time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
575.0,-30.068322115755052,4.878918286297767,34.9939340534843,24.002045520488196,4.920764050265573,-26.56942314957367,-40.070291434507794,1.4218650840842526,-1.7072923261007418,-5.079749202005692,39.98823453923587,42253.98698251488,25659.16442385631,25659.16442385631,67913.15140637118,77254.08378953591,77254.08378953591,25659.16442385631,102913.24821339222,102913.24821339222,102913.24821339222,127610.76799247488,91420.02093832042,56419.924131299485,38888.99645224548,24697.519779082664,63586.51623132815,20992.891812220263,1531.1329576337885,0.0,0.8865551944257053,2.8300452711099413,0.0014959128612989448,353554.91727722087,1554025.9978339064,4.395430304863789,1554025.9978339064,4.395430304863789,0.85,0.09577829733916263,4.028046144702076,101325.0,128359.07376779795,1.2668055639555682,1.0,0.0,4.028046144703484,1.2850903059383791,1.2853881741900033,3.134445981024483,22695.87230487948,2314.334895696235,19291.494889462603,1967.1850111365864,0.85,0.8500001511426835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.5355869818995,4632.441516551485,5.536512546355493,4.878918286297767,-2.4103053826811727,7.28922366897894,3.502637324474592,3.5,1.0007535212784548,0.6,0.00023177573103469755,0.999990847729539,0.00023177785232828893,198.9786511309237,0.0,0.0,0.0,0.0003295884355622833,7.823072059977771e-05,0.00015354501043491985,0.000618486387320619,0.09577829733495215,0.07161707992223157,0.024161217412720582,0.09577829728622629,1.0,0.47658515940541435,0.0016162867045794531,0.46683850541828253,0.009746653987131836,0.0008054090159242876,0.4983082603119287,0.4983082603119287,0.0,1.0,1.0,536063.1269797824,579.6291029627208,0.09579596975268517,0.09577829733495215,0.0716170799253799,0.024161217413782722,0.37492337229779005,0.37492337229779005,0.12648661000041472,0.0,3.3112680270315877,5.012794561899511,3.979039320256561e-13,3.372456875904959,5.012627696338029,3.979039320256561e-13,24697.519779082664,20992.891812220263,0.85,1.068043280737424,0.6645117469369545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266924262020967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.791686474528,1531.1329576337885,0.37492337229779005,0.12648661000041472,6.112871287277225,3.502637324474592
576.0,-30.06830293474229,4.879672627804635,34.99394765776714,24.00262408135461,4.921415919581431,-26.56934069995124,-40.070181142631895,1.4224536847900195,-1.6914443898587592,-5.07905893108494,39.98826436170958,42253.60678879333,25659.47901917594,25659.47901917594,67913.08580796927,77253.78712047984,77253.78712047984,25659.47901917594,102913.26613965578,102913.26613965578,102913.26613965578,127611.16378506641,91419.98042388965,56419.800092201745,38889.089257431,24697.89764541063,63586.98690284163,20993.212998599036,1531.1414704935783,0.0,0.8865586065451544,2.829914362157987,0.0014959128612989448,353564.43611305405,1554027.283375997,4.395315604873475,1554027.283375997,4.395315604873475,0.85,0.09577476803598706,4.028046144702076,101325.0,128358.99944021335,1.2668048303993422,1.0,0.0,4.028046144700072,1.285087551091522,1.2853854187046063,3.1344527003477323,22695.86224679442,2314.333870056994,19291.48739584477,1967.1842470002266,0.85,0.8500001976602373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.555661413303,4632.441516551485,5.536556445489126,4.879672627804635,-2.409587788717455,7.28926041652209,3.502662610558781,3.5,1.0007607458739374,0.6,0.00023177573103469755,0.9999888502601885,0.00023177831530260713,198.97863542998,0.0,0.0,0.0,0.0003295884355622833,7.823169760080601e-05,0.00015354403343389154,0.0006184824519153934,0.09577476803179517,0.07161681809924053,0.024157949932554643,0.09577476798320773,1.0,0.47660282662882075,0.0016162867045794531,0.46685653935158317,0.009746287277237623,0.0008054401957818254,0.4983275513556832,0.4983275513556832,0.0,1.0,1.0,536063.2743200775,579.629054766027,0.09579243525939339,0.09577476803179517,0.07161681810237508,0.024157949933611974,0.3749233028994129,0.3749233028994129,0.12646994333374806,0.0,3.3264124824119676,5.012428642901341,3.979039320256561e-13,3.387614541226185,5.012279075230026,3.979039320256561e-13,24697.89764541063,20993.212998599036,0.85,1.0680343434378758,0.6645008491022724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26692067193332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.789763542514,1531.1414704935783,0.3749233028994129,0.12646994333374806,6.112871287277225,3.502662610558781
577.0,-30.068281479343675,4.880424353741453,34.993961357743935,24.003202048502885,4.922066738880971,-26.56925630827108,-40.070066729653604,1.423041567808364,-1.6755955516085237,-5.078369912686559,39.988294357578475,42253.2189399879,25659.79288758198,25659.79288758198,67913.01182756988,77253.49206520423,77253.49206520423,25659.79288758198,102913.28495278621,102913.28495278621,102913.28495278621,127611.56169116695,91419.94017774475,56419.66705252841,38889.19236135148,24698.276738380733,63587.46909973222,20993.535227623623,1531.1500821372306,0.0,0.8865620115566943,2.829783325726495,0.0014959128612989448,353573.93787718815,1554028.576393355,4.395201144415621,1554028.576393355,4.395201144415621,0.85,0.09577123975009107,4.028046144702076,101325.0,128358.91731797569,1.2668040199158717,1.0,0.0,4.028046144704247,1.2850847996154702,1.285382666590796,3.1344594114780358,22695.85225531382,2314.332851209518,19291.471637086233,1967.1826400540688,0.85,0.84999987751372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.576109508032,4632.441516551485,5.536599741007558,4.880424353741453,-2.408871623642639,7.289295977384091,3.5026883673905154,3.5,1.0007681049687187,0.6,0.00023177573103469755,0.9999866159462936,0.00023177883317504879,198.97861786730203,0.0,0.0,0.0,0.0003295884355622833,7.823271111980966e-05,0.0001535430199148879,0.0006184783694140782,0.09577123974591728,0.07161655703058734,0.024154682715329945,0.0957712396974543,1.0,0.476620488682886,0.0016162867045794531,0.4668745679636436,0.009745920719242454,0.0008054713668535476,0.498346836963635,0.498346836963635,0.0,1.0,1.0,536063.4225170539,579.6290062890984,0.09578890180415627,0.09577123974591728,0.07161655703370849,0.02415468271638258,0.3749232337113332,0.3749232337113332,0.1264532766670814,0.0,3.3415592291756866,5.01206772418368,3.979039320256561e-13,3.402774361078059,5.011935751488863,3.979039320256561e-13,24698.276738380733,20993.535227623623,0.85,1.0680250808701532,0.6644897106018933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669170942923058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.78787039828,1531.1500821372306,0.3749232337113332,0.1264532766670814,6.112871287277225,3.5026883673905154
578.0,-30.06825860598647,4.881173468843456,34.9939751528727,24.003779177460842,4.922716379219618,-26.5691707584507,-40.06995598375795,1.4236285316834705,-1.6597460008921416,-5.077682209505835,39.98832452904851,42252.85181244815,25660.10618775963,25660.10618775963,67912.95800020779,77253.19846985114,77253.19846985114,25660.10618775963,102913.30465761077,102913.30465761077,102913.30465761077,127611.96175758113,91419.9003396026,56419.55368219812,38889.274063782745,24698.65709997036,63587.93116375311,20993.858534974806,1531.1587964067412,0.0,0.8865654091331615,2.8296521570032462,0.0014959128612989448,353583.42170392047,1554029.8769810863,4.395086934484111,1554029.8769810863,4.395086934484111,0.85,0.09576771252273246,4.028046144702076,101325.0,128358.8456628436,1.2668033127347011,1.0,0.0,4.0280461447011024,1.2850820524530502,1.285379918791617,3.134466112115622,22695.842365123706,2314.331842690797,19291.465788685564,1967.1820436831706,0.85,0.8499999902330311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.596929244732,4632.441516551485,5.536642469562349,4.881173468843456,-2.408156933101459,7.289330401944915,3.5027145924277963,3.5,1.0007755978365132,0.6,0.00023177573103469755,0.9999842339755188,0.00023177938527416,198.97859914393362,0.0,0.0,0.0,0.0003295884355622833,7.823369216579206e-05,0.0001535420388689055,0.000618474417715591,0.09576771251857635,0.07161629674803169,0.024151415770544672,0.09576771247024368,1.0,0.47663814554296946,0.0016162867045794531,0.4668925912287584,0.009745554314211032,0.0008055025291001044,0.49836611711143824,0.49836611711143824,0.0,1.0,1.0,536063.5715816147,579.6289575283693,0.09578536938281587,0.09576771251857635,0.07161629675113966,0.0241514157715928,0.3749231647508958,0.3749231647508958,0.12643661000041473,0.0,3.3567082378459077,5.011711690683455,3.979039320256561e-13,3.417936208613696,5.011596733564261,3.979039320256561e-13,24698.65709997036,20993.858534974806,0.85,1.0680164735241469,0.6644791085219871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669135290690596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.786023456938,1531.1587964067412,0.3749231647508958,0.12643661000041473,6.112871287277225,3.5027145924277963
579.0,-30.0682334712717,4.881919979142635,34.99398904238404,24.004355747625254,4.923365083719414,-26.56908326691429,-40.0698411167599,1.4242148793620206,-1.6438957872305195,-5.076995761853609,39.98835486841201,42252.47697727702,25660.418764098526,25660.418764098526,67912.89574137554,77252.90642726184,77252.90642726184,25660.418764098526,102913.32519136037,102913.32519136037,102913.32519136037,127612.36385093121,91419.86076009368,56419.43131010887,38889.36605553868,24699.038659570837,63588.404715109515,20994.18286063521,1531.167607882336,0.0,0.8865687996074646,2.82952086369087,0.0014959128612989448,353592.88841528207,1554031.1848069539,4.3949729638843875,1554031.1848069539,4.3949729638843875,0.85,0.09576418631076372,4.028046144702076,101325.0,128358.77033308928,1.266802569287829,1.0,0.0,4.028046144702606,1.285079308186337,1.2853771738888164,3.1344728057188576,22695.832539141706,2314.330840719482,19291.460559638574,1967.1815104687712,0.85,0.8500001278370432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.6181182933315,4632.441516551485,5.5366846003587895,4.881919979142635,-2.407443672968531,7.289363652111167,3.502741282739803,3.5,1.0007832236399437,0.6,0.00023177573103469755,0.9999816165200229,0.00023177999195753878,198.97857856949724,0.0,0.0,0.0,0.0003295884355622833,7.823470973070483e-05,0.00015354102130399274,0.0006184703189171673,0.09576418630662537,0.07161603721987315,0.024148149086752207,0.09576418625840882,1.0,0.4766557972325073,0.0016162867045794531,0.46691060917278265,0.009745188059724607,0.0008055336825488341,0.49838539181600733,0.49838539181600733,5.551115123125783e-17,1.0,1.0,536063.721475676,579.6289084962962,0.09578183800030143,0.09576418630662537,0.07161603722296794,0.02414814908779578,0.3749230960283297,0.3749230960283297,0.12641994333374806,0.0,3.3718594175468297,5.011360533608979,3.979039320256561e-13,3.433099974623076,5.011262670728513,3.979039320256561e-13,24699.038659570837,20994.18286063521,0.85,1.0680075407716347,0.664468265347711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266909976240991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.784205637214,1531.167607882336,0.3749230960283297,0.12641994333374806,6.112871287277225,3.502741282739803
580.0,-30.068206851144634,4.882663888913152,34.994003026097175,24.00493147959935,4.92401257762837,-26.568994559537522,-40.06972614498807,1.4248002860209052,-1.6280446045113308,-5.07631065314376,39.98838539127565,42252.107417584164,25660.73082753815,25660.73082753815,67912.83824512232,77252.61588392111,77252.61588392111,25660.73082753815,102913.34671145926,102913.34671145926,102913.34671145926,127612.76826092483,91419.8215884246,56419.313122086154,38889.45385148716,24699.421549465562,63588.87540095272,20994.508317045726,1531.176526080932,0.0,0.8865721824982061,2.8293894319126998,0.0014959128612989448,353602.33685979765,1554032.500543723,4.394859248794763,1554032.500543723,4.394859248794763,0.8499999999999999,0.09576066118685986,4.028046144702076,101325.0,128358.69227520646,1.266801798916422,1.0,0.0,4.028046144701861,1.2850765683355443,1.2853744334029598,3.13447948857964,22695.82281440975,2314.3298490727975,19291.451783180004,1967.1806155190616,0.85,0.8500001053467741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.639674640553,4632.441516551485,5.536726181313829,4.882663888913152,-2.406731904173122,7.289395793086274,3.5027684357947946,3.5,1.0007909816556555,0.6,0.00023177573103469755,0.9999788443861027,0.0002317806344963098,198.97855677915672,0.0,0.0,0.0,0.0003295884355622833,7.823572823602346e-05,0.00015354000279867408,0.000618466216330745,0.09576066118274032,0.07161577850105914,0.02414488268168117,0.09576066113468601,1.0,0.47667344369757036,0.0016162867045794531,0.46692862173676986,0.009744821960800515,0.0008055648271331357,0.498404661036136,0.498404661036136,0.0,1.0,1.0,536063.8722763447,579.6288591676565,0.09577830765192291,0.09576066118274032,0.07161577850413998,0.02414488268271988,0.37492302755454143,0.37492302755454143,0.1264032766670814,0.0,3.3870128266008237,5.011014191381037,3.979039320256561e-13,3.4482660486324335,5.010933017836294,3.979039320256561e-13,24699.421549465562,20994.508317045726,0.85,1.067998731175938,0.6644575352397429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669064357793582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.78243388247,1531.176526080932,0.37492302755454143,0.1264032766670814,6.112871287277225,3.5027684357947946
581.0,-30.068178011892588,4.883405204526855,34.994017103184426,24.005506617855303,4.924659099912212,-26.56890395204398,-40.069610823970265,1.4253850400636283,-1.6121928386225477,-5.075626786326229,39.988416078434376,42251.74568837754,25661.042126355675,25661.042126355675,67912.78781473321,77252.32690412075,77252.32690412075,25661.042126355675,102913.36903047643,102913.36903047643,102913.36903047643,127613.17464295561,91419.78268872933,56419.20147298636,38889.53468415886,24699.805612479173,63589.34029663804,20994.834770607296,1531.1855397434301,0.0,0.88657555837049,2.8292578782608753,0.0014959128612989448,353611.76837478444,1554033.8233635437,4.394745770215604,1554033.8233635437,4.394745770215604,0.85,0.0957571370687128,4.028046144702076,101325.0,128358.61950655247,1.266801080745645,1.0,0.0,4.028046144702554,1.2850738315508232,1.2853716959838855,3.134486163990315,22695.813157197823,2314.32886431124,19291.44366268135,1967.1797874586482,0.85,0.8500001092299794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.661595860084,4632.441516551485,5.536767161010726,4.883405204526855,-2.4060215552018045,7.289426759728659,3.5027960485408047,3.5,1.0007988710116584,0.6,0.00023177573103469755,0.9999758411690364,0.00023178133060068406,198.97853317232057,0.0,0.0,0.0,0.0003295884355622833,7.823674984753644e-05,0.0001535389811871611,0.0006184621012324289,0.09575713706461003,0.07161552053050277,0.024141616534107256,0.09575713701666663,1.0,0.47669108497733303,0.0016162867045794531,0.4669466289655052,0.009744456011827808,0.0008055959628871821,0.49842392479296715,0.49842392479296715,0.0,1.0,1.0,536064.0238887386,579.6288095734881,0.09577477834847553,0.09575713706461003,0.07161552053357118,0.024141616535141627,0.37492295933777137,0.37492295933777137,0.12638661000041473,0.0,3.4021683480663683,5.010672671324244,3.979039320256561e-13,3.4634339477036633,5.010608401361367,3.979039320256561e-13,24699.805612479173,20994.834770607296,0.85,1.0679901300741086,0.6644469889336371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266902907663758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.780692723303,1531.1855397434301,0.37492295933777137,0.12638661000041473,6.112871287277225,3.5027960485408047
582.0,-30.06814775160515,4.884143930641719,34.99403127340485,24.006080848071747,4.925304306764217,-26.568812197282462,-40.06949159139765,1.425968752441491,-1.5963401761617888,-5.074944242110458,39.98844694532373,42251.37333179167,25661.352866216195,25661.352866216195,67912.72619800786,77252.03943910374,77252.03943910374,25661.352866216195,102913.39230531994,102913.39230531994,102913.39230531994,127613.58328424017,91419.7441954215,56419.078088109316,38889.62900812465,24700.190978920236,63589.81998704489,20995.1623320822,1531.194658212542,0.0,0.8865789267573454,2.829126189081071,0.0014959128612989448,353621.18184603343,1554035.153931802,4.394632543840172,1554035.153931802,4.394632543840172,0.85,0.09575361402710783,4.028046144702076,101325.0,128358.5442324743,1.2668003378482537,1.0,0.0,4.028046144700298,1.2850710996529615,1.2853689634528032,3.134492827509595,22695.803600875366,2314.3278898375456,19291.432095932036,1967.1786079784674,0.85,0.8499999574894089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.6838800336145,4632.441516551485,5.536807586115254,4.884143930641719,-2.4053126848536643,7.289456615495384,3.502824118565794,3.5,1.0008068910187984,0.6,0.00023177573103469755,0.9999726899808729,0.00023178206100721698,198.97850840227886,0.0,0.0,0.0,0.0003295884355622833,7.823780612389174e-05,0.0001535379249108058,0.0006184578465025281,0.09575361402302351,0.07161526336171087,0.02413835066131264,0.09575361397523255,1.0,0.47670872103233897,0.0016162867045794531,0.4669646308148644,0.00974409021747455,0.0008056270897695608,0.4984431830608787,0.4984431830608787,0.0,1.0,1.0,536064.1763891147,579.6287596888451,0.09577125008211375,0.09575361402302351,0.07161526336476559,0.024138350662342233,0.3749228913882661,0.3749228913882661,0.12636994333374807,0.0,3.4173260332316318,5.010335944508597,3.979039320256561e-13,3.478604065948673,5.010288308966267,3.979039320256561e-13,24700.190978920236,20995.1623320822,0.85,1.0679811047089562,0.6644361210709436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668993918638396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.77899690795,1531.194658212542,0.3749228913882661,0.12636994333374807,6.112871287277225,3.502824118565794
583.0,-30.068115259120074,4.884880074082872,34.99404553561725,24.00665458934384,4.9259486774837775,-26.56871851711377,-40.06937207942826,1.4265519354774803,-1.580487311261777,-5.0742629194551805,39.98847796523947,42251.00884325244,25661.662787061672,25661.662787061672,67912.67163031411,77251.75347359484,77251.75347359484,25661.662787061672,102913.41626065652,102913.41626065652,102913.41626065652,127613.99370547269,91419.70595952358,56418.961329181184,38889.71625593599,24700.577444816165,63590.293700752154,20995.490828093738,1531.2038674436808,0.0,0.8865822882713827,2.8289943855496067,0.0014959128612989448,353630.57866598334,1554036.491097381,4.394519549072208,1554036.491097381,4.394519549072208,0.8499999999999999,0.09575009196592409,4.028046144702076,101325.0,128358.4651167457,1.2667995570367205,1.0,0.0,4.028046144701602,1.2850683702441315,1.2853662334113294,3.134499484986037,22695.794108457314,2314.326921880287,19291.42555448929,1967.177940936945,0.85,0.8500000247755408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.706524840778,4632.441516551485,5.5368474032869335,4.884880074082872,-2.404605218519478,7.28948529260235,3.5028526429513223,3.5,1.000815040843235,0.6,0.00023177573103469755,0.9999693063522721,0.00023178284529570042,198.97848180504303,0.0,0.0,0.0,0.0003295884355622833,7.823886488864202e-05,0.00015353686614605553,0.0006184535817492576,0.09575009196185646,0.07161500692332814,0.024135085038528313,0.09575009191415768,1.0,0.4767263519271524,0.0016162867045794531,0.46698262735742424,0.00974372456972818,0.0008056582078455426,0.49846243588025396,0.49846243588025396,5.551115123125783e-17,1.0,1.0,536064.3296455427,579.6287095568846,0.09576772286073751,0.09575009196185646,0.07161500692637048,0.024135085039553607,0.3749228237156827,0.3749228237156827,0.1263532766670814,0.0,3.4324856965962454,5.010003965935368,3.979039320256561e-13,3.4937756081934026,5.009972977357279,3.979039320256561e-13,24700.577444816165,20995.490828093738,0.85,1.0679722907068572,0.664425439550261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668958883573804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.77733052198,1531.2038674436808,0.3749228237156827,0.1263532766670814,6.112871287277225,3.5028526429513223
584.0,-30.068081408647842,4.885613638493803,34.9940598899111,24.00722742257642,4.926591794785967,-26.568623740167585,-40.069256199616916,1.4271341263057145,-1.5646334506972153,-5.073582968084451,39.988509171745186,42250.6648704546,25661.972270688275,25661.972270688275,67912.63714114288,77251.46897298195,77251.46897298195,25661.972270688275,102913.44124367023,102913.44124367023,102913.44124367023,127614.4065242952,91419.66813096646,56418.864028439086,38889.78233614152,24700.96528062498,63590.7476167665,20995.820488531233,1531.2131864230153,0.0,0.8865856420280185,2.8288624394901563,0.0014959128612989448,353639.9567685201,1554037.8363071156,4.394406815642533,1554037.8363071156,4.394406815642533,0.85,0.09574657102226088,4.028046144702076,101325.0,128358.39652379871,1.2667988800769674,1.0,0.0,4.028046144700074,1.2850656454905893,1.2853635080262227,3.134506131135675,22695.784717165418,2314.3259642350263,19291.415517085417,1967.1769174065985,0.85,0.8499999342386613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.729528486349,4632.441516551485,5.536886697047278,4.885613638493803,-2.4038992657226634,7.289512904216466,3.5028816194404735,3.5,1.0008233198401353,0.6,0.00023177573103469755,0.9999657813218471,0.00023178366236524113,198.97845409621297,0.0,0.0,0.0,0.0003295884355622833,7.823989148850316e-05,0.0001535358395461944,0.0006184494465576448,0.09574657101821199,0.07161475131836413,0.024131819699847852,0.09574657097069675,1.0,0.476743977576313,0.0016162867045794531,0.467000618497575,0.009743359078737992,0.000805689317025614,0.4984816831957106,0.4984816831957106,0.0,1.0,1.0,536064.4838238446,579.6286591233633,0.09576419667142154,0.09574657101821199,0.07161475132139256,0.02413181970086832,0.37492275632821215,0.37492275632821215,0.12633661000041474,0.0,3.447647471494406,5.00967666336885,3.979039320256561e-13,3.5089495173872365,5.009661748002827,3.979039320256561e-13,24700.96528062498,20995.820488531233,0.85,1.0679641250708753,0.6644152876622995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668923971118822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.775709863046,1531.2131864230153,0.37492275632821215,0.12633661000041474,6.112871287277225,3.5028816194404735
585.0,-30.068045284393037,4.886344630778615,34.994074335405806,24.007799627166264,4.927233902751378,-26.56852701762234,-40.06913242684675,1.4277156359803387,-1.5487791199930712,-5.072904236615166,39.98854053676474,42250.297554069104,25662.280925822473,25662.280925822473,67912.57847989158,77251.1860558681,77251.1860558681,25662.280925822473,102913.46698169057,102913.46698169057,102913.46698169057,127614.8212331637,91419.63055719816,56418.74205539791,38889.87611311139,24701.35425147313,63591.230364584524,20996.15111375216,1531.222598180611,0.0,0.8865889889014972,2.828730375739095,0.0014959128612989448,353649.31824045395,1554039.1883507445,4.394294314160445,1554039.1883507445,4.394294314160445,0.85,0.0957430510693078,4.028046144702076,101325.0,128358.32013619867,1.2667981261899697,1.0,0.0,4.028046144700797,1.285062923936498,1.285360785841308,3.134512769509428,22695.775389127226,2314.3250130398483,19291.410657577704,1967.1764218747182,0.85,0.8500000694763468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.752888422149,4632.441516551485,5.536925386017489,4.886344630778615,-2.403194715101344,7.289539345879959,3.502911044827909,3.5,1.0008317270936884,0.6,0.00023177573103469755,0.9999620195250688,0.00023178453432139278,198.9784245261514,0.0,0.0,0.0,0.0003295884355622833,7.824098802724506e-05,0.00015353474300745248,0.0006184450296489929,0.09574305106527574,0.07161449645229774,0.024128554612977998,0.09574305101788166,1.0,0.4767615980382819,0.0016162867045794531,0.4670186043020019,0.00974299373627997,0.0008057204173617951,0.49850092503943355,0.49850092503943355,0.0,1.0,1.0,536064.6387853072,579.6286084336562,0.09576067153127658,0.09574305106527574,0.0716144964553137,0.024128554613994106,0.37492268923119065,0.37492268923119065,0.12631994333374807,0.0,3.462811217304761,5.00935407963226,3.410605131648481e-13,3.5241251166220877,5.009355697127319,3.410605131648481e-13,24701.35425147313,20996.15111375216,0.85,1.0679550952313972,0.6644044675946277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266888918109935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.7741174922,1531.222598180611,0.37492268923119065,0.12631994333374807,6.112871287277225,3.502911044827909
586.0,-30.06800743889584,4.887073056146945,34.99408887183832,24.008371168188773,4.927874916234931,-26.568428855527973,-40.0690085143782,1.4282963328673717,-1.5329239604382678,-5.072226803852355,39.98857207652431,42249.93633208851,25662.58895580039,25662.58895580039,67912.5252878889,77250.9046865244,77250.9046865244,25662.58895580039,102913.49364232479,102913.49364232479,102913.49364232479,127615.23813413922,91419.59339070912,56418.62503627451,38889.964838260676,24701.744491814425,63591.7093300751,20996.48281804226,1531.2321122553942,0.0,0.886592328431724,2.8285981802649927,0.0014959128612989448,353658.66199377883,1554040.547927742,4.394182060087868,1554040.547927742,4.394182060087868,0.85,0.09573953217800348,4.028046144702076,101325.0,128358.24508482486,1.2667973854904995,1.0,0.0,4.028046144704633,1.28506020619788,1.2853580674727516,3.134519398604595,22695.766162199896,2314.3240721551088,19291.402121769363,1967.1755514645026,0.85,0.8500000389455656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.776602885662,4632.441516551485,5.53696351617521,4.887073056146945,-2.402491623834394,7.289564679981339,3.5029409168979835,3.5,1.0008402619708525,0.6,0.00023177573103469755,0.9999580785032128,0.00023178544782760397,198.97839354714992,0.0,0.0,0.0,0.0003295884355622833,7.824208581784763e-05,0.00015353364521684991,0.0006184406076977886,0.09573953217398888,0.07161424237874225,0.02412528979524663,0.09573953212674802,1.0,0.47677921328887607,0.0016162867045794531,0.4670365847419813,0.009742628546894819,0.0008057515088410241,0.4985201614033416,0.4985201614033416,0.0,1.0,1.0,536064.794610099,579.628557461539,0.0957571474285976,0.09573953217398888,0.07161424238174524,0.024125289796258234,0.37492262243460234,0.37492262243460234,0.12630327666708138,0.0,3.4779769946036367,5.009036248354505,3.979039320256561e-13,3.5393028434140774,5.009054383411922,3.979039320256561e-13,24701.744491814425,20996.48281804226,0.85,1.067946215054331,0.6643937830447152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668854513186671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.77257180115,1531.2321122553942,0.37492262243460234,0.12630327666708138,6.112871287277225,3.5029409168979835
587.0,-30.067967795699666,4.887798920022649,34.994103498643504,24.008942010719352,4.928514885079398,-26.568329179869153,-40.06888432251287,1.4288762692488621,-1.5170683385023835,-5.071550660644358,39.98860378169841,42249.5814691117,25662.896334915422,25662.896334915422,67912.47780402712,77250.62478484231,77250.62478484231,25662.896334915422,102913.52111975773,102913.52111975773,102913.52111975773,127615.65706172469,91419.5565415145,56418.513225783885,38890.048128589566,24702.135941966957,63592.18407055653,20996.815550671912,1531.2417249983441,0.0,0.8865956606997327,2.8284658590611462,0.0014959128612989448,353667.98815361515,1554041.9146361325,4.3940700506972,1554041.9146361325,4.3940700506972,0.85,0.0957360143310006,4.028046144702076,101325.0,128358.17125832509,1.2667966568795963,1.0,0.0,4.028046144702254,1.285057492030002,1.2853553526757626,3.1345260190180144,22695.757014043866,2314.3231393028063,19291.39435036309,1967.1747590016053,0.85,0.8500000391450174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.800669717677,4632.441516551485,5.537001084553361,4.887798920022649,-2.401789984865065,7.289588904887714,3.502971232935394,3.5,1.000848923695827,0.6,0.00023177573103469755,0.9999539502968423,0.00023178640472983135,198.97836109662524,0.0,0.0,0.0,0.0003295884355622833,7.824318609802718e-05,0.00015353254493667037,0.0006184361757184533,0.09573601432700418,0.0716139890854284,0.024122025241575785,0.09573601427989728,1.0,0.4767968233261031,0.0016162867045794531,0.4670545598178023,0.009742263508300897,0.0008057825914428916,0.4985393922748073,0.4985393922748073,0.0,1.0,1.0,536064.951252147,579.628506222083,0.09575362436822768,0.09573601432700418,0.07161398908841786,0.024122025242582744,0.3749225559516206,0.3749225559516206,0.12628661000041472,0.0,3.493144744055087,5.008723085557222,3.410605131648481e-13,3.5544823221419506,5.008757419884944,3.410605131648481e-13,24702.135941966957,20996.815550671912,0.85,1.0679374957255308,0.6643832427934088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668819967132439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.771061796466,1531.2417249983441,0.3749225559516206,0.12628661000041472,6.112871287277225,3.502971232935394
588.0,-30.067926387238497,4.8885222279961775,34.99411821549334,24.00951194521042,4.929153592484123,-26.568228041766197,-40.06875992109997,1.4294552470121809,-1.5012119578764214,-5.070875799723873,39.9886356580637,42249.23286486931,25663.203043176567,25663.203043176567,67912.43590804588,77250.34644760887,77250.34644760887,25663.203043176567,102913.54949078543,102913.54949078543,102913.54949078543,127616.0781261129,91419.52003073969,56418.406448001624,38890.126203042295,24702.528635327475,63592.65483836977,20997.149340028354,1531.2514381710293,0.0,0.8865989857221812,2.8283334090460865,0.0014959128612989448,353677.29681910295,1554043.2887249393,4.393958285424787,1554043.2887249393,4.393958285424787,0.85,0.09573249753506469,4.028046144702076,101325.0,128358.09899075599,1.2667959436541425,1.0,0.0,4.0280461447039295,1.2850547823600018,1.285352642377694,3.1345326284880812,22695.74794990371,2314.3222150177394,19291.38304923391,1967.1736066071403,0.85,0.8499998806743779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.82508681716,4632.441516551485,5.537038089348928,4.8885222279961775,-2.401089792441967,7.2896120204381445,3.503001990298143,3.5,1.0008577115137551,0.6,0.00023177573103469755,0.9999496382859079,0.00023178740424568031,198.97832720112802,0.0,0.0,0.0,0.0003295884355622833,7.824428824903879e-05,0.00015353144278565877,0.0006184317362033201,0.09573249753108536,0.0716137365779019,0.024118760953183455,0.0957324974841296,1.0,0.4768144281416002,0.0016162867045794531,0.4670725295194944,0.009741898622105822,0.0008058136651632154,0.49855861765124315,0.49855861765124315,0.0,1.0,1.0,536065.1087399909,579.6284547059525,0.0957501023505616,0.09573249753108536,0.07161373658087866,0.02411876095418602,0.37492248979085774,0.37492248979085774,0.12626994333374805,0.0,3.5083144766640544,5.008414625315993,3.979039320256561e-13,3.5696638418474436,5.0084653092340545,3.979039320256561e-13,24702.528635327475,20997.149340028354,0.85,1.0679289311109197,0.6643728426223444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668785542678147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.7695890672,1531.2514381710293,0.37492248979085774,0.12626994333374805,6.112871287277225,3.503001990298143
589.0,-30.067883243476633,4.889242986235917,34.994133021320856,24.01008135583254,4.929791410554821,-26.56812543071727,-40.06863153828306,1.4300335977958036,-1.485355660037726,-5.070202193954426,39.988667683440724,42248.87470777858,25663.509011231235,25663.509011231235,67912.38371900981,77250.06949212092,77250.06949212092,25663.509011231235,102913.57850335215,102913.57850335215,102913.57850335215,127616.50093056254,91419.48383952057,56418.28905517971,38890.2164270454,24702.92242721039,63593.13885425579,20997.48406312883,1531.2612428211037,0.0,0.8866023037183847,2.8282008446644498,0.0014959128612989448,353686.5883634673,1554044.6692380952,4.39384675689505,1554044.6692380952,4.39384675689505,0.85,0.0957289817423663,4.028046144702076,101325.0,128358.02778103261,1.2667952408688143,1.0,0.0,4.028046144703353,1.2850520756357344,1.285349935026041,3.1345392308006983,22695.738965096236,2314.321298822354,19291.38136480215,1967.1734348429027,0.85,0.8500001429550434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.849852130122,4632.441516551485,5.537074518052962,4.889242986235917,-2.400391026092292,7.289634012328209,3.503033186403529,3.5,1.0008666246867226,0.6,0.00023177573103469755,0.9999451455932673,0.0002317884456523713,198.97829188518756,0.0,0.0,0.0,0.0003295884355622833,7.824542568888244e-05,0.00015353030534581512,0.0006184271545431431,0.09572898173840425,0.07161348482103594,0.024115496917368303,0.0957289816915295,1.0,0.47683202777650896,0.0016162867045794531,0.46709049389458906,0.00974153388191989,0.0008058447300342076,0.49857783755257884,0.49857783755257884,5.551115123125783e-17,1.0,1.0,536065.2669640505,579.6284029489916,0.0957465813772752,0.09572898173840425,0.07161348482399987,0.02411549691836643,0.3749224239643832,0.3749224239643832,0.1262532766670814,0.0,3.5234860201740617,5.008110718280875,3.410605131648481e-13,3.584846533916675,5.008177206236951,3.410605131648481e-13,24702.92242721039,20997.48406312883,0.85,1.0679199822901173,0.6643621539833962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668751239557399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.768153023513,1531.2612428211037,0.3749224239643832,0.1262532766670814,6.112871287277225,3.503033186403529
590.0,-30.067838691436414,4.889961198793,34.99414791609329,24.010649823490553,4.9304279288110795,-26.568021682119763,-40.06850301576776,1.4306109194944576,-1.4694986620456802,-5.069529943409425,39.98869988581844,42248.52156139764,25663.81449315002,25663.81449315002,67912.33605454766,77249.79396515936,77249.79396515936,25663.81449315002,102913.60845830938,102913.60845830938,102913.60845830938,127616.92599130927,91419.44798072951,56418.17557696801,38890.30267084612,24703.31753299989,63593.620203846,20997.819903049905,1531.271153635166,0.0,0.8866056140772278,2.8280681437269855,0.0014959128612989448,353695.8614052098,1554046.0573821277,4.393735485645796,1554046.0573821277,4.393735485645796,0.85,0.09572546705299394,4.028046144702076,101325.0,128357.94927774106,1.2667944661015649,1.0,0.0,4.02804614470082,1.2850493737390318,1.2853472325030717,3.1345458213655317,22695.73006281712,2314.3203910425195,19291.367234969963,1967.171994001006,0.85,0.8499998537863914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.874963748352,4632.441516551485,5.537110427763296,4.889961198793,-2.399693758946171,7.289654957739171,3.5030648188525104,3.5,1.0008756625292887,0.6,0.00023177573103469755,0.999940506275109,0.0002317895210566959,198.97825541649397,0.0,0.0,0.0,0.0003295884355622833,7.824656438173093e-05,0.00015352916665296661,0.0006184225678358047,0.0957254670490498,0.07161323388995586,0.02411223315909395,0.09572546700239384,1.0,0.47684962216364113,0.0016162867045794531,0.4671084528675234,0.009741169296117713,0.0008058757859884298,0.4985970519370901,0.4985970519370901,0.0,1.0,1.0,536065.4260626091,579.6283509059668,0.09574306144012605,0.0957254670490498,0.07161323389290648,0.024112233160087457,0.374922358475927,0.374922358475927,0.12623661000041472,0.0,3.538659460654401,5.007811276359405,3.979039320256561e-13,3.6000312813637265,5.007893025696944,3.979039320256561e-13,24703.31753299989,20997.819903049905,0.85,1.0679111495281797,0.6643515721541284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266871705747641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.766753123964,1531.271153635166,0.374922358475927,0.12623661000041472,6.112871287277225,3.5030648188525104
591.0,-30.067792008190292,4.890676872665579,34.994162898772366,24.011217767279618,4.931063548822991,-26.567916105339947,-40.068374178931094,1.43118764597295,-1.4536416046490785,-5.0688589108185464,39.988732235844125,42248.17593320799,25664.119135290537,25664.119135290537,67912.29506849853,77249.5199270633,77249.5199270633,25664.119135290537,102913.63906235385,102913.63906235385,102913.63906235385,127617.35277909966,91419.4123839549,56418.06839010084,38890.3822153934,24703.71371674582,63594.09593213922,20998.156659233948,1531.2811539051522,0.0,0.8866089176054907,2.8279353309327515,0.0014959128612989448,353705.1178367479,1554047.4518917457,4.39362444455501,1554047.4518917457,4.39362444455501,0.85,0.09572195334499684,4.028046144702076,101325.0,128357.88074047014,1.2667937896912917,1.0,0.0,4.028046144703178,1.2850466746393363,1.2853445327777577,3.134552405135475,22695.721225586036,2314.3194898957377,19291.36718316562,1967.171988718433,0.85,0.8500001824756944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.900419264738,4632.441516551485,5.537145745056113,4.890676872665579,-2.398997889876778,7.289674762542357,3.503096884617624,3.5,1.0008848241764638,0.6,0.00023177573103469755,0.9999356450539338,0.0002317906479093424,198.97821720328636,0.0,0.0,0.0,0.0003295884355622833,7.824770587480237e-05,0.00015352802515989516,0.000618417969849039,0.09572195334106925,0.07161298369353261,0.02410896964753665,0.09572195329451687,1.0,0.47686721137122395,0.0016162867045794531,0.4671264065152705,0.009740804855953487,0.000805906833092766,0.4986162608461582,0.4986162608461582,1.1102230246251565e-16,1.0,1.0,536065.5858906471,579.6282986243158,0.0957395425525796,0.09572195334106925,0.07161298369647093,0.0241089696485259,0.3749222933261643,0.3749222933261643,0.12621994333374806,0.0,3.5538346230342768,5.007516287308135,3.979039320256561e-13,3.615217306169484,5.0076135105086905,3.979039320256561e-13,24703.71371674582,20998.156659233948,0.85,1.0679025163116906,0.6643411674299246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668682996241798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.76538287506,1531.2811539051522,0.3749222933261643,0.12621994333374806,6.112871287277225,3.503096884617624
592.0,-30.06774357392146,4.891390012710816,34.994177969470186,24.011784907802962,4.931697995864413,-26.567809069929147,-40.06824513254685,1.4317634918724609,-1.4377835528718492,-5.06818919594183,39.9887647649484,42247.83650839742,25664.42319457152,25664.42319457152,67912.25970296894,77249.24746303007,77249.24746303007,25664.42319457152,102913.67065760159,102913.67065760159,102913.67065760159,127617.78187198874,91419.37717744218,56417.96622281102,38890.456616256844,24704.111214387158,63594.567830644,20998.494532229084,1531.2912594942557,0.0,0.8866122136811899,2.8278023821061904,0.0014959128612989448,353714.3562808868,1554048.8541218447,4.393513654525701,1554048.8541218447,4.393513654525701,0.85,0.09571844072355933,4.028046144702076,101325.0,128357.80886263365,1.2667930803121998,1.0,0.0,4.028046144700206,1.2850439796720927,1.2853418371858536,3.134558978852942,22695.7124852411,2314.318598628594,19291.35902994669,1967.1711573214798,0.85,0.8500001505787385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.92621698326,4632.441516551485,5.537180527390519,4.891390012710816,-2.3983034914616943,7.28969350417251,3.5031293815671734,3.5,1.0008941090191923,0.6,0.00023177573103469755,0.9999306015221525,0.00023179181703397722,198.97817755677082,0.0,0.0,0.0,0.0003295884355622833,7.82488492398965e-05,0.00015352688179480104,0.0006184133643216797,0.09571844071964973,0.07161273431066306,0.024105706408986665,0.09571844067325806,1.0,0.47688479534863165,0.0016162867045794531,0.4671443547783258,0.009740440570305868,0.000805937871315222,0.49863546425998817,0.49863546425998817,0.0,1.0,1.0,536065.7466034502,579.6282460532423,0.09573602470096705,0.09571844071964973,0.07161273431358808,0.024105706409971242,0.37492222851786927,0.37492222851786927,0.1262032766670814,0.0,3.5690116623975428,5.007225853272587,3.979039320256561e-13,3.6304056430699916,5.007338769231865,3.979039320256561e-13,24704.111214387158,20998.494532229084,0.85,1.0678940359155076,0.6643309004144166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668649055520433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.764056806373,1531.2912594942557,0.37492222851786927,0.1262032766670814,6.112871287277225,3.5031293815671734
593.0,-30.06769340421233,4.892100625174469,34.99419312748694,24.01235131490978,4.932331317565014,-26.567700585183275,-40.068112139683194,1.4323384985363026,-1.4219252403808582,-5.0675207342381725,39.98879744970641,42247.487545617216,25664.72650436164,25664.72650436164,67912.21404997885,77248.9764855748,77248.9764855748,25664.72650436164,102913.70298993644,102913.70298993644,102913.70298993644,127618.21284611654,91419.342299158,56417.85335920179,38890.543266618006,24704.509856180106,63595.05312279811,20998.83337775309,1531.3014591527715,0.0,0.8866155027188175,2.827669314640311,0.0014959128612989448,353723.57762685616,1554050.2630626594,4.393403101621998,1554050.2630626594,4.393403101621998,0.85,0.09571492911817997,4.028046144702076,101325.0,128357.73414531643,1.266792342909612,1.0,0.0,4.028046144702504,1.2850412886437634,1.2853391455337768,3.1345655429898973,22695.70382638196,2314.317715670689,19291.347227010683,1967.1699537569593,0.85,0.849999954819027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.952354704413,4632.441516551485,5.537214741444386,4.892100625174469,-2.397610515904043,7.289711141078511,3.503162306935262,3.5,1.0009035162672177,0.6,0.00023177573103469755,0.9999253773053528,0.00023179302805505144,198.97813648970416,0.0,0.0,0.0,0.0003295884355622833,7.825002758739181e-05,0.00015352570344730573,0.000618408617883594,0.09571492911428718,0.07161248568921913,0.024102443425068055,0.09571492906803672,1.0,0.4769023741258768,0.0016162867045794531,0.4671622976931648,0.009740076432712038,0.0008059689006661295,0.4986546621849724,0.4986546621849724,5.551115123125783e-17,1.0,1.0,536065.9080852844,579.628193230604,0.09573250789542526,0.09571492911428718,0.07161248569213165,0.024102443426048326,0.3749221640624266,0.3749221640624266,0.12618661000041473,0.0,3.584190482059114,5.00693994415883,3.410605131648481e-13,3.6455954938573427,5.007068555527894,3.410605131648481e-13,24704.509856180106,20998.83337775309,0.85,1.0678851689744573,0.6643203436600632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266861523508073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.762767372617,1531.3014591527715,0.3749221640624266,0.12618661000041473,6.112871287277225,3.503162306935262
594.0,-30.067641946936924,4.8928087149984005,34.99420837203546,24.012916988600068,4.932963611930777,-26.567591044395794,-40.06797893727196,1.4329127093896747,-1.406067112898711,-5.06685358687603,39.98883028617473,42247.14315431214,25665.02922112827,25665.02922112827,67912.17237544041,77248.70676986205,77248.70676986205,25665.02922112827,102913.73599099032,102913.73599099032,102913.73599099032,127618.64563772012,91419.30774524748,56417.74412969756,38890.626239499914,24704.909646729815,63595.53588622973,20999.173199720342,1531.31175453581,0.0,0.8866187844214013,2.827536127315823,0.0014959128612989448,353732.7810297611,1554051.6785442198,4.393292795822252,1554051.6785442198,4.393292795822252,0.85,0.09571141855817836,4.028046144702076,101325.0,128357.6649956085,1.2667916604550555,1.0,0.0,4.028046144699042,1.2850386013510704,1.285336457618202,3.134572098042073,22695.6952480516,2314.316840924434,19291.345210467873,1967.1697481268195,0.85,0.8500001872436145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4634.978830567636,4632.441516551485,5.537248423200485,4.8928087149984005,-2.396919007595593,7.289727722593994,3.503195658382982,3.5,1.0009130452522805,0.6,0.00023177573103469755,0.9999200190436938,0.0002317942701620914,198.978094368701,0.0,0.0,0.0,0.0003295884355622833,7.825120780797122e-05,0.0001535245232267263,0.0006184038639006392,0.09571141855430317,0.07161223785170473,0.02409918070259844,0.09571141850817273,1.0,0.476919947697646,0.0016162867045794531,0.46718023525534647,0.00973971244229959,0.0008059999211290036,0.4986738546109116,0.4986738546109116,0.0,1.0,1.0,536066.0703166701,579.6281401627734,0.09572899212994755,0.09571141855430317,0.0716122378546042,0.024099180703574162,0.37492209997015513,0.37492209997015513,0.12616994333374806,0.0,3.5993709746010154,5.006658316417031,3.979039320256561e-13,3.660786473977339,5.006801532760846,3.979039320256561e-13,24704.909646729815,20999.173199720342,0.85,1.0678764071889102,0.6643098853650806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668581534625258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.761514319995,1531.31175453581,0.37492209997015513,0.12616994333374806,6.112871287277225,3.503195658382982
