time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
595.0,-30.067588775779488,4.893514287427838,34.99422370279207,24.013481789175444,4.933594672831,-26.56748008444441,-40.067841788381315,1.4334859814956078,-1.3902085631492014,-5.066187740752311,39.988863286278644,42246.789156060186,25665.331308467514,25665.331308467514,67912.1204645277,77248.43850663421,77248.43850663421,25665.331308467514,102913.76981510172,102913.76981510172,102913.76981510172,127619.080470244,91419.27345060099,56417.62410002558,38890.72150063934,24705.310655142264,63596.032155781606,20999.514056870925,1531.3221493353142,0.0,0.8866220588130489,2.8274028135901337,0.0014959128612989448,353741.9666692583,1554053.1010805992,4.393182736312449,1554053.1010805992,4.393182736312449,0.85,0.09570790905454074,4.028046144702076,101325.0,128357.58838530412,1.2667909043701369,1.0,0.0,4.028046144703241,1.285035918462904,1.2853337741081752,3.1345786423777353,22695.686734085957,2314.3159727415537,19291.33065772429,1967.168264159962,0.85,0.8499998648972905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.005642408359,4632.441516551485,5.537281567392387,4.893514287427838,-2.3962289566391686,7.289743244067006,3.5032294331884923,3.5,1.000922695196712,0.6,0.00023177573103469755,0.9999144823475357,0.00023179555364629705,198.9780508447968,0.0,0.0,0.0,0.0003295884355622833,7.825242301295207e-05,0.00015352330802174548,0.0006183989689989011,0.09570790905068301,0.071611990806242,0.024095918244441,0.09570790900473733,1.0,0.47693751604869794,0.0016162867045794531,0.46719816744634823,0.009739348602349714,0.0008060309326987257,0.4986930415346388,0.4986930415346388,5.551115123125783e-17,1.0,1.0,536066.233356522,579.6280868304781,0.09572547740559259,0.09570790905068301,0.0716119908091285,0.024095918245412244,0.37492203623755105,0.37492203623755105,0.1261532766670814,0.0,3.6145531451767283,5.006380948705612,3.979039320256561e-13,3.6759791776030966,5.0065387097792495,3.979039320256561e-13,24705.310655142264,20999.514056870925,0.85,1.0678672577901342,0.6642991350871482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668547953918425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.760288733938,1531.3221493353142,0.37492203623755105,0.1261532766670814,6.112871287277225,3.5032294331884923
596.0,-30.067533920439697,4.89421734886025,34.99423911885995,24.014045926183485,4.9342247281993865,-26.567367709213713,-40.06770820179952,1.4340585169734086,-1.3743500868633305,-5.065523141854412,39.98889643267689,42246.456800801236,25665.63262811054,25665.63262811054,67912.08942891177,77248.17165132015,77248.17165132015,25665.63262811054,102913.8042794307,102913.8042794307,102913.8042794307,127619.51703420076,91419.23947516212,56417.52462464316,38890.79427835439,24705.712754770066,63596.50703312446,20999.855841554556,1531.332635031952,0.0,0.8866253262324869,2.8272693864363,0.0014959128612989448,353751.1352894026,1554054.5299242854,4.393072911703643,1554054.5299242854,4.393072911703643,0.85,0.09570440054979279,4.028046144702076,101325.0,128357.51773234164,1.2667902070796115,1.0,0.0,4.028046144701279,1.2850332390333057,1.2853310940575176,3.1345851783042296,22695.67829936658,2314.3151126395437,19291.32583188832,1967.167772061644,0.85,0.849999968162517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.032788141186,4632.441516551485,5.537314146682309,4.89421734886025,-2.3955403228462835,7.289757671706534,3.5032636287297034,3.5,1.0009324653513438,0.6,0.00023177573103469755,0.9999087703126351,0.00023179687779139061,198.97800594230438,0.0,0.0,0.0,0.0003295884355622833,7.825360667094072e-05,0.00015352212436375683,0.0006183942011699033,0.09570440054595113,0.07161174450983643,0.0240926560361147,0.09570440050015122,1.0,0.4769550792243267,0.0016162867045794531,0.46721609431673766,0.009738984907589022,0.0008060619354236034,0.4987122229860421,0.4987122229860421,5.551115123125783e-17,1.0,1.0,536066.3971191673,579.6280332617433,0.09572196372542154,0.09570440054595113,0.07161174451271099,0.024092656037081793,0.37492197286337087,0.37492197286337087,0.12613661000041473,0.0,3.6297368727431945,5.00610779851263,3.979039320256561e-13,3.6911730549910544,5.0062800372435845,3.979039320256561e-13,24705.712754770066,20999.855841554556,0.85,1.067858795979778,0.6642889487436319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668514492710272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.759099197894,1531.332635031952,0.37492197286337087,0.12613661000041473,6.112871287277225,3.5032636287297034
597.0,-30.067477332579028,4.894917904459556,34.99425461999464,24.014609364699595,4.934853721998863,-26.567253880914926,-40.06757059888912,1.4346302703347678,-1.3584911743471935,-5.064859847685988,39.988929742577206,42246.11489345901,25665.933328083454,25665.933328083454,67912.04822154247,77247.90624425716,77247.90624425716,25665.933328083454,102913.83957234061,102913.83957234061,102913.83957234061,127619.9556495723,91419.20581655967,56417.414465761394,38890.87927866475,24706.116077231676,63596.99535589642,21000.198665646923,1531.343220519621,0.0,0.886628586324758,2.8271358323244957,0.0014959128612989448,353760.28609581804,1554055.9658170652,4.392963333923074,1554055.9658170652,4.392963333923074,0.85,0.09570089310265278,4.028046144702076,101325.0,128357.44362746147,1.2667894757213074,1.0,0.0,4.028046144702898,1.285030563275114,1.2853284176791178,3.13459170530227,22695.669943304798,2314.314260558376,19291.317298923455,1967.1669019413823,0.85,0.8499999051411292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.0602659635715,4632.441516551485,5.5373461951627565,4.894917904459556,-2.3948531478376442,7.2897710522971995,3.5032982427408608,3.5,1.0009423550688175,0.6,0.00023177573103469755,0.9999028779088514,0.00023179824376485657,198.9779596216576,0.0,0.0,0.0,0.0003295884355622833,7.825482593333903e-05,0.00015352090510135853,0.0006183892899247005,0.09570089309882876,0.07161149900646056,0.024089394092368197,0.09570089305315459,1.0,0.4769726372020413,0.0016162867045794531,0.46723401583927665,0.009738621362764679,0.0008060929292953558,0.49873139895999813,0.49873139895999813,0.0,1.0,1.0,536066.5616896215,579.6279794287591,0.09571845108036747,0.09570089309882876,0.07161149900932202,0.024089394093330756,0.37492190984688084,0.37492190984688084,0.12611994333374807,0.0,3.6449222154395216,5.005838878643772,3.979039320256561e-13,3.7063686733387726,5.006025536991615,3.979039320256561e-13,24706.116077231676,21000.198665646923,0.85,1.0678499485942456,0.6642784719159244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668481150696194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.75794517401,1531.343220519621,0.37492190984688084,0.12611994333374807,6.112871287277225,3.5032982427408608
598.0,-30.067418674571478,4.895615960519381,34.994270205967155,24.015172104723774,4.935481616728921,-26.56713829931203,-40.06743278643114,1.435201241469477,-1.342631575710982,-5.064197805401232,39.98896321594133,42245.78030255535,25666.233272821024,25666.233272821024,67912.01357537638,77247.64244503019,77247.64244503019,25666.233272821024,102913.87571785122,102913.87571785122,102913.87571785122,127620.39631818031,91419.17248299666,56417.31034052195,38890.957936083,24706.520600329095,63597.4785364121,21000.54251027973,1531.353903320933,0.0,0.886631839359897,2.8270021541496533,0.0014959128612989448,353769.4198164939,1554057.4087573022,4.3928539938907605,1554057.4087573022,4.3928539938907605,0.85,0.09569738668452779,4.028046144702076,101325.0,128357.37080313137,1.2667887570010499,1.0,0.0,4.028046144702991,1.2850278911887978,1.2853257449734445,3.134598223370601,22695.661667937085,2314.3134167057137,19291.30955219302,1967.16611199472,0.85,0.8499998737400325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.08807378602,4632.441516551485,5.537377686084916,4.895615960519381,-2.39416739230905,7.289783352828431,3.5033332725947517,3.5,1.0009523635985005,0.6,0.00023177573103469755,0.9998967699835032,0.00023179965971739414,198.9779116064909,0.0,0.0,0.0,0.0003295884355622833,7.82560470700849e-05,0.00015351968396461267,0.0006183843711295391,0.09569738668072023,0.07161125427493234,0.024086132405787893,0.09569738663521661,1.0,0.4769901899924384,0.0016162867045794531,0.4672519320248009,0.0097382579676375,0.0008061239143326307,0.4987505694680442,0.4987505694680442,0.0,1.0,1.0,536066.7270676958,579.6279253315872,0.09571493947492489,0.09569738668072023,0.07161125427778157,0.02408613240674621,0.37492184719108246,0.37492184719108246,0.1261032766670814,0.0,3.660109218044113,5.005574351205382,3.410605131648481e-13,3.721566229690268,5.005776178347162,3.410605131648481e-13,24706.520600329095,21000.54251027973,0.85,1.0678412908539139,0.6642681640022561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668447927630104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.7568276868,1531.353903320933,0.37492184719108246,0.1261032766670814,6.112871287277225,3.5033332725947517
599.0,-30.067358351926067,4.896311523155711,34.99428587635559,24.01573407640683,4.936108385810467,-26.56702133222029,-40.06729095764456,1.4357713661049851,-1.3267715955012136,-5.063537022410453,39.98899684669258,42245.43592575439,25666.532483640312,25666.532483640312,67911.9684093947,77247.38015825315,77247.38015825315,25666.532483640312,102913.91264189346,102913.91264189346,102913.91264189346,127620.83893282864,91419.13953169655,56417.195299198844,38891.04914721967,24706.92629093518,63597.975438154856,21000.8873472949,1531.3646816916305,0.0,0.8866350853226905,2.826868355122259,0.0014959128612989448,353778.5363481461,1554058.8584830652,4.392744892114507,1554058.8584830652,4.392744892114507,0.85,0.0956938812926927,4.028046144702076,101325.0,128357.29937070367,1.2667880520178008,1.0,0.0,4.028046144703876,1.285025223075099,1.2853230762413095,3.134604731775503,22695.6534874697,2314.3125825301913,19291.302656298936,1967.16540880922,0.85,0.8499998762736526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.11620979638,4632.441516551485,5.53740862621605,4.896311523155711,-2.3934830609666555,7.289794584122366,3.503368716013565,3.5,1.00096249028959,0.6,0.00023177573103469755,0.9998904887651678,0.00023180111586113098,198.9778622287405,0.0,0.0,0.0,0.0003295884355622833,7.82573038133463e-05,0.00015351842722135123,0.0006183793089096901,0.09569388128890224,0.07161101031400743,0.024082870974894817,0.09569388124353947,1.0,0.47700773760672893,0.0016162867045794531,0.4672698428862739,0.009737894720455095,0.0008061548905441752,0.49876973451559214,0.49876973451559214,0.0,1.0,1.0,536066.8932233674,579.627870980048,0.09571142890698324,0.09569388128890224,0.07161101031684394,0.02408287097584876,0.37492178491103156,0.37492178491103156,0.12608661000041474,0.0,3.6752978794692126,5.005314264630499,3.410605131648481e-13,3.736765426909244,5.005531440373375,0.007291691417037782,24706.92629093518,21000.8873472949,0.85,1.06783223744968,0.6642575590607518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668414823212324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.7557535578,1531.3646816916305,0.37492178491103156,0.12608661000041474,6.112871287277225,3.503368716013565
600.0,-30.067296760757994,4.897004597452186,34.994301630405666,24.016295349597954,4.936734127901757,-26.566903326069134,-40.06715276101602,1.4363406932126106,-1.3109119210837434,-5.062877547055222,39.9890306243055,42245.11173756004,25666.831084422956,25666.831084422956,67911.94282198299,77247.11911635175,77247.11911635175,25666.831084422956,102913.9502007747,102913.9502007747,102913.9502007747,127621.28330804467,91419.10689625089,56417.099517458155,38891.1193097697,24707.333107269966,63598.45241703967,21001.23314117947,1531.3755543184059,0.0,0.8866383240054427,2.8267344387460844,0.0014959128612989448,353787.6350227548,1554060.3145406425,4.392636035571704,1554060.3145406425,4.392636035571704,0.85,0.09569037694043146,4.028046144702076,101325.0,128357.22927450213,1.2667873602220787,1.0,0.0,4.02804614470155,1.2850225587047894,1.2853204112534315,3.134611231076019,22695.645385416126,2314.3117563506526,19291.301055271557,1967.1652455498624,0.85,0.8500001091693057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.144672148275,4632.441516551485,5.537439044492005,4.897004597452186,-2.3928001887690282,7.2898047862212145,3.5034045706763903,3.5,1.0009727344789687,0.6,0.00023177573103469755,0.9998840755032374,0.00023180260263475623,198.9778118126525,0.0,0.0,0.0,0.0003295884355622833,7.825852839004513e-05,0.0001535172026446524,0.0006183743762582394,0.0956903769366578,0.07161076713455665,0.024079609802101148,0.0956903768914307,1.0,0.47702528004059197,0.0016162867045794531,0.46728774842190296,0.009737531618689033,0.000806185857903275,0.49878889408611393,0.49878889408611393,5.551115123125783e-17,1.0,1.0,536067.060104635,579.6278163911521,0.09570791937429449,0.0956903769366578,0.0716107671373807,0.024079609803050767,0.37492172302463944,0.37492172302463944,0.12606994333374807,0.0,3.690488086358016,5.0050583692381565,3.979039320256561e-13,3.7519656259714793,5.005289803039659,0.0668559561438542,24707.333107269966,21001.23314117947,0.85,1.0678238265399618,0.6642474798056797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266838183715164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.75471473231,1531.3755543184059,0.37492172302463944,0.12606994333374807,6.112871287277225,3.5034045706763903
601.0,-30.06723311158038,4.8976951892762495,34.994317467937584,24.01685588937255,4.937358743912326,-26.566783580411865,-40.067010548058875,1.4369092127441039,-1.2950516967001704,-5.062219343014451,39.9890645640047,42244.77914110107,25667.12898111244,25667.12898111244,67911.90812221351,77246.8596173169,77246.8596173169,25667.12898111244,102913.98859842935,102913.98859842935,102913.98859842935,127621.72972647152,91419.0745141477,56416.99403793301,38891.20052912743,24707.74112804217,63598.941657169606,21001.579958835842,1531.3865249193689,0.0,0.8866415555386147,2.826600397900639,0.0014959128612989448,353796.71634036105,1554061.7775863428,4.392527419873783,1554061.7775863428,4.392527419873783,0.85,0.09568687363226448,4.028046144702076,101325.0,128357.16045885079,1.2667866810644046,1.0,0.0,4.028046144702586,1.2850198981248473,1.2853177500567994,3.134617721157441,22695.637346257183,2314.310936584581,19291.29577270538,1967.1647068780246,0.85,0.8500001774960849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.173458756188,4632.441516551485,5.537468923115556,4.8976951892762495,-2.3921187486194406,7.2898139378956905,3.5034408339610863,3.5,1.0009830954174532,0.6,0.00023177573103469755,0.9998774479949677,0.00023180413909671863,198.97775971198635,0.0,0.0,0.0,0.0003295884355622833,7.825978857440338e-05,0.00015351594246029417,0.0006183693001774937,0.09568687362850796,0.07161052474013666,0.0240763488883713,0.09568687358344019,1.0,0.47704281728604925,0.0016162867045794531,0.46730564861976354,0.009737168666285732,0.0008062168164236169,0.4988080481880775,0.4988080481880775,5.551115123125783e-17,1.0,1.0,536067.2277867162,579.6277615402944,0.09570441087772173,0.09568687362850796,0.07161052474294796,0.024076348889316517,0.3749216615340484,0.3749216615340484,0.1260532766670814,0.0,3.70567988023231,5.004806756202981,3.979039320256561e-13,3.767167646314306,5.005052882059772,0.12643913051118716,24707.74112804217,21001.579958835842,0.85,1.0678150666137336,0.6642371404357914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266834896920579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.753703330316,1531.3865249193689,0.3749216615340484,0.1260532766670814,6.112871287277225,3.5034408339610863
602.0,-30.067167771826217,4.898383304925625,34.994333388463694,24.01741569573062,4.937982297727142,-26.56666241929731,-40.06686812555415,1.4374769451981961,-1.2791912350552366,-5.061562389438197,39.98909865646375,42244.45252948631,25667.42612207488,25667.42612207488,67911.87865156119,77246.60161127572,77246.60161127572,25667.42612207488,102914.02773335061,102914.02773335061,102914.02773335061,127622.17802171357,91419.04251117089,56416.89342938115,38891.27675754416,24708.150288362955,63599.42704590711,21001.92774510851,1531.397589280661,0.0,0.8866447800628032,2.826466239219498,0.0014959128612989448,353805.780587586,1554063.2472181404,4.392419040291587,1554063.2472181404,4.392419040291587,0.85,0.09568337134381903,4.028046144702076,101325.0,128357.08819128164,1.2667859678389504,1.0,0.0,4.028046144703424,1.2850172412392953,1.2853150925554138,3.1346242022537774,22695.629401219896,2314.310126416248,19291.282294744036,1967.1633325084547,0.85,0.8499998811977043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.202567729009,4632.441516551485,5.537498253210211,4.898383304925625,-2.3914387245313913,7.289822029457016,3.503477503490432,3.5,1.0009935724258379,0.6,0.00023177573103469755,0.9998706445036957,0.00023180571637818582,198.97770622751037,0.0,0.0,0.0,0.0003295884355622833,7.826105063441596e-05,0.00015351468040028157,0.0006183642165415255,0.09568337134007882,0.07161028311305875,0.02407308822702006,0.09568337129517013,1.0,0.47706034936109565,0.0016162867045794531,0.46732354350055355,0.009736805860542099,0.0008062477661199839,0.4988271968306292,0.4988271968306292,0.0,1.0,1.0,536067.3962235353,579.6277064425473,0.09570090341886542,0.09568337134007882,0.07161028311585793,0.0240730882279611,0.37492160044929757,0.37492160044929757,0.12603661000041474,0.0,3.7208732334058254,5.0045594651896295,3.410605131648481e-13,3.782371154382986,5.0048204816098405,0.18604046211328296,24708.150288362955,21001.92774510851,0.85,1.0678064537050196,0.6642269355507491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266831621909533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.752735210146,1531.397589280661,0.37492160044929757,0.12603661000041474,6.112871287277225,3.503477503490432
603.0,-30.067100842816423,4.89906894995234,34.99434939159083,24.01797476867216,4.938604746712094,-26.56653993839906,-40.066721686720825,1.4380438422944593,-1.2633306146621521,-5.060906720661895,39.98913290345935,42244.11586665006,25667.722596794294,25667.722596794294,67911.83846344435,77246.34501920464,77246.34501920464,25667.722596794294,102914.06761599894,102914.06761599894,102914.06761599894,127622.62823098552,91419.01083115657,56416.78167860098,38891.36572506177,24708.56061498658,63599.92634004835,21002.276522738593,1531.4087497216376,0.0,0.8866479973971055,2.826331959737335,0.0014959128612989448,353814.82728963793,1554064.7235126402,4.39231090290193,1554064.7235126402,4.39231090290193,0.85,0.09567987009928922,4.028046144702076,101325.0,128357.01308423176,1.2667852265900001,1.0,0.0,4.028046144701147,1.2850145882740294,1.2853124389752228,3.134630673813872,22695.62153636106,2314.309324423841,19291.274149673136,1967.1625019423693,0.85,0.8499998168706788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.231997286423,4632.441516551485,5.5375270562122445,4.89906894995234,-2.3907601410533657,7.289829091005705,3.503514577026788,3.5,1.0010041648647967,0.6,0.00023177573103469755,0.999863675583215,0.00023180733203404357,198.9776514421639,0.0,0.0,0.0,0.0003295884355622833,7.826234830426496e-05,0.00015351338273043258,0.0006183589894674932,0.09567987009556593,0.07161004227213899,0.02406982782342694,0.09567987005081353,1.0,0.47707787625593284,0.0016162867045794531,0.46734143305383075,0.009736443202102095,0.0008062787069783917,0.49884634000511685,0.49884634000511685,0.0,1.0,1.0,536067.5654238688,579.6276510950394,0.09569739699412635,0.09567987009556593,0.0716100422749256,0.024069827824363624,0.37492153978367954,0.37492153978367954,0.12601994333374808,0.0,3.7360681355049223,5.004316444583651,0.006149347111829684,3.797576105999724,5.004592079947088,0.2456612772946869,24708.56061498658,21002.276522738593,0.85,1.0677974389520768,0.6642164275597485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266828358652046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.751803079504,1531.4087497216376,0.37492153978367954,0.12601994333374808,6.112871287277225,3.503514577026788
604.0,-30.06703226240139,4.899751970607865,34.99436551551873,24.0185267868452,4.939218992562817,-26.566416791699275,-40.06657894989473,1.4386035218610356,-1.2477183903758373,-5.060259913729788,39.98916842831388,42243.801169281,25668.037521336886,25668.037521336886,67911.8386906179,77246.09299757658,77246.09299757658,25668.037521336886,102914.13051891346,102914.13051891346,102914.13051891346,127623.10062714957,91418.97973118402,56416.68790288973,38891.43536477144,24708.97010823612,63600.40547300756,21002.624592000702,1531.420004291416,0.0,0.8866511648568461,2.826199979666519,0.0014959128612989448,353823.75189675635,1554066.2548932706,4.392204442359589,1554066.2548932706,4.392204442359589,0.85,0.09567644710207637,4.028046144702076,101325.0,128356.94510372182,1.2667845556745307,1.0,0.0,4.028046144704207,1.2850119690961082,1.2853098191902081,3.134637062980393,22695.613815503,2314.3085371154266,19291.27325911173,1967.162411130379,0.85,0.8500000667941477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.2617454778565,4632.441516551485,5.537559458509226,4.899751970607865,-2.390088586116834,7.2898405567247,3.503552052118056,3.5,1.0010148720337304,0.6,0.00023177573103469755,0.9998565347660628,0.00023180898756532735,198.97759530507602,0.0,0.0,0.0,0.0003295884355622833,7.826361318786757e-05,0.00015351211784682997,0.0006183538944579741,0.09567644709846929,0.07160980667062623,0.02406664042784306,0.0956764470540479,1.0,0.4770953207593203,0.0016162867045794531,0.46735923815424146,0.009736082605078935,0.0008063095050136197,0.4988653948146013,0.4988653948146013,0.0,1.0,1.0,536067.7409375916,579.627593682338,0.0956938916054638,0.09567644709846929,0.07160980667332598,0.024066640428750397,0.3749214795475785,0.3749214795475785,0.12600364972747283,0.0,3.7512169706446343,5.004079881969972,0.06553231172858887,3.812541523353957,5.004364468209246,0.3043789454932835,24708.97010823612,21002.624592000702,0.85,1.0677893982836342,0.6642064756522591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266825107121671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.750904964938,1531.420004291416,0.3749214795475785,0.12600364972747283,6.112871287277225,3.503552052118056
605.0,-30.066962302628514,4.9004309067126535,34.99438210487386,24.019018944259756,4.939765822848226,-26.566299145273735,-40.066440823115386,1.4391026654931995,-1.2344750211370297,-5.059684376392396,39.98921423282204,42243.51108063344,25668.52766742543,25668.52766742543,67912.03874805887,77245.8716993735,77245.8716993735,25668.52766742543,102914.39936679893,102914.39936679893,102914.39936679893,127623.75723167512,91418.95150118312,56416.59088244191,38891.51179860135,24709.357864876198,63600.86966347755,21002.95418514477,1531.4310672349034,0.0,0.8866539317876201,2.826091202575219,0.0014959128612989448,353831.6932783987,1554068.2294037188,4.392111444298916,1554068.2294037188,4.392111444298916,0.85,0.09567375432894412,4.028046144702076,101325.0,128356.88040810135,1.2667839171783997,1.0,0.0,4.028046144700188,1.2850096332221226,1.2853074827747955,3.1346427610833336,22695.60680714215,2314.3078224615083,19291.26132260443,1967.1611939453771,0.85,0.8499998033334629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.291772213136,4632.441516551485,5.537629329247143,4.9004309067126535,-2.389470148236086,7.289901054948739,3.5035898782657267,3.5,1.0010256795044934,0.6,0.00023177573103469755,0.9998492503823393,0.00023181067640553536,198.97753803893562,0.0,0.0,0.0,0.0003295884355622833,7.826483723685005e-05,0.00015351089379784751,0.0006183489639321895,0.0956737543262088,0.07160961270208045,0.024064141624128347,0.0956737542824332,1.0,0.47711196912555676,0.0016162867045794531,0.46737622770530823,0.00973574142024859,0.0008063389191430671,0.4988835933986545,0.4988835933986545,0.0,1.0,1.0,536067.9672388855,579.6275196563873,0.09569040269518062,0.0956737543262088,0.07160961270412776,0.024064141624816363,0.37492141988486216,0.37492141988486216,0.12599088817520412,0.0,3.7658741677383887,5.00386751658408,0.12304999587087195,3.8252093552553674,5.004113255397499,0.35429988330020024,24709.357864876198,21002.95418514477,0.85,1.0677847505449598,0.6641970668663914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668218680474108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.750042164495,1531.4310672349034,0.37492141988486216,0.12599088817520412,6.112871287277225,3.5035898782657267
606.0,-30.06689105731693,4.901105001904569,34.994399242428656,24.019477504212432,4.940274715453641,-26.56618413551007,-40.06631065914405,1.4395677936465547,-1.2232223629746386,-5.059149112138572,39.98926337910794,42243.25916576352,25669.10857697002,25669.10857697002,67912.36774273354,77245.6679739948,77245.6679739948,25669.10857697002,102914.77655096482,102914.77655096482,102914.77655096482,127624.46922884902,91418.92496425215,56416.516156019956,38891.56534248021,24709.6926778842,63601.2580203644,21003.238776201568,1531.4395550736194,0.0,0.8866564813176268,2.8260042196974187,0.0014959128612989448,353839.07908935787,1554070.3479714165,4.392025753545878,1554070.3479714165,4.392025753545878,0.85,0.09567161498609338,4.028046144702076,101325.0,128356.82562282552,1.2667833764897658,1.0,0.0,4.028046144700209,1.2850074565401657,1.2853053055883104,3.134648070873798,22695.60021910169,2314.3071506683414,19291.25661634182,1967.1607140401484,0.85,0.8499998427054327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.321724355938,4632.441516551485,5.53771886902557,4.901105001904569,-2.3888825218235947,7.289987523728164,3.503627610608351,3.5,1.0010364601738144,0.6,0.00023177573103469755,0.9998418322039847,0.00023181239629050784,198.97747972054086,0.0,0.0,0.0,0.0003295884355622833,7.826599073738633e-05,0.00015350974029731122,0.0006183443175788013,0.09567161498378463,0.07160943960839268,0.024062175375391952,0.09567161493313046,1.0,0.4771274271520946,0.0016162867045794531,0.46739200087984994,0.009735426272244684,0.000806366242244582,0.4989004982593067,0.4989004982593067,0.0,1.0,1.0,536068.210050559,579.627440229676,0.09568707301263113,0.09567161498378463,0.07160943961012076,0.02406217537597262,0.3749213619911103,0.3749213619911103,0.12598087869443494,0.0,3.7797415763015465,5.003662440711764,0.17755880649758637,3.8359267491639457,5.0038606889962125,0.3966860275365889,24709.6926778842,21003.238776201568,0.85,1.067783403293513,0.6641890503523956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668186483536876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.749209283193,1531.4395550736194,0.3749213619911103,0.12598087869443494,6.112871287277225,3.503627610608351
607.0,-30.066818665433697,4.901773640368693,34.994417009623945,24.019906937051587,4.940750701114436,-26.566071384528826,-40.06618077456949,1.4400034202095544,-1.2134441511021237,-5.0586487307858565,39.98931599394642,42243.01326463611,25669.763384305214,25669.763384305214,67912.77664894132,77245.4795212899,77245.4795212899,25669.763384305214,102915.24290559512,102915.24290559512,102915.24290559512,127625.23803421413,91418.89991279099,56416.43365613719,38891.62917405978,24709.995128618997,63601.62430267878,21003.495859326147,1531.4466384923812,0.0,0.8866588404675462,2.8259327831788204,0.0014959128612989448,353845.98368016916,1554072.616061757,4.391946461843798,1554072.616061757,4.391946461843798,0.85,0.09566989362682646,4.028046144702076,101325.0,128356.77389973485,1.2667828660225497,1.0,0.0,4.028046144702094,1.2850054179248676,1.285303266500486,3.1346530438812437,22695.593999842957,2314.306516480445,19291.254603308163,1967.1605087678427,0.85,0.8499999869332193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.351415382518,4632.441516551485,5.537824661819496,4.901773640368693,-2.388322021008053,7.290095661376746,3.5036650141691004,3.5,1.0010471469054572,0.6,0.00023177573103469755,0.9998342947035291,0.00023181414386613304,198.97742046364618,0.0,0.0,0.0,0.0003295884355622833,7.82671417776014e-05,0.00015350858925709614,0.0006183396811357007,0.09566989362486153,0.07160928531192864,0.02406060831293289,0.09566989357214611,1.0,0.47714151492199913,0.0016162867045794531,0.46740637391932094,0.00973514100267818,0.0008063911575743489,0.4989159134264898,0.4989159134264898,0.0,1.0,1.0,536068.4699989611,579.6273551973147,0.095683981396731,0.09566989362486153,0.0716092853133994,0.024060608313427052,0.37492130581318367,0.37492130581318367,0.12597292667766155,0.0,3.792691694124585,5.0034603458114475,0.2285481915115497,3.8452045796837524,5.003604128728625,0.43351822390314965,24709.995128618997,21003.495859326147,0.85,1.0677836830981842,0.6641813590106207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668154516271641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.748404487516,1531.4466384923812,0.37492130581318367,0.12597292667766155,6.112871287277225,3.5036650141691004
608.0,-30.066745125282328,4.902436440991207,34.994435433247766,24.020315729454182,4.941203294787425,-26.565959939173577,-40.06605487139893,1.4404181086786458,-1.2047441890985624,-5.058173129293743,39.98937064832951,42242.78848923962,25670.463925298285,25670.463925298285,67913.2524145379,77245.3021011049,77245.3021011049,25670.463925298285,102915.76602640319,102915.76602640319,102915.76602640319,127626.03700605454,91418.87595880812,56416.36234694272,38891.68179096155,24710.27097965135,63601.9527706129,21003.73033270365,1531.4525114079497,0.0,0.8866610659095436,2.8258728000475837,0.0014959128612989448,353852.54644018953,1554074.9720742656,4.391871664365556,1554074.9720742656,4.391871664365556,0.85,0.09566846993703686,4.028046144702076,101325.0,128356.71961554381,1.2667823302792383,1.0,0.0,4.02804614470328,1.2850034773002337,1.285301325426039,3.1346577778644766,22695.588053043437,2314.305910075657,19291.24667613098,1967.159700420733,0.85,0.8499998603712786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.38069142737,4632.441516551485,5.537940815254506,4.902436440991207,-2.387781431163659,7.290217872154866,3.503701895108952,3.5,1.0010576843168433,0.6,0.00023177573103469755,0.9998266377072464,0.00023181591917394233,198.9773602668645,0.0,0.0,0.0,0.0003295884355622833,7.826825754945688e-05,0.00015350747348524067,0.0006183351867551798,0.09566846993529773,0.07160914390247794,0.02405932603281979,0.09566846988136862,1.0,0.4771542088167762,0.0016162867045794531,0.4674193230599017,0.009734885756874513,0.0008064136209205186,0.4989298115462393,0.4989298115462393,0.0,1.0,1.0,536068.7400239519,579.6272668687615,0.09568116383181402,0.09566846993529773,0.07160914390377973,0.02405932603325713,0.3749212510520455,0.3749212510520455,0.12596644345947133,0.0,3.8046971825464198,5.003256807152582,0.27590332937091944,3.8534289401951582,5.00334765232418,0.4662753280723564,24710.27097965135,21003.73033270365,0.85,1.0677856489638635,0.6641743947955915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668122807879518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.747625036336,1531.4525114079497,0.3749212510520455,0.12596644345947133,6.112871287277225,3.503701895108952
609.0,-30.066670833036746,4.903093179922967,34.994454512121266,24.020709574129455,4.941638998348069,-26.565849505974626,-40.06593291470779,1.44081767128593,-1.1967867932279432,-5.057715493232037,39.989426581234845,42242.5830573785,25671.19132818879,25671.19132818879,67913.77438556729,77245.13267339404,77245.13267339404,25671.19132818879,102916.32400158283,102916.32400158283,102916.32400158283,127626.85213098615,91418.85285440618,56416.303238390414,38891.72179557308,24710.528129403323,63602.24992497641,21003.948909992825,1531.4575492203774,0.0,0.8866631951326818,2.8258205991703087,0.0014959128612989448,353858.8613878703,1554077.383203438,4.391800101057775,1554077.383203438,4.391800101057775,0.85,0.09566724713949591,4.028046144702076,101325.0,128356.67217951232,1.2667818621220066,1.0,0.0,4.028046144702473,1.285001607465896,1.2852994551582966,3.134662339174529,22695.582317160308,2314.3053251783545,19291.244965809274,1967.1595260164556,0.85,0.8499999998335804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.409454014594,4632.441516551485,5.538063375600123,4.903093179922967,-2.3872558745120136,7.290349054434981,3.5037381293640246,3.5,1.00106803696115,0.6,0.00023177573103469755,0.9998189024671813,0.00023181771265052222,198.9772994544881,0.0,0.0,0.0,0.0003295884355622833,7.82693383610706e-05,0.00015350639267362694,0.000618330833196126,0.09566724713791125,0.07160901157612111,0.024058235561790143,0.09566724708361367,1.0,0.47716558671900516,0.0016162867045794531,0.46743092802239333,0.009734658696611845,0.0008064337681092529,0.4989422766544884,0.4989422766544884,5.551115123125783e-17,1.0,1.0,536069.0163656347,579.6271764739238,0.09567862504172495,0.09566724713791125,0.07160901157730727,0.024058235562188637,0.3749211972020202,0.3749211972020202,0.1259609487954103,0.0,3.8158024122794814,5.003049754065103,0.3197869342649824,3.860928700004081,5.003092346823792,0.4962257632051319,24710.528129403323,21003.948909992825,0.85,1.0677888669925457,0.6641680617777952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668091376431243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.746871001855,1531.4575492203774,0.3749211972020202,0.1259609487954103,6.112871287277225,3.5037381293640246
610.0,-30.066595468455933,4.9037437618882125,34.994474222117326,24.021093360520922,4.94206322128178,-26.565739255710934,-40.065807186160214,1.441207008536578,-1.1893093315589454,-5.057270108369494,39.98948312188372,42242.36639406689,25671.930164170633,25671.930164170633,67914.29655823752,77244.96890486474,77244.96890486474,25671.930164170633,102916.89906903537,102916.89906903537,102916.89906903537,127627.67131846923,91418.8303269924,56416.22781619386,38891.78056755394,24710.772249433863,63602.55281698781,21004.156412018783,1531.462008251325,0.0,0.8866652596900702,2.825773354081902,0.0014959128612989448,353865.0073654391,1554079.8205338032,4.391730711392136,1554079.8205338032,4.391730711392136,0.85,0.09566614896868872,4.028046144702076,101325.0,128356.62312887411,1.2667813780298456,1.0,0.0,4.028046144703077,1.2849997854884248,1.2852976327585133,3.1346667837543856,22695.576724519862,2314.3047548877407,19291.244546729497,1967.1594832822113,0.85,0.8500001908251844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.4376418242355,4632.441516551485,5.538189087593392,4.9037437618882125,-2.3867412253024374,7.29048498719065,3.5037736396767576,3.5,1.0010781827647879,0.6,0.00023177573103469755,0.9998110556425233,0.00023181953202722699,198.97723776438306,0.0,0.0,0.0,0.0003295884355622833,7.82704526142923e-05,0.00015350527842040524,0.0006183263449327321,0.09566614896720393,0.0716088850838225,0.024057263883381433,0.09566614891291737,1.0,0.47717578720041903,0.0016162867045794531,0.46744133047954506,0.009734456720874076,0.0008064518420519063,0.49895345904100574,0.49895345904100574,0.0,1.0,1.0,536069.2957099667,579.6270850968665,0.09567634945010269,0.09566614896720393,0.07160888508493392,0.024057263883754808,0.3749211437319841,0.3749211437319841,0.1259560659384113,0.0,3.826093988008722,5.00283842367827,0.3605268803810304,3.8679607768105484,5.002840586527725,0.5243566205920729,24710.772249433863,21004.156412018783,0.85,1.0677919918349263,0.6641614923164569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266806023253955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.746134485664,1531.462008251325,0.3749211437319841,0.1259560659384113,6.112871287277225,3.5037736396767576
611.0,-30.06651882227742,4.904388184747553,34.99449452469033,24.021470616012834,4.942479922950989,-26.56562860409875,-40.06568138776345,1.4415897047722899,-1.1821118432299045,-5.0568327293902575,39.989539802050054,42242.154675679674,25672.66925687919,25672.66925687919,67914.82393255887,77244.80917538014,77244.80917538014,25672.66925687919,102917.47843225933,102917.47843225933,102917.47843225933,127628.48637443193,91418.80827477103,56416.15377507045,38891.83833300064,24711.0079421726,63602.846275173244,21004.35675084671,1531.4661023289582,0.0,0.886667282913722,2.8257289009766113,0.0014959128612989448,353871.0429493434,1554082.2638813276,4.391662711163949,1554082.2638813276,4.391662711163949,0.85,0.09566511804801772,4.028046144702076,101325.0,128356.57123875516,1.2667808659141886,1.0,0.0,4.028046144701395,1.2849979945938772,1.2852958414488582,3.1346711525220217,22695.571249850364,2314.304196626816,19291.23732293268,1967.158746659938,0.85,0.850000077572838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.465224029136,4632.441516551485,5.538315576999318,4.904388184747553,-2.3862343925336766,7.29062257728123,3.5038083872028114,3.5,1.0010881106293748,0.6,0.00023177573103469755,0.9998030754483482,0.00023182138235648139,198.97717502525813,0.0,0.0,0.0,0.0003295884355622833,7.827156750122106e-05,0.00015350416353347647,0.0006183218541167369,0.09566511804659526,0.07160876203234537,0.024056356014249894,0.09566511799251134,1.0,0.47718497849506697,0.0016162867045794531,0.46745070234428576,0.00973427615078123,0.0008064681382870764,0.4989635415561461,0.4989635415561461,0.0,1.0,1.0,536069.5757436343,579.6269934943028,0.09567430934266562,0.09566511804659526,0.07160876203341011,0.024056356014607608,0.37492109016841446,0.37492109016841446,0.1259515110674993,0.0,3.835680296409123,5.002623228580035,0.3985361773880527,3.8747208861603326,5.002594690392641,0.5514188830802595,24711.0079421726,21004.35675084671,0.85,1.0677953568104508,0.664155099174681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266802938071989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.74542192833,1531.4661023289582,0.37492109016841446,0.1259515110674993,6.112871287277225,3.5038083872028114
612.0,-30.066441432026277,4.905026510621861,34.9945153721183,24.021843820251547,4.942891945713346,-26.565517750680442,-40.06555936122311,1.4419682643674865,-1.1750503320502048,-5.05640032724983,39.989596277358736,42241.96153112072,25673.400895083127,25673.400895083127,67915.36242620385,77244.6520432294,77244.6520432294,25673.400895083127,102918.05293831252,102918.05293831252,102918.05293831252,127629.2914913322,91418.78662441841,56416.09611230936,38891.87834678784,24711.238553019677,63603.116899807515,21004.552770066726,1531.4699881563824,0.0,0.886669281487878,2.8256856787079934,0.0014959128612989448,353877.0099350878,1554084.698400812,4.391595539608182,1554084.698400812,4.391595539608182,0.85,0.09566411311579079,4.028046144702076,101325.0,128356.5260854434,1.2667804202856492,1.0,0.0,4.028046144702474,1.2849962230623801,1.2852940695067416,3.1346754740667704,22695.565874948526,2314.3036485393613,19291.22976371826,1967.157975834588,0.85,0.8499999458049209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.492191978703,4632.441516551485,5.5384411906698094,4.905026510621861,-2.385733146976913,7.290759657598773,3.5038423610351934,3.5,1.0010978174386267,0.6,0.00023177573103469755,0.9997950178530355,0.00023182325066233462,198.97711167710887,0.0,0.0,0.0,0.0003295884355622833,7.827264897414081e-05,0.00015350308206055674,0.0006183174978939119,0.09566411311440509,0.07160864069827301,0.024055472416132078,0.09566411306063273,1.0,0.4771933364519109,0.0016162867045794531,0.4674592232749781,0.009734113176932829,0.0008064829659947409,0.49897271549021516,0.49897271549021516,0.0,1.0,1.0,536069.8547652195,579.6269022227884,0.09567247107263477,0.09566411311440509,0.07160864069931028,0.024055472416480515,0.3749210361546719,0.3749210361546719,0.12594708008604172,0.0,3.844676208103863,5.002404995777113,0.4342548240504698,3.8813499951996278,5.002354828512125,0.5779581229742234,24711.238553019677,21004.552770066726,0.85,1.0677992799187705,0.6641492365486347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266799882107099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.744737557823,1531.4699881563824,0.3749210361546719,0.12594708008604172,6.112871287277225,3.5038423610351934
613.0,-30.066363085520763,4.905658843460518,34.99453671220191,24.02221489408987,4.943301394102264,-26.565406294151234,-40.06543726483358,1.442344602732574,-1.168026093998094,-5.055970831125582,39.98965232195314,42241.771891750774,25674.120059361092,25674.120059361092,67915.89195111187,77244.49657518852,77244.49657518852,25674.120059361092,102918.6166345496,102918.6166345496,102918.6166345496,127630.0830967537,91418.76520840937,56416.04052497104,38891.91631493148,24711.4664622041,63603.38277713557,21004.746492873484,1531.4737783881465,0.0,0.8866712667837433,2.8256426167794952,0.0014959128612989448,353882.93689707894,1554087.1143560547,4.3915288145357385,1554087.1143560547,4.3915288145357385,0.8500000000000001,0.09566310619501198,4.028046144702076,101325.0,128356.479874286,1.266779964216985,1.0,0.0,4.028046144702203,1.2849944619303337,1.2852923079664864,3.134679770254494,22695.560558224668,2314.3031063844096,19291.22893036722,1967.157890856431,0.85,0.8500001082095436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.5185524070785,4632.441516551485,5.538564837806405,4.905658843460518,-2.385235941747237,7.290894785207755,3.5038755696485215,3.5,1.0011073056138633,0.6,0.00023177573103469755,0.9997868607673037,0.00023182514206759755,198.9770475462543,0.0,0.0,0.0,0.0003295884355622833,7.827373107993299e-05,0.00015350199995476456,0.0006183131391218476,0.09566310619364651,0.07160851991588213,0.02405458627776439,0.09566310614024179,1.0,0.47720102972713324,0.0016162867045794531,0.4674670655554701,0.009733964171663141,0.0008064966218986623,0.4989811644268319,0.4989811644268319,0.0,1.0,1.0,536070.131658856,579.6268116473377,0.09567079947023437,0.09566310619364651,0.07160851991690423,0.024054586278107755,0.37492098145304026,0.37492098145304026,0.1259426345895581,0.0,3.8531929157576315,5.002184820962611,0.46810993849470606,3.8879447371274978,5.0021213478643745,0.6043479023549025,24711.4664622041,21004.746492873484,0.85,1.067803141683316,0.6641434786537177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667968550644293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.744070648445,1531.4737783881465,0.37492098145304026,0.1259426345895581,6.112871287277225,3.5038755696485215
614.0,-30.066283504211995,4.9062853114602065,34.99455849241126,24.022584710642718,4.943709302021738,-26.56529388021214,-40.065311221964635,1.4427196780218432,-1.1609756658715469,-5.055542935392661,39.98970782180454,42241.57098616149,25674.823840037418,25674.823840037418,67916.3948261989,77244.34245774249,77244.34245774249,25674.823840037418,102919.16629777991,102919.16629777991,102919.16629777991,127630.85968320146,91418.74401991627,56415.97254833505,38891.96830175691,24711.693385421546,63603.66168717846,21004.939377608312,1531.4775566335036,0.0,0.8866732458676673,2.82559902406555,0.0014959128612989448,353888.841851456,1554089.5068314585,4.3914622984462,1554089.5068314585,4.3914622984462,0.85,0.09566207987259229,4.028046144702076,101325.0,128356.4314917609,1.2667794867185878,1.0,0.0,4.028046144702894,1.2849927067138442,1.285290552343159,3.1346840520232493,22695.555297983763,2314.302569989116,19291.220380058272,1967.1570189675651,0.85,0.8499999284781578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.544322146435,4632.441516551485,5.538685870691662,4.9062853114602065,-2.3847417784086202,7.291027089868827,3.50390803423922,3.5,1.0011165812112057,0.6,0.00023177573103469755,0.9997785751928981,0.00023182706329746917,198.97698240468873,0.0,0.0,0.0,0.0003295884355622833,7.827484817676528e-05,0.00015350088285793226,0.000618308639404259,0.09566207987123593,0.07160839898844995,0.024053680882785984,0.0956620798182406,1.0,0.47720821065877683,0.0016162867045794531,0.4674743847781492,0.009733825880627647,0.0008065093741773189,0.4989890542885875,0.4989890542885875,0.0,1.0,1.0,536070.4058611728,579.6267219522366,0.09566926080423585,0.09566207987123593,0.07160839898946528,0.024053680883127006,0.37492092593779336,0.37492092593779336,0.12593808823919686,0.0,3.8613317912415255,5.00196418131992,0.5004908877012326,3.894567269521133,5.00189579549334,0.6308248742821547,24711.693385421546,21004.939377608312,0.85,1.0678063656182522,0.6641374075901161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266793856450773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.743425475706,1531.4775566335036,0.37492092593779336,0.12593808823919686,6.112871287277225,3.50390803423922
