time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
615.0,-30.06620321652049,4.906906053975865,34.99458066088473,24.022954003326618,4.944116440647467,-26.565180907570298,-40.06518888110293,1.4430941316972914,-1.153865009875176,-5.0551159155346,39.989762691318525,42241.388285073626,25675.510898120967,25675.510898120967,67916.89918319459,77244.18918313294,77244.18918313294,25675.510898120967,102919.7000812539,102919.7000812539,102919.7000812539,127631.62025965615,91418.72307635022,56415.922178291024,38892.00099784355,24711.92017840224,63603.921176245785,21005.132151641905,1531.4813639062872,0.0,0.8866752227416828,2.8255545328968927,0.0014959128612989448,353894.73479586426,1554091.8721371524,4.391395856831815,1554091.8721371524,4.391395856831815,0.85,0.09566102469426602,4.028046144702076,101325.0,128356.38834278853,1.26677906087134,1.0,0.0,4.028046144701506,1.2849909544110651,1.2852887996342175,3.134688326695812,22695.55009854828,2314.30203979425,19291.216947800644,1967.15666897469,0.85,0.8499999719784103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.569523972214,4632.441516551485,5.538803973350756,4.906906053975865,-2.384250077843787,7.291156131819652,3.50393978349156,3.5,1.00112565242616,0.6,0.00023177573103469755,0.9997702161488201,0.00023182900159549936,198.97691668495423,0.0,0.0,0.0,0.0003295884355622833,7.827593247742352e-05,0.00015349979855727405,0.000618304271791173,0.09566102469291346,0.07160827751385578,0.024052747179057678,0.09566102464036336,1.0,0.4772150105715477,0.0016162867045794531,0.46748131507002005,0.009733695501527662,0.0008065214540401682,0.4989965281252621,0.4989965281252621,5.551115123125783e-17,1.0,1.0,536070.6769492829,579.6266332758179,0.0956678246070368,0.09566102469291346,0.07160827751486827,0.02405274717939775,0.3749208695966715,0.3749208695966715,0.12593339434311873,0.0,3.8691805892348157,5.001744297124162,0.5317358436022346,3.901250905659424,5.001677258288737,0.657521074023748,24711.92017840224,21005.132151641905,0.85,1.067809938871498,0.6641318255838848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667908856579486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.742807651743,1531.4813639062872,0.3749208695966715,0.12593339434311873,6.112871287277225,3.50393978349156
616.0,-30.06612194085691,4.9075212112647915,34.99460316894359,24.023323016613745,4.944523132066816,-26.565067090384527,-40.06505885682998,1.4434682815946234,-1.1466793942839217,-5.054689515433995,39.989816919480596,42241.177702953486,25676.181125328738,25676.181125328738,67917.35882828222,77244.03663631505,77244.03663631505,25676.181125328738,102920.21776164378,102920.21776164378,102920.21776164378,127632.365173781,91418.70227988019,56415.84334651934,38892.06548151206,24712.14741213722,63604.21289364928,21005.325300316636,1531.4852308825716,0.0,0.8866771987507643,2.825508977561011,0.0014959128612989448,353900.6192643613,1554094.2097982303,4.391329444488292,1554094.2097982303,4.391329444488292,0.85,0.09565993711045262,4.028046144702076,101325.0,128356.33678672614,1.266778552052565,1.0,0.0,4.0280461447031275,1.284989203534627,1.2852870483519478,3.1346925979005165,22695.544935630758,2314.3015133231797,19291.213820877612,1967.1563501172789,0.85,0.8500000275645052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.594183500879,4632.441516551485,5.5389190919075775,4.9075212112647915,-2.383760602076995,7.2912818133417865,3.5039708496695505,3.5,1.0011345284770143,0.6,0.00023177573103469755,0.9997617543201495,0.00023183096376026903,198.97685015655642,0.0,0.0,0.0,0.0003295884355622833,7.827708489097607e-05,0.0001534986461437215,0.0006182996298162056,0.09565993710910166,0.07160815538580992,0.024051781723291737,0.09565993705698077,1.0,0.4772215380747972,0.0016162867045794531,0.4674879673431809,0.009733570731616322,0.0008065330528130313,0.4990037043105454,0.4990037043105454,0.0,1.0,1.0,536070.9448687654,579.6265456358834,0.09566646461370211,0.09565993710910166,0.0716081553868212,0.024051781723631406,0.37492081249358694,0.37492081249358694,0.12592853508083937,0.0,3.8768124252977145,5.001526293802954,0.5621269319648263,3.9080101211500846,5.001465591030694,0.6844933307361885,24712.14741213722,21005.325300316636,0.85,1.067812268062256,0.6641254687576074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667879420248696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.742206631687,1531.4852308825716,0.37492081249358694,0.12592853508083937,6.112871287277225,3.5039708496695505
617.0,-30.066039694896787,4.908130918903254,34.99462597191403,24.02369164573031,4.944929266507794,-26.564952455629527,-40.06493246471507,1.4438420272403374,-1.139418140769692,-5.054263742447763,39.98987052558514,42240.98623662833,25676.835083384558,25676.835083384558,67917.82132001288,77243.88490449887,77243.88490449887,25676.835083384558,102920.71998788344,102920.71998788344,102920.71998788344,127633.09528649188,91418.68168006939,56415.78301219803,38892.10963096818,24712.37529860844,63604.48492957662,21005.519003817175,1531.4891703464714,0.0,0.8866791737875646,2.8254623483984647,0.0014959128612989448,353906.495155084,1554096.5206463411,4.3912630650232245,1554096.5206463411,4.3912630650232245,0.8500000000000001,0.09565881758029997,4.028046144702076,101325.0,128356.29057556865,1.2667780959839,1.0,0.0,4.028046144701468,1.2849874545546933,1.2852852989666217,3.134696864490383,22695.53982153572,2314.300991830617,19291.21110027739,1967.1560726932632,0.85,0.8500000992253123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.618326748839,4632.441516551485,5.539031316539134,4.908130918903254,-2.383273307019302,7.291404225922555,3.50400126554167,3.5,1.0011432187261915,0.6,0.00023177573103469755,0.9997531915499271,0.0002318329493656063,198.97678283396527,0.0,0.0,0.0,0.0003295884355622833,7.827820512751062e-05,0.00015349752590718694,0.0006182951174517514,0.0956588175789511,0.0716080326531351,0.024050784925816,0.0956588175273289,1.0,0.47722787959685514,0.0016162867045794531,0.46749442985146206,0.009733449745393086,0.0008065443227988532,0.4990106770745915,0.4990106770745915,5.551115123125783e-17,1.0,1.0,536071.2097149449,579.626459001252,0.09566515910235784,0.0956588175789511,0.07160803265414482,0.024050784926155144,0.37492075474844927,0.37492075474844927,0.12592351255427225,0.0,3.8842859209865424,5.001311217762691,0.5918904445440489,3.914845601678053,5.001261022738731,0.711743897257179,24712.37529860844,21005.519003817175,0.85,1.067814972406616,0.6641196180331917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266785024886182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.741628080264,1531.4891703464714,0.37492075474844927,0.12592351255427225,6.112871287277225,3.50400126554167
618.0,-30.065956496101716,4.908735304459238,34.99464902899358,24.024059855751716,4.945334710480683,-26.564837032400373,-40.064809809531994,1.4442152467793077,-1.13209027470009,-5.053838769544263,39.98992353304603,42240.81383308363,25677.47373328193,25677.47373328193,67918.28756636556,77243.73403742415,77243.73403742415,25677.47373328193,102921.20777070608,102921.20777070608,102921.20777070608,127633.81149092736,91418.66127955269,56415.74107521217,38892.13356037835,24712.603720221283,63604.737280599635,21005.71316218809,1531.4931777833347,0.0,0.8866811468860402,2.8254147453734353,0.0014959128612989448,353912.3600805929,1554098.8056907146,4.391196750904137,1554098.8056907146,4.391196750904137,0.85,0.09565766910138435,4.028046144702076,101325.0,128356.24943093571,1.2667776899179444,1.0,0.0,4.028046144702078,1.2849857080414795,1.2852835520485875,3.134701125074342,22695.5347569173,2314.3004753832656,19291.20441522684,1967.1553910078203,0.85,0.8499999943533886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.641978796677,4632.441516551485,5.539140824664659,4.908735304459238,-2.3827882724094946,7.291523576868733,3.5040310626980475,3.5,1.001151732199442,0.6,0.00023177573103469755,0.9997445296588906,0.00023183495799049646,198.97671473147548,0.0,0.0,0.0,0.0003295884355622833,7.827929225710282e-05,0.00015349643877759472,0.0006182907384435887,0.095657669100038,0.07160790944550753,0.024049759654530482,0.09565766904889078,1.0,0.4772341012828228,0.0016162867045794531,0.4675007701349086,0.009733331147914182,0.0008065553805734974,0.49901751854313353,0.49901751854313353,5.551115123125783e-17,1.0,1.0,536071.4716034994,579.6263733340844,0.09566389078735206,0.095657669100038,0.07160790944651538,0.024049759654868972,0.3749206965219219,0.3749206965219219,0.1259183416040697,0.0,3.8916461991165647,5.00109989634268,0.6212008979005077,3.9217484948441665,5.001063189388788,0.7392397032036229,24712.603720221283,21005.71316218809,0.85,1.0678180662351642,0.6641142726010079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667821335987388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.741071676304,1531.4931777833347,0.3749206965219219,0.1259183416040697,6.112871287277225,3.5040310626980475
619.0,-30.065872036544135,4.909334485322084,34.99467230386174,24.024427297432,4.94573917061993,-26.56472057294505,-40.06467940108848,1.4445877070210262,-1.1247094441683316,-5.053414885927895,39.98997599080664,42240.614536514935,25678.098296458487,25678.098296458487,67918.71283297343,77243.58428615663,77243.58428615663,25678.098296458487,102921.68258261512,102921.68258261512,102921.68258261512,127634.51510002275,91418.64108576669,56415.67133612559,38892.188610712336,24712.832517407627,63605.02112811996,21005.90763979648,1531.4972477001345,0.0,0.886683116395485,2.8253663162550913,0.0014959128612989448,353918.21004915604,1554101.067041125,4.391130557608986,1554101.067041125,4.391130557608986,0.85,0.0956564961547827,4.028046144702076,101325.0,128356.20060300184,1.2667772080237043,1.0,0.0,4.028046144702851,1.284983965086196,1.2852818086893083,3.1347053769903477,22695.529743621704,2314.2999641693855,19291.198493363903,1967.1547871458556,0.85,0.8499999211864818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.6651629862945,4632.441516551485,5.539247851955869,4.909334485322084,-2.382305666663806,7.29164015198589,3.5040602705389414,3.5,1.0011600772968403,0.6,0.00023177573103469755,0.9997357365916973,0.00023183699706971384,198.97664559703455,0.0,0.0,0.0,0.0003295884355622833,7.828044812147191e-05,0.00015349528291322564,0.000618286082568573,0.09565649615344254,0.07160778597456781,0.02404871017887473,0.09565649610275803,1.0,0.47724025156769984,0.0016162867045794531,0.4675070376420796,0.009733213925620213,0.0008065663115579876,0.49902428156633927,0.49902428156633927,0.0,1.0,1.0,536071.730776238,579.626288555282,0.0956626464396598,0.09565649615344254,0.07160778597557102,0.024048710179211667,0.374920637994679,0.374920637994679,0.12591304427170763,0.0,3.898926694375348,5.000893106852629,0.6501874411825384,3.9287054417595755,5.000872447047925,0.76692806790237,24712.832517407627,21005.90763979648,0.85,1.0678199869812852,0.6641081755389944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667792675573777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.740537102334,1531.4972477001345,0.374920637994679,0.12591304427170763,6.112871287277225,3.5040602705389414
620.0,-30.06578669983954,4.909928567310195,34.99469576406266,24.02479383107277,4.946142389768448,-26.564603448027658,-40.06454885294659,1.4449591379563764,-1.1172924230103263,-5.0529924637363175,39.990027938792196,42240.418386972175,25678.710161426658,25678.710161426658,67919.12854839883,77243.43565973191,77243.43565973191,25678.710161426658,102922.14582115857,102922.14582115857,102922.14582115857,127635.20721678235,91418.62115977985,56415.60388701941,38892.24141417827,24713.061395623772,63605.302809802044,21006.102186280204,1531.50136814362,0.0,0.8866850802754546,2.8253172405966405,0.0014959128612989448,353924.0399242615,1554103.3064185875,4.391064553713729,1554103.3064185875,4.391064553713729,0.85,0.09565530385225807,4.028046144702076,101325.0,128356.1535010269,1.2667767431633545,1.0,0.0,4.028046144703017,1.284982226952337,1.285280070152571,3.13470961715604,22695.524796809743,2314.29945973495,19291.19809933368,1967.154746965955,0.85,0.8500000890944543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.6879003906515,4632.441516551485,5.539352672828277,4.909928567310195,-2.381825723142929,7.291754290453124,3.5040889156066655,3.5,1.0011682616019044,0.6,0.00023177573103469755,0.9997268522896295,0.00023183905734238506,198.97657574465296,0.0,0.0,0.0,0.0003295884355622833,7.828160523985002e-05,0.00015349412579484752,0.0006182814216423511,0.09565530385092617,0.07160766247799444,0.024047641372931736,0.09565530380069867,1.0,0.4772463640877213,0.0016162867045794531,0.4675132667116153,0.009733097376106012,0.0008065771750847373,0.4990310028532984,0.4990310028532984,5.551115123125783e-17,1.0,1.0,536071.9874304117,579.6262046003214,0.09566141637227944,0.09565530385092617,0.07160766247899149,0.024047641373266572,0.3749205793609199,0.3749205793609199,0.12590764572337568,0.0,3.9061508920343613,5.000691283795959,0.6789413801128603,3.935700040725976,5.000687701229424,0.7947486555253818,24713.061395623772,21006.102186280204,0.85,1.0678217939075985,0.6641021506223003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266776426205214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.740030558933,1531.50136814362,0.3749205793609199,0.12590764572337568,6.112871287277225,3.5040889156066655
621.0,-30.06570068004646,4.910517644749218,34.99471938094102,24.025158932805084,4.9465439133930005,-26.564485877955935,-40.06442207666112,1.4453291113024354,-1.1098561144478936,-5.052571890502192,39.99007942279025,42240.24041659486,25679.310707317218,25679.310707317218,67919.55112391208,77243.28822170821,77243.28822170821,25679.310707317218,102922.59892902542,102922.59892902542,102922.59892902542,127635.88900928601,91418.60145887185,56415.553653758405,38892.275339014945,24713.290080260595,63605.56541927554,21006.296568221504,1531.5055285517315,0.0,0.8866870363859498,2.82526769780344,0.0014959128612989448,353929.84435666073,1554105.5257968507,4.390998811139402,1554105.5257968507,4.390998811139402,0.85,0.0956540973768867,4.028046144702076,101325.0,128356.1087374479,1.2667763013811784,1.0,0.0,4.028046144699746,1.2849804956440307,1.2852783384429687,3.134713840682246,22695.519905875706,2314.298960998476,19291.190183855615,1967.1539398118232,0.85,0.8499999235030199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.710209466971,4632.441516551485,5.539455562790649,4.910517644749218,-2.3813486908757966,7.291866335625015,3.5041170211486157,3.5,1.0011762917567473,0.6,0.00023177573103469755,0.9997178969582231,0.00023184113412384288,198.97650533317872,0.0,0.0,0.0,0.0003295884355622833,7.828272894137155e-05,0.000153493002093326,0.0006182768953207694,0.0956540973755659,0.07160753920496095,0.02404655817060496,0.09565409732579865,1.0,0.47725246056879794,0.0016162867045794531,0.46751947951814976,0.009732981050648206,0.0008065880095134337,0.4990377061372304,0.4990377061372304,0.0,1.0,1.0,536072.2417922403,579.6261213952043,0.09566019385796329,0.0956540973755659,0.0716075392059497,0.024046558170936996,0.374920520805385,0.374920520805385,0.12590217141529936,0.0,3.9133342846894834,5.000494611385989,0.7075234735693812,3.9427157760542855,5.000508105728102,0.8226399169093952,24713.290080260595,21006.296568221504,0.85,1.0678240288597325,0.6640966106999505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667736090402404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73954440303,1531.5055285517315,0.374920520805385,0.12590217141529936,6.112871287277225,3.5041170211486157
622.0,-30.065613490190852,4.911101803761332,34.994743128998415,24.02552239308136,4.9469434229024785,-26.564367456241996,-40.06428761696441,1.445697388953816,-1.1024162670566398,-5.052153416354253,39.990130477442825,42240.035298042516,25679.90091854634,25679.90091854634,67919.93621658886,77243.14227729183,77243.14227729183,25679.90091854634,102923.04319583817,102923.04319583817,102923.04319583817,127636.56140446156,91418.58196238751,56415.474983139145,38892.34108805374,24713.518208623398,63605.85929667714,21006.490477329888,1531.5097103663563,0.0,0.8866889833275072,2.825217867982523,0.0014959128612989448,353935.61989321595,1554107.7266692054,4.3909333769177765,1554107.7266692054,4.3909333769177765,0.85,0.09565288151619186,4.028046144702076,101325.0,128356.05784949858,1.2667757991561666,1.0,0.0,4.028046144701093,1.2849787722754438,1.285276614674926,3.134718044850812,22695.515065691747,2314.2984674370705,19291.18846601293,1967.1537646406193,0.85,0.8500000290883438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.73210606021,4632.441516551485,5.539556715319133,4.911101803761332,-2.3808747218445787,7.291976525605911,3.5041446071215714,3.5,1.001184173463306,0.6,0.00023177573103469755,0.9997088199024935,0.0002318432391716858,198.97643396400105,0.0,0.0,0.0,0.0003295884355622833,7.828392076231032e-05,0.00015349181027238723,0.0006182720946110319,0.09565288151488481,0.07160741633056622,0.024045465184318587,0.09565288146555184,1.0,0.47725855360413644,0.0016162867045794531,0.46752568891297536,0.00973286469116107,0.0008065988370936268,0.499044405183979,0.499044405183979,5.551115123125783e-17,1.0,1.0,536072.4940328746,579.626038883945,0.09565897455153036,0.09565288151488481,0.07160741633154469,0.024045465184647168,0.3749204624903535,0.3749204624903535,0.12589664524342806,0.0,3.920486126465107,5.000303348688021,0.7359697911194871,3.9497371492976185,5.000334480462698,0.8505393355726483,24713.518208623398,21006.490477329888,0.85,1.0678251495634945,0.6640903175448366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667708156149573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.739074776226,1531.5097103663563,0.3749204624903535,0.12589664524342806,6.112871287277225,3.5041446071215714
623.0,-30.065525571170483,4.911681121174224,34.994766985424526,24.02588410712781,4.947340813500843,-26.564248590080478,-40.06416063113136,1.4460638324110193,-1.0949874395013808,-5.051737356815781,39.99018113004947,42239.86422966952,25680.481910452858,25680.481910452858,67920.34614012238,77242.99777406883,77242.99777406883,25680.481910452858,102923.47968452169,102923.47968452169,102923.47968452169,127637.22516350177,91418.56275436767,56415.42920996928,38892.370604887095,24713.74547898008,63606.11608386718,21006.683657133068,1531.5139003962695,0.0,0.8866909193942029,2.825167907692245,0.0014959128612989448,353941.36217806296,1554109.9102124232,4.390868308379771,1554109.9102124232,4.390868308379771,0.85,0.09565166056271994,4.028046144702076,101325.0,128356.0140880892,1.2667753672646356,1.0,0.0,4.02804614470257,1.2849770574946229,1.2852748994966396,3.134722228080661,22695.510297121786,2314.29798117826,19291.1796052568,1967.1528610949508,0.85,0.8499998172635617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.75360417552,4632.441516551485,5.539656354324334,4.911681121174224,-2.38040401931291,7.292085140487134,3.5041716911648075,3.5,1.0011919117613737,0.6,0.00023177573103469755,0.9996996670257837,0.00023184536184177773,198.97636199801806,0.0,0.0,0.0,0.0003295884355622833,7.828504635198121e-05,0.00015349068468271633,0.0006182675606838975,0.09565166056142844,0.07160729404558933,0.024044366515839122,0.09565166051249786,1.0,0.4772646489757512,0.0016162867045794531,0.4675319007937728,0.009732748181978444,0.0008066096680616481,0.49905110632678407,0.49905110632678407,0.0,1.0,1.0,536072.7442871904,579.6259570224244,0.09565775593433465,0.09565166056142844,0.07160729404655618,0.024044366516163762,0.3749204045647988,0.3749204045647988,0.1258910883981781,0.0,3.92761101326289,5.000117486839258,0.7642988632195511,3.9567499173144256,5.000165620468067,0.8783951181234784,24713.74547898008,21006.683657133068,0.85,1.0678272833160685,0.6640849470194751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768045520771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.738631456996,1531.5139003962695,0.3749204045647988,0.1258910883981781,6.112871287277225,3.5041716911648075
624.0,-30.065436520926156,4.912255666281785,34.994790930488314,24.026243725698464,4.947735691033524,-26.564128957206197,-40.064029733743496,1.4464281273137403,-1.087580943082628,-5.051323959062864,39.99023142468112,42239.68159147793,25681.054587092593,25681.054587092593,67920.73617857051,77242.85497830447,77242.85497830447,25681.054587092593,102923.90956539707,102923.90956539707,102923.90956539707,127637.88132186976,91418.54377801568,56415.370391189805,38892.41487425097,24713.971756472693,63606.38663072366,21006.875993001788,1531.5180939787597,0.0,0.8866928431676249,2.8251179382862817,0.0014959128612989448,353947.06779844133,1554112.078326275,4.390803653192798,1554112.078326275,4.390803653192798,0.85,0.09565043818084792,4.028046144702076,101325.0,128355.96971424282,1.2667749293288213,1.0,0.0,4.028046144702455,1.28497535277255,1.285273194379433,3.134726386783132,22695.505586065527,2314.2975007842156,19291.181890568776,1967.1530941319184,0.85,0.8500000943981209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.774715706188,4632.441516551485,5.539754660657726,4.912255666281785,-2.379936739607695,7.29219240588948,3.5041982882572986,3.5,1.0011995109306568,0.6,0.00023177573103469755,0.999690396474279,0.0002318475118417934,198.9762891061265,0.0,0.0,0.0,0.0003295884355622833,7.828620662894218e-05,0.00015348952440575537,0.0006182628870347581,0.09565043817957446,0.07160717252746503,0.024043265652109427,0.095650438131073,1.0,0.47727074764487054,0.0016162867045794531,0.4675381161311806,0.009732631513689938,0.0008066205041911747,0.49905781066302335,0.49905781066302335,0.0,1.0,1.0,536072.9927729229,579.6258757394181,0.09565653684996729,0.09565043817957446,0.07160717252841838,0.024043265652429546,0.3749203471509687,0.3749203471509687,0.1258855188655463,0.0,3.934710402165763,4.999937114874342,0.792516546951731,3.963743015980242,5.000002136413173,0.9061625132149516,24713.971756472693,21006.875993001788,0.85,1.0678288734257844,0.6640792509831864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667652983931699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.738205651698,1531.5180939787597,0.3749203471509687,0.1258855188655463,6.112871287277225,3.5041982882572986
625.0,-30.06534656840368,4.912825503054265,34.994814946007786,24.02660121386873,4.948128037998339,-26.564008765341235,-40.06389880143104,1.446790234935872,-1.0802070819320875,-5.0509133776085235,39.99028136699491,42239.502266720454,25681.619587302524,25681.619587302524,67921.12185402297,77242.71387025973,77242.71387025973,25681.619587302524,102924.33345756226,102924.33345756226,102924.33345756226,127638.53018952167,91418.52509952163,56415.313495982125,38892.45733726612,24714.19673195942,63606.65406922554,21007.067222165504,1531.5222747891855,0.0,0.8866947538407043,2.82506807855592,0.0014959128612989448,353952.7346203628,1554114.2312545818,4.3907394384774845,1554114.2312545818,4.3907394384774845,0.85,0.095649217286051,4.028046144702076,101325.0,128355.92417119854,1.2667744798539209,1.0,0.0,4.028046144701281,1.2849736582903637,1.2852714995044865,3.1347305205161367,22695.500948955283,2314.297027930566,19291.177387862852,1967.152634983695,0.85,0.850000069672437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.795450842978,4632.441516551485,5.539851759989227,4.912825503054265,-2.3794729735236957,7.29229847657796,3.5042244112333703,3.5,1.0012069746381058,0.6,0.00023177573103469755,0.9996810320855068,0.00023184968364476562,198.97621547573118,0.0,0.0,0.0,0.0003295884355622833,7.828736723137986e-05,0.00015348836380331768,0.0006182582120745834,0.09564921728479621,0.07160705186696385,0.02404216541783236,0.09564921723668175,1.0,0.477276847465008,0.0016162867045794531,0.4675443327318466,0.009732514733161408,0.0008066313417108157,0.49906451585932937,0.49906451585932937,0.0,1.0,1.0,536073.239518022,579.6257950257842,0.09565531710618844,0.09564921728479621,0.07160705186790325,0.02404216541814775,0.3749202903556633,0.3749202903556633,0.1258799513114961,0.0,3.9417834131134555,4.999762157349323,0.8206199265948158,3.9707062956764503,4.999843471250131,0.9338036539265318,24714.19673195942,21007.067222165504,0.85,1.0678304471117415,0.6640736395401273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667625739033728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73780543922,1531.5222747891855,0.3749202903556633,0.1258799513114961,6.112871287277225,3.5042244112333703
626.0,-30.06525573101084,4.913390689763382,34.9948390160016,24.02695632716643,4.948517587909712,-26.56388805672693,-40.06376776434479,1.4471499136256167,-1.072873107720568,-5.0505057935300135,39.99033098472612,42239.3262105719,25682.17759490583,25682.17759490583,67921.50380547773,77242.57452445681,77242.57452445681,25682.17759490583,102924.75211936265,102924.75211936265,102924.75211936265,127639.17245843021,91418.50669286329,56415.25837897757,38892.498126539685,24714.420339067565,63606.91846560725,21007.25728820743,1531.526441565111,0.0,0.886696650391086,2.8250184035695263,0.0014959128612989448,353958.36014309886,1554116.370192917,4.390675698589564,1554116.370192917,4.390675698589564,0.8500000000000001,0.09564800023093686,4.028046144702076,101325.0,128355.88258115682,1.2667740693921226,1.0,0.0,4.028046144702734,1.2849719751787876,1.2852698160027856,3.134734626521037,22695.496379330783,2314.296561958547,19291.17532653418,1967.1524247866682,0.85,0.8500001499902429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.815818593411,4632.441516551485,5.5399477891031195,4.913390689763382,-2.37901283342246,7.2924035231858415,3.504250071436871,3.5,1.0012143061248202,0.6,0.00023177573103469755,0.9996715756744883,0.00023185187683096438,198.97614112108297,0.0,0.0,0.0,0.0003295884355622833,7.82885287784737e-05,0.00015348720225622384,0.0006182535333092902,0.09564800022970184,0.07160693218773143,0.024041068041970415,0.09564800018198041,1.0,0.4772829443663582,0.0016162867045794531,0.46755054643288646,0.009732397933471755,0.0008066421735008978,0.4990712175107452,0.4990712175107452,0.0,1.0,1.0,536073.4846595158,579.625714836699,0.0956540971322871,0.09564800022970184,0.07160693218865602,0.024041068042280837,0.37492023426340576,0.37492023426340576,0.12587439721765226,0.0,3.948827955535137,4.9995925277601145,0.8486012832703977,3.9776326858094535,4.999689443705108,0.9612915478806485,24714.420339067565,21007.25728820743,0.85,1.06783201330848,0.6640681112921863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266759871747848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.737426270724,1531.526441565111,0.37492023426340576,0.12587439721765226,6.112871287277225,3.504250071436871
627.0,-30.06516402518198,4.913951281692094,34.99486312558395,24.027309065591567,4.948904300784798,-26.563766850319475,-40.06363665740935,1.447507125922318,-1.065584982349435,-5.050101268430021,39.990380277822,42239.15336800686,25682.728968554577,25682.728968554577,67921.88233656144,77242.43695019215,77242.43695019215,25682.728968554577,102925.16591874673,102925.16591874673,102925.16591874673,127639.80829599654,91418.48855712594,56415.20497494066,38892.5373135392,24714.64237724981,63607.17969078901,21007.446020662337,1531.530583025546,0.0,0.8866985325057928,2.8249689852394653,0.0014959128612989448,353963.9435148384,1554118.4951389614,4.390612444043504,1554118.4951389614,4.390612444043504,0.85,0.09564678871224837,4.028046144702076,101325.0,128355.84032300199,1.2667736523365605,1.0,0.0,4.028046144703101,1.2849703036130284,1.285268144049578,3.134738704370191,22695.49187696495,2314.296102845003,19291.171250982705,1967.1520091960767,0.85,0.8500001390391764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.835826684972,4632.441516551485,5.540042816166762,4.913951281692094,-2.378556345671588,7.2925076273636815,3.504275278599212,3.5,1.0012215081712035,0.6,0.00023177573103469755,0.9996620289548822,0.00023185409100414905,198.9760660556357,0.0,0.0,0.0,0.0003295884355622833,7.828969096067471e-05,0.00015348604007402284,0.000618248851985756,0.0956467887110335,0.07160681352771926,0.024039975183314244,0.09564678866367361,1.0,0.47728903339633566,0.0016162867045794531,0.46755675217683923,0.009732281219496455,0.0008066529908358778,0.49907791021875875,0.49907791021875875,5.551115123125783e-17,1.0,1.0,536073.7281971432,579.6256351722479,0.09565287774222576,0.0956467887110335,0.0716068135286288,0.02403997518361957,0.3749201789401762,0.3749201789401762,0.12586886522483323,0.0,3.955841147635283,4.999428082772681,0.8764498808845929,3.984516286080577,4.99953991043094,0.9886035947289429,24714.64237724981,21007.446020662337,0.85,1.0678335789567674,0.6640626667200517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667571916500908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.737067827547,1531.530583025546,0.3749201789401762,0.12586886522483323,6.112871287277225,3.504275278599212
628.0,-30.06507146714647,4.914507330944408,34.99488726124803,24.027659359294944,4.949288114083515,-26.563645166822965,-40.063501708768285,1.447861813759819,-1.0583465627738065,-5.049699877785535,39.990429256677594,42238.96800183373,25683.274089722272,25683.274089722272,67922.242091556,77242.30116566842,77242.30116566842,25683.274089722272,102925.5752553907,102925.5752553907,102925.5752553907,127640.4380465948,91418.47069239833,56415.13752856284,38892.59240426166,24714.862791204112,63607.45519546577,21007.633372523494,1531.5346969407237,0.0,0.8867003997633236,2.824919865857492,0.0014959128612989448,353969.4836922393,1554120.606540789,4.390549689000952,1554120.606540789,4.390549689000952,0.85,0.09564558397740001,4.028046144702076,101325.0,128355.79322102701,1.2667731874762103,1.0,0.0,4.028046144701309,1.2849686438647143,1.2852664839165544,3.1347427534007295,22695.487441879806,2314.2956505921807,19291.16521957211,1967.1513941633598,0.85,0.850000039389957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.855482206447,4632.441516551485,5.540136915031323,4.914507330944408,-2.3781035479675525,7.292610878911961,3.5043000416473125,3.5,1.0012285833278036,0.6,0.00023177573103469755,0.9996523936189464,0.00023185632577302388,198.9759902926754,0.0,0.0,0.0,0.0003295884355622833,7.829088721388629e-05,0.00015348484382081125,0.000618244033422619,0.0956455839762057,0.07160669593948342,0.024038888036722283,0.09564558392921838,1.0,0.47729510934545105,0.0016162867045794531,0.46756294464130493,0.009732164704146116,0.0008066637845566204,0.4990845883165938,0.4990845883165938,0.0,1.0,1.0,536073.9701822607,579.6255560156318,0.09565165992651534,0.0956455839762057,0.07160669594037757,0.024038888037022452,0.37492012443361517,0.37492012443361517,0.1258633615130221,0.0,3.962819946005027,4.9992686822143355,0.904154269827302,3.991353315011736,4.999394717503037,1.0157254643552278,24714.862791204112,21007.633372523494,0.85,1.067834609682637,0.6640568762267464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667545333477745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.736729809953,1531.5346969407237,0.37492012443361517,0.1258633615130221,6.112871287277225,3.5043000416473125
629.0,-30.064978269918186,4.915058887153156,34.99491141043803,24.02800713842737,4.949669003705258,-26.563523200441526,-40.063370497059054,1.4482139342283857,-1.0511606067667003,-5.049301668578746,39.99047792197907,42238.800735678524,25683.81325495015,25683.81325495015,67922.61399062867,77242.16709419285,77242.16709419285,25683.81325495015,102925.98034914299,102925.98034914299,102925.98034914299,127641.06186490142,91418.4530981402,56415.08673962498,38892.629287239135,24715.08151575843,63607.710802997564,21007.819288394665,1531.5387801646912,0.0,0.8867022519225332,2.824871076437967,0.0014959128612989448,353974.9800252273,1554122.7044279347,4.3904874415620405,1554122.7044279347,4.3904874415620405,0.85,0.09564438685432644,4.028046144702076,101325.0,128355.75035043513,1.2667727643763644,1.0,0.0,4.028046144701995,1.2849669961345471,1.2852648358044634,3.134746773122805,22695.483073941235,2314.2952051864027,19291.161768684637,1967.151042270769,0.85,0.850000050927957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.874791558434,4632.441516551485,5.540230142047489,4.915058887153156,-2.377654458161858,7.292713345315015,3.5043243686412473,3.5,1.0012355338974992,0.6,0.00023177573103469755,0.999642691843968,0.0002318585759949465,198.975914006565,0.0,0.0,0.0,0.0003295884355622833,7.829205035724253e-05,0.00015348368067745501,0.0006182393482275072,0.095644386853153,0.07160657944954728,0.02403780740360573,0.0956443868065173,1.0,0.47730116721818056,0.0016162867045794531,0.4675691187247904,0.009732048493390178,0.0008066745458632685,0.49909124635976,0.49909124635976,0.0,1.0,1.0,536074.2106182594,579.6254773657423,0.09565044472705594,0.095644386853153,0.07160657945042578,0.02403780740390065,0.37492007077678763,0.37492007077678763,0.12585789024308966,0.0,3.969761373679205,4.999114093015464,0.9317034746896979,3.998141061812021,4.99925331447713,1.0426481305910897,24715.08151575843,21007.819288394665,0.85,1.0678361653510058,0.6640515780625764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26675189659365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.736411921756,1531.5387801646912,0.37492007077678763,0.12585789024308966,6.112871287277225,3.5043243686412473
630.0,-30.06488424668986,4.91560599880647,34.99493556161114,24.028352298215054,4.950046850302835,-26.563400794929553,-40.06323921550063,1.4485633985425566,-1.0440283261675063,-5.048906628689804,39.99052627812137,42238.63654692288,25684.346601602407,25684.346601602407,67922.98314852528,77242.03482945375,77242.03482945375,25684.346601602407,102926.38143105616,102926.38143105616,102926.38143105616,127641.67996248571,91418.43574430501,56415.037461774264,38892.66475836749,24715.29853142955,63607.963289797044,21008.003751715118,1531.5428310837176,0.0,0.8867040890299076,2.82482263437638,0.0014959128612989448,353980.4326794852,1554124.7889898203,4.390425700160146,1554124.7889898203,4.390425700160146,0.85,0.09564319783653777,4.028046144702076,101325.0,128355.71176690246,1.2667723835865035,1.0,0.0,4.028046144701698,1.2849653608379,1.2852632001287745,3.1347507625228657,22695.478765689895,2314.2947658670287,19291.156494307972,1967.1505044340292,0.85,0.8499999798846086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.893760618627,4632.441516551485,5.540322519853218,4.91560599880647,-2.3772090514212065,7.292815050227676,3.5043482669824604,3.5,1.0012423619949886,0.6,0.00023177573103469755,0.9996329041858,0.0002318608461808074,198.9758370443959,0.0,0.0,0.0,0.0003295884355622833,7.829321413577399e-05,0.00015348251689892354,0.0006182346604738802,0.09564319783538484,0.07160646406117657,0.024036733774208275,0.09564319778910545,1.0,0.477307202524591,0.0016162867045794531,0.4675752698411789,0.00973193268341212,0.0008066852668534582,0.4990978794590482,0.4990978794590482,5.551115123125783e-17,1.0,1.0,536074.4495268515,579.6253992154765,0.09564923314294821,0.09564319783538484,0.07160646406203974,0.024036733774498033,0.374920017985369,0.374920017985369,0.1258524539817519,0.0,3.9766627903415497,4.998964205076049,0.9590874354755101,4.004878302522286,4.9991161955654775,1.0693653034624617,24715.29853142955,21008.003751715118,0.85,1.0678377303022433,0.6640463609011376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667492811521899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.736109923993,1531.5428310837176,0.374920017985369,0.1258524539817519,6.112871287277225,3.5043482669824604
631.0,-30.06478960538864,4.916148713347681,34.994959703578225,24.028695048205577,4.950421865150398,-26.563278116402675,-40.063104092236586,1.4489103761642306,-1.0369508324293406,-5.048514742992869,39.99057431231947,42238.45901054737,25684.87425505466,25684.87425505466,67923.33326560204,77241.90422497412,77241.90422497412,25684.87425505466,102926.77848002878,102926.77848002878,102926.77848002878,127642.29223025276,91418.41865370034,56414.97343927267,38892.71690491964,24715.51375022398,63608.23065514362,21008.186687690384,1531.5468442476879,0.0,0.8867059112094913,2.824774556083077,0.0014959128612989448,353985.8418622099,1554126.8596752596,4.390364460622152,1554126.8596752596,4.390364460622152,0.85,0.09564201715303908,4.028046144702076,101325.0,128355.66366275786,1.266771908835508,1.0,0.0,4.028046144700512,1.2849637371816944,1.2852615760962252,3.134754723535446,22695.474522787987,2314.294333211442,19291.15371936463,1967.1502214685577,0.85,0.8500000165228905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.912395056177,4632.441516551485,5.54041406874847,4.916148713347681,-2.376767301097499,7.29291601444518,3.5043717438097985,3.5,1.0012490696599425,0.6,0.00023177573103469755,0.9996230522916819,0.00023186313131068857,198.97575957636687,0.0,0.0,0.0,0.0003295884355622833,7.829441198677752e-05,0.00015348131904792004,0.0006182298354747636,0.09564201715190634,0.0716063497547576,0.024035667397148745,0.09564201710596819,1.0,0.4773132114437316,0.0016162867045794531,0.46758139409176835,0.009731817351963318,0.0008066959407721425,0.4991044834350966,0.4991044834350966,0.0,1.0,1.0,536074.6868448699,579.6253215854972,0.09564802607217966,0.09564201715190634,0.07160634975560566,0.02403566739743341,0.3749199660684278,0.3749199660684278,0.12584705406861915,0.0,3.983521863502858,4.998818786156448,0.9862976218958011,4.011563910563552,4.998982645685942,1.0958745814799613,24715.51375022398,21008.186687690384,0.85,1.067838746118455,0.6640407786147373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667466867933004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.735827580334,1531.5468442476879,0.3749199660684278,0.12584705406861915,6.112871287277225,3.5043717438097985
632.0,-30.064693893472857,4.916687077078013,34.99498382658888,24.029035318549745,4.9507939397489835,-26.563154768236764,-40.06297270590437,1.4492548145129076,-1.029927220839113,-5.0481260025703305,39.990622044102544,42238.30108601645,25685.396352360254,25685.396352360254,67923.69743837671,77241.77547635112,77241.77547635112,25685.396352360254,102927.17182871138,102927.17182871138,102927.17182871138,127642.89913846017,91418.40179552695,56414.92740519252,38892.749322593816,24715.72730974879,63608.4766323426,21008.36821328647,1531.5508274782906,0.0,0.8867077184366013,2.8247268304536304,0.0014959128612989448,353991.2076949286,1554128.9173260848,4.390303723773391,1554128.9173260848,4.390303723773391,0.85,0.09564084491395818,4.028046144702076,101325.0,128355.62441111203,1.2667715214518829,1.0,0.0,4.028046144702355,1.284962125411888,1.2852599639528302,3.1347586555603004,22695.47033758931,2314.2939064399475,19291.153496704508,1967.150198763544,0.85,0.8500001634578855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.930700354093,4632.441516551485,5.5405048117734825,4.916687077078013,-2.376329185486299,7.293016262564311,3.5043948060277414,3.5,1.001255658865069,0.6,0.00023177573103469755,0.9996130890561171,0.00023186544231183624,198.97568123205454,0.0,0.0,0.0,0.0003295884355622833,7.829557672658963e-05,0.0001534801543081079,0.0006182251438490538,0.09564084491284551,0.07160623654912487,0.024034608363720636,0.09564084486725419,1.0,0.4773191908087109,0.0016162867045794531,0.4675874882377448,0.009731702570966087,0.0008067065620754274,0.4991110548578861,0.4991110548578861,0.0,1.0,1.0,536074.922668802,579.6252444442434,0.09564682427893736,0.09564084491284551,0.07160623654995793,0.024034608364000246,0.37491991502226374,0.37491991502226374,0.12584169094771278,0.0,3.990336913034639,4.998677850616218,1.013327316850166,4.018198781731201,4.9988536537792925,1.122176494487121,24715.72730974879,21008.36821328647,0.85,1.0678403419559332,0.6640357279762271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667441132918449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.735560752848,1531.5508274782906,0.37491991502226374,0.12584169094771278,6.112871287277225,3.5043948060277414
633.0,-30.064597401726036,4.917221136284521,34.9950079211179,24.029373144172155,4.951163127407029,-26.56303100700958,-40.06284121479837,1.4495967326907435,-1.0229573801703964,-5.047740346614775,39.99066946052885,42238.146067793365,25685.91289521906,25685.91289521906,67924.05896301242,77241.64851685418,77241.64851685418,25685.91289521906,102927.56141207324,102927.56141207324,102927.56141207324,127643.50055630776,91418.38524154534,56414.882792485194,38892.78049895572,24715.939144234526,63608.71964319024,21008.548272599346,1531.5547757821782,0.0,0.8867095110685205,2.8246794630122034,0.0014959128612989448,353996.53101543785,1554130.961384356,4.3902434776022705,1554130.961384356,4.3902434776022705,0.85,0.09563968103339798,4.028046144702076,101325.0,128355.57981456131,1.2667710813181476,1.0,0.0,4.028046144702097,1.284960525439005,1.285258363609093,3.134762558815493,22695.46622790908,2314.2934873691916,19291.146820622333,1967.1495179926208,0.85,0.8500000232160736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.948681784576,4632.441516551485,5.5405947430227895,4.917221136284521,-2.375894645016327,7.293115781300848,3.504417460275304,3.5,1.0012621315072299,0.6,0.00023177573103469755,0.9996030447516167,0.00023186777216378893,198.9756022494795,0.0,0.0,0.0,0.0003295884355622833,7.829674241125992e-05,0.00015347898862343764,0.0006182204484174118,0.09563968103230475,0.0716061244041044,0.02403355662820035,0.09563968098704335,1.0,0.47732513817191363,0.0016162867045794531,0.46759354978286427,0.009731588389049348,0.0008067171264275023,0.4991175910448417,0.4991175910448417,0.0,1.0,1.0,536075.1569347056,579.6251678126307,0.09564562839660073,0.09563968103230475,0.07160612440492291,0.02403355662847508,0.3749198648477672,0.3749198648477672,0.12583636445089616,0.0,3.997106588425879,4.998541353908138,1.040171251876302,4.024782966444377,4.998729038382351,1.148271665542552,24715.939144234526,21008.548272599346,0.85,1.067841945947487,0.6640307540338183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667415604281058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.735318528044,1531.5547757821782,0.3749198648477672,0.12583636445089616,6.112871287277225,3.504417460275304
634.0,-30.064499878849553,4.917750936735196,34.995031978302784,24.029708664771192,4.951529535613402,-26.56290659566279,-40.06270965384317,1.4499362524264232,-1.0160404531833365,-5.047357738174742,39.990716561850185,42237.9948293409,25686.423945918978,25686.423945918978,67924.41877525988,77241.52335269819,77241.52335269819,25686.423945918978,102927.94729861716,102927.94729861716,102927.94729861716,127644.09658868425,91418.36894031728,56414.84041695904,38892.80947039804,24716.14929006709,63608.95876046513,21008.726896557026,1531.558690650146,0.0,0.8867112892931869,2.8246324465778048,0.0014959128612989448,354001.8123322923,1554132.9918608891,4.390183715788621,1554132.9918608891,4.390183715788621,0.85,0.09563852538190236,4.028046144702076,101325.0,128355.54384780499,1.2667707263538612,1.0,0.0,4.028046144701303,1.2849589366933414,1.2852567744951775,3.134766434690651,22695.462180977273,2314.2930746969937,19291.147048523584,1967.1495412320808,0.85,0.8500001848251809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.966344677586,4632.441516551485,5.540683869590382,4.917750936735196,-2.375463637685669,7.293214574420865,3.5044397132643974,3.5,1.0012684895041135,0.6,0.00023177573103469755,0.9995928932223439,0.00023187012693490872,198.97552242294492,0.0,0.0,0.0,0.0003295884355622833,7.829790873120868e-05,0.00015347782230348887,0.0006182157504268386,0.0956385253808282,0.07160601330501509,0.024032512075813108,0.09563852533589072,1.0,0.47733105170470047,0.0016162867045794531,0.46759957685969145,0.009731474845008997,0.0008067276306070839,0.49912409000294844,0.49912409000294844,0.0,1.0,1.0,536075.3896438247,579.6250916902528,0.09564443891468925,0.0956385253808282,0.07160601330581934,0.024032512076083017,0.37491981554593673,0.37491981554593673,0.12583107400371235,0.0,4.003829984130732,4.998409290090308,1.0668257808976591,4.031317284991417,4.998608902583328,1.1741629001336946,24716.14929006709,21008.726896557026,0.85,1.0678435883700856,0.6640258801971316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667390279824362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.735095116263,1531.558690650146,0.37491981554593673,0.12583107400371235,6.112871287277225,3.5044397132643974
