time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
635.0,-30.06440179666015,4.918276522862169,34.9950559898978,24.030041705723875,4.95189310355863,-26.562781965059074,-40.06257428610695,1.4502732719575544,-1.009175627103616,-5.046978179840432,39.990763348307524,42237.83003799773,25686.92966476321,25686.92966476321,67924.75970276094,77241.39986283661,77241.39986283661,25686.92966476321,102928.32952759982,102928.32952759982,102928.32952759982,127644.68733329841,91418.35293660179,56414.78311176291,38892.85536093209,24716.357805698586,63609.213166630674,21008.904134843797,1531.5625757640928,0.0,0.886713053097153,2.8245857699278254,0.0014959128612989448,354007.0516082607,1554135.0087660286,4.3901244387804255,1554135.0087660286,4.3901244387804255,0.85,0.09563737780824952,4.028046144702076,101325.0,128355.49830476067,1.2667702768789604,1.0,0.0,4.028046144701491,1.2849573596509982,1.2852551970872952,3.1347702820240793,22695.458207905733,2314.2926695564474,19291.136309681526,1967.1484461749453,0.85,0.8499998604549722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.983694299928,4632.441516551485,5.540772219787142,4.918276522862169,-2.37503615082181,7.293312673683979,3.504461571627492,3.5,1.001274734750712,0.6,0.00023177573103469755,0.9995826835842111,0.00023187249523332835,198.97544213865405,0.0,0.0,0.0,0.0003295884355622833,7.829910881596609e-05,0.00015347662221873145,0.0006182109164300581,0.09563737780719422,0.07160590325390327,0.024031474553290955,0.09563737776259426,1.0,0.47733693009538053,0.0016162867045794531,0.4676055681286901,0.00973136196669046,0.0008067380723036229,0.49913055030266473,0.49913055030266473,5.551115123125783e-17,1.0,1.0,536075.6207973502,579.6250160767206,0.09564325619892955,0.09563737780719422,0.0716059032546934,0.02403147455355611,0.37491976712017,0.37491976712017,0.12582581880156052,0.0,4.01050655459278,4.998281535401247,1.0932890098662256,4.037802552736821,4.998492576117599,1.1998552464021373,24716.357805698586,21008.904134843797,0.85,1.0678446772297792,0.6640206337303926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667365157376553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73489557783,1531.5625757640928,0.37491976712017,0.12582581880156052,6.112871287277225,3.504461571627492
636.0,-30.064302716400007,4.918797939626892,34.99507994796669,24.030372511502378,4.952253965556964,-26.56265670667969,-40.062438778672345,1.4506079558364586,-1.002361978920817,-5.046601587588928,39.990809812422675,42237.668906140876,25687.42998823316,25687.42998823316,67925.09889437404,77241.27808743673,77241.27808743673,25687.42998823316,102928.70807566989,102928.70807566989,102928.70807566989,127645.27274208603,91418.33714814177,56414.7279668451,38892.89909032963,24716.56466641614,63609.46375674577,21009.07996645372,1531.5664280604706,0.0,0.8867148029361016,2.8245394305342595,0.0014959128612989448,354012.25000171567,1554137.0117773649,4.390065631259463,1554137.0117773649,4.390065631259463,0.85,0.09563623808502492,4.028046144702076,101325.0,128355.45660336674,1.2667698653182011,1.0,0.0,4.028046144704357,1.2849557935418894,1.2852536306151814,3.134774102694267,22695.454288273377,2314.292269865181,19291.13241171126,1967.1480486925975,0.85,0.8499998355035743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.000735659001,4632.441516551485,5.540859773953794,4.918797939626892,-2.374612108351294,7.2934100479781865,3.5044830416703547,3.5,1.0012808690486728,0.6,0.00023177573103469755,0.9995723701684193,0.00023187488765385276,198.9753610374671,0.0,0.0,0.0,0.0003295884355622833,7.830031015623291e-05,0.00015347542087846465,0.000618206077376028,0.09563623808398784,0.07160579420699148,0.024030443876996366,0.09563623803970962,1.0,0.47734277252201807,0.0016162867045794531,0.46761152275236695,0.009731249769651142,0.0008067484500553574,0.49913697103959526,0.49913697103959526,0.0,1.0,1.0,536075.8503583339,579.6249409841201,0.0956420805116625,0.09563623808398784,0.07160579420776796,0.024030443877256967,0.37491971956863224,0.37491971956863224,0.12582059795958375,0.0,4.017135998934009,4.998158042275293,1.1195597810283857,4.044239608668136,4.998380480973935,1.2253506488646622,24716.56466641614,21009.07996645372,0.85,1.067845802853048,0.6640154846716748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667340234829192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.734710495057,1531.5664280604706,0.37491971956863224,0.12582059795958375,6.112871287277225,3.5044830416703547
637.0,-30.06420284193723,4.919315231200884,34.99510384534915,24.030700942408316,4.952612045069443,-26.562531011781555,-40.062307043094165,1.4509402149137582,-0.9955982463753799,-5.046227939066388,39.99085596092527,42237.52640862022,25687.925011120995,25687.925011120995,67925.45141974122,77241.158049629,77241.158049629,25687.925011120995,102929.08306075,102929.08306075,102929.08306075,127645.85302008517,91418.32164912325,56414.6900081146,38892.92404556516,24716.769959335168,63609.69400490033,21009.254465434893,1531.5702523105276,0.0,0.8867165389000993,2.8244934141375158,0.0014959128612989448,354017.4078198157,1554139.001184957,4.390007290195085,1554139.001184957,4.390007290195085,0.85,0.09563510603733653,4.028046144702076,101325.0,128355.41891065157,1.2667694933200253,1.0,0.0,4.028046144702287,1.2849542387830968,1.2852520754960146,3.134777895683505,22695.450440497563,2314.291877501243,19291.135444218977,1967.1483579223259,0.85,0.8500001132295679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.017473947631,4632.441516551485,5.540946546357038,4.919315231200884,-2.3741914794525165,7.293506710653401,3.504504129932483,3.5,1.0012868942664237,0.6,0.00023177573103469755,0.9995619741990396,0.00023187729927443676,198.97527928626027,0.0,0.0,0.0,0.0003295884355622833,7.83014780734662e-05,0.00015347425296123135,0.0006182013729515191,0.09563510603631743,0.07160568616281694,0.024029419873500487,0.0956351059923663,1.0,0.4773485785019535,0.0016162867045794531,0.4676174402361634,0.00973113826579011,0.0008067587630241325,0.49914335169517193,0.49914335169517193,0.0,1.0,1.0,536076.0783600231,579.6248664015759,0.09564091201727191,0.09563510603631743,0.07160568616357997,0.02402941987375656,0.3749196728898426,0.3749196728898426,0.12581541057212609,0.0,4.023718347503234,4.998038823529555,1.1456380608272525,4.050629692691018,4.998272754164475,1.2506534634495665,24716.769959335168,21009.254465434893,0.85,1.0678474795761228,0.6640108409477076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667315510048773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.734548676384,1531.5702523105276,0.3749196728898426,0.12581541057212609,6.112871287277225,3.504504129932483
638.0,-30.064102265569506,4.919828441488052,34.995127674910066,24.031027138140075,4.9529675277843515,-26.56240494480562,-40.06217143088577,1.4512702070206493,-0.9888840075434473,-5.045857188243778,39.990901780227986,42237.37084269747,25688.41476553988,25688.41476553988,67925.78560823735,77241.03959752232,77241.03959752232,25688.41476553988,102929.4543630622,102929.4543630622,102929.4543630622,127646.42799755906,91418.30640043995,56414.63764561591,38892.96528313782,24716.97363449685,63609.938917634674,21009.427589322324,1531.5740448343754,0.0,0.8867182612734021,2.824447720417337,0.0014959128612989448,354022.52569655946,1554140.976403036,4.389949406030521,1554140.976403036,4.389949406030521,0.85,0.09563398145553305,4.028046144702076,101325.0,128355.37592870757,1.2667690691212194,1.0,0.0,4.028046144698862,1.2849526946359915,1.285250530990995,3.1347816627935576,22695.446654869807,2314.291491474643,19291.131768806907,1967.1479831345982,0.85,0.8500000930656973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.0339142288885,4632.441516551485,5.541032537897781,4.919828441488052,-2.373774216113768,7.29360265760182,3.504524842790015,3.5,1.0012928122257185,0.6,0.00023177573103469755,0.9995515052859716,0.0002318797278669362,198.97519696058427,0.0,0.0,0.0,0.0003295884355622833,7.830268037624427e-05,0.0001534730506584533,0.0006181965300204492,0.095633981454531,0.07160557908681384,0.024028402367717163,0.09563398141088317,1.0,0.4773543478587113,0.0016162867045794531,0.46762332040323246,0.009731027455478847,0.0008067690108742248,0.499149692061682,0.499149692061682,5.551115123125783e-17,1.0,1.0,536076.3047352901,579.6247923510473,0.09563975081229079,0.095633981454531,0.0716055790875641,0.02402840236796895,0.3749196270862352,0.3749196270862352,0.12581025578432178,0.0,4.030253690528866,4.997923745826995,1.1715244812926926,4.056973180700311,4.998168722783021,1.2757670287339806,24716.97363449685,21009.427589322324,0.85,1.067848621835513,0.6640058387320341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667290980939285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.734406070907,1531.5740448343754,0.3749196270862352,0.12581025578432178,6.112871287277225,3.504524842790015
639.0,-30.064000885335112,4.920337613515994,34.99515143045733,24.03135106377306,4.9533202784848385,-26.562278427587625,-40.062035783752776,1.4515978207373441,-0.9822178571690756,-5.045489318320318,39.990947283527966,42237.218257806635,25688.899356646885,25688.899356646885,67926.11761445351,77240.92281764439,77240.92281764439,25688.899356646885,102929.82217429127,102929.82217429127,102929.82217429127,127646.99798778973,91418.2913922726,56414.58683243473,38893.00506648652,24717.175813498452,63610.18087998497,21009.599441473685,1531.5778124824797,0.0,0.8867199700943315,2.8244023325725007,0.0014959128612989448,354027.60386250814,1554142.9380004732,4.3898919774742975,1554142.9380004732,4.3898919774742975,0.8500000000000001,0.09563286420284657,4.028046144702076,101325.0,128355.34107547313,1.2667687251465396,1.0,0.0,4.028046144701547,1.284951161621867,1.2852489976215364,3.1347854027524837,22695.442928952376,2314.291111536802,19291.130483970912,1967.1478521177887,0.85,0.850000175998389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.0500615601195,4632.441516551485,5.54111776523873,4.920337613515994,-2.3733602919523142,7.293697905468308,3.504545186611979,3.5,1.0012986247462796,0.6,0.00023177573103469755,0.999540952818761,0.00023188217589392121,198.97511397698102,0.0,0.0,0.0,0.0003295884355622833,7.830388300572767e-05,0.00015347184802896988,0.000618191685773395,0.09563286420186173,0.07160547298713048,0.024027391214731252,0.09563286415854995,1.0,0.47736008058787394,0.0016162867045794531,0.46762916324578035,0.009730917342093578,0.000806779193621822,0.4991559921491407,0.4991559921491407,0.0,1.0,1.0,536076.5295493332,579.6247188112063,0.09563859693200927,0.09563286420186173,0.07160547298786787,0.024027391214978693,0.3749195821545177,0.3749195821545177,0.12580513282229377,0.0,4.03674238831826,4.997812801865393,1.1972203697292798,4.06327146115126,4.998068828053931,1.3006954025692608,24717.175813498452,21009.599441473685,0.85,1.0678497793083082,0.6640009142168095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667266645417432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.734280856075,1531.5778124824797,0.3749195821545177,0.12580513282229377,6.112871287277225,3.504545186611979
640.0,-30.06389904472525,4.92084279032911,34.99517510563952,24.03167268438267,4.9536703735775545,-26.56215176164944,-40.061903873551614,1.4519230905015834,-0.9755996265403155,-5.045124271338664,39.99099245380079,42237.0831304853,25689.378782426127,25689.378782426127,67926.46191291143,77240.80755514876,77240.80755514876,25689.378782426127,102930.18633757488,102930.18633757488,102930.18633757488,127647.56274884305,91418.27663969342,56414.55221502927,38893.02713851572,24717.376411268164,63610.40354978388,21009.769949577938,1531.5815492390514,0.0,0.8867216657203226,2.8243572550496014,0.0014959128612989448,354032.64311639214,1554144.8852433243,4.3898349925105125,1554144.8852433243,4.3898349925105125,0.85,0.09563175409307467,4.028046144702076,101325.0,128355.30110003808,1.2667683306196702,1.0,0.0,4.028046144698947,1.2849496395794986,1.2852474752263772,3.1347891159534154,22695.439266487087,2314.290738069278,19291.127061844225,1967.147503157982,0.85,0.8500001623819727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.065920846836,4632.441516551485,5.541202222105944,4.92084279032911,-2.372949650536164,7.293792440865274,3.5045651675762217,3.5,1.0013043335932061,0.6,0.00023177573103469755,0.9995303525529767,0.00023188463506155813,198.9750306166125,0.0,0.0,0.0,0.0003295884355622833,7.830505252044664e-05,0.00015347067851425092,0.0006181869749141401,0.0956317540921065,0.07160536781968382,0.024026386272422682,0.09563175404911248,1.0,0.4773657768721167,0.0016162867045794531,0.46763496895457024,0.009730807917546488,0.0008067893115576897,0.4991622521374454,0.4991622521374454,0.0,1.0,1.0,536076.7527180417,579.6246458095669,0.0956374503773174,0.0956317540921065,0.07160536782040873,0.02402638627266594,0.3749195380943739,0.3749195380943739,0.12580004101955738,0.0,4.043184735245859,4.997705841074719,1.2227272183729383,4.069524644798321,4.997972424626994,1.3254408111455973,24717.376411268164,21009.769949577938,0.85,1.0678514538859927,0.6639964655691735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667242501441511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.734175097918,1531.5815492390514,0.3749195380943739,0.12580004101955738,6.112871287277225,3.5045651675762217
641.0,-30.063796246913377,4.921344014731342,34.99519869475377,24.031992174591892,4.954017929610943,-26.562024488056135,-40.06176431486381,1.4522461707535148,-0.9690282449976166,-5.044762001380636,39.99103729723385,42236.9201411846,25689.853071732236,25689.853071732236,67926.77321291683,77240.69390206455,77240.69390206455,25689.853071732236,102930.5469737968,102930.5469737968,102930.5469737968,127648.12245926619,91418.26208131996,56414.488320439435,38893.08195653392,24717.575485469395,63610.657442003314,21009.939162648985,1531.5852575702215,0.0,0.886723348363368,2.8243124789104916,0.0014959128612989448,354037.6440907867,1554146.8183982817,4.389778444011305,1554146.8183982817,4.389778444011305,0.85,0.09563065100069322,4.028046144702076,101325.0,128355.25577969814,1.2667678833426907,1.0,0.0,4.0280461447007045,1.2849481277861352,1.2852459630825985,3.134792804159405,22695.43565223518,2314.2903695181517,19291.12134719534,1967.1469204259704,0.85,0.8500000459473638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.0814970554175,4632.441516551485,5.541285908810923,4.921344014731342,-2.3725422442779722,7.293886259009314,3.5045847919373716,3.5,1.0013099405535348,0.6,0.00023177573103469755,0.9995196527780531,0.00023188711736733022,198.97494647280897,0.0,0.0,0.0,0.0003295884355622833,7.830628986416389e-05,0.00015346944117053366,0.0006181819908365502,0.09563065099974107,0.07160526357167599,0.024025387428065082,0.09563065095704856,1.0,0.4773714369830999,0.0016162867045794531,0.467640737805473,0.009730699177626919,0.0008067993651716407,0.4991684723296443,0.4991684723296443,5.551115123125783e-17,1.0,1.0,536076.974271988,579.6245733361302,0.09563631111167642,0.09563065099974107,0.07160526357238893,0.024025387428304294,0.37491949489917215,0.37491949489917215,0.12579497980643248,0.0,4.049581175707658,4.997602860986319,1.2480466791485014,4.075733756383045,4.997880079526112,1.3500055240258462,24717.575485469395,21009.939162648985,0.85,1.0678520855541969,0.6639912530332499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667218546969048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73408194196,1531.5852575702215,0.37491949489917215,0.12579497980643248,6.112871287277225,3.5045847919373716
642.0,-30.063692682340175,4.9218413286083225,34.995222192742,24.032309499476128,4.954362934405925,-26.561896779562627,-40.06162849310783,1.4525670316285435,-0.9625028254782251,-5.044402495002855,39.991081821202876,42236.7756761152,25690.322334762375,25690.322334762375,67927.09801087757,77240.58186769848,77240.58186769848,25690.322334762375,102930.90420246085,102930.90420246085,102930.90420246085,127648.67731222333,91418.24779806273,56414.44160647992,38893.117990647566,24717.773109762486,63610.89110041005,21010.10714329811,1531.5889415736929,0.0,0.8867250180657428,2.824267993851669,0.0014959128612989448,354042.606970003,1554148.737783268,4.389722330552567,1554148.737783268,4.389722330552567,0.85,0.09562955483748425,4.028046144702076,101325.0,128355.21825401126,1.2667675129929559,1.0,0.0,4.028046144702269,1.2849466263814504,1.2852444613299066,3.1347964670295236,22695.432106283442,2314.2900079317037,19291.11337004201,1967.146106982712,0.85,0.8499998272648479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.096795151524,4632.441516551485,5.54136884321086,4.9218413286083225,-2.3721380496040716,7.293979378212394,3.50460406594926,3.5,1.0013154474140742,0.6,0.00023177573103469755,0.9995088733192261,0.00023188961821319652,198.97486170145498,0.0,0.0,0.0,0.0003295884355622833,7.830749409316054e-05,0.000153468236941537,0.0006181771401465828,0.09562955483654806,0.07160516024582358,0.02402439459072448,0.09562955479415726,1.0,0.4773770612263665,0.0016162867045794531,0.46764647010866506,0.009730591117701429,0.0008068093550153493,0.49917465306705944,0.49917465306705944,0.0,1.0,1.0,536077.1942476073,579.624501378976,0.09563517908075085,0.09562955483654806,0.07160516024652462,0.02402439459095964,0.37491945256611275,0.37491945256611275,0.1257899487013652,0.0,4.055932251634999,4.9975038804919905,1.2731807284241086,4.081899669524603,4.9977918353122845,1.3743927579118917,24717.773109762486,21010.10714329811,0.85,1.0678532690833455,0.6639865429560525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667194779969009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73401135663,1531.5889415736929,0.37491945256611275,0.1257899487013652,6.112871287277225,3.50460406594926
643.0,-30.06358865508715,4.922334772982133,34.99524559467541,24.032624659035378,4.954705382513164,-26.561768910274584,-40.06149263642726,1.4528856377004518,-0.9560231629633904,-5.044045737546768,39.99112601935724,42236.63298650197,25690.786675142775,25690.786675142775,67927.41966164474,77240.47130199042,77240.47130199042,25690.786675142775,102931.2579771332,102931.2579771332,102931.2579771332,127649.22724640367,91418.23376122765,56414.39544573851,38893.153683876815,24717.96926927047,63611.122953147285,21010.2738788799,1531.59260019536,0.0,0.8867266749256353,2.8242237987692986,0.0014959128612989448,354047.5319551404,1554150.643124471,4.389666648831179,1554150.643124471,4.389666648831179,0.85,0.09562846551108384,4.028046144702076,101325.0,128355.1802829156,1.2667671382473782,1.0,0.0,4.0280461447016345,1.28494513553114,1.2852429701340353,3.134800104159356,22695.428621508298,2314.2896525835326,19291.116645749757,1967.1464410119418,0.85,0.8500001021116518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.111819937491,4632.441516551485,5.541451041939959,4.922334772982133,-2.371737042365333,7.294071815347466,3.5046229956600348,3.5,1.001320855902867,0.6,0.00023177573103469755,0.9994980458288862,0.00023189213025672837,198.97477655145352,0.0,0.0,0.0,0.0003295884355622833,7.830869864893567e-05,0.0001534670323857619,0.0006181722881403368,0.0956284655101632,0.07160505782889218,0.024023407681271022,0.095628465468082,1.0,0.47738264993871476,0.0016162867045794531,0.46765216620964734,0.009730483729067443,0.0008068192816705547,0.4991807947096141,0.4991807947096141,0.0,1.0,1.0,536077.4126135262,579.6244299483684,0.09563405422343213,0.0956284655101632,0.07160505782958153,0.02402340768150231,0.3749194110967559,0.3749194110967559,0.12578494731408685,0.0,4.062238433714015,4.997408762348698,1.2981315240845106,4.088022574583363,4.99770693250548,1.3986053993384644,24717.96926927047,21010.2738788799,0.85,1.0678544334404634,0.6639818796723856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667171198453921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.733959558685,1531.59260019536,0.3749194110967559,0.12578494731408685,6.112871287277225,3.5046229956600348
644.0,-30.06348392291132,4.922824388713437,34.99526889594106,24.03293765326964,4.955045343880521,-26.561640655303872,-40.06135674482209,1.453202076272907,-0.9495887119377358,-5.043691682265433,39.99116989103916,42236.49291653519,25691.246112243432,25691.246112243432,67927.73902877863,77240.36222301012,77240.36222301012,25691.246112243432,102931.60833525355,102931.60833525355,102931.60833525355,127649.77230187121,91418.21991861638,56414.350612140996,38893.18811830598,24718.16396661767,63611.35208492365,21010.43937162502,1531.596232649097,0.0,0.8867283191840254,2.8241798918026517,0.0014959128612989448,354052.4196903026,1554152.5343934975,4.389611390745328,1554152.5343934975,4.389611390745328,0.85,0.09562738293565956,4.028046144702076,101325.0,128355.14108694588,1.2667667514132335,1.0,0.0,4.0280461447039855,1.284943654826613,1.285241489086299,3.1348037165455396,22695.425184951026,2314.289302152216,19291.11311355703,1967.1460808285224,0.85,0.8500000751846966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.12657606422,4632.441516551485,5.541532503638776,4.922824388713437,-2.3713391750478108,7.294163563761248,3.504641586927148,3.5,1.0013261676934708,0.6,0.00023177573103469755,0.9994871450957235,0.00023189465934801972,198.9746908245213,0.0,0.0,0.0,0.0003295884355622833,7.830990353150158e-05,0.00015346582750319597,0.0006181674348177623,0.09562738293475437,0.07160495630004396,0.02402242663471041,0.09562738289296913,1.0,0.4773882034754173,0.0016162867045794531,0.46765782647137316,0.009730377004044166,0.0008068291457619134,0.4991868976437846,0.4991868976437846,0.0,1.0,1.0,536077.6293664929,579.6243590453709,0.09563293647236211,0.09562738293475437,0.07160495630072175,0.024022426634937803,0.37491937048669005,0.37491937048669005,0.12577997533968652,0.0,4.068500185749201,4.997317424056462,1.3229010404453447,4.094102970327697,4.997625568622084,1.422644745511434,24718.16396661767,21010.43937162502,0.85,1.0678556075665933,0.6639772860062433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667147800477299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.733920481907,1531.596232649097,0.37491937048669005,0.12577997533968652,6.112871287277225,3.504641586927148
645.0,-30.063378498977823,4.923310216146397,34.99529209245811,24.033248552028112,4.955382777454332,-26.561512030387075,-40.06122452029956,1.4535163088637286,-0.9431987520973166,-5.043340299412244,39.99121344252167,42236.37110660266,25691.70070804487,25691.70070804487,67928.07181464753,77240.25468172652,77240.25468172652,25691.70070804487,102931.95538977139,102931.95538977139,102931.95538977139,127650.3126403962,91418.20631078747,56414.32273566419,38893.2039723592,24718.357250624802,63611.561222984004,21010.60366303108,1531.5998411802093,0.0,0.8867299509701848,2.8241362667805956,0.0014959128612989448,354057.2705849363,1554154.4118607352,4.389556551947441,1554154.4118607352,4.389556551947441,0.85,0.0956263070566038,4.028046144702076,101325.0,128355.10545424616,1.2667663997458294,1.0,0.0,4.028046144701166,1.2849421844478681,1.2852400183667383,3.1348073037487696,22695.421806680664,2314.28895766451,19291.1073053959,1967.1454885609155,0.85,0.8499999457915929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.141068198158,4632.441516551485,5.541613236119665,4.923310216146397,-2.3709444127099952,7.294254628856391,3.5046598456277285,3.5,1.0013313844650653,0.6,0.00023177573103469755,0.9994761724925575,0.00023189720516966447,198.97460453143594,0.0,0.0,0.0,0.0003295884355622833,7.831107591634045e-05,0.0001534646551183571,0.000618162712397532,0.09562630705571362,0.07160485565336741,0.024021451402346204,0.0956263070142341,1.0,0.477393722175297,0.0016162867045794531,0.4676634512382777,0.009730270937019324,0.0008068389478977263,0.49919296224592796,0.49919296224592796,0.0,1.0,1.0,536077.8445375004,579.6242886598454,0.09563182575648352,0.09562630705571362,0.07160485565403397,0.02402145140256983,0.37491933072995587,0.37491933072995587,0.12577503253184152,0.0,4.074718022940601,4.997229868194154,1.3474912075702719,4.100141547314934,4.997548054205765,1.4465125188620505,24718.357250624802,21010.60366303108,0.85,1.067857328269816,0.6639731881213741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667124584100338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.733898994662,1531.5998411802093,0.37491933072995587,0.12577503253184152,6.112871287277225,3.5046598456277285
646.0,-30.06327219181458,4.923792295625526,34.99531518033411,24.033557425159984,4.9557178233945205,-26.56138284942569,-40.061088488996006,1.4538284810056472,-0.9368528935332847,-5.042991535379595,39.991256671130465,42236.236850635876,25692.150462504553,25692.150462504553,67928.38731314043,77240.14869171826,77240.14869171826,25692.150462504553,102932.29915422281,102932.29915422281,102932.29915422281,127650.84825673001,91418.19292956614,56414.281088483775,38893.235378980404,24718.549102507193,63611.7844814876,21010.766737131114,1531.603423584818,0.0,0.886731570567311,2.8240929247164344,0.0014959128612989448,354062.0853779251,1554156.2754108591,4.389502122917104,1554156.2754108591,4.389502122917104,0.85,0.09562523780143949,4.028046144702076,101325.0,128355.06854099628,1.2667660354403778,1.0,0.0,4.028046144701714,1.2849407237138493,1.285238557294139,3.134810867430414,22695.418484667745,2314.2886189134665,19291.10806149328,1967.1455656613912,0.85,0.8500001035242288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.155300936066,4632.441516551485,5.541693233899469,4.923792295625526,-2.370552702982287,7.294344998607812,3.5046777775511933,3.5,1.0013365078717695,0.6,0.00023177573103469755,0.9994651080937412,0.00023189977234598866,198.97451751547277,0.0,0.0,0.0,0.0003295884355622833,7.831228207140087e-05,0.00015346344896329667,0.0006181578539492909,0.09562523780056388,0.0716047558632481,0.024020481937315777,0.09562523775936327,1.0,0.4773992063818911,0.0016162867045794531,0.4676690408618312,0.00973016552005992,0.0008068486886783035,0.49919898888745734,0.49919898888745734,5.551115123125783e-17,1.0,1.0,536078.0581133361,579.6242187961146,0.09563072200803363,0.09562523780056388,0.07160475586390376,0.024020481937535722,0.37491929182446226,0.37491929182446226,0.12577011868973142,0.0,4.0808924155076625,4.997146126541054,1.371903695760011,4.106138641846314,4.9974745832273015,1.4702093929246303,24718.549102507193,21010.766737131114,0.85,1.0678585401563299,0.6639687472205332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667101547408748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.733894856698,1531.603423584818,0.37491929182446226,0.12577011868973142,6.112871287277225,3.5046777775511933
647.0,-30.063165223310357,4.924270666162706,34.99533815628463,24.033864202816062,4.95605040115977,-26.561253320070893,-40.06094861598683,1.4541384979203247,-0.9305505148380462,-5.042645399789652,39.99129958679043,42236.089376371216,25692.59553553836,25692.59553553836,67928.68491190957,77240.04423023998,77240.04423023998,25692.59553553836,102932.63976577834,102932.63976577834,102932.63976577834,127651.37937094574,91418.17980984818,56414.22495597953,38893.283170965165,24718.739605167408,63612.02277613257,21010.928664392297,1531.6069849387356,0.0,0.8867331778909218,2.8240498561418033,0.0014959128612989448,354066.86393527273,1554158.1254716818,4.389448106490414,1554158.1254716818,4.389448106490414,0.85,0.0956241751575437,4.028046144702076,101325.0,128355.03090395717,1.266765663991682,1.0,0.0,4.028046144699947,1.284939273067982,1.2852371063120298,3.134814406508505,22695.415227575475,2314.288286782487,19291.10649060774,1967.1454054756457,0.85,0.8500001562945005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.169278928094,4632.441516551485,5.541772525933008,4.924270666162706,-2.3701640401009105,7.294434706263617,3.5046953885543077,3.5,1.0013415395869452,0.6,0.00023177573103469755,0.9994539749962387,0.0002319023555192422,198.9744299582567,0.0,0.0,0.0,0.0003295884355622833,7.831352230779992e-05,0.00015346220872689763,0.0006181528582198452,0.09562417515668255,0.07160465694598735,0.0240195182106952,0.09562417511578104,1.0,0.4774046563826469,0.0016162867045794531,0.46767459563309904,0.00973006074954783,0.0008068583686280866,0.4992049778928459,0.4992049778928459,5.551115123125783e-17,1.0,1.0,536078.2701430331,579.6241494381388,0.09562962515829956,0.09562417515668255,0.07160465694663219,0.02401951821091151,0.37491925377298585,0.37491925377298585,0.12576523363446523,0.0,4.087023889416173,4.9970662093438705,1.3961404595901854,4.112094884951603,4.997404959519258,1.4937383463986293,24718.739605167408,21010.928664392297,0.85,1.0678592182325104,0.6639639416122816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667078688488254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.733911926905,1531.6069849387356,0.37491925377298585,0.12576523363446523,6.112871287277225,3.5046953885543077
648.0,-30.06305780626029,4.924745366171082,34.99536101689091,24.03416895484554,4.956380619551581,-26.561123622943867,-40.06081247990949,1.4544464362353415,-0.9242917801425392,-5.042301869466134,39.991342179020315,42235.95930023793,25693.035998994965,25693.035998994965,67928.99529923289,77239.94112846901,77239.94112846901,25693.035998994965,102932.97712746398,102932.97712746398,102932.97712746398,127651.90582852994,91418.1669130733,56414.18508484315,38893.31314247795,24718.92870106596,63612.24184354391,21011.089395906067,1531.6105214718255,0.0,0.8867347730974976,2.8240070658592136,0.0014959128612989448,354071.60657579015,1554159.9615913304,4.389394497405591,1554159.9615913304,4.389394497405591,0.85,0.09562311906928299,4.028046144702076,101325.0,128354.99193069189,1.2667652793554591,1.0,0.0,4.028046144703824,1.2849378321516391,1.2852356650617,3.134817921857806,22695.4120258309,2314.2879602954017,19291.098022466496,1967.1445419655538,0.85,0.84999990308659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.183006558614,4632.441516551485,5.541851122496265,4.924745366171082,-2.3697783945927564,7.294523760763838,3.504712684159067,3.5,1.0013464811883048,0.6,0.00023177573103469755,0.9994427953494646,0.0002319049495510696,198.97434203396875,0.0,0.0,0.0,0.0003295884355622833,7.83147294267322e-05,0.00015346100160796536,0.000618147995889084,0.09562311906843608,0.07160455888066972,0.024018560187766363,0.09562311902781674,1.0,0.4774100724631597,0.0016162867045794531,0.46768011584632035,0.009729956616839366,0.0008068679882310858,0.4992109295615516,0.4992109295615516,5.551115123125783e-17,1.0,1.0,536078.4805748076,579.6240806028575,0.09562853514979586,0.09562311906843608,0.07160455888130389,0.024018560187979102,0.3749192165809125,0.3749192165809125,0.12576037722305514,0.0,4.093112815484631,4.996989946599456,1.4202033746277607,4.1180100893236045,4.997338354475005,1.5171009975539391,24718.92870106596,21011.089395906067,0.85,1.0678604201107416,0.6639596102290886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667056005487798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.733945789547,1531.6105214718255,0.3749192165809125,0.12576037722305514,6.112871287277225,3.504712684159067
649.0,-30.062949747047103,4.925216433394414,34.995383759341046,24.034471611399226,4.956708400172788,-26.560993591640276,-40.060676308907546,1.4547522447661174,-0.9180759462447554,-5.041960925454672,39.991384458658395,42235.83162093681,25693.471933200064,25693.471933200064,67929.30355413687,77239.83946492078,77239.83946492078,25693.471933200064,102933.31139812084,102933.31139812084,102933.31139812084,127652.4278610527,91418.15420758168,56414.14636359831,38893.342048870414,24719.11646293185,63612.458511802266,21011.24899349207,1531.6140370118426,0.0,0.8867363562447699,2.8239645461369745,0.0014959128612989448,354076.31356002495,1554161.7842369988,4.3893412937195215,1554161.7842369988,4.3893412937195215,0.85,0.09562206952025003,4.028046144702076,101325.0,128354.95646502046,1.266764929336496,1.0,0.0,4.02804614470278,1.28493640120426,1.2852342337826448,3.134821412894005,22695.408871574185,2314.2876386507305,19291.096188274325,1967.1443549300043,0.85,0.8499999404036411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.196488120187,4632.441516551485,5.541929035802762,4.925216433394414,-2.369395740300309,7.294612173694723,3.5047296697718644,3.5,1.0013513342205327,0.6,0.00023177573103469755,0.9994315490043664,0.0002319075591175729,198.97425358412818,0.0,0.0,0.0,0.0003295884355622833,7.831593687254842e-05,0.00015345979416214912,0.000618143132241619,0.09562206951941718,0.07160446167171954,0.024017607847697645,0.0956220694790975,1.0,0.47741545486830966,0.0016162867045794531,0.46768560174886525,0.009729853119444418,0.0008068775479384133,0.49921684417267875,0.49921684417267875,5.551115123125783e-17,1.0,1.0,536078.6894622069,579.6240122727548,0.09562745192540004,0.09562206951941718,0.0716044616723432,0.024017607847906828,0.3749191802447868,0.3749191802447868,0.12575554933774574,0.0,4.0991596366258705,4.996917286688529,1.444094254961442,4.12388497920989,4.997275181966472,1.5402989068239208,24719.11646293185,21011.24899349207,0.85,1.0678616287332094,0.6639553415955561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266703349658474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73399220367,1531.6140370118426,0.3749191802447868,0.12575554933774574,6.112871287277225,3.5047296697718644
650.0,-30.062841057369308,4.9256839056634245,34.99540638082632,24.03477227725091,4.957033839286041,-26.56086322710993,-40.06054006805641,1.4550560090266789,-0.9119028535577627,-5.041622513820904,39.99142642017396,42235.70629168095,25693.903327718734,25693.903327718734,67929.60961939968,77239.73922351265,77239.73922351265,25693.903327718734,102933.64255123137,102933.64255123137,102933.64255123137,127652.94539835614,91418.14172080833,56414.10878897664,38893.36992425743,24719.302847124764,63612.67277138219,21011.40742005605,1531.6175278811738,0.0,0.8867379276279033,2.823922301089323,0.0014959128612989448,354080.9856314734,1554163.593170226,4.38928848550991,1554163.593170226,4.38928848550991,0.8500000000000001,0.09562102645224776,4.028046144702076,101325.0,128354.91960744667,1.2667645655805249,1.0,0.0,4.028046144701515,1.2849349798256389,1.2852328120745655,3.1348248805933103,22695.40577161631,2314.2873225430003,19291.096408826346,1967.1443774200513,0.85,0.8500000662227631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.209727795855,4632.441516551485,5.542006258619823,4.9256839056634245,-2.369016025497369,7.294699931160793,3.5047463506611884,3.5,1.001356100188911,0.6,0.00023177573103469755,0.99942023718089,0.000231910183936717,198.9741646183119,0.0,0.0,0.0,0.0003295884355622833,7.831714495495062e-05,0.00015345858607974694,0.0006181382660299564,0.0956210264514287,0.07160436528973477,0.024016661161693934,0.0956210264113802,1.0,0.4774208038522014,0.0016162867045794531,0.4676910536015867,0.009729750250614769,0.0008068870481876181,0.4992227219969397,0.4992227219969397,0.0,1.0,1.0,536078.8967779053,579.6239444567696,0.09562637543613953,0.0956210264514287,0.0716043652903481,0.02401666116189967,0.37491914476114946,0.37491914476114946,0.12575074987848822,0.0,4.105164715059857,4.996848184784881,1.467814579297567,4.129719660263163,4.997215490879057,1.563332273583569,24719.302847124764,21011.40742005605,0.85,1.0678628433603496,0.6639511350744844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667011159988202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.734055063032,1531.6175278811738,0.37491914476114946,0.12575074987848822,6.112871287277225,3.5047463506611884
651.0,-30.06273151282963,4.92614782017064,34.99542887907277,24.035071057174378,4.957356981842763,-26.560732322856737,-40.060400020424254,1.455357791869887,-0.905771820541645,-5.041286614819706,39.99146807352552,42235.56841141949,25694.33025913416,25694.33025913416,67929.89867055365,77239.64047232346,77239.64047232346,25694.33025913416,102933.97073145762,102933.97073145762,102933.97073145762,127653.4586496984,91418.12944835468,56414.05738745106,38893.41340100402,24719.48791824078,63612.901319244804,21011.564730504662,1531.62099740999,0.0,0.8867394873118218,2.823880323899463,0.0014959128612989448,354085.62306165526,1554165.3888202792,4.389236070592054,1554165.3888202792,4.389236070592054,0.85,0.09561998984954241,4.028046144702076,101325.0,128354.88180337926,1.2667641924833877,1.0,0.0,4.028046144701006,1.2849335677216118,1.2852313996432299,3.1348283256732343,22695.402724865304,2314.2870118608603,19291.094127695087,1967.1441448093985,0.85,0.8500000798205523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.222729839352,4632.441516551485,5.54208280239903,4.92614782017064,-2.3686392236147995,7.29478704378544,3.504762732184664,3.5,1.0013607806241898,0.6,0.00023177573103469755,0.9994088365278306,0.00023191282942818293,198.97407495284565,0.0,0.0,0.0,0.0003295884355622833,7.831838681100997e-05,0.00015345734422368758,0.0006181332637764441,0.09561998984873692,0.07160426973783938,0.024015720110897528,0.09561998980896766,1.0,0.4774261196338467,0.0016162867045794531,0.46769647162565714,0.009729648008189548,0.0008068964893826378,0.49922856328425147,0.49922856328425147,5.551115123125783e-17,1.0,1.0,536079.1025711037,579.6238771388074,0.09562530563118767,0.09561998984873692,0.07160426973844257,0.024015720111099845,0.3749191101269152,0.3749191101269152,0.12574597874026192,0.0,4.11112848572958,4.996782690545672,1.4913658364080788,4.135514794278038,4.997159643763666,1.586202565384724,24719.48791824078,21011.564730504662,0.85,1.067863550660011,0.6639465821478255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666988993903208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.734134154678,1531.62099740999,0.3749191101269152,0.12574597874026192,6.112871287277225,3.504762732184664
652.0,-30.062621523078604,4.92660821308703,34.995451252024445,24.035367741622053,4.957677736515296,-26.56060125661368,-40.06026744665576,1.4556574700504763,-0.8996826311094992,-5.040953227869345,39.99150942051519,42235.463603481985,25694.752850033266,25694.752850033266,67930.21645351526,77239.54312348747,77239.54312348747,25694.752850033266,102934.29597352074,102934.29597352074,102934.29597352074,127653.96767156234,91418.11743157987,56414.03791157496,38893.42168889434,24719.671698041588,63613.09338693593,21011.72094333535,1531.6244468860016,0.0,0.8867410352934009,2.823838611682276,0.0014959128612989448,354090.2258575305,1554167.1712648114,4.38918404906815,1554167.1712648114,4.38918404906815,0.85,0.09561895969471176,4.028046144702076,101325.0,128354.8516269367,1.266763894665055,1.0,0.0,4.0280461447000215,1.2849321654688057,1.2852299970653986,3.1348317467268387,22695.399741588953,2314.286707651334,19291.093962009938,1967.1441279142152,0.85,0.8500001842514067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.235498401595,4632.441516551485,5.542158688636909,4.92660821308703,-2.3682653224341386,7.294873535521168,3.504778819570446,3.5,1.0013653770201274,0.6,0.00023177573103469755,0.9993973896813286,0.00023191548569943972,198.97398492304194,0.0,0.0,0.0,0.0003295884355622833,7.831956241022797e-05,0.0001534561686244696,0.0006181285284085464,0.09561895969391915,0.07160417501852087,0.024014784675398283,0.09561895965442987,1.0,0.47743140240587856,0.0016162867045794531,0.46770185601733644,0.009729546388542116,0.0008069058718660799,0.4992343682465861,0.4992343682465861,0.0,1.0,1.0,536079.3068507053,579.6238103159568,0.09562424246674367,0.09561895969391915,0.07160417501911441,0.024014784675597346,0.3749190763450005,0.3749190763450005,0.1257412358156651,0.0,4.11705134686963,4.996720752894362,1.5147496674825334,4.141270596759853,4.997107150165391,1.6089119988964171,24719.671698041588,21011.72094333535,0.85,1.0678653220072132,0.6639429299024748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666966996565072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73423399504,1531.6244468860016,0.3749190763450005,0.1257412358156651,6.112871287277225,3.504778819570446
653.0,-30.062510783728783,4.927065120760559,34.995473497553164,24.035662575066112,4.957996272629375,-26.560469737652753,-40.06012729424981,1.455955226553487,-0.8936351722121572,-5.040622296981475,39.991550454927065,42235.33018703246,25695.171079176536,25695.171079176536,67930.501266209,77239.44715914485,77239.44715914485,25695.171079176536,102934.61823832139,102934.61823832139,102934.61823832139,127654.47237344009,91418.10559732142,56413.9886252097,38893.46330234636,24719.8541351187,63613.31743746506,21011.876014850895,1531.6278721254619,0.0,0.8867425718807138,2.8237971694139308,0.0014959128612989448,354094.79479103535,1554168.940235827,4.389132410582314,1554168.940235827,4.389132410582314,0.85,0.09561793592850379,4.028046144702076,101325.0,128354.81560450431,1.2667635391512886,1.0,0.0,4.0280461447026115,1.2849307722109362,1.285228603484589,3.1348351458430366,22695.39680362399,2314.2864080622835,19291.08674134296,1967.1433916110966,0.85,0.8499999761300744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.248037438053,4632.441516551485,5.542233908040746,4.927065120760559,-2.367894269238173,7.2949593899987315,3.504794617800508,3.5,1.0013698908001452,0.6,0.00023177573103469755,0.9993858649655064,0.00023191816010195146,198.9738942797522,0.0,0.0,0.0,0.0003295884355622833,7.832080523082894e-05,0.0001534549258038686,0.000618123522269816,0.09561793592772408,0.07160408110168956,0.024013854826034513,0.09561793588850401,1.0,0.4774366523816557,0.0016162867045794531,0.4677072069960388,0.009729445385616969,0.0008069151960024607,0.4992401371094707,0.4992401371094707,0.0,1.0,1.0,536079.5095860003,579.6237439982633,0.09562318590428091,0.09561793592772408,0.07160408110227345,0.02401385482623033,0.3749190434170449,0.3749190434170449,0.12573652100563043,0.0,4.122933607609468,4.996662318084475,1.5379673725782368,4.146987124769339,4.997058051031843,1.6314606087241827,24719.8541351187,21011.876014850895,0.85,1.0678660381607663,0.663938494145535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666945166257562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73434640596,1531.6278721254619,0.3749190434170449,0.12573652100563043,6.112871287277225,3.504794617800508
654.0,-30.062399618261278,4.927518578103925,34.99549561413639,24.035955347958975,4.958312426791697,-26.560338073373888,-40.059987106919266,1.456250881904296,-0.887628816587835,-5.04029384239285,39.99159119014581,42235.198407400545,25695.58511879608,25695.58511879608,67930.78352619662,77239.35257070886,77239.35257070886,25695.58511879608,102934.93768950494,102934.93768950494,102934.93768950494,127654.97301926375,91418.09400210084,56413.93983879253,38893.504625898124,24720.03532975881,63613.53995565693,21012.03003029499,1531.631279408387,0.0,0.8867440969226444,2.8237559863175252,0.0014959128612989448,354099.3295817417,1554170.6963102962,4.389081160210232,1554170.6963102962,4.389081160210232,0.8500000000000001,0.09561691856193914,4.028046144702076,101325.0,128354.77418149088,1.2667631303379312,1.0,0.0,4.028046144700271,1.2849293887877369,1.285227219740729,3.134838520972989,22695.3939250024,2314.286114524573,19291.08612584633,1967.1433288479075,0.85,0.8500000568218509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.260350994369,4632.441516551485,5.542308492939784,4.927518578103925,-2.367526067434941,7.295044645538866,3.504810131970501,3.5,1.001374323420143,0.6,0.00023177573103469755,0.999374296047524,0.00023192084482396547,198.97380328775614,0.0,0.0,0.0,0.0003295884355622833,7.832204837936825e-05,0.0001534536826553293,0.000618118514810135,0.09561691856117265,0.07160398801167014,0.024012930549502497,0.09561691852223529,1.0,0.47744186972084207,0.0016162867045794531,0.467712524721482,0.009729344999360071,0.000806924462097404,0.4992458700619951,0.4992458700619951,0.0,1.0,1.0,536079.7108431145,579.6236781640961,0.09562213590112553,0.09561691856117265,0.07160398801224416,0.02401293054969499,0.37491901134347055,0.37491901134347055,0.1257318341981568,0.0,4.12877567337938,4.996607341227275,1.5610206056325637,4.152665025804993,4.9970121919227495,1.653851327739119,24720.03532975881,21012.03003029499,0.85,1.0678667399039437,0.6639341001434823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666923501256089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.734477500166,1531.631279408387,0.37491901134347055,0.1257318341981568,6.112871287277225,3.504810131970501
