time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
655.0,-30.062287801452833,4.927968620525515,34.99551759993072,24.036246304772817,4.958626404045268,-26.56020604064073,-40.05985065652055,1.4565446432331732,-0.8816636730743426,-5.039967794811328,39.99163161378044,42235.08472510985,25695.99490940914,25695.99490940914,67931.07963451899,77239.25930620749,77239.25930620749,25695.99490940914,102935.25421561663,102935.25421561663,102935.25421561663,127655.46940149664,91418.08258549539,56413.90800439787,38893.527312330574,24720.21518588001,63613.74249821059,21012.18290799801,1531.6346616697224,0.0,0.8867456108173625,2.8237150718738744,0.0014959128612989448,354103.8311853097,1554172.438954015,4.389030284568385,1554172.438954015,4.389030284568385,0.85,0.09561590751816518,4.028046144702076,101325.0,128354.73999636955,1.266762792957015,1.0,0.0,4.028046144699601,1.284928014229948,1.2852258448643346,3.1348418744812467,22695.391090723686,2314.285825508577,19291.08292082313,1967.1430020264954,0.85,0.8500000217536677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.272442820569,4632.441516551485,5.542382426037169,4.927968620525515,-2.36716065492626,7.295129275451775,3.504825366803684,3.5,1.001378676229624,0.6,0.00023177573103469755,0.9993626594906426,0.00023192354530519432,198.97371176270352,0.0,0.0,0.0,0.0003295884355622833,7.832325840718691e-05,0.00015345247262751064,0.000618113640762245,0.09561590751741081,0.07160389570524364,0.024012011812167163,0.09561590747873498,1.0,0.4774470546280244,0.0016162867045794531,0.4677178094056553,0.009729245222369062,0.0008069336704887234,0.49925156731316556,0.49925156731316556,5.551115123125783e-17,1.0,1.0,536079.9105608294,579.6236128334807,0.09562109242534748,0.09561590751741081,0.07160389570580858,0.024012011812356595,0.37491898012422714,0.37491898012422714,0.1257271752932316,0.0,4.1345777992033845,4.996555735144796,1.5839105545036318,4.15830412173699,4.996969486788998,1.6760836398726155,24720.21518588001,21012.18290799801,0.85,1.0678679946621572,0.6639301991436504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666901999904139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73462082224,1531.6346616697224,0.37491898012422714,0.1257271752932316,6.112871287277225,3.504825366803684
656.0,-30.06217542367765,4.928415281935158,34.99553945380491,24.036535375658445,4.958938149495185,-26.560073726148822,-40.059714136272646,1.4568364519663357,-0.8757389754177325,-5.039644178798433,39.991671742887135,42234.973142746174,25696.400630842887,25696.400630842887,67931.37377358906,77239.16738937859,77239.16738937859,25696.400630842887,102935.56802022149,102935.56802022149,102935.56802022149,127655.96184731097,91418.07138613761,56413.87713950522,38893.549162924886,24720.39382708948,63613.942990014366,21012.334753026058,1531.6380266274311,0.0,0.8867471133784169,2.823674412959063,0.0014959128612989448,354108.29926163075,1554174.1689022356,4.388979789919985,1554174.1689022356,4.388979789919985,0.85,0.09561490281466926,4.028046144702076,101325.0,128354.70480907861,1.2667624456854538,1.0,0.0,4.028046144702742,1.2849266488115887,1.2852244791294878,3.1348452056991434,22695.388310378734,2314.2855419922944,19291.081678400024,1967.142875334597,0.85,0.8500000711412414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.2843168315,4632.441516551485,5.542455741455511,4.928415281935158,-2.3667980386199865,7.295213320555145,3.504840327231037,3.5,1.0013829506374392,0.6,0.00023177573103469755,0.9993509647023052,0.00023192625936348677,198.97361977856943,0.0,0.0,0.0,0.0003295884355622833,7.832446907171753e-05,0.00015345126196298,0.0006181087641496499,0.09561490281392754,0.07160380421221259,0.02401109860171495,0.09561490277551526,1.0,0.4774522072493801,0.0016162867045794531,0.46772306119359364,0.009729146055786467,0.0008069428214649734,0.4992572290415112,0.4992572290415112,0.0,1.0,1.0,536080.1088234141,579.6235479788526,0.09562005543602499,0.09561490281392754,0.07160380421276803,0.02401109860190123,0.37491894975629086,0.37491894975629086,0.12572254417326004,0.0,4.140340382529303,4.996507465540731,1.6066388131133067,4.163905203380693,4.9969299343400735,1.6981605949400205,24720.39382708948,21012.334753026058,0.85,1.0678692528814384,0.6639263525824189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266688066052171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73478089836,1531.6380266274311,0.37491894975629086,0.12572254417326004,6.112871287277225,3.504840327231037
657.0,-30.06206222953799,4.928858596661839,34.99556117469513,24.036822525691264,4.959247684603807,-26.559940897977093,-40.05957377431912,1.4571263530430598,-0.869854331205886,-5.039322930127653,39.99171157716735,42234.84886930224,25696.802232798243,25696.802232798243,67931.65110210048,77239.07689909787,77239.07689909787,25696.802232798243,102935.87913189612,102935.87913189612,102935.87913189612,127656.4503632253,91418.06038785269,56413.832358057756,38893.586699772146,24720.571231329184,63614.157931101334,21012.485546629807,1531.64137158976,0.0,0.8867486049343538,2.8236340118145438,0.0014959128612989448,354112.734696478,1554175.8861420534,4.388929665221417,1554175.8861420534,4.388929665221417,0.85,0.09561390439493134,4.028046144702076,101325.0,128354.6680071809,1.2667620824789627,1.0,0.0,4.028046144703772,1.2849252923223238,1.2852231223258053,3.1348485151396956,22695.385579951988,2314.2852635662525,19291.073366902136,1967.1420277976817,0.85,0.8499998071829606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.2959766299955,4632.441516551485,5.542528424053849,4.928858596661839,-2.366438160488885,7.295296757150724,3.5048550177904882,3.5,1.0013871479401395,0.6,0.00023177573103469755,0.9993391851068111,0.00023192899316754498,198.97352712630575,0.0,0.0,0.0,0.0003295884355622833,7.832571382261462e-05,0.00015345001721208293,0.0006181037502355979,0.09561390439420143,0.07160371350536728,0.024010190888834156,0.09561390435605395,1.0,0.47745732775837174,0.0016162867045794531,0.46772828026250185,0.009729047495869891,0.0008069519153311645,0.49926285543574267,0.49926285543574267,0.0,1.0,1.0,536080.3056293909,579.623483600694,0.09561902490392304,0.09561390439420143,0.0716037135059139,0.02401019088901745,0.3749189202374093,0.3749189202374093,0.12571794073200812,0.0,4.146063773524872,4.996462582971901,1.6292065416633932,4.169468598921753,4.9968940934272155,1.7200817775172936,24720.571231329184,21012.485546629807,0.85,1.0678700042791622,0.6639221557415818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666859481499881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.734955939744,1531.64137158976,0.3749189202374093,0.12571794073200812,6.112871287277225,3.5048550177904882
658.0,-30.06194854026629,4.929298598124723,34.995582761609754,24.03710785964506,4.959555047926982,-26.55980784132661,-40.059433377440996,1.4574143489874596,-0.8640096229948426,-5.0390040469255455,39.991751116596205,42234.726461589475,25697.199824453823,25697.199824453823,67931.9262860433,77238.98773039028,77238.98773039028,25697.199824453823,102936.1875548441,102936.1875548441,102936.1875548441,127656.934960009,91418.04963154669,56413.78836274655,38893.623632000155,24720.74740516491,63614.37103716507,21012.635294390173,1531.644696924017,0.0,0.8867500854952006,2.8235938670230394,0.0014959128612989448,354117.1375147545,1554177.590672368,4.388879910133161,1554177.590672368,4.388879910133161,0.85,0.09561291223516856,4.028046144702076,101325.0,128354.63432314445,1.2667617500433699,1.0,0.0,4.028046144700433,1.2849239447502856,1.2852217744414163,3.1348518028317183,22695.382909598764,2314.284991266005,19291.07146355035,1967.1418337098144,0.85,0.8499998233293258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.307425964064,4632.441516551485,5.542600492914984,4.929298598124723,-2.3660810083097608,7.295379606434484,3.5048694432029293,3.5,1.0013912694865512,0.6,0.00023177573103469755,0.9993273541359602,0.00023193173895964833,198.97343406885088,0.0,0.0,0.0,0.0003295884355622833,7.832695890152391e-05,0.00015344877213317363,0.0006180987350002974,0.09561291223445072,0.07160362358460198,0.02400928864984873,0.09561291219656098,1.0,0.47746241631755243,0.0016162867045794531,0.4677334667783765,0.009728949539175889,0.0008069609523735853,0.4992684466729874,0.4992684466729874,0.0,1.0,1.0,536080.5009786368,579.623419699046,0.09561800079434922,0.09561291223445072,0.07160362358513957,0.02400928865002899,0.3749188915710719,0.3749188915710719,0.1257133648470807,0.0,4.151748298898781,4.996421037082996,1.651615105101257,4.174994423930684,4.996861391446203,1.7418492594707118,24720.74740516491,21012.635294390173,0.85,1.0678707527636453,0.6639180074092836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666838461209888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73515108155,1531.644696924017,0.3749188915710719,0.1257133648470807,6.112871287277225,3.5048694432029293
659.0,-30.061834617313195,4.929735318745304,34.99560421366791,24.037391237821453,4.959860121513149,-26.559674803397385,-40.0592967524193,1.4577003075973138,-0.8582047051721702,-5.038687532903215,39.9917903624166,42234.620695397025,25697.593525530294,25697.593525530294,67932.21422092732,77238.89977999711,77238.89977999711,25697.593525530294,102936.4933055274,102936.4933055274,102936.4933055274,127657.41567053356,91418.03907165721,56413.759987056896,38893.643427333685,24720.92236500616,63614.56579233985,21012.784010255236,1531.6480036898165,0.0,0.8867515550379528,2.823553976140285,0.0014959128612989448,354121.50766426406,1554179.2825467258,4.388830525425792,1554179.2825467258,4.388830525425792,0.85,0.09561192631644456,4.028046144702076,101325.0,128354.60397967361,1.2667614505765963,1.0,0.0,4.028046144703968,1.2849226067140085,1.2852204360949988,3.1348550672660225,22695.38028800778,2314.2847239381217,19291.071607971633,1967.1418484366868,0.85,0.8499999278780546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.318668409245,4632.441516551485,5.542671969601117,4.929735318745304,-2.365726574301084,7.295461893046388,3.5048836079720025,3.5,1.0013953165634293,0.6,0.00023177573103469755,0.999315498998819,0.00023193449042560227,198.97334082020933,0.0,0.0,0.0,0.0003295884355622833,7.832817054811888e-05,0.00015344756048657867,0.0006180938544319018,0.09561192631573856,0.07160353445332936,0.024008391862409207,0.09561192627812223,1.0,0.4774674730758995,0.0016162867045794531,0.46773862089303647,0.009728852182863033,0.0008069699328569176,0.4992740029170046,0.4992740029170046,0.0,1.0,1.0,536080.6948772945,579.6233562719001,0.09561698307479158,0.09561192631573856,0.07160353445385807,0.02400839186258649,0.37491886375927336,0.37491886375927336,0.12570881639634843,0.0,4.157394251947153,4.996382673947835,1.6738660422965381,4.180482827731055,4.996831249557658,1.7634652656163894,24720.92236500616,21012.784010255236,0.85,1.067872009732516,0.6639143122231719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666817598066114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73535991564,1531.6480036898165,0.37491886375927336,0.12570881639634843,6.112871287277225,3.5048836079720025
660.0,-30.06171994874548,4.93016879167343,34.99562552985095,24.037672869768016,4.960163151811485,-26.55954129865918,-40.05916005754841,1.4579845017252118,-0.8524393682519076,-5.038373311259673,39.99182930885372,42234.517664331026,25697.983248624932,25697.983248624932,67932.50091295596,77238.81310150228,77238.81310150228,25697.983248624932,102936.79635012722,102936.79635012722,102936.79635012722,127657.89239988214,91418.02865486886,56413.73321769784,38893.66159685669,24721.096049754928,63614.757646611615,21012.93164229169,1531.6512866602661,0.0,0.8867530139749923,2.823514345309836,0.0014959128612989448,354125.8462044745,1554180.9615161433,4.388781497238553,1554180.9615161433,4.388781497238553,0.85,0.09561094656521738,4.028046144702076,101325.0,128354.57179889163,1.2667611329769715,1.0,0.0,4.028046144699585,1.2849212769367249,1.285219106009489,3.1348583115574282,22695.377701942973,2314.2844602329005,19291.06903266268,1967.1415858282573,0.85,0.8499999112599546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.329707346364,4632.441516551485,5.542742831232629,4.93016879167343,-2.365374791661008,7.295543583334438,3.5048975163560856,3.5,1.0013992903874531,0.6,0.00023177573103469755,0.9993035664241545,0.0002319372599300024,198.97324696135274,0.0,0.0,0.0,0.0003295884355622833,7.832938283150653e-05,0.000153446348203191,0.0006180889712984758,0.09561094656452261,0.07160344607203754,0.02400750049248507,0.09561094652714056,1.0,0.4774724982261398,0.0016162867045794531,0.467743742804718,0.009728755421421827,0.0008069788571101359,0.49927952437133133,0.49927952437133133,5.551115123125783e-17,1.0,1.0,536080.8872968307,579.6232933285892,0.09561597171545771,0.09561094656452261,0.07160344607255786,0.02400750049265952,0.37491883679649574,0.37491883679649574,0.12570429526935586,0.0,4.163001863506565,4.996347435153837,1.6959603671655827,4.18593394300774,4.996804144541159,1.7849288544074398,24721.096049754928,21012.93164229169,0.85,1.0678732958526695,0.6639106903298972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666796890530276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.735577220792,1531.6512866602661,0.37491883679649574,0.12570429526935586,6.112871287277225,3.5048975163560856
661.0,-30.061604551410916,4.930599048841679,34.99564671002405,24.037952615786367,4.96046400459386,-26.559407355858802,-40.0590195558965,1.4582668090417144,-0.8467125178774495,-5.03806139634999,39.9918679796138,42234.40163343451,25698.369139810107,25698.369139810107,67932.77077324461,77238.7278302331,77238.7278302331,25698.369139810107,102937.0969700432,102937.0969700432,102937.0969700432,127658.36558651301,91418.01846833534,56413.69227153664,38893.69577422078,24721.268616469806,63614.964390690584,21013.078323999336,1531.6545552392688,0.0,0.8867544621477237,2.823474958262577,0.0014959128612989448,354130.1529362644,1554182.6286025636,4.388732830898706,1554182.6286025636,4.388732830898706,0.8500000000000001,0.0956099730006181,4.028046144702076,101325.0,128354.5385045878,1.2667608043877405,1.0,0.0,4.028046144701401,1.284919955990776,1.285217784757361,3.134861534309451,22695.375173041084,2314.284202356675,19291.07284708504,1967.14197479109,0.85,0.8500001740442751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.340546373488,4632.441516551485,5.542813105027669,4.930599048841679,-2.3650256605172837,7.295624709358963,3.5049111728873124,3.5,1.0014031922535178,0.6,0.00023177573103469755,0.9992915581681324,0.0002319400470665248,198.9731525060732,0.0,0.0,0.0,0.0003295884355622833,7.833062889354555e-05,0.000153445102141152,0.0006180839521030836,0.09560997299993458,0.07160335847367502,0.024006614526259563,0.09560997296281579,1.0,0.47747749190331595,0.0016162867045794531,0.46774883264543576,0.009728659257880185,0.0008069877254142998,0.4992850112098599,0.4992850112098599,5.551115123125783e-17,1.0,1.0,536081.0783543672,579.6232308308009,0.09561496667779429,0.09560997299993458,0.07160335847418693,0.024006614526431175,0.37491881067690275,0.37491881067690275,0.1256998013341654,0.0,4.168571574265513,4.996315427949469,1.717899433794173,4.191348878472525,4.996780672903526,1.8062425766458432,24721.268616469806,21013.078323999336,0.85,1.0678740674291078,0.6639067087116862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666776337029577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.735813260522,1531.6545552392688,0.37491881067690275,0.1256998013341654,6.112871287277225,3.5049111728873124
662.0,-30.06148880175523,4.93102612186301,34.99566775357894,24.038230650499486,4.9607627820015265,-26.55927330346464,-40.058882791176416,1.4585472837109204,-0.8410245604421789,-5.037751761778925,39.99190636063708,42234.30264648041,25698.751237440334,25698.751237440334,67933.05388392074,77238.64376715907,77238.64376715907,25698.751237440334,102937.3950045994,102937.3950045994,102937.3950045994,127658.83497816803,91418.00850727053,56413.66738659163,38893.71235630988,24721.439973568635,63615.15232987852,21013.22397753334,1531.6578035738066,0.0,0.886755899741857,2.8234358234052253,0.0014959128612989448,354134.4282231775,1554184.2831998412,4.38868452016302,1554184.2831998412,4.38868452016302,0.85,0.09560900556219326,4.028046144702076,101325.0,128354.50348432513,1.2667604587646202,1.0,0.0,4.028046144702568,1.284918643622668,1.285216472085062,3.1348647361404156,22695.372700113898,2314.2839501882804,19291.069517039206,1967.1416352209171,0.85,0.8500001199338045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.3511888410485,4632.441516551485,5.542882795266479,4.93102612186301,-2.3646791513850935,7.295705273248103,3.5049245817858563,3.5,1.0014070233673875,0.6,0.00023177573103469755,0.999279513405919,0.00023194284274348726,198.97305776250107,0.0,0.0,0.0,0.0003295884355622833,7.833184183159148e-05,0.00015344388920310607,0.0006180790663326639,0.09560900556152097,0.07160327163146596,0.024005733930055007,0.09560900552465572,1.0,0.47748245427592134,0.0016162867045794531,0.46775389059073563,0.009728563685185727,0.0008069965380405961,0.4992904636003741,0.4992904636003741,5.551115123125783e-17,1.0,1.0,536081.2679804408,579.6231688012584,0.0956139679347986,0.09560900556152097,0.07160327163196945,0.024005733930223812,0.37491878540441476,0.37491878540441476,0.1256953344629666,0.0,4.174103634886876,4.99628652918426,1.7396845261243357,4.196727201336728,4.996759867405274,1.8274075092052726,24721.439973568635,21013.22397753334,0.85,1.0678753629583657,0.6639031912943164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666755936048952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73606772217,1531.6578035738066,0.37491878540441476,0.1256953344629666,6.112871287277225,3.5049245817858563
663.0,-30.061372306574494,4.931450041966427,34.99568866037634,24.038506869133585,4.961059448651738,-26.559138791189323,-40.05874218475071,1.4588259332664464,-0.8353747378652088,-5.03744438462816,39.991944464366796,42234.19071428451,25699.1295875899,25699.1295875899,67933.32030187441,77238.56102567475,77238.56102567475,25699.1295875899,102937.69061326465,102937.69061326465,102937.69061326465,127659.30080578542,91417.9987113136,56413.62839992289,38893.744790434124,24721.610192520766,63615.35498295489,21013.36866364265,1531.6610352883358,0.0,0.8867573268293822,2.8233969332982536,0.0014959128612989448,354138.6723807687,1554185.9258443725,4.388636562609906,1554185.9258443725,4.388636562609906,0.85,0.09560804423220862,4.028046144702076,101325.0,128354.47141489536,1.2667601422639563,1.0,0.0,4.028046144700974,1.2849173397970983,1.2852151679572816,3.134867917136324,22695.370268176284,2314.283702199659,19291.068021458184,1967.1414827140957,0.85,0.8500001451180705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.361638065151,4632.441516551485,5.542951907935009,4.931450041966427,-2.3643352374444118,7.295785279410838,3.504937747228694,3.5,1.001410784922484,0.6,0.00023177573103469755,0.9992673912234333,0.00023194565645830541,198.97296240879183,0.0,0.0,0.0,0.0003295884355622833,7.833308885903342e-05,0.00015344264217566413,0.000618074043248584,0.09560804423154715,0.07160318555034123,0.02400485868120592,0.09560804419492425,1.0,0.47748738549648273,0.0016162867045794531,0.46775891679328185,0.00972846870320089,0.0008070052952803696,0.4992958817231296,0.4992958817231296,5.551115123125783e-17,1.0,1.0,536081.4562365307,579.6231072198518,0.09561297545277002,0.09560804423154715,0.07160318555083661,0.024004858681372004,0.37491876097685123,0.37491876097685123,0.1256908945278981,0.0,4.17959839418603,4.996260762110694,1.761316885558415,4.202069646762936,4.9967423302970815,1.8484247169664059,24721.610192520766,21013.36866364265,0.85,1.0678761490850202,0.6638993168489078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666735686088515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.736333088556,1531.6610352883358,0.37491876097685123,0.1256908945278981,6.112871287277225,3.504937747228694
664.0,-30.061255516358866,4.9318708398255895,34.99570943013839,24.03878130661326,4.9613540005484165,-26.559004224902598,-40.058601543400414,1.4591027090921345,-0.8297630830853109,-5.037139250657069,39.99198228648883,42234.07994364417,25699.504256900404,25699.504256900404,67933.58420054457,77238.4794902083,77238.4794902083,25699.504256900404,102937.9837471087,102937.9837471087,102937.9837471087,127659.76299297594,91417.98914554584,56413.589598981715,38893.77727396014,24721.77924586724,63615.55651982738,21013.512358987155,1531.664248498489,0.0,0.8867587434988,2.8233582899742915,0.0014959128612989448,354142.88560479146,1554187.5563501494,4.388588955262982,1554187.5563501494,4.388588955262982,0.85,0.09560708897156955,4.028046144702076,101325.0,128354.43767518282,1.266759809278883,1.0,0.0,4.028046144701547,1.2849160447414933,1.2852138726014986,3.134871076742186,22695.36789338528,2314.28346003837,19291.059422701957,1967.140605884982,0.85,0.8499998551829807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.371897311754,4632.441516551485,5.543020453514829,4.9318708398255895,-2.363993898400184,7.295864738225774,3.504950673329663,3.5,1.0014144780941894,0.6,0.00023177573103469755,0.9992552384996025,0.00023194847733068927,198.9728668136822,0.0,0.0,0.0,0.0003295884355622833,7.833433621457885e-05,0.0001534413948201187,0.0006180690188428881,0.095607088970919,0.07160310021967527,0.02400398875124374,0.09560708893454095,1.0,0.477492285726114,0.0016162867045794531,0.46776391141866613,0.00972837430744789,0.0008070139974095634,0.49930126574885303,0.49930126574885303,5.551115123125783e-17,1.0,1.0,536081.6431013183,579.6230460935533,0.09561198920120087,0.095607088970919,0.07160310022016249,0.02400398875140707,0.3749187373959507,0.3749187373959507,0.12568648139933308,0.0,4.185056125025426,4.996238032099939,1.7827978018395356,4.207376167571738,4.996727478915375,1.8692956674485686,24721.77924586724,21013.512358987155,0.85,1.0678769143420348,0.6638954723359349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666715585666604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73661724862,1531.664248498489,0.3749187373959507,0.12568648139933308,6.112871287277225,3.504950673329663
665.0,-30.06113817917395,4.932288545864623,34.99573006264343,24.03905396293851,4.961646518288261,-26.558869369677492,-40.058460902050115,1.4593777087918014,-0.8241893226841057,-5.036836331903699,39.99201982808372,42233.971211890406,25699.87527531607,25699.87527531607,67933.84648720648,77238.39915357085,77238.39915357085,25699.87527531607,102938.27442888691,102938.27442888691,102938.27442888691,127660.22156216357,91417.9797339218,56413.55179224139,38893.80882408935,24721.947133276655,63615.755957366004,21013.655063285158,1531.6674425744782,0.0,0.886760149888928,2.8233198930127714,0.0014959128612989448,354147.06828047556,1554189.1747637205,4.388541693454997,1554189.1747637205,4.388541693454997,0.85,0.09560613974186494,4.028046144702076,101325.0,128354.40265492015,1.2667594636557626,1.0,0.0,4.028046144700227,1.2849147579991054,1.2852125855608594,3.134874216072223,22695.36555686189,2314.2832217792916,19291.057102424536,1967.1403692825315,0.85,0.8499998404560587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.381969755125,4632.441516551485,5.543088434681631,4.932288545864623,-2.3636551040285014,7.295943649893124,3.5049633640871214,3.5,1.0014181040248917,0.6,0.00023177573103469755,0.9992430290208968,0.00023195131144602713,198.97277077095987,0.0,0.0,0.0,0.0003295884355622833,7.83355835884874e-05,0.00015344014744621016,0.0006180639943632249,0.09560613974122463,0.07160301562882512,0.02400312411239951,0.09560613970509313,1.0,0.47749715513211793,0.0016162867045794531,0.4677688746374615,0.009728280494656447,0.000807022644724853,0.49930661586109804,0.49930661586109804,5.551115123125783e-17,1.0,1.0,536081.8285801446,579.6229854206172,0.09561100914786888,0.09560613974122463,0.07160301562930468,0.024003124112560257,0.3749187146594511,0.3749187146594511,0.1256820949499925,0.0,4.1904770895800425,4.996218260663113,1.8041284763437488,4.212647009219609,4.996715325426123,1.8900212332214892,24721.947133276655,21013.655063285158,0.85,1.0678776894946336,0.6638916818059155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666695633327905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.736911202384,1531.6674425744782,0.3749187146594511,0.1256820949499925,6.112871287277225,3.5049633640871214
666.0,-30.06102051888865,4.932703189592117,34.99575055790878,24.039324873033934,4.961936973283129,-26.558734429983485,-40.05832403255624,1.4596508843779519,-0.8186530928115872,-5.036535632377541,39.99205709566901,42233.87942105002,25700.24275270067,25700.24275270067,67934.12217375069,77238.31997965561,77238.31997965561,25700.24275270067,102938.56273235628,102938.56273235628,102938.56273235628,127660.6766332892,91417.97051887661,56413.52996027101,38893.82284289511,24722.113900932927,63615.93674382804,21013.796815792986,1531.6706202881362,0.0,0.8867615459560938,2.8232817370498893,0.0014959128612989448,354151.22035160864,1554190.7813660332,4.388494778651336,1554190.7813660332,4.388494778651336,0.85,0.09560519652994212,4.028046144702076,101325.0,128354.37481687345,1.2667591889156027,1.0,0.0,4.028046144699442,1.2849134797944208,1.2852113070599025,3.134877334578622,22695.363269141024,2314.282988496686,19291.056615606707,1967.140319640928,0.85,0.8499999046869998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.391858550329,4632.441516551485,5.543155871371153,4.932703189592117,-2.363318847758974,7.296022037351092,3.5049758234752724,3.5,1.001421663850078,0.6,0.00023177573103469755,0.999230786083679,0.00023195415339743932,198.97267446386675,0.0,0.0,0.0,0.0003295884355622833,7.833679752674156e-05,0.00015343893350795598,0.0006180591045639203,0.09560519652931251,0.07160293178633147,0.024002264742981044,0.09560519649342504,1.0,0.47750199386148945,0.0016162867045794531,0.46777380659815404,0.009728187263335466,0.0008070312374970441,0.4993119322274127,0.4993119322274127,0.0,1.0,1.0,536082.012705207,579.6229251905102,0.09561003525931373,0.09560519652931251,0.07160293178680303,0.024002264743139094,0.3749186927628056,0.3749186927628056,0.1256777350499745,0.0,4.195861583149679,4.996201350651631,1.825310296832015,4.217882539565949,4.996705637231457,1.9106034900933082,24722.113900932927,21013.796815792986,0.85,1.0678789883627957,0.6638883522397792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266667582762896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73722000678,1531.6706202881362,0.3749186927628056,0.1256777350499745,6.112871287277225,3.5049758234752724
667.0,-30.060902192527386,4.933114800787359,34.995770916005924,24.039594071824126,4.962225438130551,-26.558599089874697,-40.058183286432154,1.4599223354778583,-0.8131539986794678,-5.036237101117144,39.99209409085763,42233.7743993997,25700.60665657101,25700.60665657101,67934.3810559707,77238.24203796353,77238.24203796353,25700.60665657101,102938.84869453454,102938.84869453454,102938.84869453454,127661.12823527034,91417.96146047604,56413.49382191233,38893.852931737456,24722.279540735806,63616.13247247326,21013.937609625435,1531.6737800375492,0.0,0.8867629319542786,2.823243822753418,0.0014959128612989448,354155.3425210316,1554192.3762265905,4.3884482023147635,1554192.3762265905,4.3884482023147635,0.85,0.0956042592859821,4.028046144702076,101325.0,128354.34085445655,1.2667588537326084,1.0,0.0,4.02804614469978,1.2849122096612284,1.2852100366323087,3.134880433398702,22695.361020308654,2314.282759179603,19291.05336885801,1967.1399885646997,0.85,0.8499998458537698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.4015666734385,4632.441516551485,5.543222753030618,4.933114800787359,-2.3629850828083683,7.296099883595727,3.5049880552428405,3.5,1.0014251586408116,0.6,0.00023177573103469755,0.9992184740022567,0.0002319570114695198,198.9725776116723,0.0,0.0,0.0,0.0003295884355622833,7.833804586617581e-05,0.00015343768516852172,0.0006180540761950748,0.09560425928536266,0.07160284867169597,0.024001410613666688,0.09560425924970756,1.0,0.4775068020816433,0.0016162867045794531,0.46777870747129907,0.00972809461034425,0.0008070397760239805,0.49931721503207366,0.49931721503207366,1.1102230246251565e-16,1.0,1.0,536082.1954844787,579.622865400626,0.095609067506136,0.09560425928536266,0.07160284867215991,0.02400141061382219,0.3749186716984556,0.3749186716984556,0.1256734015793873,0.0,4.201209889999916,4.996187299092128,1.8463443319786847,4.22308310243767,4.996698892611619,1.9310423292944279,24722.279540735806,21013.937609625435,0.85,1.0678797722474869,0.6638846587801338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666656167169725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.737539195186,1531.6737800375492,0.3749186716984556,0.1256734015793873,6.112871287277225,3.5049880552428405
668.0,-30.0607833477757,4.933523408538548,34.995791137246606,24.039861594233685,4.962511901048,-26.55846348329707,-40.05804631216449,1.4601920365694983,-0.8076916113552102,-5.035940732320536,39.99213082079008,42233.686998810444,25700.967069857335,25700.967069857335,67934.65406866778,77238.1653289182,77238.1653289182,25700.967069857335,102939.13239877553,102939.13239877553,102939.13239877553,127661.57649618686,91417.95261477113,56413.47428466384,38893.86481123032,24722.44409741132,63616.308908641644,21014.07748279962,1531.6769242843638,0.0,0.8867643078874974,2.823206145049311,0.0014959128612989448,354159.4348680404,1554193.9596531924,4.388401964308206,1554193.9596531924,4.388401964308206,0.85,0.09560332799238684,4.028046144702076,101325.0,128354.30978719646,1.2667585471225902,1.0,0.0,4.028046144702814,1.2849109477188985,1.285208774397476,3.1348835122411116,22695.358824279963,2314.282535246997,19291.05188108398,1967.1398368539694,0.85,0.8499998625466108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.411097204344,4632.441516551485,5.54328909387575,4.933523408538548,-2.36265379557626,7.296177204114808,3.5050000632693923,3.5,1.0014285895055406,0.6,0.00023177573103469755,0.9992061081460508,0.00023195988209553621,198.9724803352612,0.0,0.0,0.0,0.0003295884355622833,7.833926076901163e-05,0.00015343647026568592,0.0006180491825103909,0.09560332799177743,0.07160276629019893,0.02400056170157849,0.09560332795636475,1.0,0.47751157994410676,0.0016162867045794531,0.46778357740985677,0.009728002534250043,0.0008070482605855905,0.4993224644482731,0.4993224644482731,0.0,1.0,1.0,536082.3769532338,579.6228060394246,0.09560810585485031,0.09560332799177743,0.07160276629065537,0.02400056170173147,0.3749186514620815,0.3749186514620815,0.12566909440791432,0.0,4.206522339152457,4.996176117236246,1.8672317857081566,4.228249120965302,4.9966950738203195,1.9513394142603033,24722.44409741132,21014.07748279962,0.85,1.0678811020964394,0.6638814436634726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666636650537366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.737875649327,1531.6769242843638,0.3749186514620815,0.12566909440791432,6.112871287277225,3.5050000632693923
669.0,-30.060663822902395,4.933929041983292,34.99581122199821,24.04012744026261,4.9627963588851545,-26.558327465221414,-40.05790549619121,1.460460001204032,-0.8022655661300178,-5.035646486031547,39.99216728771082,42233.58641753766,25701.323986630676,25701.323986630676,67934.91040416833,77238.08989611587,77238.08989611587,25701.323986630676,102939.41388274654,102939.41388274654,102939.41388274654,127662.0214532597,91417.94395773855,56413.44047915968,38893.89275397652,24722.607570513162,63616.50032448968,21014.21643493619,1531.680052112406,0.0,0.8867656739513913,2.823168703717462,0.0014959128612989448,354163.4979435557,1554195.531742571,4.388356058055053,1554195.531742571,4.388356058055053,0.85,0.09560240260578715,4.028046144702076,101325.0,128354.28155941713,1.2667582685360683,1.0,0.0,4.028046144702593,1.2849096939039764,1.2852075202919349,3.1348865712605476,22695.35667509093,2314.282316090707,19291.056631916596,1967.140321304074,0.85,0.8500001523699035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.420453096828,4632.441516551485,5.543354889107147,4.933929041983292,-2.3623249475168167,7.296253989500109,3.505011851275647,3.5,1.0014319575073276,0.6,0.00023177573103469755,0.9991936716893411,0.00023196276918250824,198.97238250225516,0.0,0.0,0.0,0.0003295884355622833,7.834050976428184e-05,0.00015343522127041572,0.000618044151499808,0.09560240260518743,0.0716026846279014,0.02399971797728604,0.09560240257000818,1.0,0.4775163276134728,0.0016162867045794531,0.46778841658134435,0.009727911032128434,0.0008070566914758995,0.49932768065792527,0.49932768065792527,0.0,1.0,1.0,536082.5571225603,579.6227471032789,0.09560715027515321,0.09560240260518743,0.07160268462835057,0.02399971797743658,0.3749186320528156,0.3749186320528156,0.12566481340581684,0.0,4.211799245905581,4.996167862080597,1.8879736742770206,4.233380919901549,4.9966944857983435,1.9714950720991737,24722.607570513162,21014.21643493619,0.85,1.0678819183333204,0.6638778650525594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666617276351804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.738226432768,1531.680052112406,0.3749186320528156,0.12566481340581684,6.112871287277225,3.505011851275647
670.0,-30.060544051337548,4.934331729337033,34.99583117049854,24.040391540061705,4.9630788311573,-26.558191423632938,-40.05776464529333,1.4607262034525552,-0.7968759444240732,-5.035354368295136,39.992203488579996,42233.48682061531,25701.677517551183,25701.677517551183,67935.16433816649,77238.0155826912,77238.0155826912,25701.677517551183,102939.69310024238,102939.69310024238,102939.69310024238,127662.46304776709,91417.93551650218,56413.406754425865,38893.92084675146,24722.7699475247,63616.69079427616,21014.354455395995,1531.6831629500891,0.0,0.8867670301265214,2.82313149906221,0.0014959128612989448,354167.53166331537,1554197.0923636537,4.38831048420647,1554197.0923636537,4.38831048420647,0.85,0.09560148309887173,4.028046144702076,101325.0,128354.24726294367,1.2667579300561922,1.0,0.0,4.0280461447027145,1.2849084483377362,1.2852062744369877,3.1348896101610113,22695.354579475326,2314.282102397386,19291.054167659662,1967.1400700197992,0.85,0.8500001222763727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.429637354955,4632.441516551485,5.54342015901136,4.934331729337033,-2.3619985339719665,7.296330263308999,3.505023423045709,3.5,1.0014352637273454,0.6,0.00023177573103469755,0.999181209732083,0.00023196566226144815,198.97228446742463,0.0,0.0,0.0,0.0003295884355622833,7.834175908773943e-05,0.0001534339719469581,0.000618039119167271,0.0956014830982819,0.07160260368460447,0.02399887941367743,0.09560148306332993,1.0,0.47752104524872524,0.0016162867045794531,0.4677932251488627,0.009727820099862583,0.0008070650689694232,0.49933286383087344,0.49933286383087344,0.0,1.0,1.0,536082.7359774446,579.6226885971021,0.09560620073412421,0.0956014830982819,0.07160260368504621,0.023998879413825513,0.374918613475335,0.374918613475335,0.12566055843323584,0.0,4.2170408647360205,4.996162425327327,1.9085712611725967,4.238478423871072,4.996696271572262,1.9915114723564216,24722.7699475247,21014.354455395995,0.85,1.0678827126965065,0.6638743118089887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266659804323065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.738594802806,1531.6831629500891,0.374918613475335,0.12566055843323584,6.112871287277225,3.505023423045709
671.0,-30.06042358116492,4.934731498752103,34.995850983137295,24.040654103178554,4.963359435949501,-26.55805494002112,-40.057627531327284,1.4609907948057044,-0.7915222919397138,-5.035064345758026,39.99223942829785,42233.4054677962,25702.027670191543,25702.027670191543,67935.43313798774,77237.94244824741,77237.94244824741,25702.027670191543,102939.97011843896,102939.97011843896,102939.97011843896,127662.90136562011,91417.92721541694,56413.390234965744,38893.92997827911,24722.931247181157,63616.86122546027,21014.491560103983,1531.6862571367874,0.0,0.886768376565277,2.8230945289044413,0.0014959128612989448,354171.53648709675,1554198.6417276622,4.388265237639403,1554198.6417276622,4.388265237639403,0.85,0.0956005694356232,4.028046144702076,101325.0,128354.21975895352,1.2667576586129141,1.0,0.0,4.0280461447018965,1.2849072103113046,1.2852050361235967,3.134892630671883,22695.352518653544,2314.281892252048,19291.048829299092,1967.1395256585167,0.85,0.8499999642412948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.438652800513,4632.441516551485,5.5434849018582275,4.934731498752103,-2.361674521558989,7.2964060203110925,3.505034782134059,3.5,1.0014385091811597,0.6,0.00023177573103469755,0.9991686752554094,0.00023196857224877532,198.97218586087052,0.0,0.0,0.0,0.0003295884355622833,7.83429752829413e-05,0.00015343275575175626,0.0006180342202768771,0.09560056943504286,0.071602523452237,0.023998045982805853,0.09560056940030622,1.0,0.4775257330130674,0.0016162867045794531,0.4677980032778511,0.009727729735216344,0.0008070733933625794,0.49933801415051204,0.49933801415051204,0.0,1.0,1.0,536082.9135420929,579.6226305129748,0.09560525719996535,0.09560056943504286,0.07160252345267164,0.023998045982951556,0.3749185957287622,0.3749185957287622,0.12565632935789223,0.0,4.222247468531577,4.996159778544268,1.9290256486800672,4.243542053818317,4.996700797099152,2.0113891436158156,24722.931247181157,21014.491560103983,0.85,1.0678840771037463,0.6638712544795256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666578949835259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.738972099058,1531.6862571367874,0.3749185957287622,0.12565632935789223,6.112871287277225,3.505034782134059
672.0,-30.060302671790936,4.9351283775744825,34.9958706606751,24.040914920065575,4.963638025155127,-26.557918262713454,-40.057482838723786,1.4612536160776337,-0.7862040295833594,-5.034776420405201,39.992275118447644,42233.29440688795,25702.374541314442,25702.374541314442,67935.6689482024,77237.87052708941,77237.87052708941,25702.374541314442,102940.24506840386,102940.24506840386,102940.24506840386,127663.33661170289,91417.91913364403,56413.34301344232,38893.973466890784,24723.09154329903,63617.06501018981,21014.627811804174,1531.6893389809088,0.0,0.8867697132159138,2.8230577852733583,0.0014959128612989448,354175.51238671975,1554200.1803339268,4.3882203200906655,1554200.1803339268,4.3882203200906655,0.85,0.09559966160955996,4.028046144702076,101325.0,128354.18629762146,1.2667573283752427,1.0,0.0,4.028046144704302,1.2849059805694685,1.2852038060967212,3.134895630975935,22695.350512278084,2314.2816876586894,19291.04976334157,1967.1396209043426,0.85,0.8500000805409547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.447502277474,4632.441516551485,5.54354913512752,4.9351283775744825,-2.3613529029624036,7.296481280536886,3.505045932123167,3.5,1.0014416948923335,0.6,0.00023177573103469755,0.9991560952519973,0.00023197149287893935,198.9720868949222,0.0,0.0,0.0,0.0003295884355622833,7.83442587192728e-05,0.00015343147231542474,0.0006180290505361099,0.09559966160898895,0.0716024439452765,0.02399721766371244,0.09559966157449908,1.0,0.477530391043541,0.0016162867045794531,0.4678027511053753,0.009727639938165708,0.0008070816649178747,0.49934313177925443,0.49934313177925443,0.0,1.0,1.0,536083.0898737317,579.6225728321767,0.09560431964003352,0.09559966160898895,0.0716024439457042,0.02399721766385576,0.3749185788125493,0.3749185788125493,0.12565212604463355,0.0,4.227419405077683,4.996159937454479,1.9493381052796508,4.248572390821835,4.996708187521563,2.031129955379356,24723.09154329903,21014.627811804174,0.85,1.067884363060774,0.6638673821265295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266655999482998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73936738314,1531.6893389809088,0.3749185788125493,0.12565212604463355,6.112871287277225,3.505045932123167
673.0,-30.060181459412576,4.935522393202892,34.995890203357376,24.041174095496558,4.963914718051504,-26.557781502284723,-40.05734188305212,1.461514760923537,-0.7809215111678327,-5.034490554629773,39.99231054554384,42233.20020637186,25702.718124590836,25702.718124590836,67935.9183309627,77237.79967019832,77237.79967019832,25702.718124590836,102940.51779478916,102940.51779478916,102940.51779478916,127663.76853469397,91417.91122589992,56413.31176207299,38893.99940425215,24723.250739904808,63617.25014415696,21014.763128919087,1531.6924021102793,0.0,0.8867710403190612,2.823021277198861,0.0014959128612989448,354179.4598807313,1554201.7076010602,4.388175723472028,1554201.7076010602,4.388175723472028,0.85,0.09559875955490234,4.028046144702076,101325.0,128354.15550874185,1.2667570245126263,1.0,0.0,4.028046144701996,1.2849047586739677,1.2852025839180001,3.134898612142314,22695.348549106904,2314.281487470941,19291.043395894096,1967.1389716054,0.85,0.8499998735050591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.456188473965,4632.441516551485,5.543612854249913,4.935522393202892,-2.361033641955986,7.296556035158878,3.505056876399172,3.5,1.001444821828335,0.6,0.00023177573103469755,0.999143483894023,0.00023197442086234083,198.97198768105952,0.0,0.0,0.0,0.0003295884355622833,7.834550902737625e-05,0.0001534302220073213,0.0006180240142373742,0.09559875955434056,0.07160236513270864,0.02399639442163193,0.09559875952006881,1.0,0.4775350195155653,0.0016162867045794531,0.4678074688139115,0.009727550701653823,0.0008070898839197464,0.49934821689308256,0.49934821689308256,0.0,1.0,1.0,536083.2649057357,579.6225155765034,0.09560338802692663,0.09559875955434056,0.0716023651331294,0.023996394421772937,0.3749185627290719,0.3749185627290719,0.1256479483668261,0.0,4.23255685938534,4.9961627648002604,1.9695097090516924,4.253569043461937,4.996717768948827,2.0507342956012735,24723.250739904808,21014.763128919087,0.85,1.067885175436216,0.6638639694528017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666541176917427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.73977548156,1531.6924021102793,0.3749185627290719,0.1256479483668261,6.112871287277225,3.505056876399172
674.0,-30.06005978236814,4.935913572309868,34.995909611824466,24.0414316643961,4.964189497392783,-26.557644515066595,-40.05720469923688,1.4617742300912373,-0.775674122739872,-5.034206747666633,39.99234572158085,42233.123433528715,25703.058507162932,25703.058507162932,67936.18194069165,77237.7299286846,77237.7299286846,25703.058507162932,102940.78843584753,102940.78843584753,102940.78843584753,127664.19734842071,91417.9034704449,56413.29697528903,38894.007216839855,24723.408912573177,63617.41612941303,21014.8975756872,1531.6954508745905,0.0,0.8867723578354774,2.8229849965723957,0.0014959128612989448,354183.3789789506,1554203.2240461186,4.38813144910023,1554203.2240461186,4.38813144910023,0.85,0.09559786326442618,4.028046144702076,101325.0,128354.12750366691,1.2667567481240258,1.0,0.0,4.028046144699934,1.2849035446212589,1.2852013695838886,3.134901574179556,22695.34662374291,2314.281291138453,19291.047699215644,1967.1394104220753,0.85,0.8500001352274641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.464714126885,4632.441516551485,5.543676074757576,4.935913572309868,-2.360716729446138,7.296630301756006,3.5050676184097,3.5,1.0014478909742,0.6,0.00023177573103469755,0.9991308243632603,0.00023197736010437546,198.97188808696126,0.0,0.0,0.0,0.0003295884355622833,7.834672589598965e-05,0.00015342900513870788,0.0006180191126344473,0.09559786326387344,0.07160228702759959,0.023995576236273856,0.09559786322983135,1.0,0.4775396185766942,0.0016162867045794531,0.46781215655115826,0.009727462025535916,0.0008070980506499719,0.4993532696663327,0.4993532696663327,0.0,1.0,1.0,536083.4386973659,579.6224587265698,0.09560246232555507,0.09559786326387344,0.07160228702801359,0.02399557623641259,0.37491854747377396,0.37491854747377396,0.12564379619394586,0.0,4.237660115921926,4.996168209697373,1.989541676892884,4.258532624926772,4.99672976592268,2.0702038698586307,24723.408912573177,21014.8975756872,0.85,1.0678865328716465,0.6638610305645933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266652249479772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.74019368048,1531.6954508745905,0.37491854747377396,0.12564379619394586,6.112871287277225,3.5050676184097
