time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
675.0,-30.059937525778246,4.936301941708401,34.995928886741396,24.0416876267642,4.964462412802841,-26.557507192627273,-40.05705990185959,1.4620320796518567,-0.7704615161212018,-5.033924958667605,39.99238064855816,42233.01743482929,25703.395672176033,25703.395672176033,67936.41310700533,77237.6613522047,77237.6613522047,25703.395672176033,102941.05702438073,102941.05702438073,102941.05702438073,127664.62308222082,91417.89589083233,56413.25197345692,38894.04879708378,24723.566057840082,63617.61485492386,21015.031149164068,1531.6984841587732,0.0,0.8867736659661904,2.8229489435037585,0.0014959128612989448,354187.2702447186,1554204.7297552777,4.388087490217904,1554204.7297552777,4.388087490217904,0.8499999999999999,0.09559697269410414,4.028046144702076,101325.0,128354.09320719342,1.2667564096441493,1.0,0.0,4.028046144701719,1.2849023381489426,1.285200162831927,3.134904517727755,22695.34474203344,2314.2810992574878,19291.044643937195,1967.1390988703783,0.85,0.8500000710810428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.473081835489,4632.441516551485,5.5437387899167,4.936301941708401,-2.360402127036356,7.2967040687447575,3.505078161428975,3.5,1.0014509032654215,0.6,0.00023177573103469755,0.9991181047096528,0.0002319803133805211,198.97178801859866,0.0,0.0,0.0,0.0003295884355622833,7.834801031852695e-05,0.0001534277207161706,0.0006180139389211978,0.09559697269356034,0.07160220961456903,0.0239947630789913,0.09559697265972666,1.0,0.47754418838900037,0.0016162867045794531,0.46781681448212065,0.009727373906879744,0.000807106165397695,0.4993582902778988,0.4993582902778988,5.551115123125783e-17,1.0,1.0,536083.6112584977,579.6224022791446,0.09560154250641033,0.09559697269356034,0.07160220961497633,0.0239947630791278,0.37491853304170253,0.37491853304170253,0.12563966940149673,0.0,4.242729448599107,4.9961762853054665,2.009434996604398,4.263463442546424,4.996744524004498,2.0895388219201436,24723.566057840082,21015.031149164068,0.85,1.0678868307453875,0.6638572906440952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266650394720543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.740625228624,1531.6984841587732,0.37491853304170253,0.12563966940149673,6.112871287277225,3.505078161428975
676.0,-30.059814947325464,4.936687527403046,34.99594802885136,24.04194198260086,4.9647334193837915,-26.55736977143416,-40.056922648195155,1.4622882434924762,-0.7652834802323127,-5.03364519156172,39.99241533008237,42232.94404766624,25703.729716642636,25703.729716642636,67936.67376430889,77237.59387620505,77237.59387620505,25703.729716642636,102941.32359284768,102941.32359284768,102941.32359284768,127665.04579414435,91417.88850840165,56413.23867986285,38894.05536504311,24723.722201296667,63617.77756633978,21015.163871102166,1531.7015035335762,0.0,0.8867749646784321,2.8229131146752158,0.0014959128612989448,354191.13362305734,1554206.2248839957,4.388043847924315,1554206.2248839957,4.388043847924315,0.85,0.09559608782618023,4.028046144702076,101325.0,128354.0658702316,1.2667561398493126,1.0,0.0,4.0280461447017535,1.2849011395663161,1.2851989639714836,3.134907442032182,22695.342909276213,2314.280912368262,19291.043283015715,1967.1389600950085,0.85,0.8500000797578138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.481294267916,4632.441516551485,5.5438010174699,4.936687527403046,-2.3600898292821513,7.2967773566851974,3.5050885088180497,3.5,1.0014538596623,0.6,0.00023177573103469755,0.9991053517445936,0.00023198327446648245,198.97168768688874,0.0,0.0,0.0,0.0003295884355622833,7.834922784266655e-05,0.000153426503192031,0.0006180090346777812,0.09559608782564524,0.07160213289926493,0.023993954926380314,0.0955960877920479,1.0,0.47754872909989377,0.0016162867045794531,0.4678214427564315,0.009727286343462262,0.0008071142284291559,0.4993632788925041,0.4993632788925041,0.0,1.0,1.0,536083.7826069533,579.6223462283992,0.0956006285370736,0.09559608782564524,0.07160213289966565,0.02399395492651458,0.3749185194314388,0.3749185194314388,0.12563556785671784,0.0,4.247765136394037,4.996186943920748,2.0291908558120895,4.268361711329419,4.996761666882719,2.108741057782481,24723.722201296667,21015.163871102166,0.85,1.0678881967145963,0.6638544391719168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666485532868477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.741072442892,1531.7015035335762,0.3749185194314388,0.12563556785671784,6.112871287277225,3.5050885088180497
677.0,-30.059691808480046,4.937070355460738,34.99596703878637,24.04219483667987,4.965002656430715,-26.557232022830846,-40.0567815528251,1.4625428707816455,-0.7601398565037698,-5.033367410137968,39.99244976440155,42232.85704610503,25704.060633076984,25704.060633076984,67936.91767918202,77237.52749320213,77237.52749320213,25704.060633076984,102941.58812627911,102941.58812627911,102941.58812627911,127665.46544477728,91417.88127569504,56413.21082859839,38894.07827455182,24723.87731849817,63617.95559304999,21015.295720723443,1531.7045067788995,0.0,0.8867762541631967,2.822877512167229,0.0014959128612989448,354194.9696133042,1554207.7093567192,4.388000515799365,1554207.7093567192,4.388000515799365,0.85,0.09559520861334728,4.028046144702076,101325.0,128354.03680731093,1.2667558530205865,1.0,0.0,4.028046144704911,1.2848999481753818,1.2851977723043992,3.13491034879571,22695.34111368938,2314.2807292693615,19291.038973265717,1967.138520622814,0.85,0.8499999571114507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.489353934189,4632.441516551485,5.543862752810244,4.937070355460738,-2.3597798014257543,7.296850156886492,3.505098663738781,3.5,1.0014567610682232,0.6,0.00023177573103469755,0.999092540653516,0.00023198624912472153,198.97158689659366,0.0,0.0,0.0,0.0003295884355622833,7.835047946332395e-05,0.0001534252515713736,0.0006180039930920176,0.09559520861282086,0.07160205686427729,0.02399315174854357,0.09559520857941955,1.0,0.477553240874615,0.0016162867045794531,0.46782604154326174,0.00972719933135323,0.0008071222400322433,0.4993682356882661,0.4993682356882661,5.551115123125783e-17,1.0,1.0,536083.9527340739,579.6222905771656,0.09559972038806847,0.09559520861282086,0.07160205686467158,0.023993151748675688,0.3749185066407073,0.3749185066407073,0.12563149143301774,0.0,4.252767411811988,4.99620014030711,2.048810252620342,4.273227553634172,4.996781235526953,2.1278108900385178,24723.87731849817,21015.295720723443,0.85,1.0678890424231717,0.6638512138972099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666467250553135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.74153018037,1531.7045067788995,0.3749185066407073,0.12563149143301774,6.112871287277225,3.505098663738781
678.0,-30.059568440054008,4.937450450790659,34.995985917531925,24.042445979453646,4.965269952779435,-26.5570942616789,-40.056640457455046,1.4627957744043283,-0.7550301659414345,-5.033091635993724,39.99248396307626,42232.77096627603,25704.388560409443,25704.388560409443,67937.15952668547,77237.46218488252,77237.46218488252,25704.388560409443,102941.85074529196,102941.85074529196,102941.85074529196,127665.8822360286,91417.87423897842,56413.18302037218,38894.10135400693,24724.03149073664,63618.13284474357,21015.426767126144,1531.7074990733165,0.0,0.886777534268948,2.8228421270454747,0.0014959128612989448,354198.7779165083,1554209.1836718079,4.387957498933455,1554209.1836718079,4.387957498933455,0.85,0.09559433505996946,4.028046144702076,101325.0,128354.00585140304,1.2667555475095291,1.0,0.0,4.02804614470184,1.284898764851601,1.2851965887063386,3.1349132358822787,22695.339366758893,2314.280551132027,19291.03639601356,1967.138257816233,0.85,0.8499999089799246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.497263393649,4632.441516551485,5.54392402285067,4.937450450790659,-2.3594720513017973,7.296922502092457,3.50510862941519,3.5,1.0014596084043401,0.6,0.00023177573103469755,0.9990797058550756,0.00023198922936416692,198.97148591848713,0.0,0.0,0.0,0.0003295884355622833,7.835173110246558e-05,0.00015342399993223198,0.0006179989514317986,0.0955943350594518,0.07160198153169685,0.023992353527754945,0.09559433502628943,1.0,0.4775577238409842,0.0016162867045794531,0.46783061097026646,0.009727112870717761,0.0008071302004531816,0.49937316081752425,0.49937316081752425,0.0,1.0,1.0,536084.1216969748,579.6222353067601,0.09559881802633868,0.0955943350594518,0.07160198153208458,0.023992353527884883,0.3749184946666655,0.3749184946666655,0.12562743999803455,0.0,4.257736582706855,4.996215820827786,2.0682945078202692,4.278061470052307,4.996803032750279,2.1467508257737222,24724.03149073664,21015.426767126144,0.85,1.0678898686398457,0.6638480112162786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666449099022727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.74200323033,1531.7074990733165,0.3749184946666655,0.12562743999803455,6.112871287277225,3.50510862941519
679.0,-30.05944445054492,4.937827839370347,34.99600466566876,24.04269565539437,4.965535464309036,-26.556956119985937,-40.05649936208499,1.4630471337501387,-0.7499544000890523,-5.032817786740578,39.99251791628693,42232.68716976634,25704.713370437446,25704.713370437446,67937.40054020379,77237.39798596877,77237.39798596877,25704.713370437446,102942.11135640621,102942.11135640621,102942.11135640621,127666.29598035652,91417.86733778853,56413.15652158656,38894.12312911329,24724.184623950307,63618.3077530636,21015.55693035776,1531.7104731389943,0.0,0.8867788054509782,2.8228069687893473,0.0014959128612989448,354202.5596697275,1554210.6474059143,4.38791478202507,1554210.6474059143,4.38791478202507,0.85,0.09559346708214686,4.028046144702076,101325.0,128353.97745659538,1.2667552672745659,1.0,0.0,4.028046144700834,1.2848975887555771,1.2851954123377098,3.1349161053397547,22695.33765347418,2314.2803764256073,19291.039864203238,1967.1386114731574,0.85,0.8500001259620028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.505024962896,4632.441516551485,5.543984797178807,4.937827839370347,-2.359166510479341,7.2969943498496885,3.505118408765484,3.5,1.001462402504424,0.6,0.00023177573103469755,0.9990668066206313,0.00023199222464279922,198.97138443212205,0.0,0.0,0.0,0.0003295884355622833,7.835298276009249e-05,0.00015342274827460505,0.0006179939096971199,0.0955934670816373,0.07160190685521906,0.023991560226418244,0.09559346704867708,1.0,0.4775621781851662,0.0016162867045794531,0.4678351512299854,0.00972702695518078,0.0008071381100020224,0.49937805447210815,0.49937805447210815,0.0,1.0,1.0,536084.2894471448,579.6221804330528,0.09559792142632884,0.0955934670816373,0.07160190685560074,0.02399156022654612,0.3749184835054772,0.3749184835054772,0.1256234134350319,0.0,4.262672841376116,4.996233983710226,2.0876443348238922,4.282863386651513,4.996827462008184,2.1655593368102473,24724.184623950307,21015.55693035776,0.85,1.067890721078355,0.6638448688967616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666431077095492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.742484984185,1531.7104731389943,0.3749184835054772,0.1256234134350319,6.112871287277225,3.505118408765484
680.0,-30.059320244416778,4.938202545506251,34.99602328408327,24.042943759728246,4.965799211588182,-26.55681795977613,-40.056358196865745,1.4632969269476805,-0.7449122536482946,-5.03254590833858,39.99255163409917,42232.60423888718,25705.035263691494,25705.035263691494,67937.63950257868,77237.33478826177,77237.33478826177,25705.035263691494,102942.37005195326,102942.37005195326,102942.37005195326,127666.7068532511,91417.86063575206,56413.13008637794,38894.145054860135,24724.336801297846,63618.48185615798,21015.686281103168,1531.7134348144689,0.0,0.8867800674391279,2.82277202791387,0.0014959128612989448,354206.31423759344,1554212.100992948,4.387872374150898,1554212.100992948,4.387872374150898,0.85,0.09559260469403097,4.028046144702076,101325.0,128353.94683474406,1.2667549650603904,1.0,0.0,4.02804614470265,1.2848964199896038,1.285194243300831,3.134918956918463,22695.335989631156,2314.2802067608363,19291.031426807524,1967.1377510982368,0.85,0.8499998165094819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.512641247252,4632.441516551485,5.544045115937971,4.938202545506251,-2.3588632047609566,7.297065750267208,3.505128005071674,3.5,1.0014651443061926,0.6,0.00023177573103469755,0.9990538850303765,0.0002319952251901311,198.97128276855645,0.0,0.0,0.0,0.0003295884355622833,7.83542350558515e-05,0.00015342149597884604,0.0006179888653920158,0.0955926046935296,0.07160183286545031,0.023990771828079294,0.09559260466077574,1.0,0.47756660404193374,0.0016162867045794531,0.4678396624575447,0.009726941584389076,0.0008071459689345158,0.49938291681025104,0.49938291681025104,0.0,1.0,1.0,536084.456034311,579.6221259397763,0.09559703055079849,0.0955926046935296,0.07160183286582586,0.023990771828205117,0.37491847315562193,0.37491847315562193,0.12561941160380652,0.0,4.26757646025311,4.996254530645217,2.1068610478192227,4.287633654690296,4.996853794731464,2.184239908180416,24724.336801297846,21015.686281103168,0.85,1.0678915547872763,0.6638417486034249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266641318353903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.742983292683,1531.7134348144689,0.37491847315562193,0.12561941160380652,6.112871287277225,3.505128005071674
681.0,-30.05919562971488,4.9385745934895,34.996041773777314,24.04319029245528,4.966061082266552,-26.556679619550003,-40.056220803502924,1.4635450721017114,-0.7399032997139443,-5.032275970749389,39.992585121648034,42232.538537017936,25705.35424201016,25705.35424201016,67937.8927790281,77237.27265403754,77237.27265403754,25705.35424201016,102942.6268960477,102942.6268960477,102942.6268960477,127667.1149380274,91417.85407184192,56413.11995482257,38894.14901891039,24724.48804197969,63618.63706089008,21015.814835682737,1531.7163845304324,0.0,0.8867813203680006,2.822737302226063,0.0014959128612989448,354210.04203425505,1554213.5446542616,4.387830270785932,1554213.5446542616,4.387830270785932,0.85,0.09559174786286334,4.028046144702076,101325.0,128353.92367348923,1.2667547364765777,1.0,0.0,4.028046144703406,1.2848952589368232,1.2851930819789326,3.1349217896835047,22695.334360079287,2314.2800405927906,19291.03363240453,1967.1379760065397,0.85,0.849999974723313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.520114486287,4632.441516551485,5.544104976854659,4.9385745934895,-2.3585621045190246,7.297136698008525,3.505137421154956,3.5,1.0014678346157018,0.6,0.00023177573103469755,0.9990409211159439,0.00023199823564364164,198.97118077067483,0.0,0.0,0.0,0.0003295884355622833,7.835545390873082e-05,0.00015342027712596674,0.0006179839557963743,0.09559174786237024,0.0716017595550717,0.023989988307298538,0.09559174782983944,1.0,0.4775710015518643,0.0016162867045794531,0.46784414479522124,0.009726856756643148,0.0008071537775076537,0.49938774799095415,0.49938774799095415,0.0,1.0,1.0,536084.6214838447,579.6220718186319,0.09559614537279394,0.09559174786237024,0.07160175955544106,0.02398998830742229,0.37491846361157427,0.37491846361157427,0.1256154343823045,0.0,4.272447707962215,4.996277429703582,2.125945751706638,4.292372671035423,4.99688240906147,2.2027929454575315,24724.48804197969,21015.814835682737,0.85,1.06789293071469,0.6638390963421099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266639541720017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.74349007376,1531.7163845304324,0.37491846361157427,0.1256154343823045,6.112871287277225,3.505137421154956
682.0,-30.059070458265232,4.938944008281361,34.996060135488186,24.043435358349257,4.9663212165114,-26.55654095185726,-40.05607579657806,1.4637917101033897,-0.7349274394204599,-5.032007911275857,39.99261837323147,42232.44352163737,25705.670224976777,25705.670224976777,67938.11374661414,77237.21161098064,77237.21161098064,25705.670224976777,102942.8818359574,102942.8818359574,102942.8818359574,127667.52012125202,91417.84767081229,56413.07958146891,38894.186765937084,24724.638285294604,63618.82505123169,21015.942542500412,1531.7193173758485,0.0,0.886782564577701,2.822702797703481,0.0014959128612989448,354213.7439248957,1554214.9781440157,4.3877884604995945,1554214.9781440157,4.3877884604995945,0.85,0.0955908965214184,4.028046144702076,101325.0,128353.88932133968,1.266754397447221,1.0,0.0,4.028046144698657,1.284894104937976,1.2851919277126025,3.1349246052432593,22695.332770964018,2314.27987854813,19291.03285962332,1967.1378972047867,0.85,0.8500000001896383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.527446948029,4632.441516551485,5.544164359880454,4.938944008281361,-2.358263156030524,7.297207164311885,3.5051466598724135,3.5,1.001470474249261,0.6,0.00023177573103469755,0.9990278994646247,0.00023200125958334626,198.9710783171971,0.0,0.0,0.0,0.0003295884355622833,7.83567403225462e-05,0.00015341899071215137,0.0006179787740621649,0.09559089652093306,0.07160168689059634,0.023989209630336714,0.09559089648860176,1.0,0.47757537089464897,0.0016162867045794531,0.46784859842792254,0.009726772466726444,0.0008071615360275873,0.499392548203634,0.499392548203634,0.0,1.0,1.0,536084.7857675711,579.6220180788351,0.09559526586420304,0.09559089652093306,0.07160168689095987,0.023989209630458527,0.3749184548685661,0.3749184548685661,0.1256114816511706,0.0,4.277286794317263,4.996302704325103,2.144899157039447,4.297080471855395,4.996913612013941,2.221217640566124,24724.638285294604,21015.942542500412,0.85,1.0678932484512904,0.6638356412214144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666377776926496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.744009180144,1531.7193173758485,0.3749184548685661,0.1256114816511706,6.112871287277225,3.5051466598724135
683.0,-30.05894505134621,4.93931081331297,34.9960783702151,24.043678922485583,4.966579607070063,-26.556402246585147,-40.05593459643421,1.4640368023089894,-0.7299843896567495,-5.031741770608799,39.99265139795318,42232.365120924325,25705.983396206877,25705.983396206877,67938.3485171312,77237.1515574256,77237.1515574256,25705.983396206877,102943.13495363249,102943.13495363249,102943.13495363249,127667.92255941834,91417.84145808985,56413.05502158859,38894.20715166807,24724.78760578586,63618.99475745393,21016.06946491798,1531.7222385715338,0.0,0.8867837998283745,2.822668505775607,0.0014959128612989448,354217.4193469329,1554216.4018546534,4.387746951350238,1554216.4018546534,4.387746951350238,0.85,0.09559005067952421,4.028046144702076,101325.0,128353.86220708223,1.2667541298503058,1.0,0.0,4.028046144703209,1.2848929581738346,1.285190780682655,3.1349274031565804,22695.331228597766,2314.2797212705427,19291.03364055822,1967.1379768379845,0.85,0.8500000923648171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.534641093072,4632.441516551485,5.544223301682621,4.93931081331297,-2.357966381549391,7.29727719486236,3.5051557243237736,3.5,1.0014730640925067,0.6,0.00023177573103469755,0.9990148535008995,0.00023200428924802656,198.9709756710923,0.0,0.0,0.0,0.0003295884355622833,7.835799298366381e-05,0.00015341773805103374,0.0006179737282853794,0.09559005067904668,0.07160161489945106,0.023988435779595613,0.0955900506469188,1.0,0.4775797122042075,0.0016162867045794531,0.46785302349014257,0.009726688714064912,0.0008071692447468138,0.4993973176045111,0.4993973176045111,5.551115123125783e-17,1.0,1.0,536084.9489304724,579.6219647056731,0.09559439198908279,0.09559005067904668,0.07160161489980876,0.023988435779715444,0.3749184469257731,0.3749184469257731,0.12560755327002146,0.0,4.2820939908806395,4.9963302768647395,2.1637225162006075,4.30175738095204,4.996946724977761,2.2395172260282834,24724.78760578586,21016.06946491798,0.85,1.0678940900613836,0.6638326380656331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666360261533836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.744543593864,1531.7222385715338,0.3749184469257731,0.12560755327002146,6.112871287277225,3.5051557243237736
684.0,-30.058819067727015,4.939675032366881,34.99609647903386,24.04392094993966,4.966836218221174,-26.556263200265523,-40.055793326441176,1.464280350759811,-0.7250736901017945,-5.0314775024715725,39.99268420004239,42232.28884782262,25706.29371353062,25706.29371353062,67938.58256135325,77237.09259495951,77237.09259495951,25706.29371353062,102943.38630849012,102943.38630849012,102943.38630849012,127668.32231829876,91417.8353823728,56413.03163523648,38894.226385707014,24724.936009808636,63619.162395515654,21016.19560833734,1531.725147439896,0.0,0.886785026340552,2.8226344257117795,0.0014959128612989448,354221.068938811,1554217.8159684804,4.3877057359254925,1554217.8159684804,4.3877057359254925,0.85,0.09558921029404296,4.028046144702076,101325.0,128353.83286578106,1.2667538402741778,1.0,0.0,4.0280461447017295,1.2848918186348093,1.2851896408794985,3.1349301834467695,22695.329720244375,2314.279567461302,19291.026986652232,1967.137298328403,0.85,0.8499998556727076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.541699048663,4632.441516551485,5.544281790629662,4.939675032366881,-2.3576717397570643,7.297346772123945,3.505164617188778,3.5,1.0014756049110793,0.6,0.00023177573103469755,0.999001747728627,0.00023200733288172192,198.97087255306255,0.0,0.0,0.0,0.0003295884355622833,7.83592462829791e-05,0.00015341648475171844,0.0006179686799379043,0.09558921029357313,0.07160154356688292,0.023987666726690216,0.09558921026165669,1.0,0.47758402563081453,0.0016162867045794531,0.46785742013428583,0.00972660549652873,0.0008071769039377605,0.49940205636213686,0.49940205636213686,5.551115123125783e-17,1.0,1.0,536085.1109934418,579.6219116923112,0.09559352372065,0.09558921029357313,0.07160154356723485,0.023987666726808125,0.374918439779409,0.374918439779409,0.12560364911499597,0.0,4.286869564894573,4.996360177463885,2.1824167480506844,4.3064038123697514,4.996982374643437,2.2576914443284295,24724.936009808636,21016.19560833734,0.85,1.0678949549663053,0.6638296899488804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266634286991056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.745086897197,1531.725147439896,0.374918439779409,0.12560364911499597,6.112871287277225,3.505164617188778
685.0,-30.058692898721343,4.940036688657512,34.99611446277748,24.04416154548528,4.967091129654377,-26.556124157014807,-40.05565205644814,1.4645223879478233,-0.7201954847853358,-5.031215103624186,39.99271677457886,42232.21332700969,25706.60124512418,25706.60124512418,67938.81457213387,77237.03458574045,77237.03458574045,25706.60124512418,102943.63583086463,102943.63583086463,102943.63583086463,127668.7192977959,91417.82949690762,56413.00823817674,38894.24584303431,24725.083466931283,63619.32930996559,21016.32094689159,1531.7280421566563,0.0,0.8867862441488065,2.8226005597449397,0.0014959128612989448,354224.69274464773,1554219.2202733622,4.387664813061924,1554219.2202733622,4.387664813061924,0.85,0.09558837533062388,4.028046144702076,101325.0,128353.80602990402,1.2667535754246635,1.0,0.0,4.028046144702593,1.284890686168835,1.2851885081510324,3.1349329464847484,22695.328259122787,2314.279418468365,19291.02634500478,1967.137232898572,0.85,0.8499998821233357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.548623057158,4632.441516551485,5.544339838751491,4.940036688657512,-2.3573792209252318,7.297415909582744,3.5051733412922297,3.5,1.0014780975120656,0.6,0.00023177573103469755,0.9989886228569231,0.00023201038103102888,198.9707692834004,0.0,0.0,0.0,0.0003295884355622833,7.83604996008257e-05,0.00015341523143387186,0.0006179636315157842,0.09558837533016169,0.07160147288580207,0.023986902444359626,0.09558837529844029,1.0,0.47758831132904195,0.0016162867045794531,0.4678617885194148,0.009726522809627167,0.0008071845138637503,0.4994067646394297,0.4994067646394297,0.0,1.0,1.0,536085.2719321692,579.6218590467013,0.09559266102885133,0.09558837533016169,0.07160147288614828,0.023986902444475596,0.37491843342980524,0.37491843342980524,0.12559976905605194,0.0,4.29161371690094,4.9963923024509995,2.2009829031794084,4.311019618838827,4.997019840225164,2.2757417948660645,24725.083466931283,21016.32094689159,0.85,1.0678958000503733,0.6638267612229333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666325600928405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.74564593399,1531.7280421566563,0.37491843342980524,0.12559976905605194,6.112871287277225,3.5051733412922297
686.0,-30.058566169610675,4.940395805207806,34.996132322585886,24.044400674197846,4.967344308102595,-26.55598478304079,-40.05551071660591,1.464762921532725,-0.7153491483235825,-5.030954553788025,39.99274913216824,42232.13987288945,25706.90601396477,25706.90601396477,67939.04588685422,77236.9776327119,77236.9776327119,25706.90601396477,102943.88364667667,102943.88364667667,102943.88364667667,127669.11368048722,91417.82373893808,56412.98597911562,38894.26417758051,24725.23003381056,63619.494211391066,21016.445528738976,1531.7309255316852,0.0,0.8867874533182145,2.822566901915751,0.0014959128612989448,354228.2910438785,1554220.6152264925,4.387624180571083,1554220.6152264925,4.387624180571083,0.85,0.09558754576991543,4.028046144702076,101325.0,128353.78164377515,1.2667533347522837,1.0,0.0,4.028046144699645,1.2848895607400355,1.2851873824613722,3.134935692357958,22695.32682965318,2314.279272703031,19291.027214664267,1967.13732157916,0.85,0.8499999739796241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.555415256333,4632.441516551485,5.544397448454427,4.940395805207806,-2.3570888029601207,7.2974846081679265,3.5051818993271815,3.5,1.001480542664909,0.6,0.00023177573103469755,0.9989754399069052,0.00023201344274919992,198.9706655553988,0.0,0.0,0.0,0.0003295884355622833,7.836175355690735e-05,0.0001534139774777902,0.0006179585805228239,0.09558754576946064,0.07160140285959979,0.023986142909860852,0.09558754573794591,1.0,0.47759256944189565,0.0016162867045794531,0.4678661287889296,0.009726440652966082,0.0008071920747960282,0.49941144260420933,0.49941144260420933,0.0,1.0,1.0,536085.4317990527,579.6218067517029,0.09559180388276912,0.09558754576946064,0.07160140285994046,0.023986142909974976,0.3749184278724898,0.3749184278724898,0.12559591296680656,0.0,4.29632672188967,4.996426672814437,2.2194219594621245,4.315605405464453,4.997059673767467,2.29366899556328,24725.23003381056,21016.445528738976,0.85,1.0678966679790067,0.6638238860020328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666308453486057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.746212884147,1531.7309255316852,0.3749184278724898,0.12559591296680656,6.112871287277225,3.5051818993271815
687.0,-30.058439266909765,4.940752404667898,34.996150059402616,24.044638266228162,4.967595749287182,-26.555845426500984,-40.055369411688275,1.465001908878419,-0.710534724396723,-5.030695841540787,39.99278126936982,42232.06713202276,25707.208064788938,25707.208064788938,67939.27519681171,77236.92164236656,77236.92164236656,25707.208064788938,102944.1297071555,102944.1297071555,102944.1297071555,127669.5053922855,91417.81817025397,56412.96365991041,38894.28278927062,24725.375685130006,63619.658474400625,21016.569332360505,1531.7337958491923,0.0,0.8867886539196366,2.8225334540880525,0.0014959128612989448,354231.8639936424,1554222.000679523,4.387583836070201,1554222.000679523,4.387583836070201,0.85,0.09558672157573825,4.028046144702076,101325.0,128353.75508627864,1.2667530726501717,1.0,0.0,4.0280461447021265,1.2848884425478626,1.285186264010016,3.134938420579676,22695.325447175448,2314.2791317295355,19291.029638485288,1967.1375687401191,0.85,0.8500001325553214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.562077768814,4632.441516551485,5.544454626855691,4.940752404667898,-2.356800470356981,7.297552875024879,3.505190293967616,3.5,1.0014829411336046,0.6,0.00023177573103469755,0.9989622390872703,0.00023201650869853288,198.97056168542161,0.0,0.0,0.0,0.0003295884355622833,7.83630072216846e-05,0.00015341272381301296,0.0006179535307032512,0.09558672157529094,0.07160133347934941,0.023985388095941522,0.09558672154397795,1.0,0.4775968001199619,0.0016162867045794531,0.4678704410974558,0.009726359022506112,0.0008071995869935921,0.4994160904167184,0.4994160904167184,0.0,1.0,1.0,536085.5905770947,579.6217548128775,0.09559095225380448,0.09558672157529094,0.07160133347968446,0.02398538809605378,0.37491842310664114,0.37491842310664114,0.12559208072009354,0.0,4.301008792152288,4.99646321485028,2.2377349271199023,4.320161117144039,4.9971014059401,2.3114741699612296,24725.375685130006,21016.569332360505,0.85,1.0678975151076804,0.6638210286686177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666291426491283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.746795260708,1531.7337958491923,0.37491842310664114,0.12559208072009354,6.112871287277225,3.505190293967616
688.0,-30.05831200590567,4.941106509491853,34.99616767413551,24.044874461274617,4.967845518048764,-26.555705914772663,-40.055228071846045,1.4652394269158728,-0.7057520251870528,-5.030438947599739,39.99281318703131,42231.995747419794,25707.507421125443,25707.507421125443,67939.50316854524,77236.86659870026,77236.86659870026,25707.507421125443,102944.3740198257,102944.3740198257,102944.3740198257,127669.89443854635,91417.81272590153,56412.941874621654,38894.300945866526,24725.52041872065,63619.82136458717,21016.692355912553,1531.736652551973,0.0,0.88678984604841,2.822500215981383,0.0014959128612989448,354235.41185964295,1554223.3766689796,4.387543776354021,1554223.3766689796,4.387543776354021,0.85,0.09558590271422505,4.028046144702076,101325.0,128353.72669147108,1.2667527924152093,1.0,0.0,4.028046144704494,1.2848873312323295,1.2851851524368936,3.1349411320281253,22695.324095564207,2314.278993903546,19291.029045890064,1967.1375083122234,0.85,0.8500001570658552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.568612658407,4632.441516551485,5.544511376568603,4.941106509491853,-2.356514201940712,7.297620711432565,3.5051985278134232,3.5,1.0014852936609782,0.6,0.00023177573103469755,0.9989490011847677,0.00023201958334190058,198.9704575222819,0.0,0.0,0.0,0.0003295884355622833,7.836426121486426e-05,0.0001534114698198333,0.0006179484795608584,0.09558590271378481,0.07160126473743615,0.023984637976348665,0.09558590268266531,1.0,0.477601003517576,0.0016162867045794531,0.4678747256023837,0.00972627791519232,0.0008072070507298627,0.499420708246123,0.499420708246123,5.551115123125783e-17,1.0,1.0,536085.7482704808,579.6217032288548,0.09559010611183917,0.09558590271378481,0.07160126473776593,0.02398463797645913,0.3749184191286276,0.3749184191286276,0.12558827219073398,0.0,4.305660128234308,4.996501856601242,2.255922765653338,4.324686922412695,4.997144986728017,2.329158088927045,24725.52041872065,21016.692355912553,0.85,1.067898364240968,0.6638182069924433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666274518869551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.74738533916,1531.736652551973,0.3749184191286276,0.12558827219073398,6.112871287277225,3.5051985278134232
689.0,-30.05818439329001,4.94145814164274,34.99618516786584,24.045109224412613,4.968093640907493,-26.55556625117336,-40.055086732003815,1.465475498790795,-0.7010006624081484,-5.030183866949265,39.99284489201955,42231.925694002886,25707.804141893463,25707.804141893463,67939.72983589635,77236.81251665349,77236.81251665349,25707.804141893463,102944.61665854695,102944.61665854695,102944.61665854695,127670.2809336044,91417.80743448334,56412.92061183251,38894.31869183426,24725.66427505745,63619.98296689171,21016.814633798833,1531.7394978620025,0.0,0.8867910297054428,2.8224671829913377,0.0014959128612989448,354238.9347105595,1554224.7434908776,4.387504001390471,1554224.7434908776,4.387504001390471,0.85,0.09558508916831386,4.028046144702076,101325.0,128353.69595826755,1.266752489102073,1.0,0.0,4.028046144702783,1.2848862266851049,1.2851840476336485,3.134943826967533,22695.32278192032,2314.278859949149,19291.02541361432,1967.1371379231766,0.85,0.8500000462201863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.575021971919,4632.441516551485,5.5445677078595015,4.94145814164274,-2.3562299871177226,7.297688128760463,3.505206603443096,3.5,1.0014876009837417,0.6,0.00023177573103469755,0.9989357268970591,0.00023202266651794521,198.9703530714576,0.0,0.0,0.0,0.0003295884355622833,7.836551522659603e-05,0.00015341021580810152,0.0006179434283437368,0.09558508916788094,0.07160119663884561,0.023983892529035343,0.09558508913695396,1.0,0.4776051797752665,0.0016162867045794531,0.46787898244551124,0.009726197329755298,0.000807214466264908,0.4994252962533276,0.4994252962533276,0.0,1.0,1.0,536085.9049131373,579.6216519885371,0.0955892654260044,0.09558508916788094,0.07160119663916989,0.023983892529143975,0.3749184159326262,0.3749184159326262,0.12558448725273547,0.0,4.310280972569046,4.99654255852397,2.2739865050992876,4.329183204541096,4.997190479111225,2.346722038745952,24725.66427505745,21016.814633798833,0.85,1.0678992144850568,0.6638154196925937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666257729555621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.74798682571,1531.7394978620025,0.3749184159326262,0.12558448725273547,6.112871287277225,3.505206603443096
690.0,-30.058056435913993,4.94180732291952,34.99620254175921,24.045342485792958,4.968340036655392,-26.555426450029106,-40.054941550455965,1.4657100507705316,-0.6962802850711114,-5.02993057977652,39.99287638895394,42231.84126839805,25708.098246786394,25708.098246786394,67939.93951518444,77236.75942866852,77236.75942866852,25708.098246786394,102944.85767545491,102944.85767545491,102944.85767545491,127670.66494941933,91417.80229817581,56412.88413790557,38894.353511411384,24725.80727396441,63620.16078537579,21016.936182869747,1531.7423324743313,0.0,0.8867922049751029,2.8224343527412903,0.0014959128612989448,354242.4328194371,1554226.1013443435,4.387464508342954,1554226.1013443435,4.387464508342954,0.85,0.09558428091009204,4.028046144702076,101325.0,128353.66767481215,1.266752209966071,1.0,0.0,4.028046144701779,1.2848851292511372,1.285182949945309,3.134946504556186,22695.3215067841,2314.2787299214415,19291.023309021053,1967.1369233143892,0.85,0.8500000012449512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.5813076682925,4632.441516551485,5.54462362263951,4.94180732291952,-2.3559478045535545,7.297755127473074,3.5052145233244336,3.5,1.0014898638069811,0.6,0.00023177573103469755,0.9989224169383539,0.00023202575806145016,198.9702483385573,0.0,0.0,0.0,0.0003295884355622833,7.83668033424691e-05,0.00015340892769222843,0.0006179382397535603,0.09558428090966609,0.07160112917983166,0.02398315172983443,0.09558428087893943,1.0,0.4776093290333688,0.0016162867045794531,0.46788321176899667,0.009726117264372119,0.0008072218338543585,0.49942985459649136,0.49942985459649136,5.551115123125783e-17,1.0,1.0,536086.0605278893,579.6216010844593,0.09558843016819432,0.09558428090966609,0.07160112918015074,0.023983151729941296,0.3749184135129795,0.3749184135129795,0.12558072578437346,0.0,4.314871579726685,4.996585323029876,2.291927100498924,4.333650294705421,4.997238081448984,2.3641667013569645,24725.80727396441,21016.936182869747,0.85,1.067899525503897,0.663812237301132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666241057507557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.74859959825,1531.7423324743313,0.3749184135129795,0.12558072578437346,6.112871287277225,3.5052145233244336
691.0,-30.057928140087483,4.942154075298854,34.9962197967093,24.04557435018944,4.968584793347386,-26.555286508149578,-40.05480014076454,1.4659431614095881,-0.6915909189571039,-5.029679050210211,39.99290767224478,42231.773811788415,25708.38971448,25708.38971448,67940.16352626841,77236.70729192015,77236.70729192015,25708.38971448,102945.09700640014,102945.09700640014,102945.09700640014,127671.04637285312,91417.7973126186,56412.863832487434,38894.37053347907,24725.94936645297,63620.319899932045,21017.056961485025,1531.7451527568373,0.0,0.8867933720604713,2.8224017297235773,0.0014959128612989448,354245.9066811198,1554227.4499883815,4.387425290385767,1554227.4499883815,4.387425290385767,0.8500000000000001,0.0955834778870651,4.028046144702076,101325.0,128353.64178542871,1.2667519544577224,1.0,0.0,4.028046144703097,1.2848840385628466,1.2851818590042101,3.134949165690842,22695.320269073054,2314.278603710039,19291.022653153355,1967.1368564344966,0.85,0.8500000187017083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.587471696214,4632.441516551485,5.544679113985318,4.942154075298854,-2.355667621118958,7.297821696417811,3.5052222899123335,3.5,1.0014920828320952,0.6,0.00023177573103469755,0.9989090719665282,0.00023202885782026811,198.97014332874656,0.0,0.0,0.0,0.0003295884355622833,7.836805801155657e-05,0.00015340767302314098,0.0006179331858885797,0.09558347788664595,0.07160106233842561,0.023982415548220344,0.09558347785611042,1.0,0.477613451456647,0.0016162867045794531,0.4678874137424772,0.009726037714169848,0.0008072291537782769,0.4994343834488897,0.4994343834488897,0.0,1.0,1.0,536086.2150871165,579.6215505256549,0.09558760031034334,0.09558347788664595,0.0716010623387396,0.0239824155483255,0.3749184118666812,0.3749184118666812,0.12557698766347483,0.0,4.319432134971748,4.996630119514862,2.309745331233671,4.33808813125313,4.99728766162508,2.3814921825164674,24725.94936645297,21017.056961485025,0.85,1.06790037574679,0.6638095168055501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266622450169121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.74922353124,1531.7451527568373,0.3749184118666812,0.12557698766347483,6.112871287277225,3.5052222899123335
692.0,-30.057799512165282,4.94249842000198,34.99623693381417,24.045804852526658,4.968827930411097,-26.55514642934218,-40.05466253785414,1.4661748475880965,-0.6869321958936325,-5.0294292863607115,39.992938749632884,42231.72330077163,25708.678635624827,25708.678635624827,67940.40193639646,77236.6560944544,77236.6560944544,25708.678635624827,102945.33473007922,102945.33473007922,102945.33473007922,127671.42533416452,91417.79247617171,56412.859682489165,38894.369770758385,24726.090604085293,63620.46037484368,21017.177013472497,1531.7479618674831,0.0,0.8867945308924607,2.8223693080657766,0.0014959128612989448,354249.35618303425,1554228.7897566906,4.387386349838978,1554228.7897566906,4.387386349838978,0.85,0.09558268009008376,4.028046144702076,101325.0,128353.61817876516,1.2667517214780672,1.0,0.0,4.028046144702791,1.2848829545412195,1.28518077473132,3.134951810564201,22695.319068380035,2314.2784812734253,19291.01893579193,1967.136477369125,0.85,0.8499998998766621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.593516075739,4632.441516551485,5.544734199038393,4.94249842000198,-2.3553894360387844,7.297887856040765,3.5052299057516314,3.5,1.0014942587861804,0.6,0.00023177573103469755,0.9988956926440916,0.00023203196564116097,198.97003804722758,0.0,0.0,0.0,0.0003295884355622833,7.836927892249478e-05,0.00015340645211220277,0.000617928268002982,0.09558268008967147,0.07160099612661838,0.02398168396305308,0.09558268005932413,1.0,0.47761754718606,0.0016162867045794531,0.4678915885079734,0.0097259586780866,0.0008072364262990834,0.4994388829728825,0.4994388829728825,0.0,1.0,1.0,536086.3686290678,579.6215002996139,0.09558677581949676,0.09558268008967147,0.07160099612692725,0.023981683963156513,0.3749184109908446,0.3749184109908446,0.1255732727574875,0.0,4.3239628783384205,4.996676916844876,2.3274421950252986,4.342497090467077,4.997339102737499,2.398700273437271,24726.090604085293,21017.177013472497,0.85,1.0679017651884353,0.6638072571614174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666208061064022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.749858509767,1531.7479618674831,0.3749184109908446,0.1255732727574875,6.112871287277225,3.5052299057516314
693.0,-30.05767037830559,4.94284037827727,34.996253954265406,24.04603399280461,4.969069462308672,-26.555006055700577,-40.054521058313526,1.4664051397035587,-0.6823037122197206,-5.029181260325416,39.99296962603831,42231.658974595244,25708.965006965183,25708.965006965183,67940.62398156043,77236.60589856213,77236.60589856213,25708.965006965183,102945.57090552732,102945.57090552732,102945.57090552732,127671.80191055797,91417.78778660804,56412.840862640944,38894.38547107455,24726.23100503065,63620.616476105206,21017.29635427605,1531.7507602234562,0.0,0.8867956815955168,2.8223370856439334,0.0014959128612989448,354252.7817099896,1554230.1208613545,4.387347682519346,1554230.1208613545,4.387347682519346,0.8499999999999999,0.09558188748677385,4.028046144702076,101325.0,128353.5921223535,1.266751464321278,1.0,0.0,4.028046144702857,1.2848818770439974,1.2851796969843472,3.134954439523273,22695.317904152147,2314.27836255522,19291.016619636153,1967.1362411869654,0.85,0.8499998414257431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.599442675115,4632.441516551485,5.544788874868224,4.94284037827727,-2.3551132222514983,7.297953600528769,3.5052373731959063,3.5,1.0014963923416875,0.6,0.00023177573103469755,0.9988822608906687,0.00023203508572474914,198.96993235171257,0.0,0.0,0.0,0.0003295884355622833,7.837053424798984e-05,0.0001534051967867077,0.0006179232114939613,0.09558188748636809,0.07160093053822336,0.02398095694814473,0.09558188745620737,1.0,0.4776216163667484,0.0016162867045794531,0.4678957362124764,0.009725880154272021,0.0008072436516814252,0.4994433533322076,0.4994433533322076,5.551115123125783e-17,1.0,1.0,536086.5211780466,579.6214503983849,0.09558595666746224,0.09558188748636809,0.07160093053852731,0.023980956948246538,0.3749184108826264,0.3749184108826264,0.12556958093932183,0.0,4.328464063400929,4.9967257508482135,2.345018546321569,4.346877548105681,4.9973927769478905,2.4157913209602953,24726.23100503065,21017.29635427605,0.85,1.0679026351006478,0.6638046173359027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666191734619254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.750504417803,1531.7507602234562,0.3749184108826264,0.12556958093932183,6.112871287277225,3.5052373731959063
694.0,-30.05754110809638,4.943179970659816,34.99627085915986,24.046261701174103,4.969309357354452,-26.55486572305314,-40.05437580691648,1.4666339723113135,-0.6777054645457952,-5.028934979277521,39.993000301084706,42231.57954085016,25709.248914094405,25709.248914094405,67940.82845494457,77236.55659826659,77236.55659826659,25709.248914094405,102945.805512361,102945.805512361,102945.805512361,127672.17608268782,91417.78327463141,56412.80621721535,38894.41895268451,24726.370570326824,63620.789523011335,21017.4149847778,1531.753548046539,0.0,0.8867968241347157,2.822305061525957,0.0014959128612989448,354256.1831623685,1554231.4432861363,4.387309289598978,1554231.4432861363,4.387309289598978,0.85,0.09558110005574649,4.028046144702076,101325.0,128353.56428430683,1.2667511895811185,1.0,0.0,4.028046144702938,1.284880806377351,1.2851786260695333,3.1349570518209586,22695.31678401189,2314.278248332702,19291.015770466067,1967.136154595715,0.85,0.8499998459618752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.605253397145,4632.441516551485,5.544843157665356,4.943179970659816,-2.3548389785392763,7.2980189491990926,3.505244694642289,3.5,1.001498484183511,0.6,0.00023177573103469755,0.9988688151500904,0.00023203820914147855,198.96982654470852,0.0,0.0,0.0,0.0003295884355622833,7.837182305990834e-05,0.0001534039079747892,0.0006179180201000816,0.09558110005534744,0.07160086557600186,0.023980234479345584,0.09558110002537747,1.0,0.4776256591362132,0.0016162867045794531,0.46789985699648945,0.009725802139723736,0.0008072508301668364,0.49944779467630257,0.49944779467630257,5.551115123125783e-17,1.0,1.0,536086.6727321952,579.6214008225763,0.09558514282521126,0.09558110005534744,0.07160086557630078,0.023980234479445705,0.3749184115432592,0.3749184115432592,0.12556591207823128,0.0,4.332935908336083,4.9967765452709045,2.362475430982556,4.351229514731699,4.997448092971638,2.432767072887316,24726.370570326824,21017.4149847778,0.85,1.0679029443727777,0.6638015632543384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666175521348895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.751164749054,1531.753548046539,0.3749184115432592,0.12556591207823128,6.112871287277225,3.505244694642289
