time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
695.0,-30.05741152416595,4.943517217692845,34.99628764947763,24.04648804748433,4.969547674157771,-26.554725265833245,-40.05423813415689,1.4668614158249558,-0.6731373313610902,-5.028690417215882,39.993030773565515,42231.53267017239,25709.530356036576,25709.530356036576,67941.06302620897,77236.50817935371,77236.50817935371,25709.530356036576,102946.03853539028,102946.03853539028,102946.03853539028,127672.547817232,91417.77887823504,56412.80336905336,38894.417232424086,24726.509281841714,63620.9265142658,21017.532889565457,1531.7563237055601,0.0,0.886797958647003,2.822273237101146,0.0014959128612989448,354259.5608987381,1554232.7569790033,4.387271166474648,1554232.7569790033,4.387271166474648,0.85,0.09558031775714773,4.028046144702076,101325.0,128353.542904687,1.266750978580676,1.0,0.0,4.028046144702521,1.284879742211794,1.2851775616573156,3.1349596482610824,22695.31569256551,2314.278137036145,19291.0163175072,1967.1362103783863,0.85,0.8499999109431431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.61095000195,4632.441516551485,5.54489704511994,4.943517217692845,-2.354566679475841,7.298083897168686,3.5052518723081523,3.5,1.0015005349451864,0.6,0.00023177573103469755,0.998855336974465,0.00023204134017719397,198.96972048103822,0.0,0.0,0.0,0.0003295884355622833,7.837304464485815e-05,0.0001534026863898394,0.0006179130994995343,0.09558031775675503,0.07160080122738914,0.02397951652936589,0.09558031772696905,1.0,0.47762967564430997,0.0016162867045794531,0.46790395101333826,0.009725724630971717,0.0008072579620171041,0.49945220716713573,0.49945220716713573,5.551115123125783e-17,1.0,1.0,536086.823285552,579.6213515741382,0.0955843342652445,0.09558031775675503,0.07160080122768332,0.023979516529464413,0.374918412970461,0.374918412970461,0.12556226605272583,0.0,4.337378594238828,4.9968292228329005,2.379813752294467,4.355553085854808,4.997505032507149,2.449627922548416,24726.509281841714,21017.532889565457,0.85,1.067904331933526,0.6637993972109596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666159420278766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.751832116304,1531.7563237055601,0.374918412970461,0.12556226605272583,6.112871287277225,3.5052518723081523
696.0,-30.05728145572134,4.943852139890162,34.996304326437624,24.046713101584487,4.969784400241894,-26.55458453170915,-40.05409281291065,1.467087476229688,-0.6685987487487637,-5.028447549832125,39.993061052396534,42231.4562241106,25709.809336321883,25709.809336321883,67941.26556043248,77236.46074472315,77236.46074472315,25709.809336321883,102946.27008104503,102946.27008104503,102946.27008104503,127672.91726472853,91417.77462557289,56412.770104960204,38894.449467347426,24726.647183683493,63621.09665103092,21017.65010613097,1531.7590891941722,0.0,0.8867990852240444,2.8222416077061125,0.0014959128612989448,354262.91525430244,1554234.0623243032,4.3872333100646985,1554234.0623243032,4.3872333100646985,0.85,0.09557954056742124,4.028046144702076,101325.0,128353.51489961211,1.266750702192076,1.0,0.0,4.0280461447017535,1.2848786845192914,1.285176503719653,3.1349622289119683,22695.314636802494,2314.2780293782785,19291.018254743787,1967.1364079215418,0.85,0.8500000358427138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.616534278754,4632.441516551485,5.544950535859046,4.943852139890162,-2.354296300866879,7.298148440757041,3.5052589084475487,3.5,1.0015025452707282,0.6,0.00023177573103469755,0.9988418086012429,0.00023204448295898968,198.96961402090966,0.0,0.0,0.0,0.0003295884355622833,7.837433411473656e-05,0.000153401396919961,0.0006179079054553617,0.09557954056703498,0.0716007374919677,0.02397880307506728,0.0955795405374402,1.0,0.4776336660344781,0.0016162867045794531,0.46790801840728546,0.00972564762719265,0.0008072650475011639,0.499456590971098,0.499456590971098,0.0,1.0,1.0,536086.9728821674,579.6213026386614,0.09558353095758941,0.09557954056703498,0.07160073749225704,0.023978803075164198,0.37491841515902474,0.37491841515902474,0.12555864274076836,0.0,4.341792374512465,4.996883836160805,2.397034316506108,4.359848801083388,4.997564164588937,2.466374284822109,24726.647183683493,21017.65010613097,0.85,1.067904659567536,0.663796420482266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666143430434305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.75251007744,1531.7590891941722,0.37491841515902474,0.12555864274076836,6.112871287277225,3.5052589084475487
697.0,-30.0571510895481,4.944184757476401,34.99632089114671,24.04693675870078,4.970019545465891,-26.554443687663014,-40.053951263520844,1.4673121435807006,-0.6640896451056619,-5.028206365139032,39.99309113675201,42231.396600914704,25710.085889651367,25710.085889651367,67941.48249056606,77236.41424203527,77236.41424203527,25710.085889651367,102946.50013168664,102946.50013168664,102946.50013168664,127673.28439745001,91417.77054448414,56412.75290336312,38894.46404569002,24726.784265763374,63621.2483114534,21017.76662589887,1531.7618436598134,0.0,0.8868002039300623,2.822210173751444,0.0014959128612989448,354266.2463941027,1554235.3592864254,4.3871957182096875,1554235.3592864254,4.3871957182096875,0.85,0.09557876845431676,4.028046144702076,101325.0,128353.48912158085,1.2667504477826879,1.0,0.0,4.028046144701744,1.28487763334634,1.2851754523030525,3.1349647936600915,22695.313623634178,2314.2779260638627,19291.017098918834,1967.1362900601973,0.85,0.8500000228606571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.622008036899,4632.441516551485,5.54500363520829,4.944184757476401,-2.354027827602537,7.298212585078938,3.5052658053398944,3.5,1.0015045158113984,0.6,0.00023177573103469755,0.9988282494596784,0.0002320476329740152,198.96950731720656,0.0,0.0,0.0,0.0003295884355622833,7.837559013489513e-05,0.00015340014089980242,0.0006179028461482044,0.09557876845393687,0.07160067436388823,0.023978094090048648,0.09557876842452377,1.0,0.47763763045372093,0.0016162867045794531,0.46791205932864965,0.009725571125071284,0.0008072720868764729,0.4994609462474788,0.4994609462474788,0.0,1.0,1.0,536087.12151796,579.6212540174805,0.09558273287355956,0.09557876845393687,0.0716006743641728,0.023978094090143953,0.3749184181092329,0.3749184181092329,0.12555504201459944,0.0,4.346177468447991,4.996940380394676,2.414137965209818,4.364116720033394,4.99762523098542,2.483007120239165,24726.784265763374,21017.76662589887,0.85,1.0679055236068815,0.6637939009648763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666127550842365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.753202064472,1531.7618436598134,0.3749184181092329,0.12555504201459944,6.112871287277225,3.5052658053398944
698.0,-30.0570204311339,4.9445150902274495,34.99633734465599,24.047159088682406,4.970253166640525,-26.55430273294695,-40.05380974905563,1.4675354684535686,-0.6596099203310928,-5.027966859146712,39.99312102722157,42231.33809355341,25710.36006987412,25710.36006987412,67941.69816342753,77236.36861411773,77236.36861411773,25710.36006987412,102946.72868399185,102946.72868399185,102946.72868399185,127673.6492143656,91417.76660304161,56412.73608247715,38894.478356182735,24726.920530373754,63621.39888655649,21017.88245081769,1531.7645871455434,0.0,0.8868013147834439,2.8221789343346613,0.0014959128612989448,354269.55437273165,1554236.647890769,4.387158390290395,1554236.647890769,4.387158390290395,0.85,0.09557800139204162,4.028046144702076,101325.0,128353.46551491729,1.2667502148030327,1.0,0.0,4.028046144700668,1.2848765884562767,1.2851744071707965,3.1349673430828076,22695.31264513433,2314.277826284647,19291.012799197797,1967.1358516106723,0.85,0.8499998700539433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.627373043616,4632.441516551485,5.545056352673236,4.9445150902274495,-2.35376125056732,7.29827634079477,3.50527256521156,3.5,1.0015064472033028,0.6,0.00023177573103469755,0.9988146601219126,0.00023205079008993285,198.96940037442135,0.0,0.0,0.0,0.0003295884355622833,7.837684586375717e-05,0.00015339888517094038,0.0006178977880144028,0.09557800139166779,0.07160061184245485,0.02397738954921294,0.09557800136242926,1.0,0.47764156904543176,0.0016162867045794531,0.46791607392371193,0.009725495121719835,0.0008072790803967082,0.4994652731532286,0.4994652731532286,5.551115123125783e-17,1.0,1.0,536087.2691958449,579.621205709643,0.0955819399837524,0.09557800139166779,0.07160061184273489,0.023977389549306734,0.374918421822307,0.374918421822307,0.12555146374456333,0.0,4.3505340736981,4.996998793021021,2.431125625261245,4.368356938815623,4.997687923348224,2.4995276822239134,24726.920530373754,21017.88245081769,0.85,1.0679063860977747,0.6637914103218044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666111780543512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.75390435162,1531.7645871455434,0.374918421822307,0.12555146374456333,6.112871287277225,3.50527256521156
699.0,-30.056889581661913,4.944843157425271,34.996353688137496,24.04738002168017,4.970485178124111,-26.55416176731438,-40.05367197152225,1.4677573637764731,-0.6551592658702248,-5.02772903069539,39.99315072942966,42231.29603732604,25710.63193626142,25710.63193626142,67941.92797358746,77236.32385810824,77236.32385810824,25710.63193626142,102946.95579436966,102946.95579436966,102946.95579436966,127674.01180588827,91417.76280417263,56412.734983389855,38894.475356425304,24727.056011518605,63621.53136794391,21017.997609790815,1531.7673215851155,0.0,0.8868024177699351,2.8221478854640956,0.0014959128612989448,354272.8392056977,1554237.9283797971,4.387121326784457,1554237.9283797971,4.387121326784457,0.85,0.09557723936461318,4.028046144702076,101325.0,128353.44430232573,1.2667500054510312,1.0,0.0,4.028046144702941,1.2848755502564595,1.285173368730337,3.134969876186128,22695.311702029696,2314.277730114738,19291.014429603765,1967.1360178658122,0.85,0.8499999772146123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.632630985439,4632.441516551485,5.545108699025192,4.944843157425271,-2.353496562890157,7.298339720315427,3.5052791901872533,3.5,1.001508340053501,0.6,0.00023177573103469755,0.9988010511127338,0.0002320539518620683,198.96929327537222,0.0,0.0,0.0,0.0003295884355622833,7.83780684508182e-05,0.00015339766258387936,0.0006178928633773052,0.09557723936424546,0.07160054993358603,0.023976689430659438,0.09557723933519886,1.0,0.4776454819403064,0.0016162867045794531,0.46792006232453814,0.009725419615768305,0.0008072860283023566,0.499469571837137,0.499469571837137,0.0,1.0,1.0,536087.4159436058,579.6211577060589,0.09558115225948778,0.09557723936424546,0.0716005499338615,0.023976689430751673,0.37491842629671923,0.37491842629671923,0.12554790780522102,0.0,4.354862410890519,4.997059017080289,2.4479982986288746,4.372569764825187,4.997752201556466,2.515937268139453,24727.056011518605,21017.997609790815,0.85,1.0679077745025862,0.6637893670475925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666096118599606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.754616838865,1531.7673215851155,0.37491842629671923,0.12554790780522102,6.112871287277225,3.5052791901872533
700.0,-30.05675835378851,4.945168978743346,34.996369922508116,24.04759976724165,4.970715730712232,-26.554020607015634,-40.05352658042682,1.46797798393927,-0.650737657524985,-5.027492837286567,39.99318023828894,42231.22402600447,25710.901441831,25710.901441831,67942.12546783547,77236.27996585907,77236.27996585907,25710.901441831,102947.18140769006,102947.18140769006,102947.18140769006,127674.37206788016,91417.75912517741,56412.70318532226,38894.506599839064,24727.1906601901,63621.69726002916,21018.112061161584,1531.7700431951532,0.0,0.8868035131244846,2.822117031751538,0.0014959128612989448,354276.1014794823,1554239.2005341714,4.387084519795598,1554239.2005341714,4.387084519795598,0.85,0.09557648231761583,4.028046144702076,101325.0,128353.41624157468,1.2667497285129503,1.0,0.0,4.028046144702733,1.2848745180245018,1.2851723362591208,3.1349723947325288,22695.310788684845,2314.277636979483,19291.017341703264,1967.1363148173193,0.85,0.8500001397346427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.6377834567975,4632.441516551485,5.545160662229367,4.945168978743346,-2.353233727388162,7.298402706131508,3.505285682275642,3.5,1.0015101949358978,0.6,0.00023177573103469755,0.998787402948772,0.00023205712281754254,198.96918586672086,0.0,0.0,0.0,0.0003295884355622833,7.837935861694212e-05,0.00015339637241775541,0.0006178876665286235,0.09557648231725388,0.07160048861309361,0.023975993704160276,0.0955764822883724,1.0,0.4776493692973206,0.0016162867045794531,0.46792402469473,0.009725344602590655,0.0008072929308642,0.4994738424667374,0.4994738424667374,0.0,1.0,1.0,536087.5617361139,579.6211100149501,0.09558036967463,0.09557648231725388,0.07160048861336475,0.02397599370425107,0.37491843152903725,0.37491843152903725,0.12554437407968166,0.0,4.359162637246413,4.997121004841574,2.4647567102483663,4.376755179761574,4.997818133407236,2.5322355699609034,24727.1906601901,21018.112061161584,0.85,1.0679080941545496,0.6637865043650222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266608056409592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.755337508916,1531.7700431951532,0.37491843152903725,0.12554437407968166,6.112871287277225,3.505285682275642
701.0,-30.056626943594775,4.945492572848599,34.99638604907027,24.04781808089467,4.970944680486453,-26.553879442929304,-40.05338503103701,1.4681971798209081,-0.6463445681075086,-5.027258302156777,39.99320956686242,42231.168434770734,25711.168707369558,25711.168707369558,67942.33714214028,77236.2369526975,77236.2369526975,25711.168707369558,102947.40566006704,102947.40566006704,102947.40566006704,127674.73022637647,91417.75560244717,56412.68708451995,38894.520575474686,24727.32456630942,63621.845141784106,21018.225881363007,1531.7727576832808,0.0,0.8868046006817172,2.8220863634576268,0.0014959128612989448,354279.34087265126,1554240.46491704,4.387047974879588,1554240.46491704,4.387047974879588,0.85,0.09557573025956735,4.028046144702076,101325.0,128353.39469492658,1.266749515864067,1.0,0.0,4.028046144701191,1.2848734924580765,1.2851713104549816,3.134974897019681,22695.309914134225,2314.277547800138,19291.01719212872,1967.1362995649604,0.85,0.850000165898357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.642832171351,4632.441516551485,5.54521226629159,4.945492572848599,-2.3529727551955855,7.298465328044185,3.5052920436356367,3.5,1.0015120124673247,0.6,0.00023177573103469755,0.9987737360244412,0.0002320602982185604,198.9690783089585,0.0,0.0,0.0,0.0003295884355622833,7.838061471154396e-05,0.0001533951163231536,0.0006178826069216054,0.09557573025921152,0.07160042790521848,0.023975302353993047,0.09557573023051878,1.0,0.47765323123513176,0.0016162867045794531,0.4679279611522149,0.009725270082916834,0.0008072997883150767,0.49947808518608744,0.49947808518608744,0.0,1.0,1.0,536087.7066379053,579.6210626152051,0.09557959219737848,0.09557573025921152,0.07160042790548504,0.023975302354082306,0.3749184375148273,0.3749184375148273,0.12554086244175416,0.0,4.363435013391893,4.997184738571207,2.48140190559792,4.3809137340492725,4.997885696138837,2.5484247956089803,24727.32456630942,21018.225881363007,0.85,1.0679089389930105,0.6637840876927839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266606511609919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.75607012126,1531.7727576832808,0.3749184375148273,0.12554086244175416,6.112871287277225,3.5052920436356367
702.0,-30.056495260109937,4.945813958995192,34.99640206867463,24.048035137262218,4.971172145554021,-26.553738181284924,-40.05324341179801,1.4684150667289126,-0.6419801799052607,-5.027025374393612,39.99323870459687,42231.11389061291,25711.43366240884,25711.43366240884,67942.54755302175,77236.19477107938,77236.19477107938,25711.43366240884,102947.62843348822,102947.62843348822,102947.62843348822,127675.08607724568,91417.7521997726,56412.67131930582,38894.53431162976,24727.457643757454,63621.99195538722,21018.338997193834,1531.7754589365798,0.0,0.8868056807391923,2.8220558889124407,0.0014959128612989448,354282.5580879211,1554241.721073422,4.387011682036323,1554241.721073422,4.387011682036323,0.8499999999999999,0.09557498312337465,4.028046144702076,101325.0,128353.36635579508,1.2667492361785846,1.0,0.0,4.028046144703646,1.284872473017656,1.2851702907782672,3.134977384363907,22695.30906938855,2314.2774616600523,19291.01386498178,1967.135960290393,0.85,0.8500000509357026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.647778627788,4632.441516551485,5.545263494226021,4.945813958995192,-2.3527136031327136,7.298527562127905,3.505298276155294,3.5,1.0015137931872269,0.6,0.00023177573103469755,0.9987600408796414,0.0002320634802635525,198.96897052762702,0.0,0.0,0.0,0.0003295884355622833,7.838187144460355e-05,0.000153393859590094,0.0006178775447428496,0.09557498312302447,0.07160036777581714,0.023974615347207327,0.09557498309450062,1.0,0.4776570679157636,0.0016162867045794531,0.46793187186506324,0.009725196050700389,0.0008073066009211755,0.49948230015987866,0.49948230015987866,5.551115123125783e-17,1.0,1.0,536087.8505968389,579.6210155238797,0.09557881980400654,0.09557498312302447,0.07160036777607949,0.023974615347295156,0.37491844425064214,0.37491844425064214,0.12553737277773688,0.0,4.367679673201508,4.99725015528395,2.4979345635970276,4.3850451944883275,4.997954786779417,2.5645042928713906,24727.457643757454,21018.338997193834,0.85,1.0679097818984382,0.6637816986338004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266604977372387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.756810760347,1531.7754589365798,0.37491844425064214,0.12553737277773688,6.112871287277225,3.505298276155294
703.0,-30.056363308607157,4.9461331556722055,34.99641798248187,24.048250901419692,4.971398106780483,-26.553596828863093,-40.0531018274836,1.468631627036417,-0.6376440147701032,-5.026794066315,39.99326766222321,42231.06037629908,25711.696398758435,25711.696398758435,67942.75677505751,77236.15344247431,77236.15344247431,25711.696398758435,102947.84984123275,102947.84984123275,102947.84984123275,127675.4398051473,91417.74893252026,56412.65586634505,38894.54785130579,24727.589963914554,63622.13781522034,21018.45146932737,1531.7781513494058,0.0,0.88680675319555,2.8220256003054316,0.0014959128612989448,354285.75295467814,1554242.9694659275,4.386975644670514,1554242.9694659275,4.386975644670514,0.85,0.0955742409078488,4.028046144702076,101325.0,128353.34486482308,1.2667490240791817,1.0,0.0,4.028046144706447,1.2848714597856834,1.2851692773114398,3.134979856563982,22695.308258262703,2314.2773789482344,19291.011871232386,1967.1357569845347,0.85,0.8499999934660102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.6526244900715,4632.441516551485,5.545314363848025,4.9461331556722055,-2.352456274415846,7.298589430088052,3.5053043819309306,3.5,1.0015155376945517,0.6,0.00023177573103469755,0.9987463180640346,0.00023206666882534356,198.96886252704326,0.0,0.0,0.0,0.0003295884355622833,7.838312788636404e-05,0.0001533926031483335,0.0006178724837374602,0.0955742409075043,0.07160030824167682,0.02397393266582748,0.0955742408791593,1.0,0.47766087947002017,0.0016162867045794531,0.46793575696418477,0.009725122505835423,0.0008073133689324844,0.4994864875427791,0.4994864875427791,5.551115123125783e-17,1.0,1.0,536087.9936659337,579.620968723631,0.09557805246210535,0.0955742409075043,0.0716003082419349,0.023973932665913893,0.37491845173106697,0.37491845173106697,0.12553390496237873,0.0,4.371896845695858,4.997317237616187,2.5143556049240487,4.3891500515449025,4.998025450196792,2.580475834128208,24727.589963914554,21018.45146932737,0.85,1.067910622123162,0.6637793357235495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666034536056594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.757561254704,1531.7781513494058,0.37491845173106697,0.12553390496237873,6.112871287277225,3.5053043819309306
704.0,-30.05623109423785,4.94645018138348,34.99643379157397,24.048465338442497,4.971622557203343,-26.55345539090851,-40.0529602082446,1.4688468538740054,-0.6333359100680127,-5.026564354382337,39.99329643977026,42231.00787415824,25711.95691464706,25711.95691464706,67942.9647888053,77236.1129668005,77236.1129668005,25711.95691464706,102948.06988144756,102948.06988144756,102948.06988144756,127675.79139837335,91417.74580023065,56412.640707588616,38894.561214046706,24727.721516925776,63622.28273097248,21018.563289386908,1531.780833822193,0.0,0.88680781817069,2.8219954981993762,0.0014959128612989448,354288.9257975712,1554244.2100957825,4.3869398587519655,1554244.2100957825,4.3869398587519655,0.85,0.09557350357647271,4.028046144702076,101325.0,128353.32086842686,1.2667487872531642,1.0,0.0,4.028046144701817,1.284870452794269,1.285168270086617,3.1349823135414874,22695.307480642612,2314.277299653053,19291.011217785028,1967.1356903514481,0.85,0.8499999937977843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.65737126445,4632.441516551485,5.545364872978574,4.94645018138348,-2.3522007460958276,7.298650927479308,3.505310362860155,3.5,1.0015172465314728,0.6,0.00023177573103469755,0.9987325681145787,0.00023206986377969732,198.96875431142433,0.0,0.0,0.0,0.0003295884355622833,7.838438465667735e-05,0.0001533913463780202,0.000617867421408645,0.0955735035761338,0.07160024929233191,0.023973254283801888,0.09557350354796434,1.0,0.4776646660390636,0.0016162867045794531,0.4679396165937216,0.00972504944534203,0.0008073200925977305,0.49949064748867666,0.49949064748867666,0.0,1.0,1.0,536088.1358453305,579.6209222144126,0.09557729014551614,0.0955735035761338,0.07160024929258581,0.023973254283886893,0.3749184599518385,0.3749184599518385,0.12553045887630845,0.0,4.376086728365351,4.997385968028652,2.5306658267928697,4.393228444314332,4.998097736342459,2.59633978818988,24727.721516925776,21018.563289386908,0.85,1.067911459199018,0.6637769985829103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666019402220265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.758321507812,1531.780833822193,0.3749184599518385,0.12553045887630845,6.112871287277225,3.505310362860155
705.0,-30.056098621812595,4.946765054376199,34.99644949694563,24.04867858802902,4.971845586924058,-26.55331386277149,-40.0528185890056,1.4690608278830202,-0.6290557779740311,-5.026336227865684,39.993325036860114,42230.956361889985,25712.215240873826,25712.215240873826,67943.17160276382,77236.07330151957,77236.07330151957,25712.215240873826,102948.28854239339,102948.28854239339,102948.28854239339,127676.14083870631,91417.74279866733,56412.625859037966,38894.574377365956,24727.852296312925,63622.426673678885,21018.674451865987,1531.7835057407083,0.0,0.8868088757207858,2.8219655826476506,0.0014959128612989448,354292.0767643419,1554245.442946686,4.386904322391876,1554245.442946686,4.386904322391876,0.85,0.09557277109888765,4.028046144702076,101325.0,128353.2941995781,1.2667485240520908,1.0,0.0,4.028046144702829,1.2848694516660844,1.285167268726383,3.134984756217005,22695.306735476537,2314.2772236672604,19291.00733033263,1967.1352939416247,0.85,0.8499998504174249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.662020485158,4632.441516551485,5.545415026429601,4.946765054376199,-2.351947004652025,7.298712059028224,3.505316220875843,3.5,1.0015189202502408,0.6,0.00023177573103469755,0.9987187915327669,0.00023207306501060588,198.96864588470822,0.0,0.0,0.0,0.0003295884355622833,7.838564144562065e-05,0.0001533900895890769,0.0006178623590047872,0.09557277109855436,0.0716001909222841,0.02397258017627025,0.09557277107054854,1.0,0.47766842776618174,0.0016162867045794531,0.4679434509000873,0.009724976866094413,0.0008073267721686448,0.499494780153318,0.499494780153318,0.0,1.0,1.0,536088.2771331657,579.6208759968353,0.09557653282600578,0.09557277109855436,0.07160019092253381,0.023972580176353845,0.37491846890959246,0.37491846890959246,0.1255270343979822,0.0,4.3802494994355925,4.997456296283531,2.546866047356957,4.397280449891639,4.998171439817497,2.6120970335626907,24727.852296312925,21018.674451865987,0.85,1.0679122937458225,0.6637746871632809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666004371337112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.75909142539,1531.7835057407083,0.37491846890959246,0.1255270343979822,6.112871287277225,3.505316220875843
706.0,-30.05596589651175,4.947077792397841,34.99646509983836,24.048890510480874,4.972067102550506,-26.55317225843304,-40.052676934842,1.4692734644718224,-0.6248031634912081,-5.026109687953866,39.9933534626712,42230.90582701144,25712.4714374029,25712.4714374029,67943.37726441433,77236.03448520867,77236.03448520867,25712.4714374029,102948.50592261157,102948.50592261157,102948.50592261157,127676.4882812783,91417.73993077628,56412.611272579044,38894.58739799693,24727.982358666733,63622.569756663666,21018.785004866724,1531.7861703932979,0.0,0.8868099258067402,2.8219358474517295,0.0014959128612989448,354295.2058381105,1554246.6684143096,4.386869036902796,1554246.6684143096,4.386869036902796,0.85,0.09557204346619269,4.028046144702076,101325.0,128353.27443456498,1.2667483289865777,1.0,0.0,4.028046144701768,1.284868456796883,1.2851662736265834,3.1349871836248564,22695.306023495858,2314.277151065436,19291.00928040549,1967.1354927937157,0.85,0.8499999630070647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.666573649444,4632.441516551485,5.545464835347226,4.947077792397841,-2.3516950454390946,7.298772837836935,3.5053219578642856,3.5,1.0015205593897958,0.6,0.00023177573103469755,0.998704988858521,0.00023207627239311957,198.96853725113567,0.0,0.0,0.0,0.0003295884355622833,7.838689856313517e-05,0.00015338883247156238,0.0006178572952774294,0.09557204346586483,0.07160013314203995,0.023971910323824883,0.09557204343803333,1.0,0.4776721647749034,0.0016162867045794531,0.467947260007148,0.009724904767755418,0.0008073334078795687,0.4994988856816906,0.4994988856816906,5.551115123125783e-17,1.0,1.0,536088.4175747841,579.6208300560658,0.09557578047491433,0.09557204346586483,0.07160013314228558,0.02397191032390711,0.37491847859968847,0.37491847859968847,0.12552363140591996,0.0,4.384385397190158,4.997528220076674,2.5629571811874143,4.401306524462655,4.998246727395099,2.62774884879542,24727.982358666733,21018.785004866724,0.85,1.0679131246077673,0.6637724000858718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665989442541523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.759870919832,1531.7861703932979,0.37491847859968847,0.12552363140591996,6.112871287277225,3.5053219578642856
707.0,-30.0558327577032,4.947388413826814,34.99648060125073,24.04910121057185,4.972287180317453,-26.553030425782655,-40.0525352457538,1.4694848483969125,-0.6205779806291503,-5.02588468285602,39.99338171260987,42230.856827494,25712.725428523267,25712.725428523267,67943.58225601727,77235.99654796757,77235.99654796757,25712.725428523267,102948.72197649084,102948.72197649084,102948.72197649084,127676.83363012101,91417.73719215574,56412.59747168229,38894.599689414936,24728.111653630174,63622.71134304511,21018.894905585646,1531.7888237078114,0.0,0.8868109687089745,2.821906297497523,0.0014959128612989448,354298.3137337883,1554247.886300604,4.38683399286069,1554247.886300604,4.38683399286069,0.85,0.09557132062012065,4.028046144702076,101325.0,128353.24782139238,1.2667480663349853,1.0,0.0,4.0280461447005695,1.2848674677900844,1.285165284390545,3.1349895967326016,22695.30534360778,2314.2770817361466,19291.01248956021,1967.1358200364252,0.85,0.8500001298723923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.671032159052,4632.441516551485,5.545514281730317,4.947388413826814,-2.3514448249181714,7.298833238744985,3.5053275755914415,3.5,1.0015221644546977,0.6,0.00023177573103469755,0.998691143388558,0.00023207948980931455,198.96842827923277,0.0,0.0,0.0,0.0003295884355622833,7.838815600923558e-05,0.00015338757502546198,0.0006178522302265126,0.09557132061979792,0.07160007592428852,0.023971244695509406,0.0955713205921319,1.0,0.47767587722232085,0.0016162867045794531,0.4679510440764598,0.009724833145861117,0.0008073399999988699,0.4995029642398341,0.4995029642398341,0.0,1.0,1.0,536088.5571474871,579.6207843995279,0.09557503306753813,0.09557132061979792,0.0716000759245303,0.023971244695590355,0.3749184890193396,0.3749184890193396,0.12552024978508747,0.0,4.388494599093633,4.997601775655369,2.5789397891171575,4.405306702226881,4.9983238902723315,2.6432944763258774,24728.111653630174,21018.894905585646,0.85,1.0679139700550422,0.6637701527649599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665974614991597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.760659895965,1531.7888237078114,0.3749184890193396,0.12552024978508747,6.112871287277225,3.5053275755914415
708.0,-30.055699337481368,4.947696936294725,34.99649600231856,24.04931072322654,4.972505835591483,-26.55288848206327,-40.052393556665606,1.4696949801734773,-0.6163799651953923,-5.025661225148764,39.99340979267121,42230.80889973123,25712.977303850654,25712.977303850654,67943.78620358188,77235.95945542138,77235.95945542138,25712.977303850654,102948.93675927204,102948.93675927204,102948.93675927204,127677.17698288939,91417.73460855971,56412.58405286979,38894.611728544354,24728.24022361736,63622.85195216171,21019.004190074753,1531.7914684141156,0.0,0.8868120043419505,2.8218769277789173,0.0014959128612989448,354301.40027722094,1554249.0968640167,4.386799193138678,1554249.0968640167,4.386799193138678,0.85,0.09557060255231022,4.028046144702076,101325.0,128353.22744394222,1.2667478652251885,1.0,0.0,4.028046144700149,1.2848664846432503,1.2851643010158293,3.1349919955461236,22695.304702205984,2314.2770163313653,19291.012464026328,1967.135817432694,0.85,0.8500001527695392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.675397590243,4632.441516551485,5.545563383025284,4.947696936294725,-2.351196346768953,7.298893283063678,3.505333076043178,3.5,1.0015237360123366,0.6,0.00023177573103469755,0.9986772688613721,0.00023208271406733168,198.96831907711754,0.0,0.0,0.0,0.0003295884355622833,7.838941347398522e-05,0.00015338631756071233,0.0006178471651004756,0.09557060255199307,0.07160001928153577,0.023970583270457292,0.09557060252449512,1.0,0.4776795652424675,0.0016162867045794531,0.46795480324340527,0.009724761999062269,0.0008073465487735942,0.49950701598059627,0.49950701598059627,5.551115123125783e-17,1.0,1.0,536088.6958808976,579.6207390175327,0.09557429057245688,0.09557060255199307,0.07160001928177337,0.02397058327053685,0.374918500169579,0.374918500169579,0.12551688940475667,0.0,4.392577326759522,4.997676967819075,2.5948146996817627,4.409281259953389,4.998402685053577,2.658735697969064,24728.24022361736,21019.004190074753,0.85,1.0679148154922244,0.6637679324951473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665959887815528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.761461580212,1531.7914684141156,0.374918500169579,0.12551688940475667,6.112871287277225,3.505333076043178
709.0,-30.055565724869314,4.948003377017779,34.99651130413719,24.04951894367116,4.972723049672543,-26.552746509352637,-40.05224806079639,1.4699038341557917,-0.6122090075673441,-5.025439312846118,39.99343770394802,42230.74604871961,25713.227113233537,25713.227113233537,67943.97316195315,77235.92315951921,77235.92315951921,25713.227113233537,102949.15027275274,102949.15027275274,102949.15027275274,127677.5183473387,91417.73216005757,56412.55504925774,38894.64123422203,24728.368074585956,63623.00930880799,21019.112863398062,1531.7941048107637,0.0,0.8868130327120018,2.821847737039877,0.0014959128612989448,354304.4654954021,1554250.3001516392,4.386764637522778,1554250.3001516392,4.386764637522778,0.85,0.095569889239627,4.028046144702076,101325.0,128353.2001626565,1.2667475959798322,1.0,0.0,4.028046144701558,1.2848655074763433,1.2851633236224271,3.1349943797726545,22695.304094342504,2314.276954346541,19291.004736328305,1967.1350294267977,0.85,0.8499998350379969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.67967136479,4632.441516551485,5.545612148286479,4.948003377017779,-2.350949604203186,7.298952981220965,3.5053384610107092,3.5,1.0015252745744883,0.6,0.00023177573103469755,0.9986633745356623,0.0002320859430160476,198.96820971765436,0.0,0.0,0.0,0.0003295884355622833,7.839070474262767e-05,0.0001533850262920699,0.0006178419638107987,0.09556988923931493,0.07159996321469406,0.023969926024620877,0.09556988921198153,1.0,0.47768322896570503,0.0016162867045794531,0.46795853764083367,0.00972469132487137,0.0008073530544353825,0.4995110410472939,0.4995110410472939,5.551115123125783e-17,1.0,1.0,536088.8337804144,579.6206939083145,0.09557355296286453,0.09556988923931493,0.07159996321492786,0.02396992602469915,0.37491851205261223,0.37491851205261223,0.12551355013825902,0.0,4.396633773488588,4.997753741636927,2.6105828065473133,4.413230305278773,4.998482845577428,2.674073694682818,24728.368074585956,21019.112863398062,0.85,1.0679151127884008,0.6637653029542123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665945260176916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.762273340068,1531.7941048107637,0.37491851205261223,0.12551355013825902,6.112871287277225,3.5053384610107092
710.0,-30.05543188185168,4.948307753239216,34.99652650772491,24.049725976679497,4.972938823180821,-26.55260447330561,-40.05210637170819,1.4701114146347587,-0.6080649550286239,-5.025218923561872,39.993465446386736,42230.69977635524,25713.47485342759,25713.47485342759,67944.17462978284,77235.88766076688,77235.88766076688,25713.47485342759,102949.36251419446,102949.36251419446,102949.36251419446,127677.85771095638,91417.72983229403,56412.54194788238,38894.653204901835,24728.495196761916,63623.148401663755,21019.22091724763,1531.7967318294889,0.0,0.8868140539334379,2.8218187258429177,0.0014959128612989448,354307.50969711505,1554251.496161153,4.3867303221707825,1554251.496161153,4.3867303221707825,0.85,0.09556918064686704,4.028046144702076,101325.0,128353.17972953027,1.2667473943205554,1.0,0.0,4.028046144703355,1.28486453626926,1.2851623521902298,3.13499674946118,22695.30351645351,2314.2768954182634,19291.007275163858,1967.1352883159752,0.85,0.8499999685476061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.683854828321,4632.441516551485,5.545660575208585,4.948307753239216,-2.350704575534177,7.299012328773393,3.5053437321893215,3.5,1.0015267806255204,0.6,0.00023177573103469755,0.9986494564592228,0.0002320891775743549,198.96810016972904,0.0,0.0,0.0,0.0003295884355622833,7.839196224517566e-05,0.0001533837687895219,0.0006178368985325082,0.09556918064655992,0.07159990771439657,0.02396927293216335,0.0955691806193987,1.0,0.4776868685315259,0.0016162867045794531,0.4679622474112027,0.009724621120323233,0.0008073595172298725,0.49951503959190335,0.49951503959190335,0.0,1.0,1.0,536088.9708457722,579.6206490719596,0.09557282021268793,0.09556918064655992,0.07159990771462667,0.02396927293224036,0.37491852466796227,0.37491852466796227,0.1255102318666772,0.0,4.400664112254617,4.997832054823846,2.6262448862926817,4.417153968533228,4.998564418932688,2.6893088119406343,24728.495196761916,21019.22091724763,0.85,1.0679159446942126,0.6637631245430619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665930731259085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.763093401478,1531.7967318294889,0.37491852466796227,0.1255102318666772,6.112871287277225,3.5053437321893215
711.0,-30.055297895866943,4.948610081853066,34.99654161401942,24.049931752402358,4.973153215499175,-26.552462446759705,-40.0519646476954,1.4703177663919371,-0.6039477461626461,-5.025000052686404,39.99349301967602,42230.654088443174,25713.720566337957,25713.720566337957,67944.37465478113,77235.85290426957,77235.85290426957,25713.720566337957,102949.57347060753,102949.57347060753,102949.57347060753,127678.19505740289,91417.72762949011,56412.52881366371,38894.66535091822,24728.621586795354,63623.28693771358,21019.32834877605,1531.7993491749712,0.0,0.8868150680310236,2.821789893877585,0.0014959128612989448,354310.5329456067,1554252.6848791237,4.386696246249418,1554252.6848791237,4.386696246249418,0.8499999999999999,0.09556847674786759,4.028046144702076,101325.0,128353.15662395151,1.2667471662862226,1.0,0.0,4.02804614470456,1.284863570812454,1.2851613865096427,3.1349991051229145,22695.302969586905,2314.276839653389,19291.011049016663,1967.1356731418643,0.85,0.8500001553126565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.687949355709,4632.441516551485,5.545708671188668,4.948610081853066,-2.350461252163642,7.299071334016708,3.5053488913111512,3.5,1.001528254660329,0.6,0.00023177573103469755,0.9986355237254804,0.0002320924156293197,198.9679905049087,0.0,0.0,0.0,0.0003295884355622833,7.83932200763388e-05,0.00015338251095835874,0.0006178318319305408,0.09556847674756562,0.07159985277802583,0.023968623969539794,0.0955684767205641,1.0,0.4776904840776884,0.0016162867045794531,0.467965932695263,0.009724551382425433,0.0008073659373991761,0.4995190117642199,0.4995190117642199,0.0,1.0,1.0,536089.1070754321,579.6206045089716,0.09557209229403008,0.09556847674756562,0.07159985277825205,0.023968623969615535,0.37491853801373676,0.37491853801373676,0.12550693447078734,0.0,4.404668499479442,4.997911822979688,2.641801775025044,4.421052306523734,4.998647118457143,2.704442091447902,24728.621586795354,21019.32834877605,0.85,1.0679167632646493,0.6637609611365485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665916300244053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.76392253244,1531.7993491749712,0.37491853801373676,0.12550693447078734,6.112871287277225,3.5053488913111512
712.0,-30.05516368579068,4.948910379441229,34.99655662412133,24.050136340688937,4.973366190898141,-26.552320360162938,-40.051822958607204,1.4705228652704003,-0.5998570069803577,-5.024782694372077,39.993520430436796,42230.609271191344,25713.964289420353,25713.964289420353,67944.5735606117,77235.81892399242,77235.81892399242,25713.964289420353,102949.78321341278,102949.78321341278,102949.78321341278,127678.53049626137,91417.72553875748,56412.5158859565,38894.6773920011,24728.747282848584,63623.42467484968,21019.435190421296,1531.801958915594,0.0,0.8868160750107201,2.821761236845015,0.0014959128612989448,354313.5353212298,1554253.8665909735,4.38666240955725,1554253.8665909735,4.38666240955725,0.85,0.09556777752679521,4.028046144702076,101325.0,128353.13079024423,1.2667469113273548,1.0,0.0,4.0280461447044,1.2848626112189225,1.2851604266936891,3.135001446482089,22695.30245054304,2314.2767867256443,19291.00709566212,1967.135270011892,0.85,0.8500000005596108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.691956261014,4632.441516551485,5.545756442736787,4.948910379441229,-2.3502196247016998,7.2991300041429295,3.505353940031728,3.5,1.0015296971519223,0.6,0.00023177573103469755,0.9986215678994426,0.00023209565914165844,198.96788065679516,0.0,0.0,0.0,0.0003295884355622833,7.839447761619061e-05,0.00015338125341850695,0.000617826766501989,0.0955677775264982,0.07159979840996868,0.023967979116529526,0.09556777749965822,1.0,0.4776940757302301,0.0016162867045794531,0.46796959362007706,0.009724482110153034,0.0008073723151773962,0.49952295770908356,0.49952295770908356,5.551115123125783e-17,1.0,1.0,536089.2425021082,579.6205602086499,0.09557136917933688,0.0955677775264982,0.07159979841019119,0.02396797911660401,0.37491855208432767,0.37491855208432767,0.1255036578352494,0.0,4.408647133425518,4.997993011982317,2.6572543263473563,4.424925687391692,4.998731113492454,2.719474459094272,24728.747282848584,21019.435190421296,0.85,1.06791757765077,0.6637588197588032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665901966330433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.764758988935,1531.801958915594,0.37491855208432767,0.1255036578352494,6.112871287277225,3.505353940031728
713.0,-30.055029255964545,4.94920866277647,34.99657153902016,24.050339706614636,4.973577749524368,-26.552178217460234,-40.05168123459441,1.4707267110200402,-0.5957925976586012,-5.024566819320115,39.99354767763439,42230.565309417776,25714.205999771133,25714.205999771133,67944.77130918892,77235.78573136445,77235.78573136445,25714.205999771133,102949.99173113558,102949.99173113558,102949.99173113558,127678.86399726804,91417.72357313153,56412.50315118473,38894.68935771867,24728.872266132457,63623.56162385113,21019.54142621259,1531.8045593073077,0.0,0.8868170750255605,2.8217327562890464,0.0014959128612989448,354316.5172282759,1554255.0412520873,4.38662880695095,1554255.0412520873,4.38662880695095,0.85,0.09556708294370025,4.028046144702076,101325.0,128353.11174902029,1.2667467234050855,1.0,0.0,4.028046144701138,1.2848616574898093,1.2851594727435132,3.1350037735358476,22695.301962558075,2314.2767369650264,19291.00889510961,1967.1354535044702,0.85,0.8500000981231821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.695876805913,4632.441516551485,5.5458038834077925,4.94920866277647,-2.3499796665713286,7.299188329347798,3.5053588799405793,3.5,1.0015311085544512,0.6,0.00023177573103469755,0.9986075894336297,0.000232098908006649,198.96777062894256,0.0,0.0,0.0,0.0003295884355622833,7.839573548466636e-05,0.00015337999555003118,0.0006178216997497246,0.09556708294340815,0.07159974459586911,0.023967338347539037,0.09556708291673362,1.0,0.477697643629931,0.0016162867045794531,0.4679732303296609,0.009724413300270143,0.0008073786508106508,0.49952687757876796,0.49952687757876796,0.0,1.0,1.0,536089.3771206823,579.6205161726671,0.09557065084340115,0.09556708294340815,0.07159974459608796,0.023967338347612298,0.37491856687414854,0.37491856687414854,0.12550040184944927,0.0,4.412600185935389,4.998075611773572,2.672603218792574,4.428774221661513,4.998816534830155,2.734405935916868,24728.872266132457,21019.54142621259,0.85,1.0679183870730975,0.6637567000585272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665887728731626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.765604400935,1531.8045593073077,0.37491856687414854,0.12550040184944927,6.112871287277225,3.5053588799405793
714.0,-30.05489461048504,4.949504948400535,34.99658635964841,24.050541885104053,4.973787956018869,-26.55203601592329,-40.05153951058162,1.4709293614571324,-0.5917544046772036,-5.024352417903064,39.99357476158723,42230.52218487986,25714.445725112208,25714.445725112208,67944.96790999206,77235.75329561153,77235.75329561153,25714.445725112208,102950.19902072374,102950.19902072374,102950.19902072374,127679.19555574289,91417.72172946933,56412.49061873766,38894.70123414629,24728.996535019152,63623.69776916545,21019.64705476628,1531.8071500411402,0.0,0.8868180681235585,2.821704451799139,0.0014959128612989448,354319.47879932646,1554256.2088761763,4.386595436816077,1554256.2088761763,4.386595436816077,0.85,0.09556639297067622,4.028046144702076,101325.0,128353.08569260863,1.2667464662482963,1.0,0.0,4.028046144703748,1.2848607093545847,1.2851585243885224,3.135006086944208,22695.30150485175,2314.2766902919707,19291.00290948868,1967.1348431409995,0.85,0.8499998515271847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.6997123197025,4632.441516551485,5.545850997594036,4.949504948400535,-2.3497413656194226,7.299246314019958,3.5053637127124455,3.5,1.001532489346413,0.6,0.00023177573103469755,0.9985935887550249,0.00023210216212549386,198.96766042470443,0.0,0.0,0.0,0.0003295884355622833,7.839699337180196e-05,0.00015337873766289558,0.0006178166329222977,0.09556639297038885,0.07159969133136027,0.02396670163902859,0.0955663929438692,1.0,0.4777011879173224,0.0016162867045794531,0.46797684296744074,0.009724344949881645,0.0008073849445470871,0.49953077152680236,0.49953077152680236,0.0,1.0,1.0,536089.5109327324,579.6204724005082,0.09556993725806764,0.09556639297038885,0.07159969133157557,0.023966701639100658,0.3749185823790672,0.3749185823790672,0.12549716639650174,0.0,4.416527822679711,4.9981595925770534,2.6878491651297622,4.4325980132258564,4.998903236418641,2.7492373356003554,24728.996535019152,21019.64705476628,0.85,1.0679191919417308,0.6637546019110263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665873586651994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.766458688926,1531.8071500411402,0.3749185823790672,0.12549716639650174,6.112871287277225,3.5053637127124455
