time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
715.0,-30.054759674239595,4.949799252528913,34.99660108711765,24.050742911081784,4.973996792244747,-26.551893689691695,-40.051397716719634,1.4711308076968599,-0.5877420367841637,-5.024139485348368,39.99360168937584,42230.480161687585,25714.683504594646,25714.683504594646,67945.16366628223,77235.7216540201,77235.7216540201,25714.683504594646,102950.40515861475,102950.40515861475,102950.40515861475,127679.5252896195,91417.72000759841,56412.47851526588,38894.71276925837,24729.120131004747,63623.832900263114,21019.752111354035,1531.8097334022577,0.0,0.8868190543035306,2.8216763187244442,0.0014959128612989448,354322.42009990534,1554257.3697684817,4.386562299191343,1554257.3697684817,4.386562299191343,0.85,0.09556570759271252,4.028046144702076,101325.0,128353.0658719194,1.2667462706333028,1.0,0.0,4.02804614470086,1.2848597668547936,1.2851575816702714,3.1350083866057417,22695.301077381246,2314.27664670211,19291.007120740236,1967.1352725691481,0.85,0.8500000530932008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.703464098555,4632.441516551485,5.545897792192317,4.949799252528913,-2.3495047133501004,7.299303965879013,3.5053684399803324,3.5,1.0015338399943807,0.6,0.00023177573103469755,0.9985795580544795,0.0002321054233137552,198.96754998260351,0.0,0.0,0.0,0.0003295884355622833,7.839825189756474e-05,0.0001533774791371328,0.0006178115635224508,0.09556570759243,0.0715996386220912,0.02396606897033878,0.09556570756607133,1.0,0.47770470871983783,0.0016162867045794531,0.46798043166179093,0.009724277058046894,0.0008073911966241067,0.4995346397000676,0.4995346397000676,0.0,1.0,1.0,536089.6439732402,579.6204288807305,0.09556922839522795,0.09556570759243,0.07159963862230288,0.023966068970409638,0.3749185985949121,0.3749185985949121,0.12549395135703403,0.0,4.420430255306712,4.998244968705251,2.7029929301222637,4.4363974485642075,4.998991399681472,2.7639696220474548,24729.120131004747,21019.752111354035,0.85,1.0679200005569178,0.6637525316635386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665859539306867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.767321778163,1531.8097334022577,0.3749185985949121,0.12549395135703403,6.112871287277225,3.5053684399803324
716.0,-30.054624490936746,4.950091591312595,34.9966157224389,24.050942819472425,4.974204293303572,-26.551751274638278,-40.05125599270684,1.4713310770050012,-0.5837553967629106,-5.0239280049269395,39.99362846029494,42230.43908466449,25714.919345958133,25714.919345958133,67945.35843062263,77235.69078574447,77235.69078574447,25714.919345958133,102950.6101317026,102950.6101317026,102950.6101317026,127679.85317446478,91417.71841839777,56412.46671731757,38894.72411231133,24729.243042762173,63623.9671550735,21019.856586347847,1531.8123083606806,0.0,0.8868200336533351,2.8216483577025406,0.0014959128612989448,354325.3413607028,1554258.5238985852,4.386529391123487,1554258.5238985852,4.386529391123487,0.85,0.0955650267767071,4.028046144702076,101325.0,128353.04371283425,1.2667460519401357,1.0,0.0,4.028046144700673,1.2848588298628434,1.2851566444611378,3.1350106728317098,22695.300682847377,2314.2766064708517,19291.003528448186,1967.1349062573036,0.85,0.8499999095860367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7071333824,4632.441516551485,5.54594426739209,4.950091591312595,-2.3492696925629564,7.299361283875552,3.5053730633063944,3.5,1.001535160944684,0.6,0.00023177573103469755,0.9985655018780775,0.00023210869051532368,198.96743933841498,0.0,0.0,0.0,0.0003295884355622833,7.83995098220288e-05,0.00015337622121266875,0.0006178064965446631,0.09556502677642911,0.07159958646004701,0.023965440316382102,0.09556502675022374,1.0,0.47770820617252735,0.0016162867045794531,0.46798399655079453,0.009724209621732907,0.0008073974072783344,0.4995384822449639,0.4995384822449639,0.0,1.0,1.0,536089.7762387213,579.6203856144738,0.09556852422939663,0.09556502677642911,0.07159958646025529,0.023965440316451814,0.37491861552013483,0.37491861552013483,0.12549075661331285,0.0,4.424307664706703,4.998331731893018,2.718035224063101,4.440172608164005,4.99908094879072,2.7786033095551943,24729.243042762173,21019.856586347847,0.85,1.0679208082862297,0.6637504854378913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665845585927038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.7681951806,1531.8123083606806,0.37491861552013483,0.12549075661331285,6.112871287277225,3.5053730633063944
717.0,-30.05448907112024,4.950381980628464,34.996630266691795,24.05114147057759,4.97441041767201,-26.55160878437263,-40.05111419884486,1.4715301309244853,-0.5797942233861022,-5.023717969922466,39.993655078365045,42230.398919387655,25715.153282095776,25715.153282095776,67945.55220148343,77235.66069794103,77235.66069794103,25715.153282095776,102950.81398003681,102950.81398003681,102950.81398003681,127680.17927216292,91417.71695660982,56412.45517805666,38894.73530950351,24729.365292126105,63624.100601629616,21019.960498307188,1531.8148760237675,0.0,0.8868210061927558,2.8216205660308273,0.0014959128612989448,354328.24267410435,1554259.6714398093,4.386496711946695,1554259.6714398093,4.386496711946695,0.8499999999999999,0.0955643505024063,4.028046144702076,101325.0,128353.01882562053,1.266745806322433,1.0,0.0,4.028046144698166,1.2848578985586376,1.2851557129410671,3.135012945183094,22695.300319944894,2314.276569465097,19291.001157771996,1967.134664515609,0.85,0.849999818721008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.710721417171,4632.441516551485,5.545990428800387,4.950381980628464,-2.34903629345575,7.299418274084214,3.505377584260353,3.5,1.0015364526458153,0.6,0.00023177573103469755,0.9985514213232943,0.00023211196347559657,198.9673285007692,0.0,0.0,0.0,0.0003295884355622833,7.840076838513905e-05,0.0001533749626495585,0.0006178014269943789,0.095564350502133,0.071599534847087,0.023964815655045997,0.09556435047608985,1.0,0.4777116804036831,0.0016162867045794531,0.4679875377644613,0.00972414263922185,0.0008074035767431058,0.4995422993058566,0.4995422993058566,5.551115123125783e-17,1.0,1.0,536089.9077490367,579.6203425952401,0.09556782473356205,0.095564350502133,0.07159953484729176,0.023964815655114546,0.37491863315392554,0.37491863315392554,0.12548758204612173,0.0,4.42816025025445,4.99841988586445,2.7329767953720534,4.44392374653637,4.9991719163786,2.793139280721732,24729.365292126105,21019.960498307188,0.85,1.0679216139637364,0.6637484619830681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665831725746381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.769078030295,1531.8148760237675,0.37491863315392554,0.12548758204612173,6.112871287277225,3.505377584260353
718.0,-30.05435349165382,4.950670436280241,34.99664472076067,24.051339039020263,4.974615218818236,-26.551466282786127,-40.05097240498287,1.4717280099505794,-0.5758585480719489,-5.023509364466647,39.993681540056414,42230.35939346111,25715.385321786795,25715.385321786795,67945.74471524791,77235.63133472165,77235.63133472165,25715.385321786795,102951.01665650844,102951.01665650844,102951.01665650844,127680.50350766614,91417.71561886917,56412.44367760876,38894.74660140046,24729.48685115771,63624.23345255817,21020.063823484055,1531.8174344246545,0.0,0.8868219720154922,2.82159294594783,0.0014959128612989448,354331.1242589249,1554260.8122399647,4.386464258511482,1554260.8122399647,4.386464258511482,0.85,0.09556367873312306,4.028046144702076,101325.0,128353.00485092109,1.2667456684028728,1.0,0.0,4.028046144700892,1.284856972752688,1.2851547869205269,3.135015204122181,22695.29998783831,2314.2765355996503,19291.00895451412,1967.1354595620442,0.85,0.8500001746992355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.714229404535,4632.441516551485,5.546036276876452,4.950670436280241,-2.348804499570461,7.299474935850702,3.505382004356161,3.5,1.0015377155303318,0.6,0.00023177573103469755,0.9985373243831391,0.00023211524033704033,198.9672175325778,0.0,0.0,0.0,0.0003295884355622833,7.840202696692755e-05,0.00015337370406777,0.0006177963573688581,0.09556367873285421,0.07159948377259125,0.023964194960262957,0.09556367870695585,1.0,0.4777151315526276,0.0016162867045794531,0.46799105544593794,0.009724076106689695,0.0008074097052574229,0.49954609103061665,0.49954609103061665,5.551115123125783e-17,1.0,1.0,536090.038486751,579.6202998287348,0.09556712988206761,0.09556367873285421,0.0715994837727927,0.02396419496033037,0.374918651496787,0.374918651496787,0.12548442753784428,0.0,4.431988158524348,4.9985093788014865,2.747818348258818,4.447650816394685,4.999264045868017,2.8075780796726235,24729.48685115771,21020.063823484055,0.85,1.0679224098772382,0.6637464547993409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665817958011754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.769970124253,1531.8174344246545,0.374918651496787,0.12548442753784428,6.112871287277225,3.505382004356161
719.0,-30.054217837150798,4.950956973488286,34.996659085606254,24.051535420026653,4.974818672833238,-26.551323848324248,-40.05083068097008,1.471924684006691,-0.5719481780892011,-5.023302197011167,39.99370784936347,42230.32021195264,25715.615535034587,25715.615535034587,67945.93574698723,77235.60266016817,77235.60266016817,25715.615535034587,102951.21819520276,102951.21819520276,102951.21819520276,127680.82594371348,91417.71439422846,56412.431946012926,38894.75827579504,24729.607748510716,63624.36602430575,21020.166586234107,1531.8199854080187,0.0,0.886822931064225,2.8215654938822015,0.0014959128612989448,354333.9859980366,1554261.9464712515,4.386432032742871,1554261.9464712515,4.386432032742871,0.85,0.09556301145684733,4.028046144702076,101325.0,128352.98386103392,1.2667454612487927,1.0,0.0,4.028046144703609,1.2848560525856887,1.2851538665402442,3.135017449305622,22695.299683809837,2314.2765045973742,19291.00897589477,1967.1354617422637,0.85,0.8500001870279955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.717658549638,4632.441516551485,5.546081825279483,4.950956973488286,-2.3485743124019844,7.299531285890271,3.5053863251121617,3.5,1.0015389500320462,0.6,0.00023177573103469755,0.9985232198558562,0.00023211851905472562,198.9671065030948,0.0,0.0,0.0,0.0003295884355622833,7.840328494738988e-05,0.00015337244608730767,0.0006177912901655067,0.09556301145658297,0.0715994332444471,0.023963578212135857,0.09556301143084939,1.0,0.47771855974282557,0.0016162867045794531,0.46799454972031124,0.00972401002251432,0.0008074157930460706,0.49954985755831893,0.49954985755831893,0.0,1.0,1.0,536090.1684715959,579.6202573085016,0.09556643964704527,0.09556301145658297,0.07159943324464517,0.023963578212202158,0.3749186705469049,0.3749186705469049,0.12548129296996102,0.0,4.435791556165782,4.998600132407148,2.7625607451698784,4.451354018921961,4.999357106787784,2.821921157338977,24729.607748510716,21020.166586234107,0.85,1.0679231871800585,0.6637444559497824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665804281973503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.770869930526,1531.8199854080187,0.3749186705469049,0.12548129296996102,6.112871287277225,3.5053863251121617
720.0,-30.054081990737174,4.951241607644826,34.99667336212057,24.051730648521357,4.975020809501194,-26.551181372912875,-40.050688887108095,1.4721201916768991,-0.5680629415146541,-5.023096441027869,39.99373400620612,42230.281782414284,25715.843901215252,25715.843901215252,67946.12568362954,77235.57469478593,77235.57469478593,25715.843901215252,102951.41859600118,102951.41859600118,102951.41859600118,127681.14656875444,91417.7132675651,56412.42035519345,38894.76990263516,24729.72797275326,63624.49787538842,21020.26877684027,1531.8225277181373,0.0,0.886823883474407,2.8215382106324274,0.0014959128612989448,354336.82825751643,1554263.0741302015,4.386400030088409,1554263.0741302015,4.386400030088409,0.85,0.09556234863699356,4.028046144702076,101325.0,128352.95580028291,1.2667451843107123,1.0,0.0,4.028046144700711,1.284855137877095,1.285152951619632,3.1350196811738833,22695.299404105157,2314.2764760754344,19291.00118313213,1967.134667101623,0.85,0.84999985413908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.721009938858,4632.441516551485,5.546127068265072,4.951241607644826,-2.3483457078596586,7.299587315504484,3.5053905478970555,3.5,1.001540156542016,0.6,0.00023177573103469755,0.9985090955902449,0.00023212180245357587,198.96699531666243,0.0,0.0,0.0,0.0003295884355622833,7.840454356652736e-05,0.00015337118746817018,0.0006177862203895423,0.09556234863673356,0.07159938325062393,0.02396296538610963,0.09556234861114897,1.0,0.4777219651096381,0.0016162867045794531,0.467998020725827,0.009723944383811077,0.0008074218403473613,0.49955359903640795,0.49955359903640795,0.0,1.0,1.0,536090.2977031765,579.6202150346707,0.0955657540038061,0.09556234863673356,0.07159938325081873,0.02396296538617483,0.3749186902989705,0.3749186902989705,0.1254781782332992,0.0,4.439570592339749,4.998692104689212,2.7772046725655173,4.455033499513206,4.999451268893665,2.8361685602739612,24729.72797275326,21020.26877684027,0.85,1.0679239593639738,0.6637424764455396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665790696909638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.771775759345,1531.8225277181373,0.3749186902989705,0.1254781782332992,6.112871287277225,3.5053905478970555
721.0,-30.05394588227574,4.9515243540276686,34.99668755128049,24.05192475942897,4.975221659764443,-26.551038790291518,-40.05054709324611,1.4723145677802374,-0.5642025340090413,-5.022892083250351,39.99376001484002,42230.24434856951,25716.070434058885,25716.070434058885,67946.3147826284,77235.54747147067,77235.54747147067,25716.070434058885,102951.61790552955,102951.61790552955,102951.61790552955,127681.46545016576,91417.71225607896,56412.40913317793,38894.78124766781,24729.847544636217,63624.62879230402,21020.370412940785,1531.8250622536336,0.0,0.8868248292982959,2.8215110936947454,0.0014959128612989448,354339.6512202565,1554264.1954002725,4.386368248791175,1554264.1954002725,4.386368248791175,0.85,0.09556169025051232,4.028046144702076,101325.0,128352.93859637009,1.2667450145212937,1.0,0.0,4.028046144703252,1.284854228463978,1.2851520419957243,3.1350219001244515,22695.299152994296,2314.2764504692527,19291.00351423931,1967.1349048084016,0.85,0.8499999662570722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.724284719849,4632.441516551485,5.546172007424558,4.9515243540276686,-2.3481186715579105,7.2996430255855795,3.5053946741567588,3.5,1.0015413354733596,0.6,0.00023177573103469755,0.9984949442950505,0.00023212509222901877,198.96688391587602,0.0,0.0,0.0,0.0003295884355622833,7.840580220434468e-05,0.00015336992883035287,0.0006177811505383346,0.09556169025025657,0.07159933378957727,0.023962356460679304,0.09556169022482383,1.0,0.4777253477844005,0.0016162867045794531,0.4680014685955447,0.00972387918885582,0.0008074278474004232,0.4995573156128327,0.4995573156128327,5.551115123125783e-17,1.0,1.0,536090.4262025183,579.6201730003638,0.09556507292527468,0.09556169025025657,0.07159933378976889,0.023962356460743434,0.3749187107470297,0.3749187107470297,0.12547508321606188,0.0,4.443325449577912,4.998785305160027,2.791750797023326,4.458689549241285,4.999546722490493,2.850320851147785,24729.847544636217,21020.370412940785,0.85,1.0679247340590712,0.6637405223443542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665777202090023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.772689954596,1531.8250622536336,0.3749187107470297,0.12547508321606188,6.112871287277225,3.5053946741567588
722.0,-30.053809664515285,4.951805227549757,34.996701654092384,24.0521177178249,4.975421156846784,-26.550896244612584,-40.050405299384124,1.4725077369441917,-0.5603667734080773,-5.022689122454127,39.99378587807788,42230.2073795307,25716.29517734935,25716.29517734935,67946.50255688005,77235.5209699337,77235.5209699337,25716.29517734935,102951.81614728305,102951.81614728305,102951.81614728305,127681.78262841588,91417.71137428565,56412.39778388309,38894.79287822506,24729.966481132826,63624.759359357886,21020.471508962903,1531.8275899663333,0.0,0.886825768532089,2.821484140771878,0.0014959128612989448,354342.4549028088,1554265.3104027156,4.38633668897798,1554265.3104027156,4.38633668897798,0.85,0.09556103627864176,4.028046144702076,101325.0,128352.91860865254,1.2667448172578588,1.0,0.0,4.028046144704434,1.2848533246989549,1.2851511380212195,3.1350241052968904,22695.298934080885,2314.2764281462973,19291.00256521715,1967.1348080350733,0.85,0.8499999326401645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7274840332275,4632.441516551485,5.546216650839312,4.951805227549757,-2.3478931980252566,7.299698425575014,3.5053987053283246,3.5,1.0015424872366643,0.6,0.00023177573103469755,0.9984807818525577,0.00023212838468925393,198.9667724257564,0.0,0.0,0.0,0.0003295884355622833,7.840706086084152e-05,0.00015336867017385603,0.000617776080611885,0.09556103627839041,0.07159928486350624,0.02396175141488417,0.0955610362531113,1.0,0.4777287078909433,0.0016162867045794531,0.46800489345521784,0.00972381443572546,0.000807433814428531,0.4995610074257338,0.4995610074257338,5.551115123125783e-17,1.0,1.0,536090.5539835187,579.6201312010356,0.0955643963851845,0.09556103627839041,0.07159928486369457,0.023961751414947195,0.37491873188770874,0.37491873188770874,0.12547200780360415,0.0,4.447056314629776,4.998879722269464,2.806199864496591,4.462322349046076,4.999643348879886,2.864379071377755,24729.966481132826,21020.471508962903,0.85,1.0679254938020686,0.663738579206422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665763796789955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.773613927748,1531.8275899663333,0.37491873188770874,0.12547200780360415,6.112871287277225,3.5053987053283246
723.0,-30.05367326561897,4.952084243227195,34.996715671305054,24.05230962848293,4.9756194341002224,-26.550753657906906,-40.05026350552214,1.4726998263881648,-0.5565557439205122,-5.022487535721879,39.99381159043033,42230.17111879169,25716.518118707474,25716.518118707474,67946.68923749916,77235.49513554058,77235.49513554058,25716.518118707474,102952.01325424806,102952.01325424806,102952.01325424806,127682.09799385263,91417.71059237918,56412.386575630306,38894.80446305431,24730.084739604576,63624.88920265889,21020.57202866389,1531.830107884482,0.0,0.8868267013124393,2.8214573556270732,0.0014959128612989448,354345.23962139623,1554266.4189008651,4.3863053460561146,1554266.4189008651,4.3863053460561146,0.85,0.09556038667826297,4.028046144702076,101325.0,128352.89617118693,1.2667445958172903,1.0,0.0,4.028046144702997,1.284852425986791,1.2851502391007452,3.1350262981435084,22695.298739965318,2314.2764083520183,19291.002701446978,1967.1348219266497,0.85,0.8499999459128714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.730608952458,4632.441516551485,5.546260994558279,4.952084243227195,-2.347669265920905,7.2997535091481005,3.5054026427642007,3.5,1.001543612218343,0.6,0.00023177573103469755,0.9984666007946394,0.00023213168157075717,198.96666078750775,0.0,0.0,0.0,0.0003295884355622833,7.840831953601759e-05,0.00015336741149867998,0.0006177710106101947,0.09556038667801575,0.07159923645597108,0.023961150222044682,0.0955603866528799,1.0,0.47773204557145016,0.0016162867045794531,0.4680082954514009,0.009723750120049304,0.0008074397416721556,0.49956467462389104,0.49956467462389104,5.551115123125783e-17,1.0,1.0,536090.6810190561,579.6200896455578,0.09556372435876986,0.09556038667801575,0.07159923645615629,0.023961150222106674,0.37491875371842676,0.37491875371842676,0.12546895188426269,0.0,4.450763307266584,4.998975293998058,2.8205525056011425,4.465931791801381,4.999740925413903,2.8783434299854775,24730.084739604576,21020.57202866389,0.85,1.0679262485011867,0.6637366547591078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665750480302032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.774544627475,1531.830107884482,0.37491875371842676,0.12546895188426269,6.112871287277225,3.5054026427642007
724.0,-30.05353668947485,4.952361415478074,34.99672960406039,24.052500316780083,4.975816355865333,-26.550611047249156,-40.050121711660154,1.4728907136396314,-0.5527688630587022,-5.022287333240856,39.99383716484463,42230.13556098043,25716.739329894524,25716.739329894524,67946.87489087495,77235.47003842569,77235.47003842569,25716.739329894524,102952.20936832021,102952.20936832021,102952.20936832021,127682.41177219662,91417.70992710473,56412.37544965936,38894.816086050414,24730.202403876407,63625.01848992682,21020.672043294944,1531.8326210710864,0.0,0.8868276275407703,2.8214307293365946,0.0014959128612989448,354348.00523493905,1554267.521452888,4.386274223336973,1554267.521452888,4.386274223336973,0.85,0.0955597414524088,4.028046144702076,101325.0,128352.87100559277,1.2667443474521862,1.0,0.0,4.028046144702298,1.2848515329004666,1.2851493458074141,3.1350284772661867,22695.298574804736,2314.276391510326,19291.00404602892,1967.1349590358502,0.85,0.8500000113435342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.733660595425,4632.441516551485,5.546305052723713,4.952361415478074,-2.347446878269038,7.2998082937471125,3.5054064878728104,3.5,1.0015447108208029,0.6,0.00023177573103469755,0.9984524015263824,0.0002321349827797207,198.9665490043129,0.0,0.0,0.0,0.0003295884355622833,7.840957822987455e-05,0.000153366152804823,0.0006177659405332567,0.09555974145216582,0.07159918858558388,0.023960552866581938,0.0955597414271888,1.0,0.4777353609366332,0.0016162867045794531,0.46801167469393795,0.009723686242695324,0.0008074456293499413,0.4995683173425801,0.4995683173425801,0.0,1.0,1.0,536090.8073730961,579.6200483130053,0.09556305681759188,0.09555974145216582,0.07159918858576593,0.02396055286664286,0.37491877623416753,0.37491877623416753,0.12546591534225954,0.0,4.45444665431495,4.999072043857154,2.8348095220400182,4.469518470182152,4.9998397547796,2.8922153523552083,24730.202403876407,21020.672043294944,0.85,1.0679269963848006,0.6637347471681497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665737251913975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.775483496545,1531.8326210710864,0.37491877623416753,0.12546591534225954,6.112871287277225,3.5054064878728104
725.0,-30.053399868930526,4.952636759320689,34.99674345307188,24.052690027188532,4.9760120766205524,-26.550468336673745,-40.04997991779817,1.4730805443637816,-0.5490063209089726,-5.02208846918521,39.99386259112601,42230.10093184167,25716.958738886224,25716.958738886224,67947.05967072789,77235.44563610762,77235.44563610762,25716.958738886224,102952.40437499384,102952.40437499384,102952.40437499384,127682.723767476,91417.70937166284,56412.36466739668,38894.827449184624,24730.319392482153,63625.14684166678,21020.77148360983,1531.8351237985496,0.0,0.8868285474873464,2.8214042697450927,0.0014959128612989448,354350.752376133,1554268.617619258,4.386243311738328,1554268.617619258,4.386243311738328,0.85,0.09555910053870252,4.028046144702076,101325.0,128352.8564741324,1.2667442040378227,1.0,0.0,4.028046144703089,1.2848506447584487,1.2851484574595358,3.1350306443278058,22695.29843691111,2314.2763774490895,19291.001959298745,1967.134746248591,0.85,0.8499999245625386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.736639956701,4632.441516551485,5.546348808615186,4.952636759320689,-2.347225997002871,7.299862756323559,3.505410241907204,3.5,1.0015457834020582,0.6,0.00023177573103469755,0.9984381770672331,0.00023213828993949833,198.9664370212102,0.0,0.0,0.0,0.0003295884355622833,7.841083694241148e-05,0.00015336489409228607,0.000617760870381075,0.09555910053846328,0.07159914122102615,0.023959959317437135,0.09555910051362082,1.0,0.47773865413744193,0.0016162867045794531,0.46801503133950173,0.009723622797940206,0.0008074514777092216,0.49957193573482683,0.49957193573482683,5.551115123125783e-17,1.0,1.0,536090.9329952747,579.6200072198551,0.09556239373951127,0.09555910053846328,0.0715991412212054,0.023959959317497115,0.37491879943311424,0.37491879943311424,0.1254628980693247,0.0,4.458106468895949,4.999169951580711,2.848971395399758,4.473082148276262,4.999939748111103,2.9059941422544853,24730.319392482153,21020.77148360983,0.85,1.0679277462387053,0.6637328639403007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665724110941858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.776430463113,1531.8351237985496,0.37491879943311424,0.1254628980693247,6.112871287277225,3.505410241907204
726.0,-30.05326294936968,4.9529102886989795,34.996757219425646,24.052878620009892,4.976206500579195,-26.550325666706204,-40.04983812393618,1.473269217915673,-0.5452676674737518,-5.021890976272725,39.99388788155576,42230.06672810421,25717.176474605174,25717.176474605174,67947.24320270939,77235.42192401689,77235.42192401689,25717.176474605174,102952.59839862207,102952.59839862207,102952.59839862207,127683.03419376414,91417.7089411533,56412.35374524037,38894.83910656992,24730.435795142064,63625.27490171198,21020.870425870755,1531.8376219791185,0.0,0.8868294609413429,2.821377967044739,0.0014959128612989448,354353.48059266875,1554269.7079294333,4.386212618343306,1554269.7079294333,4.386212618343306,0.85,0.09555846395108496,4.028046144702076,101325.0,128352.83492748428,1.2667439913889393,1.0,0.0,4.028046144702328,1.2848497620315933,1.2851475745280752,3.1350327981794264,22695.2983300331,2314.2763665505654,19291.00552892233,1967.1351102488957,0.85,0.8500000858501249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.739548193619,4632.441516551485,5.546392288655521,4.9529102886989795,-2.3470066417423667,7.299916930441347,3.505413906325523,3.5,1.001546830378721,0.6,0.00023177573103469755,0.998423942532726,0.00023214159953611135,198.96632495719194,0.0,0.0,0.0,0.0003295884355622833,7.841209567362899e-05,0.00015336363536106856,0.0006177558001536471,0.09555846395084988,0.07159909439000113,0.023959369560848754,0.09555846392616608,1.0,0.47774192528069015,0.0016162867045794531,0.4680183654941209,0.009723559786569228,0.0008074572869605598,0.49957552993090715,0.49957552993090715,5.551115123125783e-17,1.0,1.0,536091.0579462635,579.6199663462585,0.09556173509433318,0.09555846395084988,0.07159909439017727,0.02395936956090769,0.3749188233133694,0.3749188233133694,0.1254598999443087,0.0,4.461742967692828,4.999269001110235,2.863039005068117,4.476623308798992,5.00004075682142,2.9196821262622166,24730.435795142064,21020.870425870755,0.85,1.0679284813727559,0.6637309904490161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665711056673308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.777386878366,1531.8376219791185,0.3749188233133694,0.1254598999443087,6.112871287277225,3.505413906325523
727.0,-30.053125862538867,4.95318201802509,34.99677090390877,24.053066095244162,4.976399674661188,-26.550182971155436,-40.049700101930625,1.473456783277779,-0.5415529641875878,-5.021694815642927,39.99391302959551,42230.048870412444,25717.392480866794,25717.392480866794,67947.44135127924,77235.39888521489,77235.39888521489,25717.392480866794,102952.79136608168,102952.79136608168,102952.79136608168,127683.34292165181,91417.70861028724,56412.358595484795,38894.83334978049,24730.55155557012,63625.38490535061,21020.9688222346,1531.8401114931485,0.0,0.886830368124332,2.821351826565083,0.0014959128612989448,354356.1904210358,1554270.7921015264,4.386182135705846,1554270.7921015264,4.386182135705846,0.85,0.09555783163706204,4.028046144702076,101325.0,128352.81516247116,1.2667437963234263,1.0,0.0,4.028046144701108,1.28484888449071,1.2851466967837886,3.1350349393802195,22695.29824789252,2314.276358174557,19291.001225908396,1967.1346714635881,0.85,0.8499998993271549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.742386226159,4632.441516551485,5.546435479629515,4.95318201802509,-2.3467887797185054,7.299970797743596,3.505417482286842,3.5,1.001547852081955,0.6,0.00023177573103469755,0.9984096908276859,0.00023214491321949657,198.96621275639532,0.0,0.0,0.0,0.0003295884355622833,7.841332093929788e-05,0.00015336241009539968,0.0006177508647269934,0.09555783163683094,0.07159904806841716,0.02395878356841379,0.09555783161228648,1.0,0.4777451745043279,0.0016162867045794531,0.4680216773002868,0.009723497204041141,0.0008074630573350559,0.499579100073803,0.499579100073803,0.0,1.0,1.0,536091.1821937627,579.6199257027827,0.09556108086069975,0.09555783163683094,0.0715990480685903,0.023958783568471736,0.3749188478732127,0.3749188478732127,0.1254569208602127,0.0,4.4653562769421455,4.999369156024045,2.877012933179344,4.4801418514553575,5.000142799152684,2.933278828855748,24730.55155557012,21020.9688222346,0.85,1.06792974930302,0.6637295622373687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665698088446884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.77834983794,1531.8401114931485,0.3749188478732127,0.1254569208602127,6.112871287277225,3.505417482286842
728.0,-30.052988689967336,4.9534519612689065,34.996784507388824,24.053252452891343,4.976591588511768,-26.5500403244831,-40.04955830806864,1.473643223027443,-0.5378619986607305,-5.021499990876151,39.993938039164306,42230.015704894446,25717.60681074203,25717.60681074203,67947.62251563647,77235.3765027621,77235.3765027621,25717.60681074203,102952.98331350413,102952.98331350413,102952.98331350413,127683.65001355248,91417.70839074046,56412.34759287246,38894.84533096445,24730.66670004835,63625.5120310128,21021.066695041096,1531.8425939396861,0.0,0.8868312690040426,2.8213258450499206,0.0014959128612989448,354358.881811443,1554271.870304482,4.386151864909433,1554271.870304482,4.386151864909433,0.85,0.09555720358266204,4.028046144702076,101325.0,128352.79723476911,1.2667436193907635,1.0,0.0,4.0280461447030005,1.28484801221729,1.2851458243081861,3.135037067731295,22695.298193387986,2314.2763526166414,19291.002547526656,1967.134806231145,0.85,0.8499999596016266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.745155104836,4632.441516551485,5.54647839172877,4.9534519612689065,-2.3465724092744735,7.30002437054338,3.5054209711147166,3.5,1.0015488488899191,0.6,0.00023177573103469755,0.9983954304285714,0.00023214822901904255,198.9661004855496,0.0,0.0,0.0,0.0003295884355622833,7.841457970738057e-05,0.00015336115132731697,0.0006177457943510708,0.09555720358243475,0.07159900226187009,0.023958201320564664,0.09555720355804034,1.0,0.4777484019326829,0.0016162867045794531,0.4680249668839865,0.009723435048696466,0.0008074687890588797,0.4995826463034463,0.4995826463034463,0.0,1.0,1.0,536091.3057571321,579.6198852830937,0.0955604310110171,0.09555720358243475,0.07159900226204038,0.023958201320621646,0.3749188731098196,0.3749188731098196,0.12545396070391138,0.0,4.468946556835078,4.999470380128116,2.890893895972397,4.483637992215392,5.000245759106292,2.9467854247574223,24730.66670004835,21021.066695041096,0.85,1.0679304629016888,0.6637277148246822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665685205578976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.779320712467,1531.8425939396861,0.3749188731098196,0.12545396070391138,6.112871287277225,3.5054209711147166
729.0,-30.05285121010664,4.9537201325766524,34.99679803071844,24.05343783264982,4.976782327944573,-26.549897518712434,-40.04941270742563,1.473828636550366,-0.5341945427912833,-5.021306476835739,39.993962911561475,42229.96800221112,25717.81944307048,25717.81944307048,67947.7874452816,77235.3548143853,77235.3548143853,25717.81944307048,102953.17425745577,102953.17425745577,102953.17425745577,127683.95548377924,91417.70826529125,56412.32145311696,38894.874235749216,24730.781226323466,63625.65546207268,21021.164042374945,1531.8450686244898,0.0,0.8868321637038219,2.8213000223966187,0.0014959128612989448,354361.5551108105,1554272.9425943098,4.386121801808556,1554272.9425943098,4.386121801808556,0.85,0.09555657975448995,4.028046144702076,101325.0,128352.77206917494,1.2667433710256595,1.0,0.0,4.028046144699578,1.2848471447463299,1.2851449566361568,3.1350391843672125,22695.29816224405,2314.2763494408437,19291.00040737706,1967.134587996621,0.85,0.8499998664688008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.747855793342,4632.441516551485,5.546521019239291,4.9537201325766524,-2.3463575077339742,7.300077640310627,3.50542437402331,3.5,1.0015498211495173,0.6,0.00023177573103469755,0.9983811383042773,0.00023215155229030287,198.9659879633258,0.0,0.0,0.0,0.0003295884355622833,7.841587228941607e-05,0.00015335985874528147,0.0006177405877709859,0.09555657975426646,0.0715989569608412,0.02395762279342525,0.09555657973000425,1.0,0.47775160769861474,0.0016162867045794531,0.4680282343805694,0.009723373318045356,0.0008074744823684561,0.4995861687661135,0.4995861687661135,5.551115123125783e-17,1.0,1.0,536091.4286427936,579.6198450850919,0.09555978552042176,0.09555657975426646,0.07159895696100865,0.023957622793481285,0.3749188990194714,0.3749188990194714,0.12545101936590186,0.0,4.472513965258372,4.999572683981626,2.9046824625812633,4.487111934044435,5.000349888875121,2.9602019473661016,24730.781226323466,21021.164042374945,0.85,1.0679306476580874,0.6637254688462023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665672407406914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.780297874233,1531.8450686244898,0.3749188990194714,0.12545101936590186,6.112871287277225,3.50542437402331
730.0,-30.052713719025263,4.953986545374411,34.996811474919454,24.053622094821208,4.976971758748665,-26.54975483364311,-40.04927468542007,1.4740128733665379,-0.5305503299024394,-5.021114290654793,39.993987653421506,42229.95178714185,25718.03046426899,25718.03046426899,67947.98225141084,77235.333796093,77235.333796093,25718.03046426899,102953.36426036198,102953.36426036198,102953.36426036198,127684.25944304862,91417.7082758161,56412.32626686497,38894.86889883459,24730.895182686643,63625.764081521236,21021.260905283645,1531.8475387191231,0.0,0.886833052112597,2.8212743530467677,0.0014959128612989448,354364.21008213,1554274.0092570211,4.386091950134556,1554274.0092570211,4.386091950134556,0.85,0.09555596015019044,4.028046144702076,101325.0,128352.75302795105,1.2667431831033906,1.0,0.0,4.028046144701256,1.2848462827818399,1.285144094471874,3.135041287570131,22695.29816485694,2314.2763497072847,19290.999449963187,1967.1344903675758,0.85,0.8499998241853804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7504893160585,4632.441516551485,5.546563379575448,4.953986545374411,-2.3461440835175904,7.300130628892001,3.5054276923032615,3.5,1.0015507692295034,0.6,0.00023177573103469755,0.9983668452342187,0.00023215487587663485,198.9658754320456,0.0,0.0,0.0,0.0003295884355622833,7.841709760964406e-05,0.0001533586334250535,0.0006177356521245656,0.09555596014997084,0.07159891217996348,0.02395704797000736,0.09555596012585794,1.0,0.47775479191076253,0.0016162867045794531,0.4680314798993287,0.009723312011433881,0.0008074801374672683,0.4995896675877002,0.4995896675877002,0.0,1.0,1.0,536091.5508835245,579.6198050980549,0.09555914436233826,0.09555596014997084,0.07159891218012802,0.02395704797006242,0.3749189256005467,0.3749189256005467,0.1254480967311325,0.0,4.476058701232148,4.999676052929715,2.9183794399950784,4.490563960752354,5.000454992553955,2.9735300775486735,24730.895182686643,21021.260905283645,0.85,1.0679318862772589,0.6637240809090205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665659693259703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.781285764446,1531.8475387191231,0.3749189256005467,0.1254480967311325,6.112871287277225,3.5054276923032615
731.0,-30.05257607191649,4.954251213624084,34.99682484057791,24.0538053092547,4.977160033860982,-26.549612123771784,-40.04913285663349,1.474196085716204,-0.526929590009729,-5.0209233909182105,39.99401225409382,42229.92050405489,25718.23981003929,25718.23981003929,67948.16031409419,77235.31339128524,77235.31339128524,25718.23981003929,102953.55320132452,102953.55320132452,102953.55320132452,127684.56168842773,91417.70836853566,56412.31548130496,38894.88098581189,24731.008487103198,63625.88947291509,21021.35721403772,1531.8499985643418,0.0,0.8868339344798148,2.821248844857741,0.0014959128612989448,354366.8472972159,1554275.0698334426,4.386062301504845,1554275.0698334426,4.386062301504845,0.85,0.09555534470984398,4.028046144702076,101325.0,128352.7314813029,1.2667429704545068,1.0,0.0,4.028046144700721,1.2848454256115334,1.285143237102886,3.135043379077987,22695.298187875436,2314.2763520545177,19291.004015517407,1967.1349559245418,0.85,0.85000002449068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.753056543667,4632.441516551485,5.546605457830917,4.954251213624084,-2.3459321021323465,7.30018331575643,3.5054309270515467,3.5,1.001551693443299,0.6,0.00023177573103469755,0.9983525361652191,0.00023215820327854666,198.96576277319036,0.0,0.0,0.0,0.0003295884355622833,7.841835674383336e-05,0.0001533573742908642,0.0006177305802739487,0.09555534470962797,0.07159886788926081,0.023956476820367154,0.09555534468565197,1.0,0.4777579547159607,0.0016162867045794531,0.4680347035928479,0.00972325112311284,0.0008074857545945694,0.49959314291623264,0.49959314291623264,0.0,1.0,1.0,536091.6724267041,579.619765339196,0.09555850751504219,0.09555534470962797,0.07159886788942266,0.02395647682042131,0.3749189528515791,0.3749189528515791,0.12544519269492185,0.0,4.479580847556406,4.999780418477712,2.931985334835474,4.49399380090847,5.000560897634102,2.9867692279407265,24731.008487103198,21021.35721403772,0.85,1.0679325802277237,0.6637222811954833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665647062500482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.782278462106,1531.8499985643418,0.3749189528515791,0.12544519269492185,6.112871287277225,3.5054309270515467
732.0,-30.052438207816138,4.954514150617331,34.996838128737664,24.05398751087489,4.977347080833676,-26.54946934140027,-40.048991062771506,1.4743782144178175,-0.5233316909305472,-5.020733792592905,39.994036728086094,42229.89005532221,25718.447560810397,25718.447560810397,67948.3376161326,77235.29367936113,77235.29367936113,25718.447560810397,102953.74124017153,102953.74124017153,102953.74124017153,127684.86247550885,91417.70856913827,56412.30494509936,38894.892915598786,24731.12123533733,63626.01415093611,21021.45305003673,1531.8524540208036,0.0,0.8868348106769154,2.821223487695401,0.0014959128612989448,354369.4665489912,1554276.1249490168,4.386032860238369,1554276.1249490168,4.386032860238369,0.85,0.09555473344198533,4.028046144702076,101325.0,128352.71589199675,1.2667428166000172,1.0,0.0,4.0280461447009905,1.2848445735122742,1.2851423848061205,3.1350454582151803,22695.298237676903,2314.276357132854,19291.005177019208,1967.1350743647636,0.85,0.8500000738035616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.755558492889,4632.441516551485,5.546647270137702,4.954514150617331,-2.3457215704534113,7.300235721070742,3.5054340795491554,3.5,1.0015525941569015,0.6,0.00023177573103469755,0.9983382047606536,0.00023216153596993173,198.9656499368637,0.0,0.0,0.0,0.0003295884355622833,7.841961558665208e-05,0.00015335611544804546,0.000617725509596986,0.09555473344177293,0.0715988241112419,0.023955909330531037,0.09555473341794318,1.0,0.47776109622313956,0.0016162867045794531,0.4680379055687651,0.009723190654374445,0.000807491333968714,0.4995965948868074,0.4995965948868074,5.551115123125783e-17,1.0,1.0,536091.7933440096,579.6197257850683,0.09555787494916415,0.09555473344177293,0.07159882411140103,0.02395590933058429,0.37491898076795027,0.37491898076795027,0.12544230714320032,0.0,4.483080621178942,4.999885814386516,2.9455008825219693,4.497402101662374,5.000667939678465,2.9999209455670552,24731.12123533733,21021.45305003673,0.85,1.0679332741941512,0.6637205020440667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665634514466992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.78327886855,1531.8524540208036,0.37491898076795027,0.12544230714320032,6.112871287277225,3.5054340795491554
733.0,-30.052300195840328,4.954775369891449,34.99685134018618,24.054168664757185,4.97753293689329,-26.549326545026066,-40.04885304076595,1.474559286078939,-0.5197566955527009,-5.020545468182557,39.9940610700175,42229.87588117301,25718.653687105816,25718.653687105816,67948.52956827883,77235.27462599568,77235.27462599568,25718.653687105816,102953.9283131015,102953.9283131015,102953.9283131015,127685.1616962114,91417.70888629156,56412.310141468544,38894.88749424779,24731.23338310991,63626.1208773577,21021.548375643422,1531.8549019176744,0.0,0.8868356808634308,2.8211982855804982,0.0014959128612989448,354372.0682170022,1554277.1743717594,4.386003620973837,1554277.1743717594,4.386003620973837,0.85,0.09555412630227562,4.028046144702076,101325.0,128352.69779726642,1.2667426380189135,1.0,0.0,4.0280461447026825,1.2848437263595585,1.2851415374570452,3.135047525285455,22695.298316413162,2314.2763651617183,19291.002907724705,1967.134842961124,0.85,0.8499999708650455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.757996038437,4632.441516551485,5.546688809094494,4.954775369891449,-2.345512464285846,7.300287834177295,3.505437150898158,3.5,1.001553471685188,0.6,0.00023177573103469755,0.9983238582062541,0.000232164872280166,198.96553697963506,0.0,0.0,0.0,0.0003295884355622833,7.84208409609559e-05,0.00015335489007374165,0.0006177205737327457,0.09555412630206692,0.07159878082801163,0.02395534547405529,0.09555412627837435,1.0,0.4777642165637839,0.0016162867045794531,0.46804108596268257,0.009723130601101328,0.0008074968758115239,0.49960002363666606,0.49960002363666606,5.551115123125783e-17,1.0,1.0,536091.9136088542,579.6196864443683,0.09555724664291995,0.09555412630206692,0.07159878082816801,0.023955345474107614,0.37491900934867795,0.37491900934867795,0.12543943996860596,0.0,4.48655816153007,4.999992230447958,2.958926642072811,4.500788772629846,5.0007760133456145,3.0129851618740418,24731.23338310991,21021.548375643422,0.85,1.0679344997198992,0.6637191659471595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665622048528766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.784288210296,1531.8549019176744,0.37491900934867795,0.12543943996860596,6.112871287277225,3.505437150898158
734.0,-30.052161996818214,4.955034884689181,34.99686447578246,24.05434880582618,4.977717612115774,-26.54918369840334,-40.04871117705477,1.474739313700995,-0.516204377313386,-5.020358415406723,39.99408528354682,42229.84674912454,25718.858224272117,25718.858224272117,67948.70497339666,77235.2562314764,77235.2562314764,25718.858224272117,102954.11445574852,102954.11445574852,102954.11445574852,127685.4594082506,91417.7093084391,56412.29982608745,38894.89942483516,24731.34495250207,63626.24437733723,21021.64320962676,1531.8573434793686,0.0,0.8868365450378441,2.8211732357584323,0.0014959128612989448,354374.6523324475,1554278.2182593984,4.385974583761403,1554278.2182593984,4.385974583761403,0.85,0.0955535232736853,4.028046144702076,101325.0,128352.67669602703,1.2667424297658725,1.0,0.0,4.028046144701192,1.2848428840925388,1.285140694994798,3.135049580437231,22695.298421215226,2314.2763758485544,19291.00168781854,1967.1347185653146,0.85,0.8499999131884338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.760370131421,4632.441516551485,5.546730081188811,4.955034884689181,-2.3453047779288787,7.300339662618059,3.5054401422968793,3.5,1.0015543263705369,0.6,0.00023177573103469755,0.9983094924309515,0.0002321682131563308,198.96542386944503,0.0,0.0,0.0,0.0003295884355622833,7.842210046078483e-05,0.0001533536305739127,0.0006177155004093155,0.09555352327348014,0.07159873804284315,0.02395478523063699,0.09555352324992548,1.0,0.4777673158601094,0.0016162867045794531,0.46804424489849544,0.00972307096161398,0.0008075023803449757,0.499603429303146,0.499603429303146,5.551115123125783e-17,1.0,1.0,536092.0332393178,579.6196473111828,0.09555662257001084,0.09555352327348014,0.07159873804299689,0.023954785230688412,0.3749190385930441,0.3749190385930441,0.12543659105893157,0.0,4.490013634524473,5.000099665740549,2.972263250187723,4.504154038093361,5.000885106922112,3.0259627779219613,24731.34495250207,21021.64320962676,0.85,1.0679351836393949,0.6637174197911045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665609664043678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.785305109952,1531.8573434793686,0.3749190385930441,0.12543659105893157,6.112871287277225,3.5054401422968793
