time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
735.0,-30.052023656452,4.955292708078553,34.99687753637141,24.05452789915728,4.977901105771171,-26.549040842718764,-40.048569383192785,1.4749182920378605,-0.5126745917355038,-5.020172626734093,39.99410936998147,42229.81818368374,25719.061193275287,25719.061193275287,67948.87937695903,77235.2384840378,77235.2384840378,25719.061193275287,102954.2996773131,102954.2996773131,102954.2996773131,127685.75562616976,91417.70984209962,56412.2895417451,38894.911444838355,24731.455948856656,63626.36739369501,21021.737556528158,1531.859778846516,0.0,0.8868374032338723,2.82114833717423,0.0014959128612989448,354377.2189990721,1554279.2566682869,4.385945747467352,1554279.2566682869,4.385945747467352,0.8500000000000001,0.09555292433295037,4.028046144702076,101325.0,128352.65732074658,1.2667422385467217,1.0,0.0,4.028046144702038,1.2848420467357395,1.28513985744391,3.135051623610623,22695.298553701425,2314.276389358387,19291.00152257367,1967.1347017150274,0.85,0.849999900945452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.762681670326,4632.441516551485,5.54677108986962,4.955292708078553,-2.3450985019124313,7.300391209990984,3.505443054877348,3.5,1.001555158536385,0.6,0.00023177573103469755,0.9982951121862631,0.00023217155749376498,198.96531064369955,0.0,0.0,0.0,0.0003295884355622833,7.842335935916415e-05,0.0001533523716755334,0.000617710429508552,0.09555292433274862,0.07159869575420195,0.023954228578546663,0.09555292430933257,1.0,0.4777703942331528,0.0016162867045794531,0.4680473824994781,0.009723011733674753,0.000807507847784681,0.49960681201964663,0.49960681201964663,5.551115123125783e-17,1.0,1.0,536092.1522418588,579.6196083833988,0.09555600270599376,0.09555292433274862,0.07159869575435313,0.023954228578597248,0.3749190685010984,0.3749190685010984,0.12543376030317907,0.0,4.493447198285082,5.000208106297748,2.985511351716923,4.507498034998605,5.000995164228527,3.0388544808470215,24731.455948856656,21021.737556528158,0.85,1.067935859932377,0.663715687591941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266559736038359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.78633035717,1531.859778846516,0.3749190685010984,0.12543376030317907,6.112871287277225,3.505443054877348
736.0,-30.051885358834415,4.955548852736925,34.996890522692745,24.05470594475048,4.978083402969585,-26.548898145171588,-40.0484275544062,1.4750961893067058,-0.509167362380083,-5.019988105145345,39.99413332794763,42229.78954105803,25719.262640995366,25719.262640995366,67949.05218205339,77235.22130940478,77235.22130940478,25719.262640995366,102954.48395040014,102954.48395040014,102954.48395040014,127686.05031628505,91417.71048139178,56412.278713045045,38894.92418705193,24731.566365884904,63626.49055293684,21021.831411002167,1531.8622077273478,0.0,0.8868382554414456,2.8211235897634257,0.0014959128612989448,354379.76817539963,1554280.2895391926,4.385917112429241,1554280.2895391926,4.385917112429241,0.85,0.09555232945867034,4.028046144702076,101325.0,128352.63972710108,1.2667420649109409,1.0,0.0,4.0280461447009035,1.284841214437839,1.2851390249530927,3.1350536544428027,22695.298712411663,2314.276405542327,19291.00693718839,1967.135253852069,0.85,0.8500001335800209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.764931529324,4632.441516551485,5.5468118442037335,4.955548852736925,-2.344893634576517,7.3004424873134415,3.505445889740957,3.5,1.0015559684974162,0.6,0.00023177573103469755,0.9982807366085641,0.00023217490084212567,198.9651974530708,0.0,0.0,0.0,0.0003295884355622833,7.842461858630748e-05,0.00015335111244839007,0.0006177053572835121,0.0955523294584721,0.07159865396167146,0.023953675496800636,0.09555232943519001,1.0,0.477773451801144,0.0016162867045794531,0.4680504988867034,0.009722952914440603,0.0008075132783364164,0.4996101719134823,0.4996101719134823,0.0,1.0,1.0,536092.270609688,579.619569663237,0.09555538702666153,0.0955523294584721,0.07159865396182001,0.023953675496850336,0.3749190990727128,0.3749190990727128,0.12543094759223664,0.0,4.496858979145372,5.000317464202283,2.9986716849924164,4.510820742765247,5.001105781570743,3.051661363643973,24731.566365884904,21021.831411002167,0.85,1.0679365087018309,0.6637139526958997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665585136928639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.78736304261,1531.8622077273478,0.3749190990727128,0.12543094759223664,6.112871287277225,3.505445889740957
737.0,-30.051746921483964,4.9558033315457575,34.99690343546009,24.054882977530383,4.97826452286613,-26.548755439574027,-40.04828576054422,1.475273040956249,-0.5056824898121022,-5.019804825954958,39.99415715816433,42229.76145913121,25719.462542940157,25719.462542940157,67949.22400207137,77235.20474259091,77235.20474259091,25719.462542940157,102954.66728553106,102954.66728553106,102954.66728553106,127686.34348376546,91417.7111953625,56412.26791190303,38894.936981621635,24731.676198234407,63626.61317985604,21021.924768499244,1531.8646292603885,0.0,0.8868391017836962,2.821098993752788,0.0014959128612989448,354382.3002021674,1554281.3169031055,4.385888674508918,1554281.3169031055,4.385888674508918,0.85,0.09555173861810798,4.028046144702076,101325.0,128352.61907127047,1.2667418610537426,1.0,0.0,4.028046144700044,1.2848403870329694,1.2851381973564409,3.1350556733384463,22695.298889661546,2314.2764236167855,19290.99992302185,1967.1345386061346,0.85,0.8499998178834091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.767120506339,4632.441516551485,5.5468523379564445,4.9558033315457575,-2.3446901539979046,7.300493485543662,3.5054486478930302,3.5,1.0015567565408658,0.6,0.00023177573103469755,0.9982663467297315,0.00023217824761295698,198.96508414820568,0.0,0.0,0.0,0.0003295884355622833,7.842587752205785e-05,0.00015334985351263969,0.0006177002862322164,0.09555173861791309,0.07159861265502875,0.023953125962884344,0.0955517385947724,1.0,0.47777648869140327,0.0016162867045794531,0.4680535941900084,0.009722894501394864,0.0008075186722257916,0.4996135091242383,0.4996135091242383,5.551115123125783e-17,1.0,1.0,536092.3883463594,579.619531149535,0.09555477550836722,0.09555173861791309,0.07159861265517477,0.023953125962933208,0.3749191303031214,0.3749191303031214,0.12542815282460254,0.0,4.500249102641419,5.000427706728772,3.011744822185676,4.5141223361428615,5.001217199586165,3.0643833846690995,24731.676198234407,21021.924768499244,0.85,1.067937150921367,0.6637122321717573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665572993077499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.788399483,1531.8646292603885,0.3749191303031214,0.12542815282460254,6.112871287277225,3.5054486478930302
738.0,-30.051608287721187,4.956056157335247,34.99691627544148,24.055059032421582,4.978444522236166,-26.548612669292975,-40.04814770361406,1.4754489038079428,-0.5022197253830427,-5.01962277622421,39.99418086364376,42229.74981754235,25719.66090526123,25719.66090526123,67949.41072280359,77235.18881053927,77235.18881053927,25719.66090526123,102954.8497158005,102954.8497158005,102954.8497158005,127686.63517545158,91417.71201076747,56412.27301777068,38894.93221444087,24731.785459651077,63626.71767409195,21022.017640703416,1531.8670439502207,0.0,0.8868399423156779,2.821074547344851,0.0014959128612989448,354384.81525783986,1554282.3388898754,4.385860431855766,1554282.3388898754,4.385860431855766,0.85,0.09555115178786945,4.028046144702076,101325.0,128352.60481819058,1.266741720386781,1.0,0.0,4.028046144704037,1.2848395642552723,1.285137374388034,3.135057680946212,22695.299092093435,2314.2764442590933,19291.00738247732,1967.1352992589032,0.85,0.8500001389802305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.769249464923,4632.441516551485,5.546892571423355,4.956056157335247,-2.34448804683059,7.3005442041658375,3.505451330421589,3.5,1.0015575229775968,0.6,0.00023177573103469755,0.9982519366590346,0.00023218159917666502,198.96497068271515,0.0,0.0,0.0,0.0003295884355622833,7.84271032969108e-05,0.00015334862773778676,0.0006176953487545458,0.09555115178767778,0.07159857183153273,0.02395257995614506,0.09555115176466715,1.0,0.4777795050291821,0.0016162867045794531,0.46805666853654887,0.00972283649263327,0.0008075240296789536,0.4996168237918321,0.4996168237918321,0.0,1.0,1.0,536092.505466754,579.619492837425,0.09555416812564825,0.09555115178767778,0.07159857183167635,0.0239525799561931,0.37491916218713767,0.37491916218713767,0.125425375895275,0.0,4.50361772077207,5.000538844691334,3.02473131160275,4.517403050841153,5.001329580924846,3.0770209750891695,24731.785459651077,21022.017640703416,0.85,1.0679383316746478,0.6637109591893628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665560928219166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.789443332626,1531.8670439502207,0.37491916218713767,0.125425375895275,6.112871287277225,3.505451330421589
739.0,-30.051469521567885,4.9563073425357995,34.996929043528645,24.05523407449948,4.97862335613673,-26.54846989636036,-40.04800590975208,1.4756237309292732,-0.4987788055129272,-5.019441959622022,39.994204449525235,42229.723025653184,25719.857775933695,25719.857775933695,67949.58080158688,77235.17351631777,77235.17351631777,25719.857775933695,102955.03129225146,102955.03129225146,102955.03129225146,127686.9254759833,91417.71293873002,56412.26244806579,38894.94498962692,24731.89418373185,63626.83917335877,21022.11005617207,1531.8694538188524,0.0,0.8868407770002319,2.821050246602215,0.0014959128612989448,354387.3132914443,1554283.355721063,4.385832385717592,1554283.355721063,4.385832385717592,0.85,0.09555056895676205,4.028046144702076,101325.0,128352.58327154248,1.2667415077378976,1.0,0.0,4.028046144703927,1.284838746324304,1.2851365562674792,3.1350596767303305,22695.299322468785,2314.276467750841,19291.00240321187,1967.1347915151323,0.85,0.8499999109557196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.771319273395,4632.441516551485,5.546932553914288,4.9563073425357995,-2.344287311987388,7.300594654523188,3.5054539384206618,3.5,1.001558268120189,0.6,0.00023177573103469755,0.9982375130519092,0.0002321849539856403,198.96485710899847,0.0,0.0,0.0,0.0003295884355622833,7.842836226953674e-05,0.0001533473687651608,0.0006176902775547134,0.09555056895657368,0.0715985314982475,0.023952037458326185,0.09555056893369338,1.0,0.4777825009258721,0.0016162867045794531,0.4680597220387996,0.009722778887072537,0.0008075293509015108,0.49962011604347417,0.49962011604347417,5.551115123125783e-17,1.0,1.0,536092.6219962636,579.619454718601,0.09555356485345202,0.09555056895657368,0.07159853149838863,0.023952037458373415,0.37491919472185825,0.37491919472185825,0.1254226166953857,0.0,4.5069650148508345,5.000650890427551,3.037631813482733,4.520663154109116,5.001442912420998,3.0895752123615807,24731.89418373185,21022.11005617207,0.85,1.0679389654490032,0.6637092707150415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665548941745075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.790495731624,1531.8694538188524,0.37491919472185825,0.1254226166953857,6.112871287277225,3.5054539384206618
740.0,-30.051330761575358,4.9565568994956175,34.996941740396636,24.055408138688676,4.978801033598795,-26.54832724462886,-40.04786411589009,1.4757975166523971,-0.49535983137695894,-5.019262365345536,39.99422791128052,42229.69628228032,25720.053164821835,25720.053164821835,67949.74944710215,77235.1587904689,77235.1587904689,25720.053164821835,102955.21195529072,102955.21195529072,102955.21195529072,127687.21429425335,91417.71396930344,56412.2514611151,38894.95834243149,24732.002338962626,63626.96068139412,21022.20198811823,1531.871856809572,0.0,0.8868416059088409,2.821026094099984,0.0014959128612989448,354389.79445194587,1554284.3672014386,4.38580453369177,1554284.3672014386,4.38580453369177,0.85,0.09554999009146928,4.028046144702076,101325.0,128352.56768223632,1.266741353883408,1.0,0.0,4.028046144702066,1.2848379332665625,1.2851357430212809,3.1350616606261004,22695.29957831824,2314.276493840225,19291.007457185635,1967.135306877031,0.85,0.8500001240615979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.773330721323,4632.441516551485,5.546972286613948,4.9565568994956175,-2.3440879378520574,7.300644837347675,3.505456472885054,3.5,1.0015589922528725,0.6,0.00023177573103469755,0.99822309030993,0.00023218830869033038,198.9647435404537,0.0,0.0,0.0,0.0003295884355622833,7.842962126084669e-05,0.00015334610977385088,0.0006176852062796213,0.09554999009128415,0.07159849164516971,0.02395149844611444,0.09554999006854392,1.0,0.47778547650390313,0.0016162867045794531,0.46806275482290477,0.00972272168099837,0.0008075346361008878,0.4996233860074985,0.4996233860074985,5.551115123125783e-17,1.0,1.0,536092.7379125166,579.6194168003813,0.09555296566950029,0.09554999009128415,0.07159849164530843,0.023951498446160846,0.37491922790630583,0.37491922790630583,0.1254198751201294,0.0,4.510291102052861,5.000763781563819,3.050446955636346,4.523902533968567,5.001556860383687,3.1020466212559086,24732.002338962626,21022.20198811823,0.85,1.067939576547652,0.6637075829182139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266553703306562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.791555403972,1531.871856809572,0.37491922790630583,0.1254198751201294,6.112871287277225,3.505456472885054
741.0,-30.051191871142265,4.9568048405115,34.996954366734194,24.05558122498917,4.978977601562247,-26.54818458647,-40.047726093884535,1.4759703168899232,-0.49196261445126765,-5.019083981219101,39.994251250658834,42229.68574753929,25720.247078094115,25720.247078094115,67949.93282563341,77235.1446447912,77235.1446447912,25720.247078094115,102955.39172288531,102955.39172288531,102955.39172288531,127687.50165472052,91417.71507795827,56412.25618070613,38894.95433028016,24732.109931835214,63627.064262115375,21022.29344205993,1531.8742530266322,0.0,0.8868424290972413,2.821002088746904,0.0014959128612989448,354392.2589072768,1554285.3734064077,4.385776873904774,1554285.3734064077,4.385776873904774,0.85,0.09554941516761828,4.028046144702076,101325.0,128352.54947615377,1.2667411742033434,1.0,0.0,4.028046144700299,1.284837124820443,1.2851349343877736,3.1350636332718036,22695.299853552136,2314.2765219062717,19291.009008441582,1967.135465061115,0.85,0.8500001821047659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.775284595036,4632.441516551485,5.547011769913809,4.9568048405115,-2.3438899118191054,7.300694752330606,3.505458934805492,3.5,1.001559695658712,0.6,0.00023177573103469755,0.9982086542350375,0.00023219166659330906,198.96462986527936,0.0,0.0,0.0,0.0003295884355622833,7.843084677969299e-05,0.00015334488425500456,0.0006176802698331571,0.09554941516743641,0.07159845226860823,0.023950962898828185,0.09554941514482558,1.0,0.4777884318855939,0.0016162867045794531,0.4680657670133385,0.009722664872255399,0.0008075398854957618,0.4996266338192012,0.4996266338192012,0.0,1.0,1.0,536092.8532241542,579.619379079939,0.09555237054930901,0.09554941516743641,0.0715984522687445,0.023950962898873773,0.3749192617365198,0.3749192617365198,0.12541715106642398,0.0,4.513596110848994,5.0008774844006325,3.0631773260404884,4.527121366767858,5.001671508419179,3.1144356329075435,24732.109931835214,21022.29344205993,0.85,1.0679407200953,0.6637063368753218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665525201595087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.792619578435,1531.8742530266322,0.3749192617365198,0.12541715106642398,6.112871287277225,3.505458934805492
742.0,-30.05105279679261,4.957051177778254,34.99696692338246,24.055753333400958,4.979153036792419,-26.548041876032038,-40.04758430002255,1.4761421160318369,-0.4885867984345964,-5.018906797511814,39.9942744734761,42229.660240958015,25720.439527989507,25720.439527989507,67950.09976894752,77235.13113267717,77235.13113267717,25720.439527989507,102955.57066066668,102955.57066066668,102955.57066066668,127687.78765506556,91417.71628721748,56412.245395498314,38894.96765746574,24732.21699439888,63627.18465186462,21022.384445239048,1531.8766441010728,0.0,0.886843246594006,2.820978226949926,0.0014959128612989448,354394.7067916029,1554286.3745866935,4.385749405395806,1554286.3745866935,4.385749405395806,0.85,0.09554884416837021,4.028046144702076,101325.0,128352.52815221006,1.2667409637523814,1.0,0.0,4.028046144701024,1.2848363210589588,1.2851341304399873,3.1350655944892423,22695.300153762008,2314.276552519159,19291.002579417054,1967.1348094830605,0.85,0.8499998875855074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.777181684887,4632.441516551485,5.547051005509682,4.957051177778254,-2.34369322309749,7.300744400875744,3.505461325177776,3.5,1.0015603786222218,0.6,0.00023177573103469755,0.9981941992697531,0.00023219502898760307,198.96451603970826,0.0,0.0,0.0,0.0003295884355622833,7.84321058078742e-05,0.00015334362522682334,0.0006176751984095458,0.0955488441681913,0.07159841337057264,0.023950430797618664,0.09554884414571103,1.0,0.47779136718563603,0.0016162867045794531,0.46806875872577797,0.009722608459858069,0.0008075450992987902,0.49962985961015377,0.49962985961015377,0.0,1.0,1.0,536092.9679599103,579.6193415478748,0.09555177946841233,0.0955488441681913,0.0715984133707067,0.02395043079766351,0.37491929620785075,0.37491929620785075,0.12541444443056793,0.0,4.516880214237574,5.0009920300743715,3.0758234973190497,4.530319999077221,5.001787142357784,3.1267427540060453,24732.21699439888,21022.384445239048,0.85,1.067941323205414,0.6637046801931769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665513446750225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.79369099139,1531.8766441010728,0.37491929620785075,0.12541444443056793,6.112871287277225,3.505461325177776
743.0,-30.050913732602393,4.957295923290026,34.99697941102724,24.05592439407485,4.979327331682176,-26.54789928879635,-40.047442506160564,1.4763128878762308,-0.4852324362976219,-5.018730809309369,39.994297576890844,42229.634767918935,25720.63053858741,25720.63053858741,67950.26530650635,77235.11818854886,77235.11818854886,25720.63053858741,102955.74872713628,102955.74872713628,102955.74872713628,127688.07223515784,91417.71760678735,56412.234186158006,38894.98157847705,24732.32350802157,63627.305086498614,21022.474981818334,1531.8790288517891,0.0,0.8868440584345394,2.820954509959199,0.0014959128612989448,354397.13817254757,1554287.3706197946,4.385722126974538,1554287.3706197946,4.385722126974538,0.85,0.09554827706627182,4.028046144702076,101325.0,128352.50855422522,1.2667407703353093,1.0,0.0,4.028046144701476,1.2848355221046779,1.2851333313005184,3.1350675439793014,22695.300481357528,2314.276585924605,19291.006169458797,1967.1351755654375,0.85,0.8500000335005433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.779022773074,4632.441516551485,5.547089997660686,4.957295923290026,-2.3434978644790347,7.300793787769061,3.5054636449874326,3.5,1.0015610414249807,0.6,0.00023177573103469755,0.9981797455861778,0.0002321983911811274,198.9644022225824,0.0,0.0,0.0,0.0003295884355622833,7.843336485474132e-05,0.00015334236617995623,0.0006176701269106666,0.09554827706609617,0.0715983749454283,0.023949902120667874,0.09554827704374519,1.0,0.47779428252323625,0.0016162867045794531,0.4680717300826576,0.009722552440578599,0.0008075502777147957,0.4996330635070805,0.4996330635070805,0.0,1.0,1.0,536093.0821057477,579.6193042087808,0.09555119240387207,0.09554827706609617,0.07159837494555993,0.023949902120711897,0.37491933131900934,0.37491933131900934,0.12541175510782468,0.0,4.520143540854463,5.001107378891561,3.0883860764696465,4.533498373011753,5.0019034300238445,3.1389687201910874,24732.32350802157,21022.474981818334,0.85,1.0679419034663005,0.6637030235762703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26655017679526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.794770718494,1531.8790288517891,0.37491933131900934,0.12541175510782468,6.112871287277225,3.5054636449874326
744.0,-30.05077448954864,4.957539089077666,34.99699183031978,24.05609458163383,4.979500570329445,-26.547756646194525,-40.04730071229858,1.476482726975397,-0.4818993838852066,-5.018556000705172,39.99432056126729,42229.60998527137,25720.82010548323,25720.82010548323,67950.4300907546,77235.1058196925,77235.1058196925,25720.82010548323,102955.92592517573,102955.92592517573,102955.92592517573,127688.35539434281,91417.71900162796,56412.22316720716,38894.995371578676,24732.429469167084,63627.42484074576,21022.56504879202,1531.8814067210865,0.0,0.8868448646985716,2.820930937707295,0.0014959128612989448,354399.5532696051,1554288.3615213989,4.3856950359612705,1554288.3615213989,4.3856950359612705,0.85,0.09554771383290933,4.028046144702076,101325.0,128352.49045949489,1.2667405917542056,1.0,0.0,4.028046144701016,1.2848347275152217,1.285132536526886,3.135069482821365,22695.30082763971,2314.2766212355605,19291.006203772165,1967.1351790644273,0.85,0.8500000220432599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.780808609881,4632.441516551485,5.5471287445210065,4.957539089077666,-2.343303820717331,7.300842909794997,3.5054658951797806,3.5,1.0015616843370803,0.6,0.00023177573103469755,0.998165273538557,0.0002322017577440241,198.96428825919605,0.0,0.0,0.0,0.0003295884355622833,7.84346239202929e-05,0.00015334110711440465,0.0006176650553365257,0.09554771383273662,0.07159833698650907,0.023949376846227558,0.09554771381050703,1.0,0.47779717802217364,0.0016162867045794531,0.4680746812102865,0.009722496811887147,0.000807555420962503,0.49963624564530673,0.49963624564530673,5.551115123125783e-17,1.0,1.0,536093.1956634627,579.6192670620688,0.0955506093318467,0.09554771383273662,0.07159833698663849,0.023949376846270843,0.3749193670671178,0.3749193670671178,0.12540908299509676,0.0,4.5233862150899995,5.001223509326394,3.100865600144914,4.5366566168199824,5.002020443470997,3.1511138069702724,24732.429469167084,21022.56504879202,0.85,1.0679424833054136,0.6637013849133235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665490164633304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.795854877877,1531.8814067210865,0.3749193670671178,0.12540908299509676,6.112871287277225,3.5054658951797806
745.0,-30.050635258794383,4.957780686599533,34.99700418210723,24.056263756379508,4.979672644468156,-26.54761413112293,-40.04716269029302,1.4766515167967789,-0.47858733763939654,-5.018382384647661,39.994343433614944,42229.60091471731,25721.00829737592,25721.00829737592,67950.60921209323,77235.0940278583,77235.0940278583,25721.00829737592,102956.10232523421,102956.10232523421,102956.10232523421,127688.63725223223,91417.7205069577,56412.22739381696,38894.99234793416,24732.534926998018,63627.527274932174,21022.654687948314,1531.8837808381618,0.0,0.8868456652949492,2.8209075046457475,0.0014959128612989448,354401.9519036216,1554289.3475936993,4.385668135418123,1554289.3475936993,4.385668135418123,0.85,0.0955471544657378,4.028046144702076,101325.0,128352.47409072344,1.2667404302069918,1.0,0.0,4.028046144699862,1.2848339378357678,1.2851317466643941,3.135071409685129,22695.30120135185,2314.2766593435936,19291.007292739392,1967.135290108181,0.85,0.8500000560287925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.782539970244,4632.441516551485,5.54716725998131,4.957780686599533,-2.3431110978240826,7.300891784423616,3.5054680767312023,3.5,1.0015623076374864,0.6,0.00023177573103469755,0.9981508029955626,0.00023220512405451417,198.96417430600678,0.0,0.0,0.0,0.0003295884355622833,7.843584951140776e-05,0.0001533398815232898,0.0006176601185989605,0.0955471544655683,0.0715982995068901,0.02394885495867819,0.09554715444347672,1.0,0.4778000537840146,0.0016162867045794531,0.46807761221064254,0.009722441573372065,0.0008075605292336237,0.49963940614344504,0.49963940614344504,5.551115123125783e-17,1.0,1.0,536093.3086676921,579.6192300964101,0.09555003022757877,0.0955471544655683,0.07159829950701711,0.023948854958720688,0.37491940344910357,0.37491940344910357,0.12540642798673504,0.0,4.526608410643746,5.001340405598057,3.113262783724963,4.539795047008283,5.00213813502279,3.1631793915187245,24732.534926998018,21022.654687948314,0.85,1.0679435791757423,0.6637001738609891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26654786362217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.796947255967,1531.8837808381618,0.37491940344910357,0.12540642798673504,6.112871287277225,3.5054680767312023
746.0,-30.050495854320598,4.95802072795053,34.997016466926816,24.05643198816108,4.97984365807509,-26.547471565737517,-40.04702470321206,1.4768193694920297,-0.47529637083880516,-5.018209917526852,39.994366186599834,42229.59251680556,25721.195037880323,25721.195037880323,67950.78755468588,77235.08281081638,77235.08281081638,25721.195037880323,102956.27784869671,102956.27784869671,102956.27784869671,127688.9176675788,91417.72208744907,56412.231793438375,38894.98921556744,24732.63981888209,63627.62903444953,21022.743846049776,1531.886146613592,0.0,0.8868464604722309,2.8208842168210766,0.0014959128612989448,354404.33467684354,1554290.328520501,4.385641416992683,1554290.328520501,4.385641416992683,0.85,0.09554659891017482,4.028046144702076,101325.0,128352.45922520655,1.2667402834957469,1.0,0.0,4.028046144701431,1.2848331525416006,1.2851309611882054,3.135073325850887,22695.30159372356,2314.2766993543732,19291.009323634204,1967.1354972018175,0.85,0.8500001308186703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.784217507947,4632.441516551485,5.547205526787326,4.95802072795053,-2.342919660310251,7.3009403882607815,3.505470190465428,3.5,1.001562911561551,0.6,0.00023177573103469755,0.9981363146242576,0.0002322084946102258,198.96406021076777,0.0,0.0,0.0,0.0003295884355622833,7.843707481010094e-05,0.00015333865622459662,0.0006176551830392834,0.09554659891000805,0.07159826247934908,0.023948336430658967,0.0955465988880373,1.0,0.4778029099445981,0.0016162867045794531,0.46808052322425886,0.009722386720339267,0.0008075656027540897,0.49964254514127976,0.49964254514127976,0.0,1.0,1.0,536093.4210821949,579.6191933236577,0.09554945507075836,0.09554659891000805,0.07159826247947405,0.023948336430700764,0.3749194404620722,0.3749194404620722,0.12540378998624963,0.0,4.52981022171133,5.001458056180411,3.1255780152037005,4.542913546688055,5.002256617722594,3.1751646564389375,24732.63981888209,21022.743846049776,0.85,1.0679446741272678,0.6636989804215625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266546718217429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.798044029096,1531.886146613592,0.3749194404620722,0.12540378998624963,6.112871287277225,3.505470190465428
747.0,-30.05035633339578,4.95825922461952,34.99702868558872,24.056599276978545,4.980013576948533,-26.54732900503095,-40.046882909350074,1.476986248583775,-0.4720260928465905,-5.018038613687622,39.99438882924763,42229.568908475,25721.38039972118,25721.38039972118,67950.94930819617,77235.07219065528,77235.07219065528,25721.38039972118,102956.45259037646,102956.45259037646,102956.45259037646,127689.19679756692,91417.7237744042,56412.22049222428,38895.003646866586,24732.74420719047,63627.74785405706,21022.832576111898,1531.8885079707748,0.0,0.8868472501248555,2.820861067372181,0.0014959128612989448,354406.7013908319,1554291.3046909126,4.385614884231194,1554291.3046909126,4.385614884231194,0.85,0.09554604716719067,4.028046144702076,101325.0,128352.44124182839,1.2667401060136037,1.0,0.0,4.028046144703656,1.2848323718033619,1.285130180269001,3.135075230902223,22695.3020125259,2314.2767420603263,19291.007839868227,1967.1353458997953,0.85,0.8500000497557253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.785842044324,4632.441516551485,5.547243559642345,4.95825922461952,-2.342729515177797,7.300988739797317,3.5054722374173117,3.5,1.0015634964049462,0.6,0.00023177573103469755,0.998121814377268,0.00023221186802665296,198.96394602035076,0.0,0.0,0.0,0.0003295884355622833,7.843833393071145e-05,0.0001533373971039861,0.0006176501112433625,0.09554604716702673,0.07159822592003695,0.02394782124698978,0.09554604714518908,1.0,0.4778057466116216,0.0016162867045794531,0.46808341435887457,0.009722332252747068,0.0008075706417300917,0.4996456627663816,0.4996456627663816,5.551115123125783e-17,1.0,1.0,536093.5329515678,579.6191567292246,0.09554888383421416,0.09554604716702673,0.0715982259201598,0.02394782124703087,0.3749194781035195,0.3749194781035195,0.12540116888509348,0.0,4.532991826541945,5.001576483826398,3.137811914318206,4.546012520841032,5.002375941231719,3.1870710416094425,24732.74420719047,21022.832576111898,0.85,1.067945222013126,0.6636973699797916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665455801917398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.799148923423,1531.8885079707748,0.3749194781035195,0.12540116888509348,6.112871287277225,3.5054722374173117
748.0,-30.05021673447036,4.958496188076934,34.99704083874325,24.0567656577565,4.980182441585842,-26.547186479562754,-40.046741150412686,1.4771521866783022,-0.46877652938314895,-5.0178684605176525,39.99441135852202,42229.54563719803,25721.564385110363,25721.564385110363,67951.11002230839,77235.06212494387,77235.06212494387,25721.564385110363,102956.62651005424,102956.62651005424,102956.62651005424,127689.47457888747,91417.72555734045,56412.20906959496,38895.018319717215,24732.848068833235,63627.86638855045,21022.92085850825,1531.8908632983678,0.0,0.8868480343280939,2.820838058091367,0.0014959128612989448,354409.05221958546,1554292.2759740297,4.385588534603846,1554292.2759740297,4.385588534603846,0.85,0.09554549920517764,4.028046144702076,101325.0,128352.42058599778,1.2667399021564054,1.0,0.0,4.028046144701406,1.284831595468488,1.285129403754182,3.135077125211363,22695.30245515644,2314.2767871960805,19291.007301920763,1967.1352910444202,0.85,0.8500000094749911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.787414271616,4632.441516551485,5.547281358196774,4.958496188076934,-2.3425406497707817,7.3010368378477155,3.505474218459041,3.5,1.001564062416869,0.6,0.00023177573103469755,0.9981073062511837,0.00023221524337421176,198.96383176622564,0.0,0.0,0.0,0.0003295884355622833,7.84395927598725e-05,0.00015333613827482503,0.0006176450406214134,0.09554549920501672,0.07159818982013734,0.02394730938487938,0.09554549918330041,1.0,0.4778085639028531,0.0016162867045794531,0.4680862857355033,0.009722278167349746,0.000807575646363563,0.4996487591436871,0.4996487591436871,0.0,1.0,1.0,536093.6442608092,579.6191203180182,0.09554831649640914,0.09554549920501672,0.07159818982025794,0.023947309384919707,0.3749195163733253,0.3749195163733253,0.12539856457939166,0.0,4.536153349871256,5.00169565822074,3.149965046314719,4.549091931134512,5.002495914229485,3.1988989440724254,24732.848068833235,21022.92085850825,0.85,1.0679457583467846,0.6636957678152956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665444494906102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.800260797474,1531.8908632983678,0.3749195163733253,0.12539856457939166,6.112871287277225,3.505474218459041
749.0,-30.05007719413901,4.958731629303398,34.997052927079906,24.056931060645752,4.980350208380694,-26.547044116582377,-40.046603163331724,1.477317130824045,-0.4655475657623356,-5.0176994678022515,39.9944337768644,42229.5379118303,25721.74705282431,25721.74705282431,67951.28496465461,77235.0525719646,77235.0525719646,25721.74705282431,102956.79962478891,102956.79962478891,102956.79962478891,127689.75104873188,91417.72743237636,56412.21277224195,38895.016289038234,24732.951423942963,63627.9677129812,21023.008710351518,1531.8932139819904,0.0,0.8868488130234227,2.820815186296406,0.0014959128612989448,354411.3870276623,1554293.242475095,4.385562370076388,1554293.242475095,4.385562370076388,0.85,0.0955449550134352,4.028046144702076,101325.0,128352.40577615694,1.2667397559946405,1.0,0.0,4.028046144703019,1.2848308237846944,1.2851286318915216,3.135079008173823,22695.30292065158,2314.2768346633743,19291.00776301474,1967.1353380629205,0.85,0.8500000123576626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.788934892843,4632.441516551485,5.547318934287171,4.958731629303398,-2.34235306795047,7.301084697253868,3.5054761344763934,3.5,1.001564609850398,0.6,0.00023177573103469755,0.9980928044419566,0.00023221861735020285,198.96371756018766,0.0,0.0,0.0,0.0003295884355622833,7.844081811262677e-05,0.00015333491292207076,0.0006176401048439757,0.095544955013277,0.0715981541863173,0.0239468008269597,0.09554495499169154,1.0,0.4778113619232053,0.0016162867045794531,0.4680891374606733,0.009722224462531959,0.0008075806168437798,0.499651834390302,0.499651834390302,0.0,1.0,1.0,536093.7550219796,579.6190840860926,0.0955477530337874,0.095544955013277,0.07159815418643585,0.023946800826999345,0.3749195552700725,0.3749195552700725,0.1253959769661142,0.0,4.539294924824958,5.001815512175824,3.162038119370038,4.5521519020398955,5.002616279441895,3.2106496024773037,24732.951423942963,21023.008710351518,0.85,1.067946807152091,0.6636945894975481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665433260596335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.801378884833,1531.8932139819904,0.3749195552700725,0.1253959769661142,6.112871287277225,3.5054761344763934
750.0,-30.049937539914787,4.958965559704278,34.997064951193195,24.057095555495493,4.98051689327729,-26.546901759297366,-40.046461404394336,1.4774811126598824,-0.4623390604197084,-5.017531602631674,39.99445608288788,42229.514966290364,25721.928351894392,25721.928351894392,67951.44331818476,77235.043572096,77235.043572096,25721.928351894392,102956.97192399038,102956.97192399038,102956.97192399038,127690.02617481767,91417.72937634734,56412.20077054171,38895.03178422848,24733.054250827285,63628.08603505576,21023.09611320319,1531.8955580334248,0.0,0.8868495863834136,2.820792453945437,0.0014959128612989448,354413.7062694983,1554294.2041343113,4.3855363848496784,1554294.2041343113,4.3855363848496784,0.85,0.09554441455294319,4.028046144702076,101325.0,128352.38829386362,1.2667395834578201,1.0,0.0,4.028046144702507,1.2848300566039434,1.2851278645329476,3.1350808801507863,22695.303403260496,2314.276883875788,19291.004698096418,1967.1350255282302,0.85,0.8499998592362945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.790404508927,4632.441516551485,5.547356276203852,4.958965559704278,-2.342166742270235,7.301132301974512,3.505477986226505,3.5,1.0015651389218585,0.6,0.00023177573103469755,0.9980782910238948,0.00023222199412525712,198.96360326106594,0.0,0.0,0.0,0.0003295884355622833,7.844207697864575e-05,0.0001533336540560518,0.0006176350340735613,0.0955444145527878,0.07159811900247341,0.023946295550314384,0.09554441453132592,1.0,0.47781414079563034,0.0016162867045794531,0.4680919696602832,0.00972217113534711,0.0008075855533848168,0.49965488863867447,0.49965488863867447,0.0,1.0,1.0,536093.8652282284,579.6190480356897,0.09554719342536823,0.0955444145527878,0.07159811900258986,0.023946295550353332,0.37491959478904896,0.37491959478904896,0.12539340595195514,0.0,4.542416663474455,5.001936035003041,3.1740315910537333,4.555192542211955,5.0027373333662695,3.222322550641934,24733.054250827285,21023.09611320319,0.85,1.067947309946539,0.6636929946788608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665422098467272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.802500451657,1531.8955580334248,0.37491959478904896,0.12539340595195514,6.112871287277225,3.505477986226505
751.0,-30.04979785219956,4.959197990430938,34.997076911674235,24.05725907245653,4.9806825408712,-26.54675947560965,-40.04632345223797,1.47764416428121,-0.45915090395084235,-5.0173648636044765,39.99447827768208,42229.507885508705,25722.108312800796,25722.108312800796,67951.6161983095,77235.03510091032,77235.03510091032,25722.108312800796,102957.1434137111,102957.1434137111,102957.1434137111,127690.29997053811,91417.73141543484,56412.20420003288,38895.030239335516,24733.156556826998,63628.18679616251,21023.18307330295,1531.8978958500168,0.0,0.8868503544113526,2.820769859735363,0.0014959128612989448,354416.0099642164,1554295.1609986478,4.385510578812671,1554295.1609986478,4.385510578812671,0.8500000000000001,0.09554387780474993,4.028046144702076,101325.0,128352.37660188401,1.266739468066953,1.0,0.0,4.0280461447036915,1.2848292937760621,1.2851271015282522,3.135082741508647,22695.303909482973,2314.2769354961147,19291.011554663906,1967.1357247035335,0.85,0.8500001423908397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.791823837006,4632.441516551485,5.547393389663851,4.959197990430938,-2.341981668351543,7.30117965878248,3.5054797746129425,3.5,1.001565649889412,0.6,0.00023177573103469755,0.9980637743530449,0.00023222537175536395,198.96348893466512,0.0,0.0,0.0,0.0003295884355622833,7.844330205712875e-05,0.0001533324289775688,0.0006176300994009009,0.09554387780459728,0.07159808426857092,0.023945793536026355,0.09554387778325615,1.0,0.47781690063744015,0.0016162867045794531,0.4680947824538581,0.00972211818358206,0.0008075904561953306,0.499657922017901,0.499657922017901,0.0,1.0,1.0,536093.974884935,579.6190121650482,0.09554663764655977,0.09554387780459728,0.07159808426868532,0.023945793536064613,0.37491963492628977,0.37491963492628977,0.12539085143665626,0.0,4.545518688981247,5.00205720382894,3.185945999239891,4.558213959653642,5.002858944469438,3.233918589490372,24733.156556826998,21023.18307330295,0.85,1.0679483357901962,0.6636918323760188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665411007977945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.80362895148,1531.8978958500168,0.37491963492628977,0.12539085143665626,6.112871287277225,3.5054797746129425
752.0,-30.04965805376876,4.959428932458308,34.99708880924064,24.057421716302656,4.980847120358815,-26.54661719907905,-40.04618546515701,1.4778062656691016,-0.4559828048239183,-5.017199246017639,39.994500366113996,42229.5012571884,25722.286956715565,25722.286956715565,67951.78821390396,77235.02719011804,77235.02719011804,25722.286956715565,102957.31414683361,102957.31414683361,102957.31414683361,127690.5725174842,91417.73353768603,56412.20760475628,38895.028814366386,24733.258370650576,63628.28718501696,21023.26961505299,1531.900228985078,0.0,0.8868511171136486,2.8207474003447084,0.0014959128612989448,354418.29817655735,1554296.1132779224,4.385484951749396,1554296.1132779224,4.385484951749396,0.85,0.09554334475396611,4.028046144702076,101325.0,128352.3574493079,1.2667392790457233,1.0,0.0,4.028046144703096,1.284828535394693,1.2851263429710995,3.1350845920188717,22695.304436351613,2314.2769892217643,19291.005886575604,1967.1351467193797,0.85,0.8499998729110123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.793193548489,4632.441516551485,5.547430278431409,4.959428932458308,-2.341797839470108,7.301226771928416,3.505481500481659,3.5,1.0015661429947598,0.6,0.00023177573103469755,0.9980492464044062,0.00023222875210787225,198.96337451778146,0.0,0.0,0.0,0.0003295884355622833,7.844452746345312e-05,0.00015333120357124443,0.0006176251634076803,0.09554334475381607,0.07159804998766725,0.023945294766148824,0.09554334473260064,1.0,0.47781964155737305,0.0016162867045794531,0.4680975759512313,0.009722065606141781,0.0008075953254757615,0.4996609346519944,0.4996609346519944,0.0,1.0,1.0,536094.0840161497,579.6189764663025,0.09554608567389905,0.09554334475381607,0.07159804998777969,0.023945294766186422,0.3749196756776812,0.3749196756776812,0.1253883133195745,0.0,4.54860115598234,5.002179031505079,3.197781900932455,4.5612164411937215,5.002981274786862,3.2454383586701283,24733.258370650576,21023.26961505299,0.85,1.067949354291358,0.6636906810707377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665399988599437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.804762777378,1531.900228985078,0.3749196756776812,0.1253883133195745,6.112871287277225,3.505481500481659
753.0,-30.049518224921016,4.959658396705053,34.99710064445762,24.05758345210927,4.981010693153754,-26.546474995864948,-40.04604374114422,1.4779674640976328,-0.4528347978560987,-5.017034739710897,39.99452234517987,42229.479111781126,25722.464290390562,25722.464290390562,67951.94340217169,77235.01979281721,77235.01979281721,25722.464290390562,102957.48408320778,102957.48408320778,102957.48408320778,127690.84375389904,91417.73575344497,56412.195072408766,38895.04520115133,24733.35967069127,63628.404871842606,21023.355720087577,1531.9025559691067,0.0,0.886851874552969,2.8207250774002586,0.0014959128612989448,354420.5710466631,1554297.0608426335,4.385459501553577,1554297.0608426335,4.385459501553577,0.85,0.09554281537085853,4.028046144702076,101325.0,128352.33985566246,1.2667391054099428,1.0,0.0,4.028046144697363,1.2848277812386517,1.285125588640254,3.1350864322211307,22695.30498643442,2314.2770453146,19291.010112578297,1967.135577651726,0.85,0.8500000385149721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.794514287291,4632.441516551485,5.547466943193685,4.959658396705053,-2.3416152449368357,7.301273641641888,3.5054831646439673,3.5,1.001566618469705,0.6,0.00023177573103469755,0.9980347155230067,0.00023223213324121555,198.96326007613496,0.0,0.0,0.0,0.0003295884355622833,7.844578607434974e-05,0.00015332994496034783,0.0006176200936649105,0.09554281537071128,0.07159801615162033,0.02394479921909096,0.09554281534961179,1.0,0.47782236367215386,0.0016162867045794531,0.46810035027234326,0.009722013399810646,0.000807600161426265,0.49966392666479126,0.49966392666479126,0.0,1.0,1.0,536094.1926070325,579.6189409443072,0.09554553748563936,0.09554281537071128,0.07159801615173067,0.02394479921912786,0.3749197170411426,0.3749197170411426,0.12538579150127793,0.0,4.551664177119221,5.0023014825524115,3.209539830219967,4.564199941854781,5.003104105891168,3.2568823106878995,24733.35967069127,21023.355720087577,0.85,1.0679498179946103,0.6636891054685057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665389039811206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.805903477532,1531.9025559691067,0.3749197170411426,0.12538579150127793,6.112871287277225,3.5054831646439673
754.0,-30.049378241322767,4.959886393951433,34.99711241809279,24.057744279876374,4.98117319960239,-26.54633275995906,-40.04590578898785,1.4781277182386716,-0.4497064901101453,-5.016871338482303,39.994544221905365,42229.47325753748,25722.640330434417,25722.640330434417,67952.1135879719,77235.01297211388,77235.01297211388,25722.640330434417,102957.6533025483,102957.6533025483,102957.6533025483,127691.11380059307,91417.73805162386,56412.19833704747,38895.044127307105,24733.460498044773,63628.50462535188,21023.441423338056,1531.9048790349382,0.0,0.8868526267355309,2.8207028864177235,0.0014959128612989448,354422.82865999,1554298.0039956649,4.385434228015702,1554298.0039956649,4.385434228015702,0.85,0.0955422896434939,4.028046144702076,101325.0,128352.32376527146,1.2667389466101304,1.0,0.0,4.028046144702548,1.2848270315012733,1.2851248387290954,3.1350882616436326,22695.305556978754,2314.2771034939306,19291.010794453978,1967.1356471836946,0.85,0.8500000471913469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.795786698374,4632.441516551485,5.547503386762305,4.959886393951433,-2.341433876996042,7.301320270947475,3.505484767912499,3.5,1.0015670765464282,0.6,0.00023177573103469755,0.9980201687886572,0.00023223551816193693,198.9631455079662,0.0,0.0,0.0,0.0003295884355622833,7.84470112063864e-05,0.00015332871982831115,0.0006176151587765334,0.09554228964334917,0.0715979827655713,0.02394430687777786,0.09554228962237837,1.0,0.4778250670870938,0.0016162867045794531,0.4681031055229925,0.009721961564101354,0.0008076049642451832,0.4996668981790063,0.4996668981790063,0.0,1.0,1.0,536094.3006922896,579.6189055877072,0.09554499305843385,0.09554228964334917,0.07159798276567976,0.023944306877814132,0.3749197590132962,0.3749197590132962,0.12538328588228473,0.0,4.55470792133309,5.002424594967806,3.2212203267989707,4.567164848372158,5.003227762159611,3.2682510003569973,24733.460498044773,21023.441423338056,0.85,1.067950818396215,0.6636879729641131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665378161095366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.80704944699,1531.9048790349382,0.3749197590132962,0.12538328588228473,6.112871287277225,3.505484767912499
