time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
755.0,-30.04923827834474,4.960112935013945,34.99712413066485,24.057904199603968,4.981334677881358,-26.54619064547151,-40.04576783683149,1.4782870450081993,-0.4465980194182748,-5.016709028019273,39.99456599057528,42229.467393409075,25722.815072498583,25722.815072498583,67952.28246590766,77235.0066611443,77235.0066611443,25722.815072498583,102957.8217336429,102957.8217336429,102957.8217336429,127691.38254635994,91417.74045143682,56412.20118370182,38895.04363081667,24733.560812717038,63628.60444353371,21023.52669080948,1531.9071955594623,0.0,0.8868533737549421,2.820680830870416,0.0014959128612989448,354425.07121405966,1554298.9424906152,4.385409127989922,1554298.9424906152,4.385409127989922,0.85,0.09554176753607856,4.028046144702076,101325.0,128352.30917813502,1.266738802646287,1.0,0.0,4.028046144702789,1.284826286103403,1.285124093158451,3.1350900804794852,22695.306152754685,2314.2771642461685,19291.007915200054,1967.135353581504,0.85,0.8499998980123286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.797011408007,4632.441516551485,5.547539607451482,4.960112935013945,-2.34125372195614,7.301366656970085,3.505486311076332,3.5,1.0015675174503806,0.6,0.00023177573103469755,0.9980056244257681,0.00023223890262948822,198.9630309568057,0.0,0.0,0.0,0.0003295884355622833,7.844823635611212e-05,0.00015332749467858542,0.0006176102238169041,0.09554176753593642,0.07159794981684989,0.02394381771908653,0.0955417675150824,1.0,0.47782775192223803,0.0016162867045794531,0.4681058418271824,0.009721910095055655,0.000807609734133574,0.49966984931903435,0.49966984931903435,5.551115123125783e-17,1.0,1.0,536094.4082436896,579.6188704057403,0.09554445237122275,0.09554176753593642,0.07159794981695641,0.023943817719122143,0.3749198015941607,0.3749198015941607,0.12538079636376945,0.0,4.557732490277488,5.00254833450191,3.232823878055626,4.570111008600975,5.003351935772059,3.2795447207846564,24733.560812717038,21023.52669080948,0.85,1.0679517971545476,0.6636868396333446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665367351940606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.808203177574,1531.9071955594623,0.3749198015941607,0.12538079636376945,6.112871287277225,3.505486311076332
756.0,-30.049098288719392,4.960338030313816,34.99713578274697,24.058063246216648,4.9814951648644845,-26.546048606140676,-40.04562991959972,1.4784454822856974,-0.44350924289028626,-5.016547814421768,39.99458765381423,42229.461682672656,25722.988564015523,25722.988564015523,67952.45024668818,77235.00083433498,77235.00083433498,25722.988564015523,102957.9893983505,102957.9893983505,102957.9893983505,127691.65003309232,91417.74292323847,56412.20377157569,38895.04350184754,24733.66063474181,63628.70413658935,21023.61153953054,1531.9095068412612,0.0,0.8868541155707581,2.8206589081371587,0.0014959128612989448,354427.29862436623,1554299.8764406315,4.385384202834584,1554299.8764406315,4.385384202834584,0.8500000000000001,0.09554124903650162,4.028046144702076,101325.0,128352.29603857701,1.2667386729689318,1.0,0.0,4.028046144702958,1.2848255448678092,1.2851233517510479,3.135091889161113,22695.306766402486,2314.2772268208296,19291.010423248194,1967.135609331239,0.85,0.8499999855391283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.798189065385,4632.441516551485,5.54757561471537,4.960338030313816,-2.341074781158488,7.301412811472304,3.505487794953442,3.5,1.0015679414152692,0.6,0.00023177573103469755,0.9979910775224984,0.00023224228778685898,198.962916383968,0.0,0.0,0.0,0.0003295884355622833,7.844946121335571e-05,0.00015332626982134183,0.0006176052900354062,0.09554124903636203,0.07159791731078177,0.023943331725580264,0.09554124901562304,1.0,0.47783041828573114,0.0016162867045794531,0.46810855929469614,0.009721858991035037,0.0008076144712867443,0.49967278020571243,0.49967278020571243,0.0,1.0,1.0,536094.5152741958,579.6188353941639,0.09554391539999468,0.09554124903636203,0.07159791731088637,0.023943331725615247,0.374919844782114,0.374919844782114,0.125378322844618,0.0,4.560738002776247,5.002672648961436,3.244351092962745,4.57303857153147,5.003476463952495,3.290764529637727,24733.66063474181,21023.61153953054,0.85,1.0679527607668577,0.6636857100220092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665356611833902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.80936116119,1531.9095068412612,0.374919844782114,0.125378322844618,6.112871287277225,3.505487794953442
757.0,-30.048958150183946,4.960561690379166,34.997147375069645,24.058221384789817,4.981654603286232,-26.54590653760832,-40.04548819558693,1.4786029907105491,-0.4404397758402183,-5.016387680542983,39.99460921735033,42229.440872313324,25723.160792157967,25723.160792157967,67952.6016644713,77234.99557341443,77234.99557341443,25723.160792157967,102958.1563655724,102958.1563655724,102958.1563655724,127691.91635810262,91417.74547626586,56412.19077516452,38895.06077900149,24733.759992530217,63628.82077153171,21023.695993650683,1531.9118141350007,0.0,0.8868548522495762,2.8206371151242733,0.0014959128612989448,354429.5111275965,1554300.8060926592,4.385359450311412,1554300.8060926592,4.385359450311412,0.85,0.09554073412543629,4.028046144702076,101325.0,128352.27554977468,1.2667384707601745,1.0,0.0,4.028046144701794,1.2848248079786229,1.2851226146910597,3.135093687239183,22695.307400215333,2314.277291451753,19291.01386490802,1967.1359602828716,0.85,0.8500001134474604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.799320239384,4632.441516551485,5.547611405108203,4.960561690379166,-2.3408970389436883,7.301458729322854,3.505489220260593,3.5,1.0015683486458837,0.6,0.00023177573103469755,0.9979765153744539,0.00023224567659062823,198.96280168938873,0.0,0.0,0.0,0.0003295884355622833,7.845071989743596e-05,0.00015332501113726158,0.0006176002199978493,0.09554073412529919,0.07159788524632907,0.023942848878970118,0.09554073410468432,1.0,0.4778330662834152,0.0016162867045794531,0.46811125803219605,0.009721808251219181,0.0008076191759016046,0.4996756909608692,0.4996756909608692,5.551115123125783e-17,1.0,1.0,536094.6218121119,579.6188005437205,0.09554338212312036,0.09554073412529919,0.0715978852464318,0.023942848879004483,0.37491988857311015,0.37491988857311015,0.12537586522958657,0.0,4.563724618587571,5.002797578658374,3.255802468751426,4.575947904702787,5.003601801235504,3.3019105200968397,24733.759992530217,21023.695993650683,0.85,1.067953182858201,0.6636841663928381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534594028097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.810524344077,1531.9118141350007,0.37491988857311015,0.12537586522958657,6.112871287277225,3.505489220260593
758.0,-30.048818156172608,4.960783925553645,34.997158908075676,24.058378615323477,4.981813025794721,-26.545764700778232,-40.045350313279755,1.4787595704003507,-0.4373898597030461,-5.016228622867594,39.99463067426528,42229.4353020341,25723.331779062526,25723.331779062526,67952.76708109662,77234.9907662344,77234.9907662344,25723.331779062526,102958.32254529693,102958.32254529693,102958.32254529693,127692.18138887156,91417.7481300768,56412.1926658766,38895.0616268891,24733.858843574624,63628.92047046372,21023.78001703843,1531.9141149170453,0.0,0.886855583834419,2.820615455410356,0.0014959128612989448,354431.7087721027,1554301.7311484297,4.385334868974253,1554301.7311484297,4.385334868974253,0.85,0.09554022277140627,4.028046144702076,101325.0,128352.26073993386,1.2667383245984096,1.0,0.0,4.028046144704731,1.2848240754352789,1.285121881977921,3.1350954747150386,22695.30805904863,2314.2773586340527,19291.013746808734,1967.1359482400958,0.85,0.8500000835687003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.800405538251,4632.441516551485,5.5476469826775965,4.960783925553645,-2.340720489657833,7.301504415211477,3.5054905877641636,3.5,1.0015687393611896,0.6,0.00023177573103469755,0.9979619684731185,0.00023224906194503018,198.96268711322543,0.0,0.0,0.0,0.0003295884355622833,7.845194448034852e-05,0.00015332378655434902,0.0006175952873213696,0.09554022277127168,0.0715978536137631,0.023942369157508577,0.09554022275077145,1.0,0.47783569603144205,0.0016162867045794531,0.46811393816000807,0.009721757871433988,0.0008076238481701599,0.4996785817032988,0.4996785817032988,5.551115123125783e-17,1.0,1.0,536094.7278232544,579.6187658655916,0.09554285251943315,0.09554022277127168,0.07159785361386396,0.0239423691575423,0.37491993296674136,0.37491993296674136,0.1253734234217546,0.0,4.566692421676635,5.002923047192098,3.2671785485095484,4.578838763164526,5.003727378443671,3.312983393497632,24733.858843574624,21023.78001703843,0.85,1.0679541092110783,0.6636830389356806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665335336782462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.811695176446,1531.9141149170453,0.37491993296674136,0.1253734234217546,6.112871287277225,3.5054905877641636
759.0,-30.048678014503174,4.961004746193205,34.99717038233273,24.05853500766682,4.981970466178369,-26.54562282922494,-40.04520862419156,1.478915280900123,-0.4343591800711124,-5.016070628796894,39.99465202908167,42229.41462370079,25723.501523252744,25723.501523252744,67952.91614695353,77234.98646764173,77234.98646764173,25723.501523252744,102958.48799089447,102958.48799089447,102958.48799089447,127692.44520232941,91417.75083523773,56412.17899129667,38895.07982660118,24733.95721143494,63629.03703803611,21023.863629719697,1531.9164102675613,0.0,0.8868563103731038,2.8205939262981152,0.0014959128612989448,354433.8917317389,1554302.6518029147,4.385310457215877,1554302.6518029147,4.385310457215877,0.85,0.09553971495559994,4.028046144702076,101325.0,128352.24314628835,1.2667381509626288,1.0,0.0,4.028046144700789,1.2848233469591872,1.2851211533329776,3.13509725226843,22695.308730630048,2314.2774271162984,19291.014502352875,1967.1360252841569,0.85,0.8500000917069408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8014455399925,4632.441516551485,5.547682346414779,4.961004746193205,-2.34054512101149,7.301549867204695,3.50549189819243,3.5,1.0015691137692657,0.6,0.00023177573103469755,0.9979474064575846,0.00023225245091565717,198.96257241634552,0.0,0.0,0.0,0.0003295884355622833,7.845320289107844e-05,0.00015332252814361912,0.0006175902183848805,0.09553971495546773,0.07159782241239383,0.0239418925430739,0.09553971493508838,1.0,0.47783830764154295,0.0016162867045794531,0.4681165997911075,0.009721707850435477,0.000807628488297498,0.49968145255988944,0.49968145255988944,5.551115123125783e-17,1.0,1.0,536094.8333299679,579.6187313524681,0.0955423265657008,0.09553971495546773,0.0715978224124929,0.02394189254310704,0.3749199779584565,0.3749199779584565,0.12537099732597348,0.0,4.569641536126198,5.003049051142625,3.278479818208325,4.581711448725798,5.003853501358321,3.3239834241087465,24733.95721143494,21023.863629719697,0.85,1.067954495466161,0.6636814980942887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532480084778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.8128677848,1531.9164102675613,0.3749199779584565,0.12537099732597348,6.112871287277225,3.50549189819243
760.0,-30.048537893418587,4.961224162356211,34.99718179846366,24.05869049197065,4.982126903073889,-26.545481076572543,-40.045074513740815,1.4790700862278545,-0.43134757295030113,-5.015913700404906,39.9946732845418,42229.425303397446,25723.670060439275,25723.670060439275,67953.09536383672,77234.98266667317,77234.98266667317,25723.670060439275,102958.65272711244,102958.65272711244,102958.65272711244,127692.70784198518,91417.75363997195,56412.19627669635,38895.063736972894,24734.055114872743,63629.11885184563,21023.94684764183,1531.918701319836,0.0,0.8868570318452402,2.8205725253601845,0.0014959128612989448,354436.0599776378,1554303.5681743352,4.385286215720827,1554303.5681743352,4.385286215720827,0.85,0.09553921066433864,4.028046144702076,101325.0,128352.23123160441,1.2667380333738407,1.0,0.0,4.028046144702982,1.2848226227186716,1.2851204289245919,3.1350990194885977,22695.30942693146,2314.2774981192824,19291.016167706803,1967.136195102997,0.85,0.8500001390073606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.802440839244,4632.441516551485,5.547717503311052,4.961224162356211,-2.34037093152459,7.301595093880801,3.50549315229462,3.5,1.0015694720841772,0.6,0.00023177573103469755,0.9979328468101651,0.0002322558394340414,198.96245773644526,0.0,0.0,0.0,0.0003295884355622833,7.845439400937996e-05,0.00015332133702531758,0.0006175854205053981,0.09553921066420878,0.07159779164567,0.023941419018538794,0.09553921064394401,1.0,0.47784090121678263,0.0016162867045794531,0.4681192430300608,0.009721658186721811,0.0008076330964701908,0.49968430364607336,0.49968430364607336,0.0,1.0,1.0,536094.9383458038,579.6186969999177,0.09554180423957832,0.09553921066420878,0.07159779164576731,0.023941419018571334,0.3749200235447664,0.3749200235447664,0.12536858684540933,0.0,4.5725720999541295,5.003175578599439,3.2897068445236073,4.584566127454593,5.0039800962044865,3.33491147433125,24734.055114872743,21023.94684764183,0.85,1.0679559388848219,0.6636808125808665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266531433198574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.814048017706,1531.918701319836,0.3749200235447664,0.12536858684540933,6.112871287277225,3.50549315229462
761.0,-30.048397586623512,4.9614421843713075,34.99719315705039,24.058845173008763,4.982282380863929,-26.54533925270557,-40.04493282465262,1.4792240469459732,-0.42835487235697656,-5.015757813231476,39.99469444069993,42229.405322281746,25723.837358188335,25723.837358188335,67953.24268047008,77234.97939937949,77234.97939937949,25723.837358188335,102958.81675756782,102958.81675756782,102958.81675756782,127692.96930225001,91417.75651482336,56412.18243772574,38895.08230788624,24734.152544682187,63629.23485256842,21024.029662979858,1531.9209869963397,0.0,0.8868577483751671,2.8205512532471455,0.0014959128612989448,354438.21384754905,1554304.4802650257,4.3852621403107594,1554304.4802650257,4.3852621403107594,0.85,0.09553870986589524,4.028046144702076,101325.0,128352.21174497175,1.266737841055729,1.0,0.0,4.028046144701477,1.2848219024303833,1.2851197084693495,3.1351007770669064,22695.31014064012,2314.2775708973113,19291.009695492467,1967.1355351208076,0.85,0.8499998270985675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.803391973087,4632.441516551485,5.5477524457301035,4.9614421843713075,-2.3401979002551263,7.301640084626434,3.505494350747449,3.5,1.001569814499271,0.6,0.00023177573103469755,0.9979182680955974,0.0002322592324890621,198.96234290468558,0.0,0.0,0.0,0.0003295884355622833,7.845565245643521e-05,0.00015332007857826233,0.0006175803514225889,0.09553870986576775,0.07159776130297636,0.023940948562791383,0.09553870984561479,1.0,0.4778434768713388,0.0016162867045794531,0.46812186799344946,0.009721608877889339,0.0008076376728894852,0.4996871350863627,0.4996871350863627,0.0,1.0,1.0,536095.0428710257,579.6186628078528,0.09554128552045146,0.09553870986576775,0.07159776130307191,0.023940948562823337,0.3749200697225141,0.3749200697225141,0.12536619188709996,0.0,4.57548424183517,5.003302659428584,3.3008600333578215,4.587402940874483,5.0041074104076415,3.345767355981195,24734.152544682187,21024.029662979858,0.85,1.067956307158503,0.6636792886183377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266530392971928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.815232509616,1531.9209869963397,0.3749200697225141,0.12536619188709996,6.112871287277225,3.505494350747449
762.0,-30.048257261750212,4.961658822194029,34.997204458755235,24.058998946007364,4.982436850200381,-26.545197513377293,-40.04479494234545,1.4793771018275113,-0.42538089840968496,-5.015602972909158,39.99471550106081,42229.4011502167,25724.003461273354,25724.003461273354,67953.40461149006,77234.97665327933,77234.97665327933,25724.003461273354,102958.98011455269,102958.98011455269,102958.98011455269,127693.22964023607,91417.75949540453,56412.18399234227,38895.083892291404,24734.24952568338,63629.33341797478,21024.11209683087,1531.9232688592442,0.0,0.8868584599216258,2.820530106906347,0.0014959128612989448,354440.3532634421,1554305.3882260758,4.385238232371412,1554305.3882260758,4.385238232371412,0.85,0.09553821254989295,4.028046144702076,101325.0,128352.19849406152,1.266737710279413,1.0,0.0,4.028046144700666,1.2848211863807526,1.2851189922537471,3.1351025243044033,22695.31088059718,2314.2776463519326,19291.01312026117,1967.1358843500248,0.85,0.8499999502872448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.804299556617,4632.441516551485,5.5477871825932255,4.961658822194029,-2.340026028344468,7.301684850538497,3.5054954943259298,3.5,1.0015701412359799,0.6,0.00023177573103469755,0.9979036877323847,0.00023226262602694638,198.96222805826267,0.0,0.0,0.0,0.0003295884355622833,7.845687711052917e-05,0.00015331885392416838,0.0006175754184593871,0.09553821254976774,0.07159773139072975,0.023940481159037984,0.09553821252972657,1.0,0.47784603470693005,0.0016162867045794531,0.4681244747842764,0.009721559922653706,0.0008076422177409723,0.4996899469955829,0.4996899469955829,0.0,1.0,1.0,536095.146922953,579.6186287706095,0.09554077038548413,0.09553821254976774,0.0715977313908236,0.023940481159069358,0.374920116491335,0.374920116491335,0.12536381235180474,0.0,4.578378113186602,5.003430309698331,3.3119399219534102,4.590222074499479,5.004235347624956,3.356552076033495,24734.24952568338,21024.11209683087,0.85,1.0679571977457454,0.6636781949736287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665293593558524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.81642539263,1531.9232688592442,0.374920116491335,0.12536381235180474,6.112871287277225,3.5054954943259298
763.0,-30.04811696008319,4.961874085774048,34.997215704025,24.059151915740244,4.98259035652943,-26.545055891262013,-40.04465709496287,1.4795292877083202,-0.42242576943777976,-5.015449168202374,39.99473646067232,42229.39695524307,25724.16837039775,25724.16837039775,67953.56532564083,77234.97436516666,77234.97436516666,25724.16837039775,102959.14273556441,102959.14273556441,102959.14273556441,127693.48875960187,91417.76255337008,56412.18514344661,38895.08601102608,24734.346024037462,63629.43203506354,21024.194120431843,1531.925544710525,0.0,0.8868591665597925,2.8205090891951117,0.0014959128612989448,354442.4783803542,1554306.2918439861,4.385214489376331,1554306.2918439861,4.385214489376331,0.85,0.09553771868417213,4.028046144702076,101325.0,128352.1819582618,1.2667375470837583,1.0,0.0,4.0280461447008635,1.2848204743974332,1.2851182801053989,3.135104261621598,22695.311639765627,2314.27772376557,19291.01741848305,1967.1363226466788,0.85,0.8500001112424587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.805164129265,4632.441516551485,5.5478217134077985,4.961874085774048,-2.3398553046292077,7.301729390403256,3.5054965837097365,3.5,1.001570452488496,0.6,0.00023177573103469755,0.9978891100101255,0.00023226601904929671,198.96211323096506,0.0,0.0,0.0,0.0003295884355622833,7.845810147209409e-05,0.00015331762956260347,0.0006175704866745059,0.09553771868404916,0.07159770189863017,0.023940016785418988,0.09553771866412751,1.0,0.47784857483709053,0.0016162867045794531,0.4681270635197069,0.00972151131738369,0.0008076467312156333,0.49969273949189447,0.49969273949189447,0.0,1.0,1.0,536095.2504771183,579.6185948961909,0.09554025881433262,0.09553771868404916,0.07159770189872233,0.023940016785449797,0.374920163852281,0.374920163852281,0.12536144814349895,0.0,4.581253802843378,5.003558476069998,3.32294700549852,4.593023398764615,5.004363608967253,3.3672659926826896,24734.346024037462,21024.194120431843,0.85,1.0679580683384764,0.6636771004332115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665283323031291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.817623314702,1531.925544710525,0.374920163852281,0.12536144814349895,6.112871287277225,3.5054965837097365
764.0,-30.047976640017538,4.9620879847887736,34.99722689341771,24.059303977433615,4.982742899410486,-26.544914348904527,-40.0445192475803,1.479680608297502,-0.4194892553928753,-5.015296400512747,39.994757323667386,42229.39288305915,25724.332118232924,25724.332118232924,67953.72500129207,77234.97254507692,77234.97254507692,25724.332118232924,102959.30466330984,102959.30466330984,102959.30466330984,127693.74673022589,91417.76568195419,56412.18601993653,38895.08851335295,24734.44206691604,63629.53058026899,21024.275756878633,1531.9278161540267,0.0,0.8868598682676587,2.8204881968939577,0.0014959128612989448,354444.5891787175,1554307.191296931,4.385190912064454,1554307.191296931,4.385190912064454,0.85,0.09553722825739462,4.028046144702076,101325.0,128352.16681436438,1.266737397625111,1.0,0.0,4.028046144704048,1.2848197664630587,1.2851175720069337,3.1351059890608326,22695.312416465793,2314.2778029669453,19291.018093177307,1967.136391446346,0.85,0.8500001118813143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.805986242223,4632.441516551485,5.547856044561511,4.9620879847887736,-2.3396857272612923,7.301773712050066,3.5054976195933656,3.5,1.0015707484552474,0.6,0.00023177573103469755,0.997874530605969,0.0002322694125622682,198.96199838874196,0.0,0.0,0.0,0.0003295884355622833,7.845932585132334e-05,0.0001533164051833742,0.0006175655548184718,0.09553722825727402,0.07159767283178048,0.023939555425493548,0.09553722823746366,1.0,0.4778510973639875,0.0016162867045794531,0.4681296343030464,0.009721463060941151,0.0008076512135009959,0.49969551269132123,0.49969551269132123,5.551115123125783e-17,1.0,1.0,536095.3535539402,579.6185611779175,0.0955397507842916,0.09553722825727402,0.07159767283187085,0.023939555425523774,0.37492021180333746,0.37492021180333746,0.12535909916653734,0.0,4.584111432924772,5.003687127347121,3.3338818458009314,4.595807145119863,5.004492227766832,3.377909910853134,24734.44206691604,21024.275756878633,0.85,1.0679589238139684,0.6636760085757122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665273117665663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.818825449376,1531.9278161540267,0.37492021180333746,0.12535909916653734,6.112871287277225,3.5054976195933656
765.0,-30.047836302187516,4.962300528937194,34.99723802747991,24.059455235861265,4.982894470700507,-26.54477288772305,-40.044381365273125,1.47983105623595,-0.416571215682211,-5.015144657694636,39.99477809082763,42229.3889319585,25724.494702189462,25724.494702189462,67953.88363414796,77234.97120317337,77234.97120317337,25724.494702189462,102959.46590536283,102959.46590536283,102959.46590536283,127694.00356032513,91417.76888814651,56412.186616931176,38895.09141246149,24734.537654962296,63629.62906742378,21024.35700671795,1531.9300829580268,0.0,0.8868605651042711,2.8204674295492564,0.0014959128612989448,354446.685826148,1554308.086618601,4.385167498451294,1554308.086618601,4.385167498451294,0.85,0.09553674124613917,4.028046144702076,101325.0,128352.15311804543,1.2667372624529527,1.0,0.0,4.028046144703932,1.2848190626120444,1.2851168679927754,3.1351077065380983,22695.31321243292,2314.2778841330037,19291.01964499341,1967.1365496875496,0.85,0.8500001504462791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.80676639466,4632.441516551485,5.547890174899716,4.962300528937194,-2.339517284498885,7.301817813436079,3.505498602605764,3.5,1.0015710293159326,0.6,0.00023177573103469755,0.9978599495858842,0.00023227280655054388,198.96188353211264,0.0,0.0,0.0,0.0003295884355622833,7.846055055842877e-05,0.00015331518047626878,0.0006175606216417374,0.09553674124602066,0.07159764418550378,0.023939097060516883,0.09553674122632298,1.0,0.4778536023927743,0.0016162867045794531,0.4681321872414805,0.009721415151293824,0.0008076556647837357,0.4996982667093597,0.4996982667093597,0.0,1.0,1.0,536095.4561572796,579.6185276145266,0.095539246274926,0.09553674124602066,0.0715976441855926,0.023939097060546578,0.3749202603413442,0.3749202603413442,0.12535676532995008,0.0,4.5869511216753835,5.0038162491459275,3.34474493966826,4.598573442012423,5.0046212826599685,3.388484092414558,24734.537654962296,21024.35700671795,0.85,1.0679597638726146,0.6636749192300182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266526297700266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.82003262935,1531.9300829580268,0.3749202603413442,0.12535676532995008,6.112871287277225,3.505498602605764
766.0,-30.047695830072122,4.962511728068177,34.99724910674555,24.059605656098597,4.9830451130572255,-26.544631398583174,-40.044243552815146,1.4799806815682948,-0.4136714828715071,-5.014993921429039,39.99479876287956,42229.385507420106,25724.65610428205,25724.65610428205,67954.04161170215,77234.97036711733,77234.97036711733,25724.65610428205,102959.62647139939,102959.62647139939,102959.62647139939,127694.25925725326,91417.77216970103,56412.18731000382,38895.09428855245,24734.632785853864,63629.72707440631,21024.437867975783,1531.9323445808943,0.0,0.8868612571602822,2.8204467870754826,0.0014959128612989448,354448.76857556676,1554308.977840311,4.385144245490416,1554308.977840311,4.385144245490416,0.85,0.09553625762354899,4.028046144702076,101325.0,128352.13596980866,1.2667370932130142,1.0,0.0,4.028046144700052,1.28481836261025,1.285116167828729,3.135109414624692,22695.314027109416,2314.277967206887,19291.013037124983,1967.1358758724932,0.85,0.8499998287788388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.807505103713,4632.441516551485,5.547924099925874,4.962511728068177,-2.3393499600329872,7.301861688101164,3.5054995333985195,3.5,1.00157129525672,0.6,0.00023177573103469755,0.9978453548437853,0.0002322762038321885,198.96176856571296,0.0,0.0,0.0,0.0003295884355622833,7.846177466277541e-05,0.00015331395637192214,0.0006175556908929432,0.0955362576234327,0.07159761595252838,0.02393864167090432,0.09553625760383978,1.0,0.4778560900344307,0.0016162867045794531,0.46813472244815835,0.009721367586272345,0.0008076600852606926,0.49970100166779524,0.49970100166779524,0.0,1.0,1.0,536095.5582907267,579.6184942048437,0.09553874526520541,0.0955362576234327,0.07159761595261553,0.023938641670933455,0.3749203094632236,0.3749203094632236,0.12535444654293876,0.0,4.5897729911700935,5.003945864861635,3.355536687174947,4.601322438557531,5.004750959894636,3.3989885618642006,24734.632785853864,21024.437867975783,0.85,1.0679606016891938,0.6636738431714249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266525290058226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.821244842547,1531.9323445808943,0.3749203094632236,0.12535444654293876,6.112871287277225,3.5054995333985195
767.0,-30.047555460453253,4.962721591481639,34.99726013178349,24.059755238145613,4.983194776724403,-26.544490099583907,-40.04410574035717,1.4801294158550709,-0.41078998224310226,-5.014844206330307,39.9948193419076,42229.38178324097,25724.81639038461,25724.81639038461,67954.19817362558,77234.96998280416,77234.96998280416,25724.81639038461,102959.78637318878,102959.78637318878,102959.78637318878,127694.51385299003,91417.77554815568,56412.18734859248,38895.09799951467,24734.72747980125,63629.82547931592,21024.518357831064,1531.934602522509,0.0,0.8868619443538746,2.8204262667590103,0.0014959128612989448,354450.8372248511,1554309.8650519226,4.385121155930359,1554309.8650519226,4.385121155930359,0.85,0.09553577738245117,4.028046144702076,101325.0,128352.12505729438,1.2667369855148718,1.0,0.0,4.028046144704572,1.2848176667778473,1.2851154718350408,3.1351111125393247,22695.314865842272,2314.278052733836,19291.016311372823,1967.1362097528538,0.85,0.8499999416358347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8082029352245,4632.441516551485,5.547957833170694,4.962721591481639,-2.3391837617788287,7.301905353260468,3.5055004126845946,3.5,1.0015715464813126,0.6,0.00023177573103469755,0.9978307709808556,0.00023227959868071097,198.96165368333212,0.0,0.0,0.0,0.0003295884355622833,7.846299878477794e-05,0.00015331273224991962,0.0006175507600730304,0.09553577738233705,0.0715975881412189,0.023938189241118152,0.09553577736286308,1.0,0.47785856038491176,0.0016162867045794531,0.4681372400205495,0.009721320364362247,0.000807664475104714,0.4997037176735688,0.4997037176735688,0.0,1.0,1.0,536095.659964579,579.6184609455001,0.09553824773293228,0.09553577738233705,0.07159758814130443,0.023938189241146744,0.3749203591682466,0.3749203591682466,0.12535214270930486,0.0,4.592577169387539,5.004075939099778,3.3662576865196456,4.604054224087179,5.004880926294277,3.4094246490161595,24734.72747980125,21024.518357831064,0.85,1.0679614105764816,0.6636727582565574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665242887937356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.822464423854,1531.934602522509,0.3749203591682466,0.12535214270930486,6.112871287277225,3.5055004126845946
768.0,-30.047415074777632,4.962930128777255,34.99727110301532,24.05990398200231,4.983343479226212,-26.544348882243508,-40.04396792789919,1.4802772866920322,-0.40792668912700947,-5.0146954875543415,39.99483982475997,42229.37817352468,25724.975524526155,25724.975524526155,67954.35369805084,77234.97005203701,77234.97005203701,25724.975524526155,102959.94557656316,102959.94557656316,102959.94557656316,127694.76728468106,91417.77898453674,56412.187106024285,38895.10208723606,24734.8217081179,63629.923795353956,21024.598451900212,1531.9368545751352,0.0,0.8868626268229339,2.8204058711623197,0.0014959128612989448,354452.89211708563,1554310.7481175496,4.385098225137679,1554310.7481175496,4.385098225137679,0.8499999999999999,0.09553530048687953,4.028046144702076,101325.0,128352.10662850749,1.2667368036368862,1.0,0.0,4.028046144702739,1.28481697498572,1.2851147798825646,3.1351128005970232,22695.3157189559,2314.2781397272156,19291.015960241763,1967.1361739474503,0.85,0.8499998942129389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.808860336644,4632.441516551485,5.54799136634208,4.962930128777255,-2.339018668754221,7.301948797531476,3.5055012410277695,3.5,1.0015717831507913,0.6,0.00023177573103469755,0.9978161856796484,0.00023228299396328873,198.96153878794266,0.0,0.0,0.0,0.0003295884355622833,7.846422292443659e-05,0.00015331150811026095,0.0006175458291819976,0.09553530048676746,0.07159756073714127,0.023937739749626194,0.09553530046740658,1.0,0.47786101355695065,0.0016162867045794531,0.46813974007455517,0.009721273482395534,0.0008076688345086541,0.4997064148459998,0.4997064148459998,0.0,1.0,1.0,536095.7611632688,579.6184278415897,0.09553775365891844,0.09553530048676746,0.07159756073722526,0.023937739749654272,0.37492040945401206,0.37492040945401206,0.12534985374081611,0.0,4.595363743735334,5.004206443904309,3.37690835311804,4.606768798427311,5.005011258680497,3.419792111168647,24734.8217081179,21024.598451900212,0.85,1.0679622046476918,0.6636716760708761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665232938626856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.823686634216,1531.9368545751352,0.37492040945401206,0.12534985374081611,6.112871287277225,3.5055012410277695
769.0,-30.047274673451376,4.963137349375102,34.997282020883716,24.060051887668692,4.983491283009873,-26.544207740652226,-40.04383011544121,1.480424350210699,-0.4050814728415162,-5.01454776250385,39.99486021289402,42229.37467303801,25725.133528258342,25725.133528258342,67954.50820129635,77234.97056576524,77234.97056576524,25725.133528258342,102960.10409402358,102960.10409402358,102960.10409402358,127695.01957417396,91417.7824953643,56412.18660263694,38895.10654747485,24734.91548015037,63630.022027625215,21024.678158127812,1531.9391012261465,0.0,0.8868633045754768,2.820385598846731,0.0014959128612989448,354454.9332879702,1554311.6271000144,4.385075452842529,1554311.6271000144,4.385075452842529,0.85,0.09553482691940404,4.028046144702076,101325.0,128352.09371165384,1.2667366761574521,1.0,0.0,4.028046144700195,1.2848162869712525,1.2851140917086237,3.135114479438571,22695.316590551567,2314.2782286052393,19291.016420565447,1967.1362208874027,0.85,0.8499998818521269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.809477839484,4632.441516551485,5.548024703452973,4.963137349375102,-2.3388546762634994,7.301992025638601,3.5055020190977495,3.5,1.0015720054564998,0.6,0.00023177573103469755,0.9978015989824225,0.00023228638967011774,198.96142387987697,0.0,0.0,0.0,0.0003295884355622833,7.846544708175187e-05,0.00015331028395294566,0.0006175408982198433,0.09553482691929395,0.07159753374032721,0.02393729317896674,0.09553482690003946,1.0,0.4778634496581627,0.0016162867045794531,0.46814222271970746,0.009721226938455254,0.0008076731636647587,0.49970909330403096,0.49970909330403096,5.551115123125783e-17,1.0,1.0,536095.8618939883,579.6183948907574,0.09553726302061606,0.09553482691929395,0.07159753374040972,0.02393729317899431,0.37492046031720866,0.37492046031720866,0.1253475795449231,0.0,4.598132818164288,5.004337355777409,3.3874891549685913,4.60946628966235,5.005141909096437,3.430091585443847,24734.91548015037,21024.678158127812,0.85,1.067962984073676,0.6636705964788754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665223052195465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.824913845237,1531.9391012261465,0.37492046031720866,0.1253475795449231,6.112871287277225,3.5055020190977495
770.0,-30.047134257154802,4.963343262376307,34.99729288599815,24.060198990069352,4.983638136973582,-26.544066680609898,-40.04369233790783,1.4805705604286807,-0.4022540468466218,-5.014401035474087,39.994880512053584,42229.37128254876,25725.29043985534,25725.29043985534,67954.6617224041,77234.97154659696,77234.97154659696,25725.29043985534,102960.2619864523,102960.2619864523,102960.2619864523,127695.27082044844,91417.78608251906,56412.185818470985,38895.11140449786,24735.008833996137,63630.120238494,21024.757508896717,1531.9413447737174,0.0,0.8868639775689366,2.8203654455107983,0.0014959128612989448,354456.9606779708,1554312.502246943,4.385052840474638,1554312.502246943,4.385052840474638,0.85,0.0955343566730838,4.028046144702076,101325.0,128352.07801099555,1.2667365212040025,1.0,0.0,4.028046144702673,1.2848156029495537,1.285113407528377,3.135116148539045,22695.317481096172,2314.2783194155163,19291.01773856171,1967.1363552856185,0.85,0.8499999065723562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.810055944955,4632.441516551485,5.548057852159025,4.963343262376307,-2.3386917847560484,7.302035047132356,3.505502747526062,3.5,1.0015722135788747,0.6,0.00023177573103469755,0.9977870109599524,0.0002322897857847542,198.96130895969202,0.0,0.0,0.0,0.0003295884355622833,7.846667094648984e-05,0.0001533090600882077,0.000617535968436204,0.09553435667297584,0.07159750715864484,0.023936849514331008,0.09553435665383438,1.0,0.47786586878157966,0.0016162867045794531,0.4681446880495837,0.009721180731995979,0.0008076774627474016,0.4997117531555479,0.4997117531555479,5.551115123125783e-17,1.0,1.0,536095.9621851222,579.61836208372,0.09553677579650074,0.09553435667297584,0.07159750715872573,0.02393684951435806,0.37492051175404884,0.37492051175404884,0.1253453200290897,0.0,4.6008845365957995,5.00446867656342,3.3980006437076895,4.612146988627444,5.005272967638348,3.440323945311718,24735.008833996137,21024.757508896717,0.85,1.0679637484213633,0.663669518842139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266521322819641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.826146049312,1531.9413447737174,0.37492051175404884,0.1253453200290897,6.112871287277225,3.505502747526062
771.0,-30.046993826349105,4.963547877114032,34.9973036987982,24.060345289204292,4.983784074057066,-26.54392569919752,-40.043554560374446,1.4807159469054574,-0.3994444298801909,-5.014255285068704,39.99490071850887,42229.36799841692,25725.446231473015,25725.446231473015,67954.81422988993,77234.97297950537,77234.97297950537,25725.446231473015,102960.41921097839,102960.41921097839,102960.41921097839,127695.52094978493,91417.78974466029,56412.184763571706,38895.11664565398,24735.10173880653,63630.21838446051,21024.83647798555,1531.9435829627043,0.0,0.8868646459257449,2.820345413887288,0.0014959128612989448,354458.9745825442,1554313.3733975333,4.385030383919859,1554313.3733975333,4.385030383919859,0.85,0.09553388971309634,4.028046144702076,101325.0,128352.06782227049,1.2667364206491043,1.0,0.0,4.028046144703283,1.2848149227823222,1.2851127272034912,3.135117808235888,22695.318390256863,2314.278412124106,19291.019884519792,1967.1365741124434,0.85,0.8499999670769747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.810595090369,4632.441516551485,5.5480908059328735,4.963547877114032,-2.338529975849429,7.302077852963461,3.5055034268637173,3.5,1.0015724076753478,0.6,0.00023177573103469755,0.9977724216602111,0.0002322931822960609,198.96119402776515,0.0,0.0,0.0,0.0003295884355622833,7.846789482887576e-05,0.0001533078362058218,0.0006175310385814778,0.09553388971299043,0.07159748097834845,0.02393640873464198,0.09553388969395285,1.0,0.4778682710364508,0.0016162867045794531,0.4681471361766706,0.0097211348597802,0.000807681731942245,0.49971439451542,0.49971439451542,0.0,1.0,1.0,536096.0620182424,579.6183294265054,0.09553629196796747,0.09553388971299043,0.07159748097842783,0.02393640873466852,0.3749205637618858,0.3749205637618858,0.12534307510617648,0.0,4.603618996412024,5.004600394274917,3.4084432275590757,4.614810855188523,5.005404415854514,3.4504890728961186,24735.10173880653,21024.83647798555,0.85,1.0679644979261231,0.6636684435571573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665203466198023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.82738323334,1531.9435829627043,0.3749205637618858,0.12534307510617648,6.112871287277225,3.5055034268637173
772.0,-30.046853381569864,4.963751202688966,34.997314459792655,24.06049078507351,4.983929092206395,-26.54378479709531,-40.04341681776566,1.480860507731841,-0.39665244343694894,-5.014110511547565,39.99492083515508,42229.36481888731,25725.600931007913,25725.600931007913,67954.96574989523,77234.97486508443,77234.97486508443,25725.600931007913,102960.57579609234,102960.57579609234,102960.57579609234,127695.77000978985,91417.79348179545,56412.18343559847,38895.1222735522,24735.194213697512,63630.316487249715,21024.915081642885,1531.945816906945,0.0,0.8868653096341746,2.820325501573115,0.0014959128612989448,354460.9749979204,1554314.2406765972,4.385008083571728,1554314.2406765972,4.385008083571728,0.85,0.09553342602626702,4.028046144702076,101325.0,128352.05011727278,1.2667362459143625,1.0,0.0,4.028046144701981,1.2848142464784766,1.2851120507428866,3.135119458507307,22695.319318035505,2314.2785067311984,19291.02286035849,1967.1368775635403,0.85,0.8500000634504539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.811095780626,4632.441516551485,5.548123570187609,4.963751202688966,-2.3383692470380297,7.302120449726996,3.505504057746892,3.5,1.0015725879276833,0.6,0.00023177573103469755,0.9977578311388979,0.00023229657919110035,198.96107908453484,0.0,0.0,0.0,0.0003295884355622833,7.846911841866688e-05,0.00015330661261603068,0.0006175261099053371,0.09553342602616324,0.07159745520249457,0.023935970823668676,0.09553342600723355,1.0,0.4778706565233483,0.0016162867045794531,0.4681495672029518,0.009721089320396527,0.0008076859714317499,0.49971701749653646,0.49971701749653646,1.1102230246251565e-16,1.0,1.0,536096.1614076504,579.6182969144348,0.09553581151316454,0.09553342602616324,0.07159745520257235,0.023935970823694676,0.3749206163381476,0.3749206163381476,0.12534084468502868,0.0,4.606336319456716,5.00473250575277,3.418817385799798,4.617458068110636,5.005536244710129,3.460587691567355,24735.194213697512,21024.915081642885,0.85,1.0679652326342286,0.6636673703697398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665193765757667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.828625388574,1531.945816906945,0.3749206163381476,0.12534084468502868,6.112871287277225,3.505504057746892
773.0,-30.046712889092937,4.9639532482275275,34.99732516947396,24.060635442752414,4.9840732034872115,-26.543643942730572,-40.043282812088705,1.4810042571249078,-0.39387795982918306,-5.013966703252762,39.994940862533824,42229.37754603646,25725.754535372627,25725.754535372627,67955.13208140909,77234.97721134035,77234.97721134035,25725.754535372627,102960.73174671298,102960.73174671298,102960.73174671298,127696.01800487653,91417.79729322069,56412.19762791703,38895.11073922629,24735.286258163556,63630.39699738985,21024.99331943902,1531.9480463200753,0.0,0.8868659687516488,2.8203057082300567,0.0014959128612989448,354462.96208500484,1554315.10410748,4.38498593750039,1554315.10410748,4.38498593750039,0.85,0.09553296558951395,4.028046144702076,101325.0,128352.0383696171,1.2667361299740154,1.0,0.0,4.028046144703357,1.2848135739714939,1.285111378080025,3.1351210995155987,22695.320264257345,2314.2786032189733,19291.022158535387,1967.1368059975005,0.85,0.8499999970882386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.811558477311,4632.441516551485,5.548156143705944,4.9639532482275275,-2.338209587109452,7.302162835336979,3.5055046407571866,3.5,1.0015727545020534,0.6,0.00023177573103469755,0.9977432358926374,0.00023229997728557678,198.96096410240054,0.0,0.0,0.0,0.0003295884355622833,7.847030882961834e-05,0.0001533054222050792,0.0006175213148750933,0.09553296558941204,0.07159742982654621,0.023935535762865827,0.09553296557058771,1.0,0.47787302534581266,0.0016162867045794531,0.4681519812340255,0.00972104411178722,0.0008076901813993142,0.49971962221236593,0.49971962221236593,0.0,1.0,1.0,536096.260356023,579.6182645466328,0.09553533441197834,0.09553296558941204,0.07159742982662258,0.023935535762891366,0.37492066948084957,0.37492066948084957,0.1253386286758621,0.0,4.609036621893324,5.004865017101849,3.4291235478589783,4.620088743423594,5.0056685200313495,3.470620053438381,24735.286258163556,21024.99331943902,0.85,1.067966495387364,0.6636667306628423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266518412644371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.829872504775,1531.9480463200753,0.37492066948084957,0.1253386286758621,6.112871287277225,3.5055046407571866
774.0,-30.046572384854485,4.9641540227007965,34.997335828335025,24.06077936701479,4.984216414559532,-26.543503167807096,-40.04314506947992,1.4811471975121382,-0.3911208705330296,-5.01382385705637,39.99496080164319,42229.37468420377,25725.907063207756,25725.907063207756,67955.28174741153,77234.98000645249,77234.98000645249,25725.907063207756,102960.88706966024,102960.88706966024,102960.88706966024,127696.26494786359,91417.80118425118,56412.19586200247,38895.117024720785,24735.377878203355,63630.49490292414,21025.07119647285,1531.950271483194,0.0,0.8868666232905407,2.8202860327753667,0.0014959128612989448,354464.93588684214,1554315.9637332053,4.384963945289637,1554315.9637332053,4.384963945289637,0.85,0.09553250838505903,4.028046144702076,101325.0,128352.02328139583,1.266735981064849,1.0,0.0,4.028046144704814,1.2848129052500044,1.2851107092035339,3.1351227312884764,22695.32123024193,2314.278701721988,19291.022269863075,1967.1368173497654,0.85,0.8499999658148674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.811983660211,4632.441516551485,5.548188529934789,4.9641540227007965,-2.3380509911262415,7.302205013827038,3.5055051764991343,3.5,1.0015729075711812,0.6,0.00023177573103469755,0.9977286396548378,0.00023230337571033332,198.9608491107732,0.0,0.0,0.0,0.0003295884355622833,7.847153245421044e-05,0.00015330419858048712,0.0006175163860587725,0.09553250838495897,0.07159740485022112,0.023935103534737847,0.09553250836624146,1.0,0.47787537760445387,0.0016162867045794531,0.4681543783723841,0.009720999232069769,0.0008076943620240044,0.4997222087736971,0.4997222087736971,0.0,1.0,1.0,536096.358868293,579.6182323214864,0.09553486064370022,0.09553250838495897,0.07159740485029611,0.02393510353476291,0.3749207231890368,0.3749207231890368,0.12533642698728428,0.0,4.611720020953044,5.004997923980511,3.439362178602721,4.622702986523336,5.005801179472826,3.4805867493291203,24735.377878203355,21025.07119647285,0.85,1.0679672042640147,0.6636656645312863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665174547823308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.83112525801,1531.950271483194,0.3749207231890368,0.12533642698728428,6.112871287277225,3.5055051764991343
