time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
775.0,-30.04643186934949,4.9643535349977865,34.997346436863474,24.060922453086846,4.984358720191358,-26.543362473305038,-40.04300736179573,1.4812893241469738,-0.3883810599528488,-5.01368196657486,39.99498065331527,42229.37191668826,25726.058524361175,25726.058524361175,67955.43044104944,77234.98324684496,77234.98324684496,25726.058524361175,102961.04177120613,102961.04177120613,102961.04177120613,127696.51084857257,91417.80514934611,56412.19381918964,38895.123700173855,24735.469077366426,63630.59277754028,21025.14871576146,1531.9524924626555,0.0,0.8868672732803858,2.8202664744140025,0.0014959128612989448,354466.8964914641,1554316.8195896463,4.384942105946629,1554316.8195896463,4.384942105946629,0.85,0.09553205439332747,4.028046144702076,101325.0,128352.00952940078,1.2667358453432103,1.0,0.0,4.028046144701772,1.2848122403362028,1.2851100441356134,3.135124353771753,22695.322214613705,2314.2788020999737,19291.027692365176,1967.137370291096,0.85,0.8500001678735156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.81237178399,4632.441516551485,5.548220730454791,4.9643535349977865,-2.337893451803112,7.302246986800899,3.5055056655456163,3.5,1.0015730472987474,0.6,0.00023177573103469755,0.9977140424769827,0.0002323067744534072,198.9607341100581,0.0,0.0,0.0,0.0003295884355622833,7.847275578618575e-05,0.0001533029752485118,0.0006175114584211257,0.0955320543932294,0.07159738027173511,0.023934674121494297,0.09553205437462271,1.0,0.4778777133993349,0.0016162867045794531,0.4681567587200028,0.009720954679332091,0.0008076985134836216,0.49972477729053605,0.49972477729053605,5.551115123125783e-17,1.0,1.0,536096.4569485666,579.6182002376509,0.09553439018820846,0.0955320543932294,0.0715973802718086,0.023934674121518867,0.37492077746194863,0.37492077746194863,0.1253342395290524,0.0,4.614386631021375,5.005131219591078,3.449533739111928,4.6253009066219875,5.005934212600096,3.4904882312179097,24735.469077366426,21025.14871576146,0.85,1.0679678983760104,0.6636646002077475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665165029470977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.832382929948,1531.9524924626555,0.37492077746194863,0.1253342395290524,6.112871287277225,3.5055056655456163
776.0,-30.04629134298854,4.964551793980051,34.99735699550661,24.061064805742376,4.984500138112384,-26.543221857782598,-40.042869619186945,1.4814306529064558,-0.3856584466378763,-5.013541022933236,39.99500041735085,42229.369240952125,25726.20892212833,25726.20892212833,67955.57816308046,77234.98692425285,77234.98692425285,25726.20892212833,102961.19584638119,102961.19584638119,102961.19584638119,127696.75569827961,91417.80918774083,56412.1915044401,38895.13075922303,24735.559851898415,63630.69061112145,21025.225874113654,1531.9547088479712,0.0,0.8868679187671271,2.8202470330930915,0.0014959128612989448,354468.8440213314,1554317.671668206,4.384920417927251,1554317.671668206,4.384920417927251,0.8500000000000001,0.0955316035919331,4.028046144702076,101325.0,128351.9923254879,1.2667356755537913,1.0,0.0,4.028046144701784,1.2848115791557995,1.2851093828019566,3.135125967146678,22695.323217182835,2314.2789043335733,19291.02493032535,1967.137088641417,0.85,0.8500000086238005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.81272329553,4632.441516551485,5.548252745442757,4.964551793980051,-2.337736960042734,7.3022887540227845,3.5055061084597097,3.5,1.0015731738456313,0.6,0.00023177573103469755,0.9976994444017662,0.00023231017350488088,198.96061910059115,0.0,0.0,0.0,0.0003295884355622833,7.847397944605276e-05,0.00015330175158864478,0.0006175065294627159,0.09553160359183681,0.0715973560870535,0.0239342475047833,0.09553160357333049,1.0,0.47788003283289304,0.0016162867045794531,0.46815912238153695,0.009720910451356103,0.000807702635958269,0.49972732787431284,0.49972732787431284,5.551115123125783e-17,1.0,1.0,536096.5545958662,579.618168295448,0.09553392302549131,0.09553160359183681,0.07159735608712568,0.02393424750480743,0.3749208322988278,0.3749208322988278,0.1253320662119235,0.0,4.617036557170309,5.0052648923602305,3.4596386678745716,4.627882576295349,5.006067593477098,3.500324851835728,24735.559851898415,21025.225874113654,0.85,1.0679685779051264,0.6636635377578508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266515557096514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.83364551107,1531.9547088479712,0.3749208322988278,0.1253320662119235,6.112871287277225,3.5055061084597097
777.0,-30.046150916145205,4.964748808182878,34.997367504697806,24.06120632020759,4.984640662734731,-26.54308142115303,-40.04273194642735,1.4815711677426344,-0.3829529842502666,-5.013401031474708,39.9950200942389,42229.36627080509,25726.358295660662,25726.358295660662,67955.72456646575,77234.99099694718,77234.99099694718,25726.358295660662,102961.34929260783,102961.34929260783,102961.34929260783,127696.99950108633,91417.81330005624,56412.1885739145,38895.13858460193,24735.650208478502,63630.788793080435,21025.302677206728,1531.9569211510595,0.0,0.8868685597218825,2.8202277075603868,0.0014959128612989448,354470.7784024435,1554318.5199899606,4.384898882201473,1554318.5199899606,4.384898882201473,0.85,0.095531155967294,4.028046144702076,101325.0,128351.98119026923,1.2667355656577275,1.0,0.0,4.02804614470214,1.2848109217838601,1.2851087252776465,3.1351275712300506,22695.324238103465,2314.279008438505,19291.027479631688,1967.1373485983174,0.85,0.8500000827149999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.813038646899,4632.441516551485,5.548284582802167,4.964748808182878,-2.3375815172379815,7.30233032542086,3.5055065058110224,3.5,1.0015732873745777,0.6,0.00023177573103469755,0.997684856894742,0.00023231357019499237,198.96050417270422,0.0,0.0,0.0,0.0003295884355622833,7.847520250303032e-05,0.00015330052853166723,0.0006175016029327727,0.09553115596719959,0.07159733229876425,0.02393382366843534,0.09553115594879735,1.0,0.4778823360006582,0.0016162867045794531,0.46816146945441756,0.009720866546240638,0.0008077067296171347,0.4997298606297046,0.4997298606297046,0.0,1.0,1.0,536096.6518126033,579.6181364940877,0.09553345913505915,0.09553115596719959,0.071597332298835,0.023933823668459,0.37492088769862547,0.37492088769862547,0.1253299069463914,0.0,4.619669899162432,5.005398890593028,3.469677501696367,4.630448047224434,5.006201082881546,3.51009751493541,24735.650208478502,21025.302677206728,0.85,1.0679692308616429,0.6636624670508147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665146171885513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.834912993527,1531.9569211510595,0.37492088769862547,0.1253299069463914,6.112871287277225,3.5055065058110224
778.0,-30.046010445750625,4.964944586328715,34.99737796487753,24.061347066331678,4.984780299327545,-26.542941034148445,-40.04259801059959,1.481710887725347,-0.3802644902687575,-5.013261973651561,39.995039685052475,42229.37919171739,25726.50662249953,25726.50662249953,67955.88581421692,77234.9955023549,77234.9955023549,25726.50662249953,102961.50212485442,102961.50212485442,102961.50212485442,127697.24227179115,91417.81746784472,56412.201157207106,38895.1292340418,24735.740146936732,63630.86938097853,21025.379124896222,1531.9591289498944,0.0,0.8868691962351957,2.8202084975610897,0.0014959128612989448,354472.6998909228,1554319.364601169,4.384877495726636,1554319.364601169,4.384877495726636,0.85,0.09553071149425543,4.028046144702076,101325.0,128351.9713356007,1.2667354683997107,1.0,0.0,4.028046144703587,1.2848102681311584,1.285108071473436,3.1351291662395693,22695.325272795802,2314.2791139477604,19291.026334611357,1967.1372318387378,0.85,0.8499999935112155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.81331822377,4632.441516551485,5.548316237228765,4.964944586328715,-2.337427107280998,7.302371693609713,3.505506858085509,3.5,1.001573388024431,0.6,0.00023177573103469755,0.997670265093798,0.00023231696798431363,198.96038920930692,0.0,0.0,0.0,0.0003295884355622833,7.84763923787721e-05,0.00015329933865592543,0.0006174968100583784,0.09553071149416276,0.071597308899788,0.023933402594374754,0.09553071147586664,1.0,0.4778846230042096,0.0016162867045794531,0.4681638000421084,0.00972082296210119,0.0008077107946411307,0.499732375668642,0.499732375668642,0.0,1.0,1.0,536096.7486040796,579.6181048318359,0.09553299849780679,0.09553071149416276,0.07159730889985745,0.023933402594397975,0.374920943657618,0.374920943657618,0.12532776164899614,0.0,4.62228676054599,5.005533211629086,3.47965064699855,4.6329974833827805,5.006334919724679,3.519806149671979,24735.740146936732,21025.379124896222,0.85,1.0679704124006717,0.6636618295889763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266513683182729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.83618316652,1531.9591289498944,0.374920943657618,0.12532776164899614,6.112871287277225,3.505506858085509
779.0,-30.045870073128,4.965139136902832,34.99738837644268,24.061487044114642,4.984919061001325,-26.5428008226166,-40.042460372764594,1.4818498104898439,-0.3775929385459449,-5.013123850740402,39.99505918940384,42229.37613847955,25726.653931106037,25726.653931106037,67956.03006958558,77235.00040076158,77235.00040076158,25726.653931106037,102961.65433186761,102961.65433186761,102961.65433186761,127697.4839987582,91417.82171404593,56412.19745176367,38895.13806920251,24735.82966689059,63630.9677360931,21025.455216857,1531.9613322579019,0.0,0.886869828302044,2.820189402585382,0.0014959128612989448,354474.60846896394,1554320.2054851104,4.384856258671061,1554320.2054851104,4.384856258671061,0.85,0.09553027015588884,4.028046144702076,101325.0,128351.95385330741,1.2667352958628908,1.0,0.0,4.028046144703415,1.284809618208746,1.2851074214003795,3.1351307521482377,22695.32632695483,2314.2792214420656,19291.025990893857,1967.1371967893072,0.85,0.8499999388853138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.813562467914,4632.441516551485,5.548347714332769,4.965139136902832,-2.3372737286071943,7.302412865510027,3.505507165839808,3.5,1.0015734759542307,0.6,0.00023177573103469755,0.9976556836791823,0.000232320363454402,198.96027432606067,0.0,0.0,0.0,0.0003295884355622833,7.847761516024231e-05,0.00015329811587445522,0.0006174918846381914,0.09553027015579801,0.07159728588963782,0.023932984266160202,0.09553027013760325,1.0,0.4778868939417395,0.0016162867045794531,0.46816611424497667,0.009720779696762834,0.0008077148312025374,0.49973487309771525,0.49973487309771525,0.0,1.0,1.0,536096.8449683824,579.6180733093191,0.09553254109341876,0.09553027015579801,0.07159728588970589,0.02393298426618296,0.374921000172882,0.374921000172882,0.12532563023356275,0.0,4.624887237139717,5.005667818124493,3.4895585827179048,4.63553091219444,5.006468890225278,3.5294514882857584,24735.82966689059,21025.455216857,0.85,1.0679710286889004,0.6636607557757758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665127550376791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.837458892885,1531.9613322579019,0.374921000172882,0.12532563023356275,6.112871287277225,3.505507165839808
780.0,-30.0457296875719,4.965332468390945,34.997398739831496,24.061626253556483,4.985056946248464,-26.54266068709675,-40.04232647186143,1.4819879457732945,-0.3749381460327754,-5.012986653088674,39.99507860929089,42229.388868373106,25726.80022142652,25726.80022142652,67956.18908979962,77235.00571469474,77235.00571469474,25726.80022142652,102961.80593612127,102961.80593612127,102961.80593612127,127697.72471385301,91417.82601566086,56412.20916933933,38895.12982924614,24735.91877773174,63631.048606977885,21025.530961071978,1531.9635314050756,0.0,0.8868704559643683,2.820170421331668,0.0014959128612989448,354476.504269783,1554321.0427279146,4.3848351696251235,1554321.0427279146,4.3848351696251235,0.85,0.09552983193322816,4.028046144702076,101325.0,128351.94188294736,1.2667351777246223,1.0,0.0,4.028046144704293,1.2848089719710587,1.2851067750129022,3.135132329067212,22695.32739487083,2314.2793303391913,19291.02643869214,1967.137242452024,0.85,0.8499999186198978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.813771775858,4632.441516551485,5.5483790136288755,4.965332468390945,-2.3371213716764543,7.302453840067399,3.5055074295735476,3.5,1.0015735513067279,0.6,0.00023177573103469755,0.9976411011510008,0.00023232375928306553,198.9601594323621,0.0,0.0,0.0,0.0003295884355622833,7.84788047595261e-05,0.00015329692627517145,0.0006174870928773828,0.09552983193313906,0.07159726326587156,0.023932568667267506,0.09552983191505049,1.0,0.477889148910767,0.0016162867045794531,0.4681684121621108,0.009720736748656278,0.0008077188394768016,0.4997373530254736,0.4997373530254736,0.0,1.0,1.0,536096.9409153787,579.6180419233084,0.09553208690225566,0.09552983193313906,0.07159726326593834,0.023932568667289825,0.3749210572400283,0.3749210572400283,0.12532351261641433,0.0,4.627471436130804,5.005802703331938,3.499401742241446,4.638048507055885,5.006603130813062,3.5390338022193077,24735.91877773174,21025.530961071978,0.85,1.0679721704656526,0.6636601123644246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266511832713158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.8387373429,1531.9635314050756,0.3749210572400283,0.12532351261641433,6.112871287277225,3.5055074295735476
781.0,-30.045589367756754,4.965524589189367,34.99740905544385,24.061764659732603,4.985193962846338,-26.54252069762019,-40.04218886895103,1.4821252927098163,-0.3723000494312032,-5.012850375282254,39.995097944472235,42229.3857359186,25726.945504189334,25726.945504189334,67956.33124010793,77235.01142687918,77235.01142687918,25726.945504189334,102961.95693106852,102961.95693106852,102961.95693106852,127697.96440810864,91417.83039040842,56412.20469944807,38895.13965662261,24736.007477040126,63631.14713366274,21025.606355484106,1531.9657261363498,0.0,0.8868710792506522,2.8201515535828894,0.0014959128612989448,354478.3873680319,1554321.8763191714,4.384814227631373,1554321.8763191714,4.384814227631373,0.85,0.09552939680613409,4.028046144702076,101325.0,128351.92701743045,1.2667350310133774,1.0,0.0,4.028046144702705,1.2848083294221355,1.2851061323150441,3.13513389698661,22695.328480942688,2314.2794410876995,19291.03217212919,1967.1378270998957,0.85,0.85000013056995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.813946555457,4632.441516551485,5.548410136943508,4.965524589189367,-2.3369700300687106,7.302494619258077,3.505507649800633,3.5,1.0015736142287524,0.6,0.00023177573103469755,0.9976265256814079,0.00023232715356720092,198.96004459259953,0.0,0.0,0.0,0.0003295884355622833,7.848002726546391e-05,0.00015329570376923363,0.000617482168567053,0.09552939680604683,0.07159724102526333,0.0239321557807835,0.09552939678805564,1.0,0.4778913880094476,0.0016162867045794531,0.46817069389380395,0.009720694115643646,0.0008077228196364051,0.499739815558632,0.499739815558632,5.551115123125783e-17,1.0,1.0,536097.0364438768,579.618010674194,0.09553163590481463,0.09552939680604683,0.07159724102532873,0.02393215578080537,0.37492111485532664,0.37492111485532664,0.1253214087134285,0.0,4.630039456442148,5.005937847816995,3.5091805640113876,4.640550325851052,5.006737563241813,3.548553542282832,24736.007477040126,21025.606355484106,0.85,1.0679727507875942,0.6636590355225267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665109161689208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.840020731106,1531.9657261363498,0.37492111485532664,0.1253214087134285,6.112871287277225,3.505507649800633
782.0,-30.04544892770671,4.96571550786221,34.99741932373681,24.061902367416792,4.985330133698386,-26.542380684481117,-40.04205500297246,1.4822618904728513,-0.3696784082814588,-5.012714999797809,39.995117197413734,42229.39876050112,25727.089759258768,25727.089759258768,67956.48851975989,77235.01758892667,77235.01758892667,25727.089759258768,102962.10734818544,102962.10734818544,102962.10734818544,127698.20312179776,91417.83482402822,56412.2159956029,38895.13203158369,24736.09577361232,63631.22780519602,21025.68140757047,1531.967916569786,0.0,0.886871698241181,2.8201327982010294,0.0014959128612989448,354480.2580056923,1554322.7063651811,4.384793429991866,1554322.7063651811,4.384793429991866,0.85,0.09552896475209101,4.028046144702076,101325.0,128351.91755249457,1.266734937601723,1.0,0.0,4.028046144701346,1.2848076903787018,1.2851054931234878,3.1351354563536233,22695.32958163013,2314.2795533265826,19291.03416532558,1967.138030349363,0.85,0.8500001771703714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.814087204384,4632.441516551485,5.548441079458951,4.96571550786221,-2.336819688462137,7.302535196324348,3.5055078270221416,3.5,1.001573664863469,0.6,0.00023177573103469755,0.9976119379526366,0.00023233055080551924,198.95992965456776,0.0,0.0,0.0,0.0003295884355622833,7.848121658826316e-05,0.0001532945144464344,0.0006174773779199367,0.09552896475200531,0.0715972191627596,0.023931745589245705,0.09552896473411643,1.0,0.4778936113388194,0.0016162867045794531,0.4681729595426224,0.009720651796197048,0.0008077267718638491,0.49974226081010437,0.49974226081010437,0.0,1.0,1.0,536097.1315660608,579.6179795579908,0.09553118808146283,0.09552896475200531,0.07159721916282384,0.02393174558926717,0.37492117301479966,0.37492117301479966,0.12531931844072206,0.0,4.632591417210847,5.00607329292734,3.518895386298709,4.643036591516363,5.006872495011407,3.5580106684853376,24736.09577361232,21025.68140757047,0.85,1.0679738685509175,0.6636583988255644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665100053651461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.841307481813,1531.967916569786,0.37492117301479966,0.12531931844072206,6.112871287277225,3.5055078270221416
783.0,-30.045308555436716,4.965905232616489,34.997429545166234,24.062039306759857,4.985465449982365,-26.542240817811475,-40.04191740006206,1.4823977123571233,-0.36707316796281475,-5.0125805337507545,39.99513636899478,42229.39591472985,25727.23302948661,25727.23302948661,67956.62894421647,77235.02415929784,77235.02415929784,25727.23302948661,102962.25718878445,102962.25718878445,102962.25718878445,127698.44086597778,91417.83934738353,56412.211102815425,38895.14249396456,24736.183677193334,63631.326171157896,21025.756125614334,1531.9701034335787,0.0,0.8868723128966378,2.8201141536186953,0.0014959128612989448,354482.1160842874,1554323.5329038594,4.384772778027195,1554323.5329038594,4.384772778027195,0.85,0.09552853575922039,4.028046144702076,101325.0,128351.90040425782,1.2667347683617844,1.0,0.0,4.028046144702343,1.284807054965681,1.285104857563186,3.1351370068633932,22695.330704595246,2314.279667837156,19291.027951870696,1967.1373967532945,0.85,0.8499998613355626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.814194171596,4632.441516551485,5.548471849880324,4.965905232616489,-2.3366703496361265,7.302575582252615,3.5055079618037652,3.5,1.0015737033725043,0.6,0.00023177573103469755,0.9975973574942132,0.00023233394644997545,198.95981477214076,0.0,0.0,0.0,0.0003295884355622833,7.848243912893474e-05,0.0001532932919057628,0.0006174724534696979,0.09552853575913653,0.07159719768224664,0.023931338076889897,0.09552853574134819,1.0,0.47789581899159256,0.0016162867045794531,0.4681752092030208,0.009720609788571777,0.0008077306963240673,0.4997446888819353,0.4997446888819353,0.0,1.0,1.0,536097.2262862741,579.6179485732774,0.09553074341199355,0.09552853575913653,0.07159719768230949,0.023931338076910905,0.3749212317179466,0.3749212317179466,0.12531724170881833,0.0,4.635127435416678,5.0062090322653034,3.5285466808063575,4.645507365787921,5.007007681894606,3.567406140570313,24736.183677193334,21025.756125614334,0.85,1.0679744244434606,0.6636573281710278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266509100261218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.84260131856,1531.9701034335787,0.3749212317179466,0.12531724170881833,6.112871287277225,3.5055079618037652
784.0,-30.045168277435195,4.966093771516329,34.99743972010695,24.062175477761798,4.985599909433187,-26.54210112169662,-40.041783603932686,1.4825327536945612,-0.36448433371378997,-5.012446974644021,39.995155457766,42229.40847549669,25727.37533201923,25727.37533201923,67956.78380751592,77235.03109844186,77235.03109844186,25727.37533201923,102962.4064304611,102962.4064304611,102962.4064304611,127698.67760969118,91417.8439306523,56412.221307707,38895.13624771701,24736.27117923008,63631.40742694709,21025.83050234557,1531.972286184934,0.0,0.8868729232350366,2.8200956201824834,0.0014959128612989448,354483.96163816587,1554324.3558727119,4.384752271131704,1554324.3558727119,4.384752271131704,0.8500000000000001,0.095528109807388,4.028046144702076,101325.0,128351.8892690392,1.266734658465721,1.0,0.0,4.028046144702887,1.284806423204901,1.2851042256559717,3.135138548462629,22695.331842434436,2314.2797838644633,19291.031509467153,1967.1377595271733,0.85,0.8499999754750395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.814267831877,4632.441516551485,5.548502451457706,4.966093771516329,-2.3365220094112114,7.302615780927541,3.5055080546177426,3.5,1.0015737298907836,0.6,0.00023177573103469755,0.9975827870570799,0.00023233733985973012,198.95969996699685,0.0,0.0,0.0,0.0003295884355622833,7.848362786493314e-05,0.00015329210316976442,0.0006174676651862425,0.09552810980730572,0.07159717658086773,0.02393093322643799,0.0955281097896203,1.0,0.47789801106206903,0.0016162867045794531,0.46817744297165703,0.009720568090412055,0.0008077345931805493,0.4997470998752764,0.4997470998752764,0.0,1.0,1.0,536097.3205973578,579.6179177223964,0.09553030187786447,0.09552810980730572,0.0715971765809294,0.0239309332264586,0.3749212909641793,0.3749212909641793,0.12531517843208634,0.0,4.637647599447746,5.006345016498074,3.5381349335054324,4.6479626409302455,5.007142921093077,3.5767405194596336,24736.27117923008,21025.83050234557,0.85,1.0679754944212831,0.663656678095306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665082008182136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.84389847878,1531.972286184934,0.3749212909641793,0.12531517843208634,6.112871287277225,3.5055080546177426
785.0,-30.045027959209737,4.966281132799544,34.99744984895244,24.06231091534721,4.985733536436618,-26.541961472567028,-40.041646001022286,1.4826670497938894,-0.3619117189689405,-5.012314305140182,39.995174465021144,42229.40554275826,25727.516646014155,25727.516646014155,67956.92218877241,77235.03844480451,77235.03844480451,25727.516646014155,102962.55509081867,102962.55509081867,102962.55509081867,127698.91337233616,91417.84856805681,56412.21566601054,38895.1476689403,24736.358281517485,63631.50595045778,21025.904539289862,1531.974464542841,0.0,0.8868735293399562,2.8200771974443466,0.0014959128612989448,354485.7949067499,1554325.175327509,4.384731906496805,1554325.175327509,4.384731906496805,0.85,0.09552768687293911,4.028046144702076,101325.0,128351.87468190274,1.2667345145018776,1.0,0.0,4.028046144701295,1.2848057949311675,1.285103597236612,3.1351400815544075,22695.332993713328,2314.279901262238,19291.03581611999,1967.1381986835456,0.85,0.8500001221160167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.81430853666,4632.441516551485,5.548532879276235,4.966281132799544,-2.3363746527125127,7.302655785512057,3.505508105906889,3.5,1.0015737445448254,0.6,0.00023177573103469755,0.9975682126715983,0.00023234073428821117,198.9595851290657,0.0,0.0,0.0,0.0003295884355622833,7.848485044033026e-05,0.00015329088059436727,0.0006174627405961273,0.09552768687285834,0.0715971558523906,0.023930531020467737,0.09552768685527097,1.0,0.47790018764934555,0.0016162867045794531,0.46817966094940505,0.009720526699940545,0.0008077384626102372,0.499749493899602,0.499749493899602,0.0,1.0,1.0,536097.4145057029,579.617887003257,0.09552986346021564,0.09552768687285834,0.07159715585245113,0.023930531020487974,0.3749213507502305,0.3749213507502305,0.1253131285291517,0.0,4.640152008230359,5.006481248612658,3.547660516934286,4.6504025861712535,5.0072784530950685,3.5860137514736152,24736.358281517485,21025.904539289862,0.85,1.0679760155556008,0.6636556044365386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266507306997886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.84519842956,1531.974464542841,0.3749213507502305,0.1253131285291517,6.112871287277225,3.505508105906889
786.0,-30.044887733633637,4.966467324441736,34.997459932123874,24.0624455845915,4.985866303899855,-26.541821992832716,-40.04151223981751,1.4828005630989887,-0.359355219025133,-5.012182528300741,39.99519339235314,42229.41802241764,25727.657002936896,25727.657002936896,67957.07502535454,77235.04617910949,77235.04617910949,25727.657002936896,102962.70318204639,102962.70318204639,102962.70318204639,127699.14817850776,91417.85328268375,56412.22512599202,38895.14239632414,24736.444996461374,63631.587392785514,21025.978246992167,1531.976639297742,0.0,0.8868741311901182,2.8200588836508733,0.0014959128612989448,354487.6158475846,1554325.9913369273,4.384711684837038,1554325.9913369273,4.384711684837038,0.85,0.09552726694350269,4.028046144702076,101325.0,128351.86131964036,1.266734382626601,1.0,0.0,4.028046144702416,1.2848051703201682,1.2851029724808354,3.135141605709995,22695.334164163414,2314.2800206149313,19291.036416325216,1967.1382598874454,0.85,0.8500001047257686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.814316689628,4632.441516551485,5.548563139639523,4.966467324441736,-2.3362282794376004,7.302695603879337,3.5055081161798527,3.5,1.001573747479958,0.6,0.00023177573103469755,0.9975536481387579,0.000232344126521061,198.95947036709222,0.0,0.0,0.0,0.0003295884355622833,7.848603889978912e-05,0.00015328969213490844,0.0006174579534265861,0.09552726694342363,0.0715971354995389,0.023930131443884728,0.09552726692593679,1.0,0.47790234884506955,0.0016162867045794531,0.4681818632294577,0.009720485615611866,0.0008077423047774949,0.4997518710566044,0.4997518710566044,5.551115123125783e-17,1.0,1.0,536097.5080191779,579.6178564132847,0.0955294281392267,0.09552726694342363,0.07159713549959816,0.023930131443904528,0.37492141107383065,0.37492141107383065,0.12531109191548767,0.0,4.642640770171397,5.006617715440939,3.5571238894526687,4.652827309275608,5.007414161323197,3.595226600396927,24736.444996461374,21025.978246992167,0.85,1.0679770505467454,0.6636549511446821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266506418761168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.846503862093,1531.976639297742,0.37492141107383065,0.12531109191548767,6.112871287277225,3.5055081161798527
787.0,-30.044747531343482,4.966652354513234,34.99746996994262,24.06257955534386,4.985998255891236,-26.541682615567307,-40.0413747067563,1.4829333401150182,-0.35681481487921474,-5.012051630629696,39.995212237697885,42229.414785126726,25727.796391420336,25727.796391420336,67957.21117654706,77235.0542879995,77235.0542879995,25727.796391420336,102962.85067941985,102962.85067941985,102962.85067941985,127699.38198652466,91417.85805130927,56412.218548436496,38895.155003191976,24736.53130710482,63631.68631029679,21026.051611039096,1531.9788091749158,0.0,0.8868747288617111,2.8200406801156293,0.0014959128612989448,354489.4246470143,1554326.8038119709,4.384691603592136,1554326.8038119709,4.384691603592136,0.85,0.09552684999233649,4.028046144702076,101325.0,128351.84918225197,1.2667342628398912,1.0,0.0,4.0280461447037945,1.284804549154328,1.2851023511710167,3.135143121460286,22695.335348019147,2314.2801413346197,19291.03775659189,1967.1383965566113,0.85,0.8500001194419723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.814292642582,4632.441516551485,5.548593229675742,4.966652354513234,-2.336082877367589,7.302735231880822,3.5055080858799132,3.5,1.0015737388228323,0.6,0.00023177573103469755,0.9975390862538394,0.00023234751823621134,198.95935562430859,0.0,0.0,0.0,0.0003295884355622833,7.848726088928977e-05,0.00015328847014540778,0.0006174530311964891,0.09552684999225897,0.0715971155138362,0.023929734478422768,0.09552684997486886,1.0,0.4779044947493018,0.0016162867045794531,0.46818404991450596,0.009720444834795864,0.0008077461198548367,0.49975423145301856,0.49975423145301856,0.0,1.0,1.0,536097.6011275875,579.6178259558154,0.09552899589656871,0.09552684999225897,0.0715971155138943,0.02392973447844219,0.3749214719325308,0.3749214719325308,0.12530906850950052,0.0,4.645113966824965,5.006754393478673,3.5665254336678345,4.65523681575047,5.00755001240924,3.6043791765557103,24736.53130710482,21026.051611039096,0.85,1.0679775300179388,0.6636538685961749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665055360702338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.847812115833,1531.9788091749158,0.3749214719325308,0.12530906850950052,6.112871287277225,3.5055080858799132
788.0,-30.044607459426288,4.966836230709578,34.99747996281333,24.062712757755094,4.986129359237688,-26.541543440509425,-40.04124094555152,1.4830653403208605,-0.3542903610344297,-5.011921620761953,39.99523100412347,42229.426827438525,25727.934856438653,25727.934856438653,67957.36168387718,77235.06275453509,77235.06275453509,25727.934856438653,102962.99761097375,102962.99761097375,102962.99761097375,127699.61484836305,91417.86288674442,56412.22695964809,38895.15103010703,24736.617237389306,63631.768267496336,21026.12465178091,1531.98097575588,0.0,0.886875322299764,2.820022583895707,0.0014959128612989448,354491.2211855716,1554327.612884909,4.384671664608694,1554327.612884909,4.384671664608694,0.85,0.09552643601247626,4.028046144702076,101325.0,128351.8382697377,1.2667341551417488,1.0,0.0,4.028046144702351,1.284803931623206,1.2851017334967585,3.1351446283427,22695.336548460993,2314.280263745621,19291.035384396208,1967.1381546599714,0.85,0.8499999699587784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.814236780549,4632.441516551485,5.548623158624135,4.966836230709578,-2.335938450563378,7.302774681272956,3.5055080154922176,3.5,1.0015737187120621,0.6,0.00023177573103469755,0.997524538138859,0.0002323509068429889,198.95924098835545,0.0,0.0,0.0,0.0003295884355622833,7.848844938249289e-05,0.00015328728165220465,0.0006174482438910242,0.09552643601240028,0.07159709590187079,0.023929340110529492,0.09552643599510788,1.0,0.47790662544905427,0.0016162867045794531,0.46818622109264335,0.009720404356410955,0.0008077499080011514,0.49975657518714944,0.49975657518714944,0.0,1.0,1.0,536097.6938460865,579.6177956258906,0.09552856671222874,0.09552643601240028,0.07159709590192773,0.02392934011054853,0.37492153332310213,0.37492153332310213,0.12530705822765284,0.0,4.647571702625896,5.006891248124589,3.575865656236431,4.657631259727509,5.007685885281944,3.6134724417393613,24736.617237389306,21026.12465178091,0.85,1.0679785197575657,0.663653203065389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665046588868083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.849124577257,1531.98097575588,0.37492153332310213,0.12530705822765284,6.112871287277225,3.5055080154922176
789.0,-30.044467346438672,4.9670189610811395,34.997489911074354,24.0628452267498,4.986259652244788,-26.541404309524395,-40.041107254195936,1.4831966153305685,-0.3517817418328377,-5.011792473248241,39.99524969050823,42229.439062668236,25728.072355412678,25728.072355412678,67957.51141808092,77235.07161323944,77235.07161323944,25728.072355412678,102963.14396865212,102963.14396865212,102963.14396865212,127699.84673951476,91417.86776963041,56412.235219059316,38895.147278412325,24736.70277086264,63631.850049274966,21026.197355233246,1531.9831375251242,0.0,0.8868759116378583,2.8200045964278835,0.0014959128612989448,354493.00581478205,1554328.41850738,4.384651863398107,1554328.41850738,4.384651863398107,0.85,0.0955260249725143,4.028046144702076,101325.0,128351.8238496295,1.2667340128263458,1.0,0.0,4.028046144702062,1.2848033174853284,1.2851011192165311,3.1351461269464487,22695.337760682953,2314.2803873578596,19291.03374111231,1967.1379870916483,0.85,0.8499998521516519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.814149409507,4632.441516551485,5.548652916936322,4.9670189610811395,-2.335794978086843,7.302813939167983,3.5055079054023035,3.5,1.001573687257801,0.6,0.00023177573103469755,0.9975099859872026,0.00023235429648888855,198.95912631892207,0.0,0.0,0.0,0.0003295884355622833,7.848963727169745e-05,0.0001532860937630001,0.0006174434590184935,0.0955260249724399,0.07159707665095658,0.02392894832148331,0.09552602495524623,1.0,0.47790874104534453,0.0016162867045794531,0.4681883768673042,0.009720364178040345,0.0008077536693923586,0.49975890236783865,0.49975890236783865,0.0,1.0,1.0,536097.7861691362,579.6177654253232,0.09552814056880457,0.0955260249724399,0.07159707665101235,0.02392894832150196,0.3749215952410034,0.3749215952410034,0.12530506099263294,0.0,4.650014066252595,5.007028288443166,3.58514487161699,4.6600107314154116,5.0078220284848385,3.6225060048844284,24736.70277086264,21026.197355233246,0.85,1.067979500288869,0.6636525423976637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665037871743954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.850439100283,1531.9831375251242,0.3749215952410034,0.12530506099263294,6.112871287277225,3.5055079054023035
790.0,-30.04432729656581,4.967200553346165,34.99749981513347,24.062976997252576,4.9863891373603915,-26.541265316117663,-40.04097356284035,1.4833271569122695,-0.34928881889709373,-5.011664194668464,39.995268299551206,42229.451125788924,25728.208928196927,25728.208928196927,67957.66005398585,77235.08084863146,77235.08084863146,25728.208928196927,102963.28977682839,102963.28977682839,102963.28977682839,127700.07770512177,91417.87272772483,56412.24300488238,38895.1441364916,24736.787928293386,63631.93206478499,21026.269739049378,1531.985295834796,0.0,0.8868764968328114,2.819986715103979,0.0014959128612989448,354494.7784435802,1554329.2207957434,4.384632201410898,1554329.2207957434,4.384632201410898,0.85,0.09552561686380018,4.028046144702076,101325.0,128351.81538686332,1.2667339293053375,1.0,0.0,4.028046144700822,1.2848027067791954,1.2851005083688438,3.135147617177562,22695.338991576104,2314.2805128740297,19291.04182151946,1967.138811063866,0.85,0.8500001620896596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.814030930557,4632.441516551485,5.548682512728156,4.967200553346165,-2.3356524624807222,7.302853015826887,3.505507756115574,3.5,1.0015736446044496,0.6,0.00023177573103469755,0.9974954406195,0.00023235768465342755,198.95901170127442,0.0,0.0,0.0,0.0003295884355622833,7.849082517752291e-05,0.00015328490585717465,0.000617438674079013,0.09552561686372729,0.07159705776644695,0.023928559097280346,0.09552561684662861,1.0,0.47791084162763725,0.0016162867045794531,0.46819051732917827,0.00972032429845898,0.0008077574041909953,0.49976121309564836,0.49976121309564836,0.0,1.0,1.0,536097.878110071,579.6177353497511,0.0955277174460929,0.09552561686372729,0.07159705776650156,0.02392855909729861,0.3749216576832691,0.3749216576832691,0.1253030767207876,0.0,4.652441169759925,5.0071655123580285,3.5943635203616395,4.662375375771376,5.007958334471482,3.6314807514157224,24736.787928293386,21026.269739049378,0.85,1.0679804596345863,0.6636518765891667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665029208948158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.851759115158,1531.985295834796,0.3749216576832691,0.1253030767207876,6.112871287277225,3.505507756115574
791.0,-30.044187207498908,4.9673810153480815,34.997509675422876,24.063108034338825,4.986517792708871,-26.54112637041318,-40.04083606470374,1.4834569556230761,-0.3468114100542721,-5.011536770392663,39.99528683277893,42229.447691643974,25728.344559770016,25728.344559770016,67957.792251414,77235.09049476932,77235.09049476932,25728.344559770016,102963.43505453934,102963.43505453934,102963.43505453934,127700.30776842823,91417.87774474957,56412.234941624,38895.15867013951,24736.8727138889,63632.031384028414,21026.341806805565,1531.9874506032781,0.0,0.8868770779535786,2.8199689392186764,0.0014959128612989448,354496.5392739911,1554330.0198158086,4.384612676329864,1554330.0198158086,4.384612676329864,0.85,0.09552521166480492,4.028046144702076,101325.0,128351.79912944404,1.266733768857084,1.0,0.0,4.028046144705815,1.2848020995489733,1.2850999009978732,3.135149098928241,22695.34023709926,2314.2806398820453,19291.037168845738,1967.1383366231832,0.85,0.8499999104358599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8138816759365,4632.441516551485,5.548711942363045,4.9673810153480815,-2.3355108907669964,7.302891906115078,3.5055075680506587,3.5,1.0015735908716168,0.6,0.00023177573103469755,0.9974808914100378,0.00023236107381170945,198.95889705168221,0.0,0.0,0.0,0.0003295884355622833,7.849204692559039e-05,0.00015328368410910716,0.0006174337528214199,0.09552521166473339,0.07159703924367215,0.02392817242106124,0.0955252116477333,1.0,0.4779129272890324,0.0016162867045794531,0.46819264257295823,0.009720284716074164,0.0008077611125638645,0.49976350747377984,0.49976350747377984,0.0,1.0,1.0,536097.969676432,579.6177053967069,0.09552729732620004,0.09552521166473339,0.07159703924372576,0.023928172421079155,0.3749217206475249,0.3749217206475249,0.1253011053312496,0.0,4.654853128264108,5.007302951965642,3.6035219537624243,4.664725360338366,5.008095012355909,3.6403967149923346,24736.8727138889,21026.341806805565,0.85,1.0679808702205182,0.6636507867678028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020600114643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.85308253606,1531.9874506032781,0.3749217206475249,0.1253011053312496,6.112871287277225,3.5055075680506587
792.0,-30.04404730582513,4.967560354638376,34.997519492209236,24.063238372933142,4.986645655071707,-26.540987672701824,-40.04070240827275,1.4835860219483938,-0.3443496669958108,-5.011410205380304,39.995305286234576,42229.45933406801,25728.479285164656,25728.479285164656,67957.93861923266,77235.10046112689,77235.10046112689,25728.479285164656,102963.57974629154,102963.57974629154,102963.57974629154,127700.53685349162,91417.88283664317,56412.241709584305,38895.15680784318,24736.95710720008,63632.11391504326,21026.413541120066,1531.9896007711527,0.0,0.8868776549893108,2.819951270179657,0.0014959128612989448,354498.2882373425,1554330.8153969822,4.384593288519159,1554330.8153969822,4.384593288519159,0.8499999999999999,0.09552480935602832,4.028046144702076,101325.0,128351.78832828194,1.2667336622579022,1.0,0.0,4.0280461447018725,1.2848014957456,1.2850992970545456,3.1351505723181834,22695.341501209306,2314.2807687853965,19291.03774556261,1967.1383954319379,0.85,0.8499998885028763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.813702018063,4632.441516551485,5.548741212951245,4.967560354638376,-2.335370264361752,7.302930619000128,3.5055073416768137,3.5,1.0015735261933754,0.6,0.00023177573103469755,0.9974663618910833,0.000232364458481865,198.95878255558532,0.0,0.0,0.0,0.0003295884355622833,7.84932345548006e-05,0.00015328249647989694,0.0006174289689961583,0.0955248093559583,0.071597021080019,0.023927788275939298,0.09552480933905033,1.0,0.47791499812351074,0.0016162867045794531,0.4681947526955954,0.009720245427915334,0.0008077647946693146,0.4997657856002036,0.4997657856002036,5.551115123125783e-17,1.0,1.0,536098.06084867,579.617675572586,0.09552688019050669,0.0955248093559583,0.07159702108007149,0.02392778827595683,0.37492178413394056,0.37492178413394056,0.12529914674025908,0.0,4.657250011925612,5.007440543709947,3.612620629021592,4.667060538384476,5.008231578729351,3.64925474008038,24736.95710720008,21026.413541120066,0.85,1.067981785265926,0.6636501089756276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665012044871438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.85441141048,1531.9896007711527,0.37492178413394056,0.12529914674025908,6.112871287277225,3.5055073416768137
793.0,-30.043907341216602,4.967738578849186,34.997529265915716,24.063367943186336,4.986772706503259,-26.540848999380533,-40.04056875184176,1.483714364667186,-0.34190325775261954,-5.01128448734111,39.995323665009764,42229.47124597828,25728.613094702832,25728.613094702832,67958.08434068112,77235.11081927094,77235.11081927094,25728.613094702832,102963.72391397376,102963.72391397376,102963.72391397376,127700.76504936485,91417.88796677277,56412.248393480244,38895.15508143615,24737.041135391093,63632.196216827244,21026.48496508243,1531.99174763346,0.0,0.886878227984155,2.8199337050326156,0.0014959128612989448,354500.025503333,1554331.6077587747,4.384574036495128,1554331.6077587747,4.384574036495128,0.85,0.09552440992292022,4.028046144702076,101325.0,128351.77452061082,1.2667335259867833,1.0,0.0,4.028046144698991,1.2848008953279946,1.2850986964977709,3.13515203744761,22695.342774811797,2314.2808986567074,19291.043542846102,1967.1389865903345,0.85,0.8500000962424801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.813492269828,4632.441516551485,5.548770322031668,4.967738578849186,-2.335230572065665,7.302969150914851,3.5055070773882995,3.5,1.0015734506823712,0.6,0.00023177573103469755,0.997451826064484,0.00023236784472006525,198.95866800811427,0.0,0.0,0.0,0.0003295884355622833,7.849442220062293e-05,0.00015328130883407462,0.0006174241851039825,0.09552440992285169,0.07159700327578282,0.023927406647068866,0.09552440990604187,1.0,0.47791705422080594,0.0016162867045794531,0.46819684778746123,0.00972020643334477,0.0008077684506747231,0.4997680475784765,0.4997680475784765,0.0,1.0,1.0,536098.1516519415,579.6176458691594,0.09552646602021542,0.09552440992285169,0.07159700327583418,0.023927406647086032,0.37492184813894025,0.37492184813894025,0.12529720086840157,0.0,4.659631934263814,5.0075783086635965,3.6216599241886342,4.6693812295885095,5.008368425975448,3.6580549201692065,24737.041135391093,21026.48496508243,0.85,1.0679826939983867,0.6636494378110258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500354286041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.85574120043,1531.99174763346,0.37492184813894025,0.12529720086840157,6.112871287277225,3.5055070773882995
794.0,-30.043767438578037,4.967915695595805,34.99753899687668,24.06349688479679,4.986898982308028,-26.540710459446064,-40.04043509541077,1.4838420031760968,-0.33947217724733036,-5.011159608454444,39.995341967364006,42229.48298786898,25728.745990405823,25728.745990405823,67958.2289782748,77235.12154395817,77235.12154395817,25728.745990405823,102963.86753436399,102963.86753436399,102963.86753436399,127700.99232019148,91417.89317430138,56412.25461821232,38895.15395121007,24737.124785827487,63632.27873703756,21026.556067953363,1531.993890292167,0.0,0.8868787969842507,2.819916244612337,0.0014959128612989448,354501.7511799013,1554332.3968261434,4.384554918707175,1554332.3968261434,4.384554918707175,0.85,0.09552401334277855,4.028046144702076,101325.0,128351.76600216854,1.2667334419162946,1.0,0.0,4.028046144701015,1.2848002982054063,1.2850980992367769,3.135153494537947,22695.344067629314,2314.2810304874056,19291.04106144231,1967.1387335575666,0.85,0.849999938487709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.813252773428,4632.441516551485,5.548799269631277,4.967915695595805,-2.3350918059401153,7.3030075015359195,3.505506775616291,3.5,1.0015733644617975,0.6,0.00023177573103469755,0.9974372969020238,0.0002323712295044291,198.9585535114914,0.0,0.0,0.0,0.0003295884355622833,7.8495609863059e-05,0.00015328012117163853,0.0006174194011448857,0.09552401334271152,0.07159698582539538,0.023927027517316134,0.09552401332599218,1.0,0.4779190956754081,0.0016162867045794531,0.4681989279454776,0.009720167729930469,0.0008077720807433805,0.49977029350962665,0.49977029350962665,0.0,1.0,1.0,536098.2420776463,579.6176162892399,0.0955260547973807,0.09552401334271152,0.07159698582544562,0.02392702751733293,0.374921912661043,0.374921912661043,0.1252952676352417,0.0,4.661998987233858,5.0077162429941495,3.630640205811062,4.67168743120709,5.008505442147168,3.6667975674769195,24737.124785827487,21026.556067953363,0.85,1.0679835820294032,0.663648761698189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664995093719598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.85707691456,1531.993890292167,0.374921912661043,0.1252952676352417,6.112871287277225,3.505506775616291
