time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
795.0,-30.043627618217016,4.968091712195746,34.99754868549059,24.06362509299072,4.987024447281282,-26.54057207463759,-40.04030147390438,1.4839689037018555,-0.33705629174363594,-5.011035574255366,39.99536019583398,42229.49449072355,25728.878008007057,25728.878008007057,67958.3724987306,77235.132622466,77235.132622466,25728.878008007057,102964.01063047306,102964.01063047306,102964.01063047306,127701.21870821762,91417.89844071034,56412.26030896789,38895.15347971384,24737.20807774457,63632.36155745841,21026.626866082883,1531.996029987093,0.0,0.8868793619523143,2.8198988864951327,0.0014959128612989448,354503.46519042435,1554333.182708448,4.384535936407633,1554333.182708448,4.384535936407633,0.85,0.09552361960681245,4.028046144702076,101325.0,128351.74980042539,1.2667332820175217,1.0,0.0,4.028046144701417,1.284799704535825,1.2850975054295901,3.1351549432036463,22695.345375064422,2314.2811638086832,19291.03932180281,1967.1385561637064,0.85,0.849999812869032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8129838771165,4632.441516551485,5.548828063040317,4.968091712195746,-2.334953967897388,7.303045680093135,3.505506436799603,3.5,1.0015732676570295,0.6,0.00023177573103469755,0.9974227765123285,0.00023237461234356795,198.95843908233635,0.0,0.0,0.0,0.0003295884355622833,7.84967972317635e-05,0.00015327893380293403,0.0006174146183689531,0.0955236196067467,0.07159696873390411,0.023926650872842584,0.09552361959012146,1.0,0.47792112257169866,0.0016162867045794531,0.46820099325518394,0.009720129316514729,0.000807775685028573,0.49977252348849255,0.49977252348849255,0.0,1.0,1.0,536098.3321383178,579.6175868287278,0.095525646503103,0.0955236196067467,0.0715969687339534,0.023926650872859053,0.37492197769894703,0.37492197769894703,0.1252933469590817,0.0,4.664351277301876,5.007854330412556,3.6395619352999233,4.673979282511709,5.008642535725073,3.6754834980649207,24737.20807774457,21026.626866082883,0.85,1.0679844474633542,0.6636480786995683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664986697087848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.85841605271,1531.996029987093,0.37492197769894703,0.1252933469590817,6.112871287277225,3.505506436799603
796.0,-30.04348785725348,4.968266636147524,34.99755833204257,24.063752602692716,4.987149129279264,-26.54043382154972,-40.04016792224718,1.4840950935755035,-0.3346555894019616,-5.0109123679914624,39.99537834791411,42229.50583296188,25729.00912578666,25729.00912578666,67958.51495874854,77235.14404822812,77235.14404822812,25729.00912578666,102964.15317401478,102964.15317401478,102964.15317401478,127701.4441640354,91417.90376156004,56412.26554629369,38895.15357251817,24737.29099002063,63632.444562538796,21026.697341517534,1531.9981651298633,0.0,0.8868799229826876,2.8198816324712728,0.0014959128612989448,354505.16776627005,1554333.9652976613,4.38451708642638,1554333.9652976613,4.38451708642638,0.85,0.09552322868682386,4.028046144702076,101325.0,128351.73950034815,1.266733180363663,1.0,0.0,4.028046144702765,1.2847991141913806,1.2850969149483111,3.135156383756712,22695.346696014956,2314.281298508151,19291.042789709158,1967.1389097917393,0.85,0.8499999161985239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.812685867927,4632.441516551485,5.548856697231593,4.968266636147524,-2.3348170435215367,7.303083679669061,3.505506061299912,3.5,1.0015731603714033,0.6,0.00023177573103469755,0.997408262518964,0.00023237799379097356,198.95832470192383,0.0,0.0,0.0,0.0003295884355622833,7.849798399637603e-05,0.0001532777470383215,0.0006174098380263309,0.09552322868675947,0.07159695199106715,0.02392627669569232,0.0955232286702282,1.0,0.47792313500538147,0.0016162867045794531,0.46820304381493133,0.009720091190450187,0.0008077792636943333,0.49977473761656166,0.49977473761656166,0.0,1.0,1.0,536098.4218215776,579.6175574916728,0.09552524112050668,0.09552322868675947,0.07159695199111542,0.02392627669570845,0.37492204325073564,0.37492204325073564,0.12529143876321322,0.0,4.6666888802121775,5.007992551737914,3.648425460762894,4.676256778589504,5.008779718347284,3.6841126482600544,24737.29099002063,21026.697341517534,0.85,1.0679852931307396,0.6636473912527149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664978352618128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.859758205992,1531.9981651298633,0.37492204325073564,0.12529143876321322,6.112871287277225,3.505506061299912
797.0,-30.043348154870262,4.968440474764089,34.997567936879165,24.063879413902782,4.987273034845804,-26.540295698837223,-40.04003052888436,1.4842205788127845,-0.3322699191158449,-5.0107899900032375,39.99539642596455,42229.501332258464,25729.13936601224,25729.13936601224,67958.6406982707,77235.1558225017,77235.1558225017,25729.13936601224,102964.29518851395,102964.29518851395,102964.29518851395,127701.66872722801,91417.90914024571,56412.25465000247,38895.17165582583,24737.37353871406,63632.54519453988,21026.76750790695,1532.0002966607337,0.0,0.8868804800651492,2.819864480495786,0.0014959128612989448,354506.8589026047,1554334.7446955368,4.384498369106495,1554334.7446955368,4.384498369106495,0.85,0.09552284057109918,4.028046144702076,101325.0,128351.72563700088,1.2667330435430633,1.0,0.0,4.028046144703587,1.2847985271439204,1.2850963277647804,3.1351578162658202,22695.348031323807,2314.281434671759,19291.046965862144,1967.13933564083,0.85,0.8500000501969349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8123590859095,4632.441516551485,5.548885176601026,4.968440474764089,-2.3346810309286767,7.303121505692765,3.5055056495456904,3.5,1.0015730427273402,0.6,0.00023177573103469755,0.9973937548367563,0.0002323813738663647,198.9582103695849,0.0,0.0,0.0,0.0003295884355622833,7.849920491640132e-05,0.00015327652611829621,0.0006174049201041301,0.09552284057103619,0.07159693559933375,0.02392590497170243,0.09552284055459678,1.0,0.4779251330647333,0.0016162867045794531,0.4682050797142804,0.009720053350452893,0.0008077828169004881,0.499776935992719,0.499776935992719,5.551115123125783e-17,1.0,1.0,536098.5111390848,579.6175282742604,0.09552483863045098,0.09552284057103619,0.07159693559938098,0.023925904971718207,0.37492210931381387,0.37492210931381387,0.1252895429683534,0.0,4.669011893313382,5.008130897559056,3.657231187241848,4.678520070887373,5.008916987172881,3.692685619043118,24737.37353871406,21026.76750790695,0.85,1.0679855801854996,0.6636462709947055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497005995482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.861103830022,1532.0002966607337,0.37492210931381387,0.1252895429683534,6.112871287277225,3.5055056495456904
798.0,-30.04320851028214,4.968613235308362,34.99757750035044,24.064005526620917,4.987396162876067,-26.540157705917547,-40.03989697722716,1.4843453585114306,-0.329899172621424,-5.010668434472929,39.995414430780585,42229.51236106828,25729.268734687266,25729.268734687266,67958.78109575555,77235.16794626828,77235.16794626828,25729.268734687266,102964.43668095555,102964.43668095555,102964.43668095555,127701.89240849159,91417.9145769284,56412.25899172815,38895.17287244471,24737.45572753604,63632.628599980744,21026.83736840563,1532.0024246689165,0.0,0.8868810332264678,2.819847429809021,0.0014959128612989448,354508.5386796948,1554335.5209363538,4.384479783548247,1554335.5209363538,4.384479783548247,0.85,0.09552245524237771,4.028046144702076,101325.0,128351.71288717554,1.2667329177120705,1.0,0.0,4.0280461446997355,1.2847979433976564,1.2850957438832111,3.1351592407206708,22695.34938103096,2314.281572303586,19291.047357916028,1967.1393756192,0.85,0.8500000169215158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.812003836602,4632.441516551485,5.548913502078216,4.968613235308362,-2.3345459237589843,7.303159159067346,3.5055052019219337,3.5,1.0015729148348382,0.6,0.00023177573103469755,0.9973792533838934,0.0002323847525886791,198.9580960846767,0.0,0.0,0.0,0.0003295884355622833,7.850039171466637e-05,0.0001532753393200312,0.0006174001396259542,0.09552245524231592,0.07159691955676432,0.0239255356855516,0.09552245522597029,1.0,0.47792711683763567,0.0016162867045794531,0.46820710104277635,0.009720015794859297,0.0008077863448033132,0.4997791187136528,0.4997791187136528,0.0,1.0,1.0,536098.6000947704,579.6174991752051,0.09552443901528014,0.09552245524231592,0.07159691955681063,0.023925535685567077,0.3749221758856241,0.3749221758856241,0.12528765949684578,0.0,4.671320412634486,5.00826936110775,3.6659795068263747,4.680769261851481,5.009054357724324,3.7012027621605625,24737.45572753604,21026.83736840563,0.85,1.0679863867163286,0.6636455744511088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664961818751113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.862452939193,1532.0024246689165,0.3749221758856241,0.12528765949684578,6.112871287277225,3.5055052019219337
799.0,-30.043068922722338,4.968784925044736,34.9975870227909,24.064130975771718,4.987518510268395,-26.540019842376662,-40.039763460494555,1.4844694299227381,-0.3275432552715074,-5.01054769319091,39.99543236260941,42229.523237431546,25729.397231635012,25729.397231635012,67958.92046906656,77235.18042114534,77235.18042114534,25729.397231635012,102964.57765278035,102964.57765278035,102964.57765278035,127702.11520860085,91417.92007179686,56412.2628880832,38895.17464857074,24737.537555820498,63632.71220439124,21026.906922447422,1532.0045489374327,0.0,0.8868815825075614,2.819830480110761,0.0014959128612989448,354510.2072108627,1554336.2940307693,4.3844613283765055,1554336.2940307693,4.3844613283765055,0.85,0.09552207268140012,4.028046144702076,101325.0,128351.70130654812,1.266732803420164,1.0,0.0,4.028046144701874,1.2847973629654388,1.2850951633164565,3.1351606570898847,22695.35074518327,2314.2817114084087,19291.04846188619,1967.1394881928272,0.85,0.850000014473467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.811620423241,4632.441516551485,5.548941673262644,4.968784925044736,-2.334411713902969,7.303196638947705,3.50550471881073,3.5,1.0015727768030656,0.6,0.00023177573103469755,0.9973647580804471,0.0002323881299764179,198.95798184657164,0.0,0.0,0.0,0.0003295884355622833,7.850157821915782e-05,0.00015327415281553975,0.0006173953603311117,0.09552207268133975,0.071596903859818,0.02392516882152175,0.09552207266508723,1.0,0.4779290864136537,0.0016162867045794531,0.46820910789181935,0.009719978521834389,0.0008077898475610493,0.4997812858772669,0.4997812858772669,0.0,1.0,1.0,536098.6886898542,579.6174701941078,0.09552404225741817,0.09552207268133975,0.07159690385986324,0.023925168821536873,0.3749222429637926,0.3749222429637926,0.1252857882718193,0.0,4.673614531374483,5.008407941304711,3.674670783586407,4.683004437919408,5.0091918562152955,3.7096643340441346,24737.537555820498,21026.906922447422,0.85,1.067987173810529,0.6636448734384973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664953628662556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.863805547277,1532.0045489374327,0.3749222429637926,0.1252857882718193,6.112871287277225,3.50550471881073
800.0,-30.04292939134195,4.968955551177928,34.99759650449874,24.064255726430588,4.987640110832779,-26.53988210406886,-40.03963371561838,1.4845928235597532,-0.3252021132797722,-5.010427760824536,39.99545022106172,42229.54964709742,25729.524864016912,25729.524864016912,67959.07451111433,77235.19323262088,77235.19323262088,25729.524864016912,102964.7180966378,102964.7180966378,102964.7180966378,127702.33711700777,91417.92562368757,56412.28203816431,38895.15953947028,24737.619020369977,63632.778559840255,21026.97616731448,1532.0066691687412,0.0,0.8868821279370174,2.8198136313033806,0.0014959128612989448,354511.86456967733,1554337.0639619948,4.384443002630448,1554337.0639619948,4.384443002630448,0.8499999999999999,0.09552169286942108,4.028046144702076,101325.0,128351.6908394426,1.2667327001178643,1.0,0.0,4.028046144703002,1.2847967857045126,1.2850945859217282,3.13516206572179,22695.352123491888,2314.281851956773,19291.05024710333,1967.1396702343134,0.85,0.8500000415122541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.811209159017,4632.441516551485,5.5489696913244595,4.968955551177928,-2.3342783953675554,7.303233946545484,3.5055042006067167,3.5,1.0015726287447762,0.6,0.00023177573103469755,0.997350268837986,0.00023239150605006576,198.95786765457478,0.0,0.0,0.0,0.0003295884355622833,7.850273122070264e-05,0.00015327299981399492,0.0006173907159876843,0.09552169286936205,0.07159688850547782,0.023924804363884226,0.09552169285319781,1.0,0.47793104188318464,0.0016162867045794531,0.4682111003538169,0.009719941529367731,0.000807793325332242,0.4997834375816537,0.4997834375816537,5.551115123125783e-17,1.0,1.0,536098.7769224128,579.6174413315975,0.09552364833895198,0.09552169286936205,0.07159688850552207,0.02392480436389901,0.37492231054643343,0.37492231054643343,0.12528392921559278,0.0,4.675894334866655,5.008546625447025,3.683305385034771,4.685225647544769,5.009329417986976,3.718070710620168,24737.619020369977,21026.97616731448,0.85,1.0679884809242712,0.6636445964305135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664945489344643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.865161667716,1532.0066691687412,0.37492231054643343,0.12528392921559278,6.112871287277225,3.5055042006067167
801.0,-30.04278989772216,4.969125120782382,34.99760594586819,24.064379778597527,4.987760933836354,-26.53974447752434,-40.039500198885776,1.4847155136385437,-0.3228755410696067,-5.010308635470531,39.9954680095322,42229.56028680231,25729.651647465515,25729.651647465515,67959.21193426783,77235.20640195125,77235.20640195125,25729.651647465515,102964.85804941677,102964.85804941677,102964.85804941677,127702.55819182225,91417.93123381979,56412.28511867096,38895.16235016537,24737.700142405476,63632.86249257084,21027.045121044655,1532.0087865492794,0.0,0.8868826695122806,2.8197968808868348,0.0014959128612989448,354513.5107823166,1554337.8308763793,4.3844248063955895,1554337.8308763793,4.3844248063955895,0.85,0.09552131579547367,4.028046144702076,101325.0,128351.681541535,1.2667326083546508,1.0,0.0,4.028046144702253,1.2847962117354914,1.285094011819668,3.1351634663220453,22695.353516259504,2314.281993979545,19291.052739483428,1967.139924386353,0.85,0.8500000991684421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8107703524465,4632.441516551485,5.548997559266319,4.969125120782382,-2.3341459647066958,7.303271085489078,3.505503647698637,3.5,1.0015724707710392,0.6,0.00023177573103469755,0.9973357837436365,0.0002323948812552334,198.95775349361207,0.0,0.0,0.0,0.0003295884355622833,7.850391775788515e-05,0.0001532718132768124,0.0006173859365611606,0.09552131579541584,0.0715968734965702,0.02392444229884564,0.09552131577934227,1.0,0.4779329833295121,0.0016162867045794531,0.4682130785129747,0.009719904816537447,0.0008077967782698102,0.4997855739214247,0.4997855739214247,0.0,1.0,1.0,536098.8648092191,579.6174125821879,0.09552325724180115,0.09552131579541584,0.07159687349661355,0.023924442298860125,0.3749223786313449,0.3749223786313449,0.1252820822502885,0.0,4.678159933404402,5.008685425656779,3.691883704178167,4.687433094400944,5.0094671479354815,3.7264223805040615,24737.700142405476,21027.045121044655,0.85,1.06798923185645,0.6636438882775803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664937400455698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.866521315613,1532.0087865492794,0.3749223786313449,0.1252820822502885,6.112871287277225,3.505503647698637
802.0,-30.042650555038154,4.969293640848507,34.99761534713878,24.064503202121728,4.987881015007111,-26.53960706098891,-40.03937052385879,1.4848375209579199,-0.32056364144705185,-5.010190313220376,39.995485724302576,42229.58612766425,25729.777592065075,25729.777592065075,67959.36371972933,77235.21987072607,77235.21987072607,25729.777592065075,102964.99746279114,102964.99746279114,102964.99746279114,127702.77836179896,91417.93690422722,56412.30316116551,38895.148603401896,24737.780899007812,63632.92950240971,21027.11376415664,1532.0108996769416,0.0,0.8868832072667416,2.819780230662205,0.0014959128612989448,354515.14590267197,1554338.5946136154,4.384406738549729,1554338.5946136154,4.384406738549729,0.85,0.09552094143677788,4.028046144702076,101325.0,128351.67330147317,1.2667325270315635,1.0,0.0,4.028046144701744,1.2847956409610655,1.2850934409129435,3.1351648591280847,22695.354923991,2314.282137528208,19291.051424868507,1967.1397903329382,0.85,0.8499999885208298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.810304290384,4632.441516551485,5.549025278920216,4.969293640848507,-2.334014417040333,7.30330805788884,3.505503060447944,3.5,1.001572302985127,0.6,0.00023177573103469755,0.9973213145491048,0.0002323982528534295,198.95763945630537,0.0,0.0,0.0,0.0003295884355622833,7.850507017044937e-05,0.00015327066086424817,0.0006173812945901742,0.09552094143672138,0.07159685882689297,0.023924082609828416,0.09552094142073614,1.0,0.4779349108420436,0.0016162867045794531,0.46821504246151474,0.009719868380528926,0.0008078002065244809,0.4997876949898348,0.4997876949898348,0.0,1.0,1.0,536098.9523319011,579.6173839518883,0.09552286894930938,0.09552094143672138,0.07159685882693531,0.023924082609842565,0.37492244721757045,0.37492244721757045,0.1252802472996631,0.0,4.680411393113445,5.008824292672955,3.7004061412353053,4.68962667177334,5.0096047550800336,3.7347197765012083,24737.780899007812,21027.11376415664,0.85,1.0679904925193768,0.6636435955076541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664929361660218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.867884858082,1532.0108996769416,0.37492244721757045,0.1252802472996631,6.112871287277225,3.505503060447944
803.0,-30.042511170111677,4.9694611184485105,34.99762470870293,24.064625927153998,4.988000330547153,-26.539469683001503,-40.039237042050786,1.4849588434369374,-0.31826609496698666,-5.010072782396426,39.99550337030513,42229.59647800023,25729.902687999598,25729.902687999598,67959.49916599983,77235.2337088372,77235.2337088372,25729.902687999598,102965.1363968368,102965.1363968368,102965.1363968368,127702.99771340893,91417.9426168761,56412.30538603889,38895.152478708005,24737.86131657213,63633.01379528013,21027.18211908631,1532.0130098159955,0.0,0.8868837412419988,2.8197636777712227,0.0014959128612989448,354516.7700919995,1554339.3553863456,4.384388797694913,1554339.3553863456,4.384388797694913,0.85,0.09552056977983824,4.028046144702076,101325.0,128351.66149814134,1.2667324105417355,1.0,0.0,4.028046144704099,1.2847950733909612,1.2850928732112834,3.135166244116152,22695.35634220933,2314.2822821462305,19291.05079860279,1967.139726471608,0.85,0.8499999078104302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.809811248924,4632.441516551485,5.549052847839202,4.9694611184485105,-2.333883741786233,7.303344860234743,3.5055024392025294,3.5,1.001572125486437,0.6,0.00023177573103469755,0.9973068411946939,0.00023240162551883104,198.95752538455838,0.0,0.0,0.0,0.0003295884355622833,7.850625642993567e-05,0.0001532694746047619,0.0006173765162822239,0.09552056977978289,0.07159684449678519,0.023923725282997705,0.09552056976389159,1.0,0.4779368245058001,0.0016162867045794531,0.4682169922850355,0.009719832220764604,0.0008078036102550394,0.49978980088512476,0.49978980088512476,0.0,1.0,1.0,536099.0395148286,579.6173554327273,0.09552248344359474,0.09552056977978289,0.07159684449682667,0.023923725283011565,0.37492251630143364,0.37492251630143364,0.12527842428948038,0.0,4.6826488254953915,5.008963260727285,3.7088730285403813,4.691806687429448,5.009742622399926,3.7429629738525705,24737.86131657213,21027.18211908631,0.85,1.0679912063357373,0.663642879054277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664921372626683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.869250026593,1532.0130098159955,0.37492251630143364,0.12527842428948038,6.112871287277225,3.5055024392025294
804.0,-30.042371933620718,4.969627560545385,34.99763403082071,24.06474802354353,4.988118899697334,-26.53933251322737,-40.03910363009197,1.4850794793039508,-0.3159829811161785,-5.009956040237219,39.99552094447032,42229.606353687246,25730.026948375053,25730.026948375053,67959.6333020623,77235.24786217074,77235.24786217074,25730.026948375053,102965.27481054579,102965.27481054579,102965.27481054579,127703.21618713831,91417.94840272551,56412.306894242014,38895.15723164833,24737.941376592535,63633.09860824086,21027.250170103653,1532.0151158443855,0.0,0.8868842714632573,2.8197472235736005,0.0014959128612989448,354518.3833883425,1554340.1130622295,4.3843709829839534,1554340.1130622295,4.3843709829839534,0.85,0.09552020080351312,4.028046144702076,101325.0,128351.64663262446,1.2667322638304905,1.0,0.0,4.028046144701562,1.2847945090334583,1.2850923087229693,3.1351676212660236,22695.357778600377,2314.2824286173545,19291.055355719596,1967.140191168197,0.85,0.8500000548089741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.80929153299,4632.441516551485,5.549080268485308,4.969627560545385,-2.3337539349019845,7.30338149544737,3.505501784346611,3.5,1.001571938384746,0.6,0.00023177573103469755,0.9972923834796329,0.00023240499463759412,198.95741143442075,0.0,0.0,0.0,0.0003295884355622833,7.850744208522798e-05,0.00015326828894946957,0.0006173717404079947,0.09552020080345901,0.07159683050131327,0.023923370302145742,0.09552020078765268,1.0,0.47793872440994106,0.0016162867045794531,0.46821892807534515,0.009719796334595892,0.0008078069896129604,0.49979189170101246,0.49979189170101246,5.551115123125783e-17,1.0,1.0,536099.1263428355,579.6173270296658,0.0955221007076541,0.09552020080345901,0.07159683050135382,0.023923370302159293,0.37492258588211463,0.37492258588211463,0.12527661314325822,0.0,4.684872306677619,5.009102305952581,3.7172847307764982,4.693973059121049,5.009880476673004,3.751152450031725,24737.941376592535,21027.250170103653,0.85,1.0679918908311834,0.6636421497195213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664913433019709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.87062068612,1532.0151158443855,0.37492258588211463,0.12527661314325822,6.112871287277225,3.505501784346611
805.0,-30.042232732673074,4.9697929740148945,34.997643313801035,24.06486942144113,4.988236733306749,-26.5391954490152,-40.03897018320856,1.4851994496489058,-0.31371415025796523,-5.009840083093742,39.99553844874024,42229.61614944974,25730.150383658896,25730.150383658896,67959.76653310863,77235.2623407758,77235.2623407758,25730.150383658896,102965.41272443469,102965.41272443469,102965.41272443469,127703.43381528366,91417.95423036307,56412.308039037256,38895.162434806465,24738.021090848968,63633.18352565543,21027.317927221622,1532.017218365881,0.0,0.8868847979420978,2.8197308665117893,0.0014959128612989448,354519.98584201146,1554340.8677249914,4.38435329402746,1554340.8677249914,4.38435329402746,0.85,0.09551983449394816,4.028046144702076,101325.0,128351.6370006603,1.2667321687703952,1.0,0.0,4.028046144702498,1.284793947789886,1.2850917473493075,3.135168990818455,22695.359225365715,2314.2825761463614,19291.051595263096,1967.1398077083506,0.85,0.8499998349311098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8087454307115,4632.441516551485,5.549107542771603,4.9697929740148945,-2.3336249917275373,7.303417965742431,3.505501096243249,3.5,1.0015717417837855,0.6,0.00023177573103469755,0.9972779296812323,0.00023240836294129342,198.95729751350194,0.0,0.0,0.0,0.0003295884355622833,7.850862806746177e-05,0.00015326710296723577,0.0006173669632168301,0.09551983449389523,0.07159681684089171,0.02392301765300352,0.09551983447817756,1.0,0.4779406106396467,0.0016162867045794531,0.4682208499189461,0.00971976072070066,0.000807810344751853,0.49979396753253613,0.49979396753253613,5.551115123125783e-17,1.0,1.0,536099.2128255167,579.6172987395653,0.09552172072365382,0.09551983449389523,0.07159681684093137,0.02392301765301678,0.3749226559575769,0.3749226559575769,0.12527481378490182,0.0,4.687081926415601,5.009241419786804,3.725641621399518,4.696125932835798,5.010018372251238,3.759288615255457,24738.021090848968,21027.317927221622,0.85,1.0679925593493027,0.6636414180413233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664905542509075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.87199301815,1532.017218365881,0.3749226559575769,0.12527481378490182,6.112871287277225,3.505501096243249
806.0,-30.042093582989313,4.969957365694221,34.997652557976785,24.064990190695994,4.988353837442481,-26.5390585038948,-40.038836806174345,1.4853187583480272,-0.31145947207511426,-5.009724905125121,39.995555884431404,42229.62580985692,25730.272998480854,25730.272998480854,67959.89880833778,77235.27715365739,77235.27715365739,25730.272998480854,102965.55015213824,102965.55015213824,102965.55015213824,127703.65061834668,91417.96011766388,56412.308773863435,38895.16815977827,24738.10046620844,63633.26862598672,21027.385396277175,1532.0193176509924,0.0,0.8868853207035139,2.819714605539479,0.0014959128612989448,354521.57753360923,1554341.6194313862,4.384335729985383,1554341.6194313862,4.384335729985383,0.85,0.0955194708352884,4.028046144702076,101325.0,128351.62430651102,1.2667320434888825,1.0,0.0,4.028046144700886,1.2847933896421022,1.285091189072152,3.135170352817698,22695.36068694302,2314.282725185769,19291.057486347756,1967.1404084318046,0.85,0.8500000397634654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.808173218545,4632.441516551485,5.549134671366126,4.969957365694221,-2.3334969060150152,7.303454271709236,3.505500375240793,3.5,1.0015715357830837,0.6,0.00023177573103469755,0.9972634814316028,0.00023241173004949129,198.95718363466747,0.0,0.0,0.0,0.0003295884355622833,7.850981344547579e-05,0.00015326591758922176,0.0006173621884594907,0.0955194708352366,0.0715968035142773,0.023922667320959295,0.09551947081960789,1.0,0.47794248327891686,0.0016162867045794531,0.46822275790129014,0.009719725377626724,0.0008078136758221051,0.499796028472741,0.499796028472741,0.0,1.0,1.0,536099.2989693759,579.6172705602983,0.09552134347455857,0.0955194708352366,0.07159680351431613,0.023922667320972275,0.3749227265257233,0.3749227265257233,0.1252730261394017,0.0,4.689277780571956,5.009380605780109,3.7339440622432676,4.698265433049983,5.010156365297632,3.767371788949049,24738.10046620844,21027.385396277175,0.85,1.067993209774928,0.6636406823302973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664897700768714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.87336927935,1532.0193176509924,0.3749227265257233,0.1252730261394017,6.112871287277225,3.505500375240793
807.0,-30.041954576735165,4.970120742230782,34.997661763651195,24.065110261458926,4.988470191824793,-26.538921762813445,-40.03870716607196,1.485437377903046,-0.30921891838636384,-5.009610507717129,39.99557325134568,42229.65069820682,25730.3948156126,25730.3948156126,67960.04551381941,77235.29227021961,77235.29227021961,25730.3948156126,102965.6870858322,102965.6870858322,102965.6870858322,127703.86658924751,91417.96606325672,56412.32449124394,38895.157302236425,24738.179503415296,63633.33680565172,21027.452577903,1532.021413780298,0.0,0.8868858397412196,2.8196984401122185,0.0014959128612989448,354523.15844386985,1554342.3681728728,4.384318291068608,1554342.3681728728,4.384318291068608,0.85,0.09551910981346542,4.028046144702076,101325.0,128351.61690159062,1.2667319704080002,1.0,0.0,4.028046144700845,1.2847928347187403,1.2850906340201655,3.1351717069498393,22695.36216299186,2314.2828757008624,19291.059576854703,1967.1406216041873,0.85,0.8500000765932533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.807575172804,4632.441516551485,5.549161658849662,4.970120742230782,-2.333369676856196,7.3034904190869785,3.5054996216874152,3.5,1.0015713204821186,0.6,0.00023177573103469755,0.9972490483000722,0.00023241509373188817,198.9570698733447,0.0,0.0,0.0,0.0003295884355622833,7.851096562765597e-05,0.00015326476540704158,0.0006173575474165019,0.09551910981341483,0.07159679052153954,0.023922319291875282,0.09551910979787452,1.0,0.4779443424090199,0.0016162867045794531,0.4682246521054156,0.009719690303604334,0.0008078169829665294,0.49979807460998565,0.49979807460998565,5.551115123125783e-17,1.0,1.0,536099.3847734369,579.6172424921842,0.09552096894356843,0.09551910981341483,0.07159679052157747,0.02392231929188796,0.3749227975851372,0.3749227975851372,0.12527125013216037,0.0,4.691459954479967,5.009519836136178,3.7421924666981,4.7003915893307635,5.0102942888843245,3.7754025772842397,24738.179503415296,21027.452577903,0.85,1.0679943709597106,0.6636403623965875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488990747438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.87474915359,1532.021413780298,0.3749227975851372,0.12527125013216037,6.112871287277225,3.5054996216874152
808.0,-30.04181560422535,4.9702831104823515,34.997670931082865,24.06522970357912,4.988585817939758,-26.538785124947644,-40.038577595818765,1.4855553386621003,-0.30699239544668444,-5.009496873527872,39.995590548789615,42229.67551249934,25730.515809811688,25730.515809811688,67960.19132231103,77235.30771029468,77235.30771029468,25730.515809811688,102965.82352010638,102965.82352010638,102965.82352010638,127704.08171227649,91417.97205109509,56412.33985329997,38895.14688643902,24738.25819217011,63633.405078609125,21027.519463344594,1532.0235057759958,0.0,0.8868863551459838,2.81968237101089,0.0014959128612989448,354524.72881233785,1554343.1139195487,4.384300974227149,1554343.1139195487,4.384300974227149,0.85,0.09551875140377222,4.028046144702076,101325.0,128351.60637880897,1.2667318665562197,1.0,0.0,4.028046144701007,1.2847922828778187,1.285090082051334,3.1351730535613247,22695.363649528543,2314.283027285418,19291.06232953307,1967.1409022992634,0.85,0.8500001422067458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.806951533415,4632.441516551485,5.549188499491548,4.9702831104823515,-2.3332432895993547,7.303526400081706,3.505498835885435,3.5,1.001571095967267,0.6,0.00023177573103469755,0.9972346188974702,0.00023241845664257607,198.95695613976793,0.0,0.0,0.0,0.0003295884355622833,7.85121172046684e-05,0.00015326361383002915,0.0006173529088111567,0.09551875140372289,0.07159677785417931,0.023921973549543573,0.09551875138826946,1.0,0.4779461881196773,0.0016162867045794531,0.4682265326231155,0.009719655496561905,0.0008078202663419264,0.4998001060412829,0.4998001060412829,0.0,1.0,1.0,536099.4702342709,579.6172145363447,0.09552059711442965,0.09551875140372289,0.0715967778542163,0.02392197354955593,0.3749228691330471,0.3749228691330471,0.12526948569227908,0.0,4.6936285245864156,5.00965911119664,3.7503871292341273,4.7025044780812095,5.010432291524921,3.7833808339094617,24738.25819217011,21027.519463344594,0.85,1.067995516480013,0.6636400403267935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664882162310818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.87613079278,1532.0235057759958,0.3749228691330471,0.12526948569227908,6.112871287277225,3.505498835885435
809.0,-30.041676639371968,4.970444477264177,34.99768006059842,24.065348517056577,4.988700726489818,-26.53864856570434,-40.038444253709145,1.4856726528221766,-0.30477972011658494,-5.009383996856339,39.99560777926173,42229.68465855275,25730.635986180976,25730.635986180976,67960.32064473373,77235.32349692397,77235.32349692397,25730.635986180976,102965.95948310495,102965.95948310495,102965.95948310495,127704.2960297942,91417.97809816895,56412.33925979773,38895.154264856916,24738.33654668926,63633.49081154617,21027.58606468587,1532.0255943356922,0.0,0.8868868669378074,2.8196663964769053,0.0014959128612989448,354526.2887176892,1554343.8567791292,4.384283778788714,1554343.8567791292,4.384283778788714,0.85,0.09551839559231391,4.028046144702076,101325.0,128351.59218140518,1.2667317264387385,1.0,0.0,4.028046144700385,1.2847917340622692,1.2850895331085759,3.1351743927913933,22695.365150770995,2314.283180369545,19291.06123887065,1967.140791082648,0.85,0.8500000379247172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.806302599457,4632.441516551485,5.549215194034746,4.970444477264177,-2.3331177380933883,7.303562215357566,3.5054980182117093,3.5,1.0015708623462027,0.6,0.00023177573103469755,0.9972201905150292,0.00023242181941281548,198.9568424125871,0.0,0.0,0.0,0.0003295884355622833,7.851330232098162e-05,0.00015326242871371593,0.0006173481351079602,0.09551839559226555,0.07159676551240003,0.02392163007986551,0.0955183955768956,1.0,0.47794802049656104,0.0016162867045794531,0.46822839954125633,0.00971962095530476,0.0008078235261037878,0.49980212286283576,0.49980212286283576,0.0,1.0,1.0,536099.5553642232,579.6171866887412,0.09552022796919761,0.09551839559226555,0.0715967655124363,0.02392163007987762,0.37492294116728614,0.37492294116728614,0.125267732744879,0.0,4.6957835919427,5.0097984609666355,3.758528353952272,4.704604276739758,5.010570499738321,3.7913068797392384,24738.33654668926,21027.58606468587,0.85,1.0679961098787065,0.663639289939603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664874464952822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.877516389508,1532.0255943356922,0.37492294116728614,0.125267732744879,6.112871287277225,3.5054980182117093
810.0,-30.04153784095641,4.970604849039246,34.99768915247745,24.0654666669667,4.988814918375569,-26.538512227948654,-40.03831471838055,1.4857893053678526,-0.3025809222002067,-5.009271886773068,39.9956249420453,42229.70895000516,25730.755386991816,25730.755386991816,67960.46433699697,77235.33957046742,77235.33957046742,25730.755386991816,102966.09495745924,102966.09495745924,102966.09495745924,127704.50952542554,91417.98420927736,56412.35358881532,38895.14513384671,24738.4145679663,63633.55970181301,21027.652382771357,1532.0276797280255,0.0,0.8868873750731909,2.8196505158322442,0.0014959128612989448,354527.8380344631,1554344.5967207125,4.384266706214526,1554344.5967207125,4.384266706214526,0.8500000000000001,0.09551804236820828,4.028046144702076,101325.0,128351.58800569818,1.2667316852277146,1.0,0.0,4.028046144702597,1.2847911883423295,1.285088987262145,3.1351757244686307,22695.366667910617,2314.283335074732,19291.065306465152,1967.1412058618544,0.85,0.8500001603296912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8056286689,4632.441516551485,5.549241751239508,4.970604849039246,-2.332993027092509,7.3035978761317555,3.505497169041697,3.5,1.001570619726199,0.6,0.00023177573103469755,0.9972057796382084,0.00023242517820021763,198.95672882174688,0.0,0.0,0.0,0.0003295884355622833,7.851445361927178e-05,0.00015326127741542578,0.0006173434976253212,0.09551804236816105,0.07159675349911711,0.023921288869043943,0.09551804235287538,1.0,0.47794983961909,0.0016162867045794531,0.46823025294111625,0.009719586677973763,0.0008078267623907211,0.499804125160401,0.499804125160401,0.0,1.0,1.0,536099.640159754,579.617158950532,0.09551986149073721,0.09551804236816105,0.07159675349915251,0.02392128886905577,0.3749230136879709,0.3749230136879709,0.12526599121267804,0.0,4.697925238835637,5.009937847200092,3.7666165735791424,4.706690964572886,5.010708574180342,3.7991816345332268,24738.4145679663,21027.652382771357,0.85,1.0679972117772423,0.6636389532173536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664866815077187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.87890646526,1532.0276797280255,0.3749230136879709,0.12526599121267804,6.112871287277225,3.505497169041697
811.0,-30.041399087811325,4.970764232349399,34.997698207010245,24.065584188234084,4.988928399902325,-26.538376001970416,-40.038181411195524,1.4859053140613976,-0.300395869130341,-5.0091605324223645,39.995642038011255,42229.717441057706,25730.874002781587,25730.874002781587,67960.5914438393,77235.35595115896,77235.35595115896,25730.874002781587,102966.22995394055,102966.22995394055,102966.22995394055,127704.72221193681,91417.9903582686,56412.351848167214,38895.153900112644,24738.492257996255,63633.646158108895,21027.718419296816,1532.0297618297614,0.0,0.8868878796042459,2.8196347285880723,0.0014959128612989448,354529.37691257393,1554345.3337818428,4.384249754753442,1554345.3337818428,4.384249754753442,0.85,0.0955176917128491,4.028046144702076,101325.0,128351.57592398596,1.2667315659904856,1.0,0.0,4.028046144700545,1.2847906456348963,1.2850884444289188,3.135177048795809,22695.368194455004,2314.283490738938,19291.061034705366,1967.1407702635831,0.85,0.8499999149350047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.804929964391,4632.441516551485,5.549268168798981,4.970764232349399,-2.3328691467852667,7.303633379134666,3.5054962886559498,3.5,1.0015703681874142,0.6,0.00023177573103469755,0.9971913736861562,0.0002324285359368179,198.95661526808507,0.0,0.0,0.0,0.0003295884355622833,7.851563845777632e-05,0.00015326009257692123,0.0006173387250411509,0.09551769171280303,0.07159674181047536,0.023920949902327664,0.09551769169760466,1.0,0.4779516455694057,0.0016162867045794531,0.4682320929063602,0.009719552663045588,0.0008078299753490274,0.4998061130244954,0.4998061130244954,0.0,1.0,1.0,536099.7246251631,579.6171313203102,0.09551949766316485,0.09551769171280303,0.0715967418105099,0.023920949902339207,0.3749230866929241,0.3749230866929241,0.12526426102447724,0.0,4.700053547877303,5.010077257618605,3.77465214502206,4.7087646632920155,5.010846644344213,3.807005189055019,24738.492257996255,21027.718419296816,0.85,1.0679977582139384,0.6636381849961985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485921237741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.880297838874,1532.0297618297614,0.3749230866929241,0.12526426102447724,6.112871287277225,3.5054962886559498
812.0,-30.041260469601774,4.970922633626089,34.99770722447739,24.06570108085873,4.989041163493002,-26.538239969225973,-40.03805194571612,1.48602066311721,-0.29822449563545206,-5.009049931787573,39.995659067457424,42229.74118790202,25730.99184679723,25730.99184679723,67960.73303469925,77235.3726257599,77235.3726257599,25730.99184679723,102966.36447255714,102966.36447255714,102966.36447255714,127704.93409165007,91417.99656513771,56412.3651272797,38895.14604206446,24738.569619092927,63633.71566115739,21027.784176228986,1532.0318407352543,0.0,0.8868883805401957,2.819619034109462,0.0014959128612989448,354530.9053797835,1554346.067975356,4.384232924095282,1554346.067975356,4.384232924095282,0.85,0.09551734361163697,4.028046144702076,101325.0,128351.56495579553,1.2667314577428623,1.0,0.0,4.0280461447034455,1.2847901060138096,1.2850879046827544,3.135178365592722,22695.369735368116,2314.283647868346,19291.061919215637,1967.1408604585295,0.85,0.849999896197009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8042067360075,4632.441516551485,5.549294449271146,4.970922633626089,-2.3327460938446123,7.3036687274707015,3.5054953773695785,3.5,1.0015701078198795,0.6,0.00023177573103469755,0.9971769819678563,0.00023243189045269073,198.956501824982,0.0,0.0,0.0,0.0003295884355622833,7.851678916690125e-05,0.0001532589418677963,0.0006173340899316964,0.09551734361159184,0.07159673044552971,0.023920613166062126,0.09551734359647701,1.0,0.47795343842782156,0.0016162867045794531,0.468233919518928,0.009719518908893578,0.0008078331651207419,0.4998080865429965,0.4998080865429965,1.1102230246251565e-16,1.0,1.0,536099.8087619243,579.6171037975939,0.0955191364700528,0.09551734361159184,0.07159673044556354,0.02392061316607343,0.3749231601796836,0.3749231601796836,0.1252625421096332,0.0,4.702168601149367,5.010216672362901,3.782635445773849,4.710825436152106,5.010984643229392,3.814777986652473,24738.569619092927,21027.784176228986,0.85,1.0679988167999297,0.6636378333267665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485165654327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.881692932184,1532.0318407352543,0.3749231601796836,0.1252625421096332,6.112871287277225,3.5054953773695785
813.0,-30.0411219716648,4.971080059298379,34.99771620511869,24.065817309916042,4.989153210570843,-26.538104116361442,-40.03791870838029,1.486135355267475,-0.2960667543339355,-5.008940077879024,39.995676029757185,42229.748872037,25731.10891932515,25731.10891932515,67960.85779136216,77235.38958512877,77235.38958512877,25731.10891932515,102966.49850445392,102966.49850445392,102966.49850445392,127705.14515029869,91418.0028154433,56412.36210235154,38895.15634787973,24738.646645844765,63633.8029937245,21027.84964896805,1532.0339159818798,0.0,0.886888877918905,2.8196034325788784,0.0014959128612989448,354532.42353258206,1554346.7992742353,4.384216212967581,1554346.7992742353,4.384216212967581,0.8500000000000001,0.09551699804600894,4.028046144702076,101325.0,128351.55504545096,1.266731359935366,1.0,0.0,4.0280461447024845,1.2847895694662803,1.2850873680108599,3.1351796748905607,22695.371287064736,2314.2838060973663,19291.063463997143,1967.1410179824043,0.85,0.8499999061479164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.8034592160475,4632.441516551485,5.54932059244011,4.971080059298379,-2.332623861313724,7.303703920612103,3.5054944354752955,3.5,1.0015698387072274,0.6,0.00023177573103469755,0.9971626029603392,0.00023243524210255216,198.95638848043748,0.0,0.0,0.0,0.0003295884355622833,7.851797341714675e-05,0.0001532577576175508,0.0006173293197170607,0.09551699804596489,0.07159671940005478,0.023920278645910113,0.09551699803093468,1.0,0.47795521827715026,0.0016162867045794531,0.4682357328635413,0.009719485413609015,0.0008078363318506165,0.49981004580546246,0.49981004580546246,0.0,1.0,1.0,536099.8925669398,579.6170763833961,0.09551877789533765,0.09551699804596489,0.0715967194000878,0.023920278645921146,0.3749232341450907,0.3749232341450907,0.12526083439943358,0.0,4.7042704705039,5.010356067750251,3.7905668241680814,4.712873323545068,5.011122541318002,3.822500268293595,24738.646645844765,21027.84964896805,0.85,1.0679993115933113,0.6636370432897379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484414726975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.883089947387,1532.0339159818798,0.3749232341450907,0.12526083439943358,6.112871287277225,3.5054944354752955
814.0,-30.040983513871478,4.971236515904276,34.99772514919558,24.065932945255213,4.989264556478039,-26.53796836974446,-40.037789242900885,1.4862494123510217,-0.2939224946771333,-5.008830958393579,39.99569292601988,42229.77214292754,25731.225207292417,25731.225207292417,67960.99735021996,77235.40685690766,77235.40685690766,25731.225207292417,102966.63206420008,102966.63206420008,102966.63206420008,127705.35540536966,91418.00911052516,56412.37439654516,38895.149682200004,24738.723341169578,63633.87302336958,21027.91483999414,1532.0359874673427,0.0,0.8868893717989811,2.8195879234401007,0.0014959128612989448,354533.9315408925,1554347.5277263052,4.384199619400955,1554347.5277263052,4.384199619400955,0.85,0.09551665499707963,4.028046144702076,101325.0,128351.54619295213,1.2667312725679953,1.0,0.0,4.028046144705705,1.2847890358901353,1.2850868343110384,3.135180976938631,22695.372849877484,2314.283965459916,19291.070140351912,1967.1416987811244,0.85,0.8500001417890807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.802687644746,4632.441516551485,5.549346595199318,4.971236515904276,-2.332502438313973,7.3037389542182485,3.5054934632758132,3.5,1.0015695609359467,0.6,0.00023177573103469755,0.9971482283441347,0.00023243859282544635,198.95627516887498,0.0,0.0,0.0,0.0003295884355622833,7.851912415790959e-05,0.00015325660687678797,0.0006173246844801675,0.09551665499703663,0.07159670866954071,0.02391994632749591,0.09551665498209545,1.0,0.47795698520252766,0.0016162867045794531,0.46823753302686344,0.009719452175664231,0.0008078394756906628,0.49981199090594336,0.49981199090594336,0.0,1.0,1.0,536099.976045693,579.6170490759238,0.09551842192245706,0.09551665499703663,0.07159670866957295,0.023919946327506682,0.3749233085851848,0.3749233085851848,0.12525913782519366,0.0,4.706359239054166,5.010495457513002,3.798446562048184,4.7149084637164265,5.011260512111448,3.8301720597386293,24738.723341169578,21027.91483999414,0.85,1.0680003294041405,0.6636366786509856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664836684251977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.884489173735,1532.0359874673427,0.3749233085851848,0.12525913782519366,6.112871287277225,3.5054934632758132
