time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
815.0,-30.040845173891807,4.971392009755471,34.997734056971254,24.06604791702705,4.989375218873528,-26.537832797538584,-40.03765604048965,1.4863628425202882,-0.291791662746391,-5.008722576757981,39.99570975682009,42229.77935773465,25731.340737856593,25731.340737856593,67961.12009559125,77235.42441508036,77235.42441508036,25731.340737856593,102966.76515293695,102966.76515293695,102966.76515293695,127705.56486448468,91418.0154628558,56412.370405509966,38895.161174828696,24738.799711547737,63633.96088637643,21027.979754815577,1532.0380556495143,0.0,0.8868898621609564,2.8195725055718883,0.0014959128612989448,354535.4293572561,1554348.253356332,4.384183144049211,1554348.253356332,4.384183144049211,0.85,0.09551631445335611,4.028046144702076,101325.0,128351.52943444802,1.2667311071744192,1.0,0.0,4.028046144701917,1.2847885052472285,1.2850863035451352,3.13518227183,22695.37442690277,2314.284126271741,19291.06846032769,1967.1415274663307,0.85,0.8500000087004661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.801892296924,4632.441516551485,5.549372463077154,4.971392009755471,-2.332381825521539,7.30377383527701,3.5054924611174227,3.5,1.001569274604978,0.6,0.00023177573103469755,0.9971338661825342,0.00023244194074165459,198.9561619538581,0.0,0.0,0.0,0.0003295884355622833,7.852030813028347e-05,0.00015325542290441408,0.0006173199153848113,0.09551631445331402,0.07159669825563693,0.023919616197677095,0.09551631443845195,1.0,0.4779587392835563,0.0016162867045794531,0.46823932009004016,0.009719419193516182,0.0008078425967821688,0.4998139219318543,0.4998139219318543,0.0,1.0,1.0,536100.0592010206,579.6170218742486,0.09551806853438474,0.09551631445331402,0.07159669825566847,0.02391961619768764,0.37492338349761756,0.37492338349761756,0.12525745231444924,0.0,4.708434990716171,5.010634828861328,3.8062750234934697,4.716930914011584,5.01139840681634,3.837794024696109,24738.799711547737,21027.979754815577,0.85,1.0680007836843806,0.6636358757101312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664829267179902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.885892212475,1532.0380556495143,0.37492338349761756,0.12525745231444924,6.112871287277225,3.5054924611174227
816.0,-30.0407069499402,4.971546547039988,34.99774292874175,24.066162295080744,4.989485172598422,-26.53769740059987,-40.03752664485944,1.4864756232580942,-0.2896741447748923,-5.008614931877095,39.99572652364064,42229.801893989345,25731.455525857946,25731.455525857946,67961.25741984729,77235.44225884507,77235.44225884507,25731.455525857946,102966.89778470302,102966.89778470302,102966.89778470302,127705.77355161973,91418.02186093786,56412.381496082126,38895.15596095082,24738.875766916706,63634.03172786752,21028.0444018792,1532.0401210828616,0.0,0.8868903490050764,2.8195571775928876,0.0014959128612989448,354536.9169967062,1554348.976228247,4.384166786903851,1554348.976228247,4.384166786903851,0.85,0.09551597640264742,4.028046144702076,101325.0,128351.52264196464,1.2667310401378202,1.0,0.0,4.0280461447016425,1.2847879776428919,1.2850857758185064,3.1351835593076163,22695.37601528628,2314.284288241783,19291.071926315,1967.141880898676,0.85,0.850000101929206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.801073401868,4632.441516551485,5.549398199000075,4.971546547039988,-2.3322620203595683,7.303808567399557,3.5054914292890405,3.5,1.0015689797968688,0.6,0.00023177573103469755,0.9971195162895693,0.00023244528589428244,198.9560488339253,0.0,0.0,0.0,0.0003295884355622833,7.852145828181093e-05,0.00015325427275288662,0.0006173152825213853,0.09551597640260648,0.07159668815914687,0.023919288243459617,0.09551597638782941,1.0,0.4779604805961071,0.0016162867045794531,0.4682410941301811,0.009719386465926006,0.0008078456952615058,0.4998158389675684,0.4998158389675684,0.0,1.0,1.0,536100.1420402508,579.6169947759738,0.09551771771519818,0.09551597640260648,0.07159668815917755,0.023919288243469863,0.37492345887973055,0.37492345887973055,0.1252557777968894,0.0,4.710497813438451,5.010774168492503,3.8140525902746845,4.718940787102213,5.011536218675133,3.84536662416167,24738.875766916706,21028.0444018792,0.85,1.068001752748989,0.6636354910621743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664821895754201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.88729750627,1532.0401210828616,0.37492345887973055,0.1252557777968894,6.112871287277225,3.5054914292890405
817.0,-30.040568840162216,4.971700134070568,34.9977517647194,24.0662760444917,4.989594433974526,-26.53756217565542,-40.037397284153826,1.4865877694677283,-0.28756992163874884,-5.008508011031962,39.995743224635525,42229.82407232326,25731.569556330396,25731.569556330396,67961.39362865366,77235.46038207923,77235.46038207923,25731.569556330396,102967.02993840963,102967.02993840963,102967.02993840963,127705.98143034881,91418.02830439174,56412.391994636004,38895.151455284155,24738.951491939177,63634.102947223335,21028.1087681483,1532.0421826035458,0.0,0.8868908324027578,2.8195419407283984,0.0014959128612989448,354538.3946349182,1554349.696262455,4.38415054556511,1554349.696262455,4.38415054556511,0.85,0.09551564082162506,4.028046144702076,101325.0,128351.51217485908,1.2667309368355202,1.0,0.0,4.028046144702618,1.2847874530073977,1.285085251061408,3.135184839541613,22695.377614933765,2314.2844513604305,19291.071536828924,1967.1418411821494,0.85,0.8500000248568336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.800231167604,4632.441516551485,5.54942379949176,4.971700134070568,-2.332143011721829,7.303843145792397,3.5054903680527953,3.5,1.001568676586513,0.6,0.00023177573103469755,0.9971051784721697,0.00023244862832809635,198.9559358075585,0.0,0.0,0.0,0.0003295884355622833,7.852260813847436e-05,0.0001532531228962232,0.0006173106508456853,0.095515640821585,0.07159667837207612,0.023918962449508873,0.09551564080689257,1.0,0.47796220922420646,0.0016162867045794531,0.46824285523354947,0.009719353990656996,0.0008078487712733381,0.49981774210258995,0.49981774210258995,0.0,1.0,1.0,536100.2245542591,579.616967784083,0.09551736944972443,0.095515640821585,0.07159667837210615,0.023918962449518903,0.3749235347285778,0.3749235347285778,0.12525411420524193,0.0,4.712547774449035,5.010913462148665,3.821779564739529,4.720938089393201,5.0116739517133055,3.852889864446581,24738.951491939177,21028.1087681483,0.85,1.0680026979404311,0.663635096849683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266481456968142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.88870508697,1532.0421826035458,0.3749235347285778,0.12525411420524193,6.112871287277225,3.5054903680527953
818.0,-30.040430755458264,4.971852777151733,34.99776056517239,24.066389200184517,4.989703033092853,-26.5374270395155,-40.03726792344821,1.4866993171501035,-0.2854788271486086,-5.0084018075889025,39.99575986185607,42229.84620295117,25731.68283026018,25731.68283026018,67961.52903321135,77235.4788074443,77235.4788074443,25731.68283026018,102967.16163770448,102967.16163770448,102967.16163770448,127706.18853545134,91418.03479195206,56412.40218745903,38895.14733832558,24739.026897746855,63634.17423607243,21028.172863084827,1532.0442407105843,0.0,0.886891312380358,2.8195267935538344,0.0014959128612989448,354539.86236347054,1554350.4135473948,4.38413441914718,1554350.4135473948,4.38413441914718,0.85,0.09551530769601255,4.028046144702076,101325.0,128351.50738671508,1.266730889580213,1.0,0.0,4.028046144701485,1.2847869311723226,1.285084729105378,3.135186112942966,22695.37922553108,2314.28461559565,19291.071748936727,1967.141862811126,0.85,0.8499999738817015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.799365840202,4632.441516551485,5.549449264470711,4.971852777151733,-2.3320247929384297,7.3038775700901635,3.5054892777187536,3.5,1.0015683650625011,0.6,0.00023177573103469755,0.9970908434801417,0.00023245197019935692,198.95582280184024,0.0,0.0,0.0,0.0003295884355622833,7.852375801070484e-05,0.0001532519730239927,0.0006173060191072804,0.09551530769597345,0.07159666889350713,0.02391863880246632,0.09551530768135692,1.0,0.477963925249352,0.0016162867045794531,0.46824460348286007,0.009719321766491974,0.0008078518249649878,0.4998196314280673,0.4998196314280673,0.0,1.0,1.0,536100.3067531849,579.616940895261,0.09551702372115806,0.09551530769597345,0.07159666889353643,0.023918638802476112,0.3749236110409164,0.3749236110409164,0.12525246147010166,0.0,4.714584961743867,5.011052726684454,3.8294562392807165,4.7229229804402735,5.011811735669767,3.8603639867526454,24739.026897746855,21028.172863084827,0.85,1.0680036293247892,0.6636347011636439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648072886622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.89011498786,1532.0442407105843,0.3749236110409164,0.12525246147010166,6.112871287277225,3.5054892777187536
819.0,-30.04029279194074,4.972004482341011,34.997769330423914,24.066501727234595,4.9898109381672215,-26.53729208184485,-40.0371385627426,1.4868102280713709,-0.2834007459888426,-5.008296326256115,39.99577643744117,42229.867951197884,25731.795377286693,25731.795377286693,67961.66332848457,77235.4975246829,77235.4975246829,25731.795377286693,102967.29290196959,102967.29290196959,102967.29290196959,127706.39490269154,91418.04133946584,56412.411765980956,38895.14397053876,24739.102000721956,63634.245971260716,21028.236700613663,1532.0462964604492,0.0,0.8868917889062278,2.8195117339894553,0.0014959128612989448,354541.32011719875,1554351.1281752787,4.384118408713166,1554351.1281752787,4.384118408713166,0.85,0.09551497701782222,4.028046144702076,101325.0,128351.49474824186,1.2667307648481803,1.0,0.0,4.028046144702216,1.2847864123165214,1.2850842101293123,3.135187379075209,22695.380851012404,2314.284781348616,19291.077094320804,1967.1424078886068,0.85,0.8500001485306761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.798477672116,4632.441516551485,5.549474600027308,4.972004482341011,-2.3319073657028344,7.303911848043845,3.505488158605023,3.5,1.001568045315721,0.6,0.00023177573103469755,0.99707652129087,0.0002324553091819151,198.95570989542668,0.0,0.0,0.0,0.0003295884355622833,7.852490789850287e-05,0.0001532508231361947,0.0006173013873061687,0.09551497701778408,0.07159665972761625,0.023918317290167832,0.09551497700325003,1.0,0.4779656287447276,0.0016162867045794531,0.4682463389523161,0.009719289792411547,0.0008078548564692894,0.4998215070261855,0.4998215070261855,0.0,1.0,1.0,536100.3886475939,579.6169141060508,0.09551668051319782,0.09551497701778408,0.07159665972764484,0.02391831729017738,0.3749236878151439,0.3749236878151439,0.12525081951995476,0.0,4.716609474017162,5.011191965075454,3.8370829902670494,4.724895580267287,5.011949496425473,3.867789682230807,24739.102000721956,21028.236700613663,0.85,1.068004535783739,0.6636342948146232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664800052397562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.891528990087,1532.0462964604492,0.3749236878151439,0.12525081951995476,6.112871287277225,3.505488158605023
820.0,-30.040154938617512,4.972155255798502,34.99777806068085,24.066613625641935,4.989918169945812,-26.537157290663533,-40.03700927188618,1.4869205219917905,-0.2813357057318626,-5.008191555516269,39.99579294864915,42229.8893542916,25731.907185101063,25731.907185101063,67961.79653939266,77235.5165135731,77235.5165135731,25731.907185101063,102967.42369867416,102967.42369867416,102967.42369867416,127706.60047919294,91418.04793071057,56412.42077142885,38895.1412880908,24739.176780518792,63634.318068609595,21028.30026344097,1532.048348427461,0.0,0.8868922620489119,2.819496763735946,0.0014959128612989448,354542.76805517834,1554351.8400278983,4.384102511959829,1554351.8400278983,4.384102511959829,0.85,0.09551464876319488,4.028046144702076,101325.0,128351.48728764536,1.2667306912178176,1.0,0.0,4.028046144702008,1.2847858963475465,1.285083694040742,3.1351886381639202,22695.382487350347,2314.284948208649,19291.074073361666,1967.1420998365056,0.85,0.8499999541366562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.797566865003,4632.441516551485,5.549499803265883,4.972155255798502,-2.331790719832353,7.303945975630855,3.505487010965708,3.5,1.0015677174187736,0.6,0.00023177573103469755,0.9970622107626671,0.00023245864554169492,198.95559707932176,0.0,0.0,0.0,0.0003295884355622833,7.852605718096554e-05,0.000153249673853732,0.0006172967579433757,0.09551464876315766,0.07159665086619012,0.02391799789696753,0.09551464874870724,1.0,0.477967319792741,0.0016162867045794531,0.4682480617267497,0.009719258065991292,0.000807857865926421,0.4998233689836731,0.4998233689836731,0.0,1.0,1.0,536100.4702239389,579.6168874208837,0.09551633981120826,0.09551464876315766,0.07159665086621803,0.02391799789697685,0.3749237650501394,0.3749237650501394,0.12524918828688994,0.0,4.71862137625493,5.011331158988128,3.8446601235631874,4.7268558497843856,5.012087161276838,3.875167004984746,24739.176780518792,21028.30026344097,0.85,1.068005419121758,0.6636338792655866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664792860600247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.892945167376,1532.048348427461,0.3749237650501394,0.12524918828688994,6.112871287277225,3.505487010965708
821.0,-30.04001719378461,4.972305103568878,34.99778675619964,24.066724930331134,4.990024722005553,-26.537022665083057,-40.036879981029756,1.4870301933040155,-0.27928357452680075,-5.008087494019706,39.99580939733729,42229.91041859161,25732.01826755488,25732.01826755488,67961.92868614648,77235.53577938933,77235.53577938933,25732.01826755488,102967.55404694422,102967.55404694422,102967.55404694422,127706.80529629352,91418.0545676584,56412.42920686079,38895.13928977512,24739.251249349305,63634.390539124426,21028.36356194691,1532.0503972919257,0.0,0.886892731808591,2.8194818812040547,0.0014959128612989448,354544.2061959653,1554352.5491853282,4.384086728880853,1554352.5491853282,4.384086728880853,0.85,0.09551432292075307,4.028046144702076,101325.0,128351.47665351153,1.2667305862670766,1.0,0.0,4.028046144702331,1.2847853832916232,1.2850831808658987,3.1351898901450856,22695.384135034506,2314.2851162256743,19291.076171453406,1967.142313782322,0.85,0.8499999848724339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7966336530935,4632.441516551485,5.549524876893714,4.972305103568878,-2.331674852599785,7.303979956168663,3.5054858350959526,3.5,1.0015673814559864,0.6,0.00023177573103469755,0.9970479117181185,0.0002324619793198306,198.9554843521307,0.0,0.0,0.0,0.0003295884355622833,7.852720647897929e-05,0.00015324852455571826,0.0006172921285179424,0.09551432292071683,0.07159664231049206,0.023917680610224767,0.09551432290634747,1.0,0.47796899847069596,0.0016162867045794531,0.46824977188464123,0.009719226586054749,0.0008078608534759624,0.4998252173868883,0.4998252173868883,0.0,1.0,1.0,536100.5514913981,579.6168608367577,0.09551600159870806,0.09551432292071683,0.07159664231051924,0.02391768061023384,0.3749238427438766,0.3749238427438766,0.12524756770185155,0.0,4.720620750391049,5.011470302477051,3.8521879756654016,4.728803919492918,5.012224754487249,3.882496395077794,24739.251249349305,21028.36356194691,0.85,1.0680062794718108,0.663633454501734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664785712978128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.894363735886,1532.0503972919257,0.3749238427438766,0.12524756770185155,6.112871287277225,3.5054858350959526
822.0,-30.039879555701432,4.972454031695548,34.99779541720109,24.066835676226788,4.990130614210689,-26.536888201592795,-40.03675072509793,1.4871392601019915,-0.27724430290811597,-5.007984135160746,39.99582578298089,42229.931149013195,25732.128624799647,25732.128624799647,67962.05977381284,77235.55531442222,77235.55531442222,25732.128624799647,102967.68393922187,102967.68393922187,102967.68393922187,127707.00934182099,91418.06124976721,56412.43708435784,38895.13796156596,24739.325402599126,63634.46336416509,21028.426592209256,1532.0524426458724,0.0,0.8868931982208019,2.819467086505045,0.0014959128612989448,354545.6346307591,1554353.255624943,4.3840710582820215,1554353.255624943,4.3840710582820215,0.85,0.0955139994726795,4.028046144702076,101325.0,128351.46228907943,1.266730444501154,1.0,0.0,4.0280461447029055,1.284784873064098,1.285082670520109,3.1351911352252637,22695.3857939303,2314.285285385968,19291.074383904033,1967.1421315030143,0.85,0.849999843979884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.795678251125,4632.441516551485,5.549549820686755,4.972454031695548,-2.3315597574416027,7.3040137891371515,3.505484631266347,3.5,1.0015670375046706,0.6,0.00023177573103469755,0.9970336239759998,0.0002324653105583496,198.95537171242876,0.0,0.0,0.0,0.0003295884355622833,7.852835548208473e-05,0.00015324737555261282,0.0006172875002804132,0.09551399947264415,0.07159663405679448,0.02391736541584967,0.09551399945835626,1.0,0.4779706648582524,0.0016162867045794531,0.4682514695074672,0.009719195350785168,0.0008078638192572966,0.49982705232206764,0.49982705232206764,0.0,1.0,1.0,536100.6324473785,579.6168343545211,0.09551566586023594,0.09551399947264415,0.07159663405682097,0.02391736541585852,0.37492392089434395,0.37492392089434395,0.12524595769693075,0.0,4.722607668549188,5.011609383933774,3.85966686101807,4.730739832252652,5.012362251796503,3.889778088543835,24739.325402599126,21028.426592209256,0.85,1.0680071172264303,0.6636330207947416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664778609244558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.895784726083,1532.0524426458724,0.37492392089434395,0.12524595769693075,6.112871287277225,3.505484631266347
823.0,-30.039742016141474,4.972602046139272,34.99780404395845,24.066945758555107,4.99023582940094,-26.53675389448216,-40.03662146916611,1.4872477077416328,-0.2752177483388323,-5.007881476181989,39.99584210754864,42229.95157539451,25732.238266753146,25732.238266753146,67962.18984214765,77235.57512974493,77235.57512974493,25732.238266753146,102967.81339649808,102967.81339649808,102967.81339649808,127707.21264897275,91418.06797792298,56412.44442357256,38895.13728261158,24739.399252474675,63634.536535086256,21028.489364603472,1532.0544851372356,0.0,0.8868936612924824,2.8194523780737293,0.0014959128612989448,354547.05339757557,1554353.9594316154,4.384055499929997,1554353.9594316154,4.384055499929997,0.85,0.09551367840711872,4.028046144702076,101325.0,128351.45789066804,1.2667304010922087,1.0,0.0,4.028046144702489,1.2847843657334717,1.2850821630718896,3.1351923732372797,22695.387464257685,2314.2854557119595,19291.082205190578,1967.1429290522838,0.85,0.8500001260419788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.794700881531,4632.441516551485,5.5495746365179865,4.972602046139272,-2.3314454306288432,7.304047476768115,3.505483399757174,3.5,1.0015666856449068,0.6,0.00023177573103469755,0.9970193466818705,0.00023246863945625387,198.95525915348327,0.0,0.0,0.0,0.0003295884355622833,7.852950450073201e-05,0.00015324622653396553,0.0006172828719802808,0.09551367840708433,0.0715966261058509,0.023917052301233435,0.09551367839287596,1.0,0.4779723190309937,0.0016162867045794531,0.4682531546719236,0.009719164359070099,0.000807866763407175,0.4998288738738196,0.4998288738738196,0.0,1.0,1.0,536100.7131016064,579.6168079709922,0.09551533257986,0.09551367840708433,0.07159662610587668,0.023917052301242036,0.3749239994991945,0.3749239994991945,0.12524435820402263,0.0,4.724582217836883,5.011748407220182,3.867097107704126,4.732663727843146,5.01249971162207,3.897012460840756,24739.399252474675,21028.489364603472,0.85,1.0680079331555319,0.6636325787037064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266477154911294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.897208169226,1532.0544851372356,0.3749239994991945,0.12524435820402263,6.112871287277225,3.505483399757174
824.0,-30.039604586729286,4.972749152891742,34.99781263667302,24.067055282089882,4.9903403950111445,-26.536619751446423,-40.03649224815888,1.4873555597283044,-0.2732039008669176,-5.007779509042889,39.995858369491415,42229.971655344896,25732.347189703596,25732.347189703596,67962.31884504849,77235.59520973318,77235.59520973318,25732.347189703596,102967.94239943677,102967.94239943677,102967.94239943677,127707.41518691862,91418.0747524104,56412.45119802237,38895.13728265336,24739.472787481853,63634.61007013521,21028.551869359573,1532.056523929157,0.0,0.8868941210701725,2.8194377567101157,0.0014959128612989448,354548.4626074447,1554354.6605385556,4.384040052260878,1554354.6605385556,4.384040052260878,0.85,0.09551335970403574,4.028046144702076,101325.0,128351.44547489926,1.2667302785580978,1.0,0.0,4.028046144701332,1.284783861189776,1.2850816584112468,3.1351936044494657,22695.389146087327,2314.2856272108547,19291.07714542405,1967.1424130996875,0.85,0.849999840110687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.793701754954,4632.441516551485,5.549599323335069,4.972749152891742,-2.33133186456384,7.304081017455582,3.5054821408338563,3.5,1.0015663259525305,0.6,0.00023177573103469755,0.9970050810419038,0.0002324719657320945,198.95514668480718,0.0,0.0,0.0,0.0003295884355622833,7.853065322445538e-05,0.00015324507781024218,0.0006172782448681157,0.09551335970400218,0.07159661845218888,0.0239167412518133,0.09551335968987078,1.0,0.47797396106942114,0.0016162867045794531,0.4682548274606001,0.009719133608821057,0.0008078696860645948,0.499830682128142,0.499830682128142,0.0,1.0,1.0,536100.7934464288,579.6167816886743,0.09551500174246319,0.09551335970400218,0.07159661845221403,0.0239167412518217,0.37492407855674365,0.37492407855674365,0.12524276915590243,0.0,4.7265444663153175,5.011887361453489,3.874479012051154,4.734575608175987,5.012637074159386,3.904199691137194,24739.472787481853,21028.551869359573,0.85,1.0680087262284388,0.6636321273722101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664764532300612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.898634226553,1532.056523929157,0.37492407855674365,0.12524276915590243,6.112871287277225,3.5054821408338563
825.0,-30.039467213953845,4.972895357852962,34.99782119562747,24.067164246831112,4.990444310835403,-26.536485724339553,-40.03636306207625,1.4874628212211232,-0.2712025843086394,-5.007678231457433,39.99587457158242,42229.99157627452,25732.455404653676,25732.455404653676,67962.4469809282,77235.61557398495,77235.61557398495,25732.455404653676,102968.07097863863,102968.07097863863,102968.07097863863,127707.61700357532,91418.08157110673,56412.457573396416,38895.13777523368,24739.546024936695,63634.68380017037,21028.61412119619,1532.058559974679,0.0,0.8868945775555004,2.8194232203507705,0.0014959128612989448,354549.862291872,1554355.3590653217,4.384024715219739,1554355.3590653217,4.384024715219739,0.85,0.09551304335314176,4.028046144702076,101325.0,128351.43879376804,1.2667302126204594,1.0,0.0,4.028046144703665,1.28478335940887,1.285081156514034,3.1351948289207168,22695.390838892246,2314.285799828917,19291.081665682133,1967.142874037733,0.85,0.8499999758816105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.792681097322,4632.441516551485,5.549623883240765,4.972895357852962,-2.3312190558771224,7.304114413730084,3.5054808547810836,3.5,1.001565958508881,0.6,0.00023177573103469755,0.9969908215010612,0.0002324752906809492,198.9550342626082,0.0,0.0,0.0,0.0003295884355622833,7.853180165324059e-05,0.00015324392938145695,0.0006172736189439748,0.09551304335310903,0.07159661109776824,0.0239164322553408,0.09551304333905274,1.0,0.47797559104822407,0.0016162867045794531,0.46825648794908015,0.009719103099143905,0.0008078725873661999,0.49983247716957674,0.49983247716957674,0.0,1.0,1.0,536100.8734955464,579.616755503086,0.0955146733319447,0.09551304335310903,0.07159661109779276,0.023916432255348993,0.3749241580649446,0.3749241580649446,0.1252411904843418,0.0,4.728494505390131,5.012026260032371,3.8818128910301652,4.7364756471487794,5.012774438980443,3.911340168231277,24739.546024936695,21028.61412119619,0.85,1.0680095024019942,0.6636316715093264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664757558523434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.900062661905,1532.058559974679,0.3749241580649446,0.1252411904843418,6.112871287277225,3.5054808547810836
826.0,-30.039329987408294,4.973040666815997,34.99782972106889,24.067272582929604,4.990547565569837,-26.53635189497577,-40.03623387599362,1.48756947313731,-0.2692137730327886,-5.007577641996824,39.99589071334962,42230.011025135056,25732.562924435788,25732.562924435788,67962.57394957084,77235.63620036749,77235.63620036749,25732.562924435788,102968.19912480327,102968.19912480327,102968.19912480327,127707.81808744487,91418.08844337308,56412.463268140455,38895.13908359181,24739.618962641605,63634.758046233415,21028.676118245363,1532.0605931211683,0.0,0.8868950307574771,2.8194087688163796,0.0014959128612989448,354551.25247051404,1554356.0549915624,4.384009488503581,1554356.0549915624,4.384009488503581,0.85,0.09551272933983096,4.028046144702076,101325.0,128351.4283823386,1.2667301098676398,1.0,0.0,4.028046144702358,1.2847828604800187,1.2850806574695373,3.135196046433187,22695.392544996426,2314.285973803126,19291.08679864011,1967.14339745378,0.85,0.8500001381510869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.791639120539,4632.441516551485,5.549648318749232,4.973040666815997,-2.3311070018623354,7.304147668678333,3.505479541865871,3.5,1.0015655833902488,0.6,0.00023177573103469755,0.9969765773587841,0.00023247861213422262,198.95492196020672,0.0,0.0,0.0,0.0003295884355622833,7.853295009755257e-05,0.00015324278093714497,0.0006172689929572916,0.0955127293397992,0.07159660404127632,0.02391612529852287,0.09551272932582446,1.0,0.4779772090417594,0.0016162867045794531,0.46825813621341217,0.009719072828347252,0.0008078754674421278,0.49983425907864004,0.49983425907864004,0.0,1.0,1.0,536100.9532466275,579.6167294149898,0.0955143473333663,0.0955127293397992,0.07159660404130014,0.023916125298530825,0.3749242380229268,0.3749242380229268,0.12523962212175938,0.0,4.730432413346307,5.012165091094801,3.8890990847510807,4.738363868964029,5.012911691557576,3.918434323204451,24739.618962641605,21028.676118245363,0.85,1.0680102515702672,0.6636312028475557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664750627501622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.901494543614,1532.0605931211683,0.3749242380229268,0.12523962212175938,6.112871287277225,3.505479541865871
827.0,-30.03919294246004,4.9731850854783195,34.997838213168336,24.06738036023455,4.990650174327887,-26.536218293659598,-40.0361085665412,1.48767552552742,-0.26723749453771006,-5.007477738851479,39.9959067930737,42230.04556208171,25732.66976052129,25732.66976052129,67962.715322603,77235.65705359569,77235.65705359569,25732.66976052129,102968.32681411697,102968.32681411697,102968.32681411697,127708.0184049058,91418.09535442214,56412.48386290816,38895.123879459985,24739.691590788832,63634.81547024882,21028.737852170507,1532.062622769561,0.0,0.886895480691566,2.8193944026724025,0.0014959128612989448,354552.63316829264,1554356.748243146,4.383994371592643,1554356.748243146,4.383994371592643,0.85,0.09551241764761,4.028046144702076,101325.0,128351.41891740276,1.2667300164559858,1.0,0.0,4.02804614470541,1.2847823643561969,1.2850801612307199,3.135197257101615,22695.394260728768,2314.286148759135,19291.08354769053,1967.1430659491805,0.85,0.8499999306498532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.790576018711,4632.441516551485,5.549672632102384,4.9731850854783195,-2.330995699569104,7.304180785047423,3.5054782023328084,3.5,1.0015652006665168,0.6,0.00023177573103469755,0.996962352285437,0.00023248192923571763,198.95480980654594,0.0,0.0,0.0,0.0003295884355622833,7.853406409405597e-05,0.00015324166694064158,0.0006172645057279709,0.09551241764757894,0.07159659727965202,0.023915820367926912,0.09551241763368257,1.0,0.4779788151260073,0.0016162867045794531,0.4682597723316112,0.00971904279439616,0.0008078783264230987,0.49983602793620896,0.49983602793620896,0.0,1.0,1.0,536101.0326911765,579.6167034271646,0.09551402373185794,0.09551241764757894,0.07159659727967531,0.023915820367934684,0.374924318429237,0.374924318429237,0.12523806400270654,0.0,4.732358246797958,5.012303809300477,3.896337946954702,4.740240244313782,5.013048653355554,3.9254825650409657,24739.691590788832,21028.737852170507,0.85,1.0680115094287908,0.6636311467238484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664743738960458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.902928074946,1532.062622769561,0.374924318429237,0.12523806400270654,6.112871287277225,3.5054782023328084
828.0,-30.0390559884857,4.973328619595327,34.99784667216311,24.06748750889676,4.990752127513647,-26.536084839753304,-40.03597941538317,1.4877809787812803,-0.2652735649500073,-5.007378513052667,39.99592281302547,42230.06413516689,25732.775905959184,25732.775905959184,67962.84004112607,77235.67816840007,77235.67816840007,25732.775905959184,102968.45407435927,102968.45407435927,102968.45407435927,127708.21799512795,91418.10229855598,56412.488265322994,38895.12670359221,24739.76392076869,63634.890624360894,21028.799332653387,1532.0646493808447,0.0,0.8868959273952008,2.8193801205356896,0.0014959128612989448,354554.00450907275,1554357.4389179763,4.383979363228999,1554357.4389179763,4.383979363228999,0.85,0.09551210826241144,4.028046144702076,101325.0,128351.41045463656,1.266729932934977,1.0,0.0,4.028046144702139,1.2847818710355752,1.2850796677957526,3.1351984609304475,22695.39598467472,2314.2863245526987,19291.085392199617,1967.1432540367625,0.85,0.8499999473561115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7894919707205,4632.441516551485,5.549696821587274,4.973328619595327,-2.330885140799921,7.304213760395248,3.5054768364073023,3.5,1.0015648104020864,0.6,0.00023177573103469755,0.9969481368737634,0.00023248524417880095,198.9546977274619,0.0,0.0,0.0,0.0003295884355622833,7.85352122584706e-05,0.00015324051877622696,0.0006172598808687271,0.09551210826238127,0.07159659081113841,0.023915517451242863,0.09551210824856331,1.0,0.47798040937581876,0.0016162867045794531,0.4682613963795502,0.009719012996268558,0.0008078811644451255,0.49983778382643484,0.49983778382643484,5.551115123125783e-17,1.0,1.0,536101.1118404132,579.6166775359402,0.09551370251222287,0.09551210826238127,0.07159659081116101,0.023915517451250416,0.37492439927991705,0.37492439927991705,0.12523651606449446,0.0,4.734272083297583,5.012442415610394,3.9035297768800774,4.7421049481026785,5.013185524156938,3.9324849883254274,24739.76392076869,21028.799332653387,0.85,1.0680122079931467,0.6636306548313646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266473689262976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.904362542497,1532.0646493808447,0.37492439927991705,0.12523651606449446,6.112871287277225,3.5054768364073023
829.0,-30.03891912873487,4.973471274965674,34.99785509825278,24.067594133690022,4.990853460639865,-26.535951532647225,-40.03585410593075,1.4878858645521928,-0.2633219323975027,-5.007279956208988,39.99593877258091,42230.09810075365,25732.88135555833,25732.88135555833,67962.97945631198,77235.69954223449,77235.69954223449,25732.88135555833,102968.58089779282,102968.58089779282,102968.58089779282,127708.41684435125,91418.10928885384,56412.50784737287,38895.11271275663,24739.83594655843,63634.94865931506,21028.860554574665,1532.0666724255004,0.0,0.8868963709133553,2.8193659226953325,0.0014959128612989448,354555.3666087422,1554358.1269891462,4.383964461901394,1554358.1269891462,4.383964461901394,0.85,0.0955118011658869,4.028046144702076,101325.0,128351.40293836399,1.2667298587551343,1.0,0.0,4.028046144704459,1.2847813803700703,1.2850791770165173,3.135199658281031,22695.39772008132,2314.286501514923,19291.087807099233,1967.1435002879916,0.85,0.8499999887655686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.788387176851,4632.441516551485,5.549720885844871,4.973471274965674,-2.3307753177573454,7.30424659272302,3.5054754443417298,3.5,1.0015644126690657,0.6,0.00023177573103469755,0.9969339314606347,0.00023248855688472425,198.9545857256138,0.0,0.0,0.0,0.0003295884355622833,7.853632628464006e-05,0.00015323940475005747,0.00061725539351991,0.09551180116585761,0.07159658463092951,0.02391521653492811,0.0955118011521144,1.0,0.4779819918694228,0.0016162867045794531,0.4682630084372695,0.009718983432153336,0.0008078839816448898,0.499839526833883,0.499839526833883,5.551115123125783e-17,1.0,1.0,536101.190691255,579.6166517423255,0.09551338365949096,0.09551180116585761,0.07159658463095146,0.02391521653493544,0.3749244805717834,0.3749244805717834,0.12523497824357155,0.0,4.736173993798445,5.012580912850126,3.910674842039157,4.743958023811501,5.01332231315007,3.939441732567161,24739.83594655843,21028.860554574665,0.85,1.0680134248267894,0.6636305833582516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664730088236598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.9057997557,1532.0666724255004,0.3749244805717834,0.12523497824357155,6.112871287277225,3.5054754443417298
830.0,-30.03878231919022,4.973613057280815,34.99786349174691,24.067700164765142,4.990954150843807,-26.5358183350458,-40.03572502462191,1.4879901666993942,-0.26138238987647355,-5.007182066987197,39.995954675342965,42230.11624450652,25732.9861221831,25732.9861221831,67963.10236668962,77235.72120246981,77235.72120246981,25732.9861221831,102968.7073246529,102968.7073246529,102968.7073246529,127708.61501548451,91418.11632547156,56412.51136750803,38895.11661995948,24739.907690831606,63635.02431079109,21028.921537206865,1532.068693186247,0.0,0.8868968112398056,2.819351806571145,0.0014959128612989448,354556.7194856438,1554358.8126119843,4.383949667818723,1554358.8126119843,4.383949667818723,0.85,0.09551149634994019,4.028046144702076,101325.0,128351.39163611704,1.2667297472106296,1.0,0.0,4.028046144702547,1.2847808924351833,1.285078688968533,3.1352008489691086,22695.39946698725,2314.2866796497533,19291.090808612826,1967.143806357199,0.85,0.8500000555916041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.787261855358,4632.441516551485,5.549744827388595,4.973613057280815,-2.3306662278289734,7.304279285109788,3.50547402641111,3.5,1.0015640075460315,0.6,0.00023177573103469755,0.9969197314768837,0.00023249186841886867,198.9544737649789,0.0,0.0,0.0,0.0003295884355622833,7.853747385864522e-05,0.00015323825717605233,0.0006172507710388628,0.09551149634991153,0.07159657874228526,0.023914917607626273,0.0955114963362455,1.0,0.47798356267749825,0.0016162867045794531,0.4682646085760514,0.009718954101446868,0.0008078867781534862,0.4998412570396617,0.4998412570396617,0.0,1.0,1.0,536101.2692615029,579.6166260404973,0.09551306715801565,0.09551149634991153,0.07159657874230674,0.023914917607633444,0.37492456230238613,0.37492456230238613,0.1252334504739708,0.0,4.738064078869513,5.012719333235339,3.9177734402972533,4.7457996771107105,5.013459156687247,3.9463532038685116,24739.907690831606,21028.921537206865,0.85,1.0680140866256351,0.6636300795338147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664723325505998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.907239646425,1532.068693186247,0.37492456230238613,0.1252334504739708,6.112871287277225,3.50547402641111
831.0,-30.038645722610596,4.973753972101463,34.997871852822676,24.06780560212212,4.9910541992334005,-26.535685393257275,-40.03559601316226,1.488093869880077,-0.25945504245748907,-5.007084845332361,39.995970518074365,42230.13368126652,25733.09022152229,25733.09022152229,67963.2239027888,77235.74309017888,77235.74309017888,25733.09022152229,102968.83331170116,102968.83331170116,102968.83331170116,127708.81244685197,91418.12341608545,56412.51400717296,38895.12156545832,24739.9791351508,63635.100700609124,21028.982264878177,1532.0707106057032,0.0,0.8868972483865805,2.8193377735461245,0.0014959128612989448,354558.06314045266,1554359.4956469252,4.383934980576623,1554359.4956469252,4.383934980576623,0.8499999999999999,0.0955111937968203,4.028046144702076,101325.0,128351.3860128316,1.2667296917131172,1.0,0.0,4.028046144699856,1.2847804073026836,1.2850782037235855,3.135202032819529,22695.40122729824,2314.286859151519,19291.08991890912,1967.14371563267,0.85,0.8499999504615772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.786116206504,4632.441516551485,5.549768649362528,4.973753972101463,-2.3305578693820874,7.30431184148355,3.5054725828677875,3.5,1.001563595105082,0.6,0.00023177573103469755,0.9969055538152632,0.0002324951748414554,198.95436197875367,0.0,0.0,0.0,0.0003295884355622833,7.853862082715843e-05,0.00015323711020753914,0.0006172461509967651,0.09551119379679261,0.07159657314132974,0.02391462065546288,0.0955111937832064,1.0,0.47798512187433956,0.0016162867045794531,0.4682661968725658,0.00971892500177376,0.0008078895540958945,0.49984297452109644,0.49984297452109644,0.0,1.0,1.0,536101.3475351625,579.6166004356875,0.09551275299366162,0.09551119379679261,0.07159657314135048,0.02391462065546981,0.3749246444716469,0.3749246444716469,0.12523193268981256,0.0,4.7399423984232385,5.012857642081883,3.92482590714269,4.747629802874883,5.013595750051991,3.9532198858385073,24739.9791351508,21028.982264878177,0.85,1.0680147144347687,0.6636295569005407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664716604168063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.908683093345,1532.0707106057032,0.3749246444716469,0.12523193268981256,6.112871287277225,3.5054725828677875
832.0,-30.0385092145774,4.973894025033274,34.99788018166446,24.06791051561015,4.991153632173947,-26.535552592733655,-40.035467001702614,1.488197010330166,-0.2575397858541919,-5.006988283036568,39.995986301339705,42230.15084520006,25733.193648182696,25733.193648182696,67963.34449338276,77235.76521769841,77235.76521769841,25733.193648182696,102968.95886588111,102968.95886588111,102968.95886588111,127709.00914677876,91418.13053306939,56412.516160570805,38895.127080553975,24740.05028089764,63635.17736145161,21029.042738762993,1532.072724585561,0.0,0.886897682393418,2.8193238231975246,0.0014959128612989448,354559.3976865263,1554360.1761183015,4.38392039883976,1554360.1761183015,4.38392039883976,0.8499999999999999,0.09551089349038834,4.028046144702076,101325.0,128351.37242786483,1.2667295576399193,1.0,0.0,4.028046144702142,1.2847799248030498,1.2850777211121143,3.135203210245953,22695.40299415584,2314.2870393208527,19291.09408807186,1967.1441407689538,0.85,0.8500000679890722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.784950406772,4632.441516551485,5.5497923503925275,4.973894025033274,-2.330450234817328,7.304344259850602,3.505471113934151,3.5,1.0015631754097574,0.6,0.00023177573103469755,0.9968913855613407,0.00023249847916399305,198.9542502651174,0.0,0.0,0.0,0.0003295884355622833,7.853976781115808e-05,0.00015323596322353947,0.0006172415308922872,0.09551089349036132,0.07159656782492697,0.02391432566543434,0.09551089347684824,1.0,0.47798666953552177,0.0016162867045794531,0.4682677734038481,0.009718896131673649,0.0008078923096062899,0.4998446793612016,0.4998446793612016,0.0,1.0,1.0,536101.4255150221,579.6165749269838,0.09551244115157058,0.09551089349036132,0.07159656782494724,0.0239143256654411,0.3749247270773477,0.3749247270773477,0.1252304248277681,0.0,4.741809016508967,5.012995825116434,3.9318325338244904,4.749448497182357,5.013732176121891,3.960041907995844,24740.05028089764,21029.042738762993,0.85,1.068015322835464,0.6636290271547494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664709923959099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.910126834184,1532.072724585561,0.3749247270773477,0.1252304248277681,6.112871287277225,3.505471113934151
833.0,-30.038372871999478,4.974033221507701,34.99788847851548,24.06801483538004,4.991252425209001,-26.53542000509582,-40.03534176209939,1.4882995583053635,-0.25563649717105363,-5.006892382213413,39.99600202722118,42230.18315339072,25733.296423068674,25733.296423068674,67963.47957645939,77235.78758476138,77235.78758476138,25733.296423068674,102969.08400783005,102969.08400783005,102969.08400783005,127709.205150889,91418.13769756522,56412.53326619468,38895.11603485616,24740.121143058943,63635.2371779151,21029.1029716001,1532.074736043666,0.0,0.8868981132420649,2.819309953650968,0.0014959128612989448,354560.72309457086,1554360.8541158834,4.3839059232212065,1554360.8541158834,4.3839059232212065,0.8499999999999999,0.09551059542241003,4.028046144702076,101325.0,128351.36396509866,1.266729474118911,1.0,0.0,4.028046144703085,1.2847794450754222,1.2850772412732916,3.1352043809088275,22695.404772808713,2314.28722069297,19291.08986623982,1967.143710261896,0.85,0.8499998153525955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.783764650765,4632.441516551485,5.549815934754264,4.974033221507701,-2.330343324126503,7.304376545634204,3.505469619855416,3.5,1.0015627485301188,0.6,0.00023177573103469755,0.9968772346969444,0.00023250177952469593,198.9541386870095,0.0,0.0,0.0,0.0003295884355622833,7.854088127605799e-05,0.00015323484975863957,0.0006172370458042899,0.09551059542238373,0.07159656279590347,0.02391403262648026,0.09551059540894732,1.0,0.4779882057297378,0.0016162867045794531,0.4682693382395297,0.00971886749020809,0.0008078950448094923,0.49984637163720347,0.49984637163720347,0.0,1.0,1.0,536101.5032113686,579.6165495110212,0.09551213161662611,0.09551059542238373,0.07159656279592319,0.02391403262648684,0.3749248101167738,0.3749248101167738,0.12522892682408934,0.0,4.743664013272223,5.013133872235244,3.938793663321917,4.751255885042383,5.0138684218390495,3.96681980096173,24740.121143058943,21029.1029716001,0.85,1.068016441683766,0.6636289110594672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664703284613286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.911573354362,1532.074736043666,0.3749248101167738,0.12522892682408934,6.112871287277225,3.505469619855416
834.0,-30.038236613901,4.974171567142284,34.997896743552865,24.068118596356385,4.991350606772803,-26.5352875546476,-40.035216592345364,1.4884015475193955,-0.2537451327972917,-5.006797128120727,39.996017694280816,42230.21520275412,25733.39852385007,25733.39852385007,67963.61372660419,77235.81019897883,77235.81019897883,25733.39852385007,102969.2087228289,102969.2087228289,102969.2087228289,127709.40043067449,91418.14489580921,56412.5498995845,38895.105551360786,24740.19170784559,63635.297259206374,21029.162951668754,1532.076743859559,0.0,0.8868985410127388,2.819296166047327,0.0014959128612989448,354562.03956825426,1554361.5295776746,4.3838915510256005,1554361.5295776746,4.3838915510256005,0.85,0.09551029957034986,4.028046144702076,101325.0,128351.36118129399,1.266729446644895,1.0,0.0,4.0280461447027855,1.2847789679620796,1.2850767640493599,3.1352055451930188,22695.406559839874,2314.287402919435,19291.099685789744,1967.1447115773221,0.85,0.8500001810906467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.782559098793,4632.441516551485,5.549839397440199,4.974171567142284,-2.330237124933268,7.304408692075553,3.505468100833591,3.5,1.001562314523883,0.6,0.00023177573103469755,0.9968630928170624,0.00023250507788358002,198.95402717816168,0.0,0.0,0.0,0.0003295884355622833,7.854199413453376e-05,0.0001532337369001638,0.000617232563158997,0.09551029957032434,0.07159655804592854,0.023913741524395786,0.0955102995569627,1.0,0.4779897305344783,0.0016162867045794531,0.46827089145909845,0.00971883907537988,0.0008078977598393973,0.49984805143194366,0.49984805143194366,0.0,1.0,1.0,536101.5806171012,579.6165241901233,0.09551182437509036,0.09551029957032434,0.07159655804594768,0.023913741524402173,0.37492489358705666,0.37492489358705666,0.12522743861802507,0.0,4.745507452212337,5.013271785084328,3.9457095374544338,4.75305199532346,5.0140045679063405,3.9735534334031968,24740.19170784559,21029.162951668754,0.85,1.0680175414246473,0.6636287881352595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266469668587305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.913021110187,1532.076743859559,0.37492489358705666,0.12522743861802507,6.112871287277225,3.505468100833591
