time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
835.0,-30.03810051721597,4.974309067300226,34.99790497700362,24.06822183346378,4.991448169623646,-26.535155311342567,-40.03508765073491,1.4885029637502332,-0.2518655993131915,-5.006702526619412,39.996033304324875,42230.231039316044,25733.499981047044,25733.499981047044,67963.73102036309,77235.83304559127,77235.83304559127,25733.499981047044,102969.33302663831,102969.33302663831,102969.33302663831,127709.59501686394,91418.1521413027,56412.55013502745,38895.11334030583,24740.261990225623,63635.375330531446,21029.22269169178,1532.0787490347273,0.0,0.8868989656691256,2.8192824584628617,0.0014959128612989448,354563.3470264966,1554362.2025815467,4.383877283472814,1554362.2025815467,4.383877283472814,0.85,0.09551000592758219,4.028046144702076,101325.0,128351.35038013189,1.2667293400457131,1.0,0.0,4.028046144700523,1.2847784935295472,1.28507628950686,3.135206702936174,22695.408358601166,2314.28758634204,19291.096601500656,1967.1443970673631,0.85,0.8499999778232528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.781333962904,4632.441516551485,5.549862744778924,4.974309067300226,-2.3301316399812975,7.304440707281524,3.505466557135869,3.5,1.0015618734673912,0.6,0.00023177573103469755,0.9968489679059003,0.00023250837237820816,198.95391580153373,0.0,0.0,0.0,0.0003295884355622833,7.854314054304954e-05,0.000153232590491648,0.0006172279453725947,0.09551000592755746,0.07159655357912827,0.02391345234842919,0.09551000591426671,1.0,0.47799124401836096,0.0016162867045794531,0.4682724331321772,0.009718810886183754,0.0008079004548201886,0.49984971882225493,0.49984971882225493,0.0,1.0,1.0,536101.6577411417,579.6164989613712,0.09551151941146482,0.09551000592755746,0.07159655357914681,0.023913452348435376,0.3749249774859106,0.3749249774859106,0.12522596014531323,0.0,4.74733941178863,5.013409553124745,3.9525804939584077,4.754836927306201,5.014140515862323,3.9802434882227544,24740.261990225623,21029.22269169178,0.85,1.0680180743391476,0.6636282228236425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664690127472011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.91447171836,1532.0787490347273,0.3749249774859106,0.12522596014531323,6.112871287277225,3.505466557135869
836.0,-30.03796450108576,4.974445727462284,34.99791317908243,24.06832444192844,4.991545121783414,-26.53502320159959,-40.03496251590548,1.4886038222972282,-0.2499978008112862,-5.006608566298606,39.99604885744882,42230.26231570892,25733.600780552904,25733.600780552904,67963.86309626182,77235.85614108734,77235.85614108734,25733.600780552904,102969.45692164025,102969.45692164025,102969.45692164025,127709.7889087831,91418.15942107025,56412.565595691856,38895.10425042043,24740.331987142858,63635.43623756329,21029.28218907143,1532.0807511420107,0.0,0.8868993872689481,2.8192688309601217,0.0014959128612989448,354564.64562692464,1554362.8731316102,4.383863118623286,1554362.8731316102,4.383863118623286,0.85,0.09550971447582608,4.028046144702076,101325.0,128351.34470117034,1.2667292839987203,1.0,0.0,4.028046144702251,1.2847780217062483,1.285075817574198,3.1352078543129442,22695.410165871315,2314.2877706323075,19291.098571005416,1967.1445979009566,0.85,0.8499999969163279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.78008940168,4632.441516551485,5.549885973538485,4.974445727462284,-2.330026859369757,7.304472586832041,3.5054649889620855,3.5,1.0015614254177387,0.6,0.00023177573103469755,0.9968348515708737,0.00023251166496581765,198.95380449095356,0.0,0.0,0.0,0.0003295884355622833,7.854425312060217e-05,0.00015323147791409538,0.0006172234638588732,0.09550971447580203,0.07159654939042452,0.023913165085377514,0.0955097144625857,1.0,0.47799274625456006,0.0016162867045794531,0.46827396333346616,0.009718782921093915,0.0008079031298809559,0.49985137388800516,0.49985137388800516,0.0,1.0,1.0,536101.7345839601,579.6164738246107,0.0955112167120252,0.09550971447580203,0.07159654939044255,0.023913165085383537,0.3749250618107783,0.3749250618107783,0.1252244913448633,0.0,4.749159965118849,5.013547184257732,3.9594067944569815,4.7566107654873235,5.014276380217268,3.9868899548694117,24740.331987142858,21029.28218907143,0.85,1.0680191276215925,0.6636280791421818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664683609155845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.91592363482,1532.0807511420107,0.3749250618107783,0.1252244913448633,6.112871287277225,3.5054649889620855
837.0,-30.03782864251383,4.974581552986009,34.99792134999998,24.068426561448746,4.99164145579751,-26.534891295488574,-40.03483360921962,1.4887041087722446,-0.2481416836034782,-5.006515246974725,39.99606435396573,42230.277392768076,25733.7009371531,25733.7009371531,67963.97832992117,77235.87947089625,77235.87947089625,25733.7009371531,102969.58040804935,102969.58040804935,102969.58040804935,127709.98210981958,91418.16674861286,56412.564670484804,38895.11342014228,24740.40170177023,63635.51512191251,21029.341446504695,1532.0827503665755,0.0,0.8868998058120386,2.819255282845707,0.0014959128612989448,354565.9353720003,1554363.5412413606,4.383849056482449,1554363.5412413606,4.383849056482449,0.85,0.09550942520313735,4.028046144702076,101325.0,128351.3310048514,1.266729148826562,1.0,0.0,4.02804614470209,1.2847775525594856,1.2850753483186927,3.135208999159079,22695.411985002065,2314.287956132019,19291.096622260593,1967.1443991842875,0.85,0.8499998429201829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.778825608946,4632.441516551485,5.5499090866758145,4.974581552986009,-2.3299227814295054,7.304504334415514,3.5054633965564737,3.5,1.0015609704447068,0.6,0.00023177573103469755,0.9968207518031801,0.00023251495378224341,198.95369330943763,0.0,0.0,0.0,0.0003295884355622833,7.854539924907946e-05,0.0001532303317856181,0.0006172188472004789,0.095509425203114,0.07159654547979784,0.023912879723316165,0.09550942518997459,1.0,0.47799423731356,0.0016162867045794531,0.4682754821348645,0.0097187551786955,0.0008079057851464468,0.499853016706376,0.499853016706376,5.551115123125783e-17,1.0,1.0,536101.8111471052,579.6164487793357,0.0955109162621373,0.095509425203114,0.07159654547981534,0.02391287972332201,0.3749251465599966,0.3749251465599966,0.12522303215372957,0.0,4.750969185648216,5.0136846733146285,3.9661887409066594,4.758373563371265,5.014412082168519,3.9934932756495414,24740.40170177023,21029.341446504695,0.85,1.0680196145142569,0.6636274934187864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664677130664646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.917378474052,1532.0827503665755,0.3749251465599966,0.12522303215372957,6.112871287277225,3.5054633965564737
838.0,-30.0376928608859,4.974716549325897,34.997929489950174,24.068528122175508,4.991737189776496,-26.53475951860558,-40.03470854423938,1.4888038474961995,-0.24629716296436754,-5.00642255818451,39.99607979380801,42230.30792165335,25733.800439213446,25733.800439213446,67964.1083608668,77235.90304679607,77235.90304679607,25733.800439213446,102969.70348600952,102969.70348600952,102969.70348600952,127710.17461653889,91418.1741105649,56412.5789854223,38895.10569460289,24740.471130529375,63635.576825132266,21029.400460949968,1532.084746272872,0.0,0.8869002213518893,2.8192418142189557,0.0014959128612989448,354567.21640625905,1554364.206907884,4.383835095252888,1554364.206907884,4.383835095252888,0.85,0.09550913809151813,4.028046144702076,101325.0,128351.32298749394,1.266729069701396,1.0,0.0,4.028046144699872,1.2847770859754786,1.2850748816265374,3.13521013775222,22695.41381267528,2314.2881425028204,19291.10421057861,1967.145172977379,0.85,0.8500001088239519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.777542756275,4632.441516551485,5.549932081476635,4.974716549325897,-2.329819396953652,7.3045359462795485,3.505461780135234,3.5,1.001560508610067,0.6,0.00023177573103469755,0.9968066602358863,0.00023251824077885844,198.9535821910139,0.0,0.0,0.0,0.0003295884355622833,7.854651123515965e-05,0.0001532292197995379,0.0006172143680692356,0.09550913809149547,0.07159654184252434,0.02391259624897113,0.09550913807842748,1.0,0.4779957172697466,0.0016162867045794531,0.46827698961235,0.009718727657396658,0.0008079084207475883,0.4998546473583724,0.4998546473583724,0.0,1.0,1.0,536101.8874302425,579.6164238256553,0.09551061804770476,0.09550913809149547,0.07159654184254133,0.023912596248976806,0.3749252317318302,0.3749252317318302,0.1252215825101035,0.0,4.7527671430870555,5.013822029627022,3.9729265772647295,4.760125395220143,5.014547708599309,4.0000534817353355,24740.471130529375,21029.400460949968,0.85,1.0680206222948077,0.6636273296885539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664670691744362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.918834690743,1532.084746272872,0.3749252317318302,0.1252215825101035,6.112871287277225,3.505461780135234
839.0,-30.037557310411636,4.974850721606705,34.9979375991179,24.068629124108725,4.991832317018848,-26.534628010469067,-40.03458347925914,1.4889030170762887,-0.24446423877384404,-5.006330509566427,39.996095177100756,42230.33767776849,25733.899326302988,25733.899326302988,67964.23700407147,77235.92682305867,77235.92682305867,25733.899326302988,102969.82614936166,102969.82614936166,102969.82614936166,127710.36642914996,91418.1815206785,56412.592375388194,38895.099050322555,24740.540279788293,63635.63933011085,21029.459237820047,1532.0867394519819,0.0,0.8869006338390559,2.8192284239443435,0.0014959128612989448,354568.4885964137,1554364.8701365702,4.38382123659562,1554364.8701365702,4.38382123659562,0.85,0.0955088531340299,4.028046144702076,101325.0,128351.31112848606,1.266728952662088,1.0,0.0,4.028046144701897,1.2847766220542978,1.2850744175978253,3.1352112698481536,22695.415652305048,2314.28833009285,19291.10338445122,1967.1450887358294,0.85,0.8500000035245854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.776241045541,4632.441516551485,5.549954966233239,4.974850721606705,-2.3297167115195108,7.304567433126216,3.505460139952744,3.5,1.0015600399864983,0.6,0.00023177573103469755,0.9967925928723121,0.00023252152222241455,198.95347126188116,0.0,0.0,0.0,0.0003295884355622833,7.854762323579331e-05,0.00015322810779890423,0.0006172098888793702,0.09550885313400798,0.07159653848255437,0.02391231465145361,0.0955088531210187,1.0,0.477997186189566,0.0016162867045794531,0.46827848583374454,0.009718700355821454,0.0008079110368016698,0.49985626591656135,0.49985626591656135,0.0,1.0,1.0,536101.9634339885,579.6163989633675,0.09551032205384931,0.09550885313400798,0.0715965384825708,0.023912314651459102,0.3749253173253622,0.3749253173253622,0.125220142349769,0.0,4.754553902770738,5.013959214765521,3.9796206724877834,4.761866270792609,5.0146829918102185,4.006571404515398,24740.540279788293,21029.459237820047,0.85,1.0680215948095684,0.6636271454537915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664664292136343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.920293894607,1532.0867394519819,0.3749253173253622,0.125220142349769,6.112871287277225,3.505460139952744
840.0,-30.037421794625597,4.9749840752094885,34.99794567771002,24.068729567248397,4.991926852325517,-26.534496592721805,-40.0344584492035,1.489001650421711,-0.24264274546976594,-5.006239083434092,39.996110504854066,42230.36734822327,25733.997567665963,25733.997567665963,67964.36491588924,77235.95084690854,77235.95084690854,25733.997567665963,102969.94841457451,102969.94841457451,102969.94841457451,127710.55756393922,91418.18895286319,56412.60545417793,38895.09277631695,24740.60914936471,63635.701925681664,21029.517776960005,1532.0887295010136,0.0,0.8869010433598672,2.819215111900661,0.0014959128612989448,354569.7521868329,1554365.530970966,4.383807477610009,1554365.530970966,4.383807477610009,0.85,0.09550857031078802,4.028046144702076,101325.0,128351.30906847057,1.2667289323313158,1.0,0.0,4.028046144702389,1.2847761606419872,1.285073956078565,3.1352123958225606,22695.41749741417,2314.288518241619,19291.10309730595,1967.1450594551607,0.85,0.8499999217685201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.774920606884,4632.441516551485,5.549977734157035,4.9749840752094885,-2.3296147106747416,7.30459878588423,3.5054584761729974,3.5,1.0015595646208564,0.6,0.00023177573103469755,0.9967785293227233,0.0002325248028688792,198.95336036125957,0.0,0.0,0.0,0.0003295884355622833,7.854873494044737e-05,0.00015322699609425017,0.0006172054108817245,0.09550857031076677,0.07159653539319323,0.023912034917573544,0.09550857029784243,1.0,0.47799864414606114,0.0016162867045794531,0.4682799708733876,0.009718673272673539,0.0008079136334392192,0.49985787246170094,0.49985787246170094,0.0,1.0,1.0,536102.0391633387,579.6163741908399,0.09551002826728319,0.09550857031076677,0.07159653539320916,0.023912034917578866,0.37492540333743934,0.37492540333743934,0.12521871161432976,0.0,4.756329536178043,5.014096245665769,3.9862712550984156,4.763596337964316,5.014818222157373,4.013046761862142,24740.60914936471,21029.517776960005,0.85,1.0680225543086317,0.6636269589285417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664657931597572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.921752993745,1532.0887295010136,0.37492540333743934,0.12521871161432976,6.112871287277225,3.5054584761729974
841.0,-30.037286465976443,4.975116615272878,34.99795372593023,24.068829521443718,4.992020799120282,-26.534365402233345,-40.03433345407245,1.4890997353771684,-0.24083265660169673,-5.006148285358411,39.9961257773891,42230.39639892249,25734.095192393273,25734.095192393273,67964.49159131576,77235.97508715933,77235.97508715933,25734.095192393273,102970.0702795526,102970.0702795526,102970.0702795526,127710.74802451213,91418.19643900791,56412.61775077115,38895.08743137418,24740.67774495953,63635.765176333705,21029.576083215597,1532.0907168804638,0.0,0.8869014498848562,2.819201877081136,0.0014959128612989448,354571.00710044795,1554366.1894249155,4.383793819285885,1554366.1894249155,4.383793819285885,0.85,0.09550828961321503,4.028046144702076,101325.0,128351.29899109773,1.2667288328753785,1.0,0.0,4.028046144702014,1.2847757017954038,1.2850734971256266,3.135213515536682,22695.419355919374,2314.288707756408,19291.10336136036,1967.145086381217,0.85,0.8499998637975771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7735816385875,4632.441516551485,5.550000391284819,4.975116615272878,-2.3295133970179696,7.304630012290847,3.5054567890458483,3.5,1.0015590825845282,0.6,0.00023177573103469755,0.996764485407407,0.00023252807902757888,198.95324961390656,0.0,0.0,0.0,0.0003295884355622833,7.854984634910934e-05,0.0001532258846855882,0.0006172009340763484,0.09550828961319445,0.07159653257681424,0.02391175703638021,0.09550828960034466,1.0,0.47800009120624115,0.0016162867045794531,0.4682814447996276,0.009718646406613627,0.0008079162107788767,0.499859467067194,0.499859467067194,0.0,1.0,1.0,536102.1146198725,579.6163495075534,0.09550973667339505,0.09550828961319445,0.07159653257682967,0.023911757036385366,0.3749254897664521,0.3749254897664521,0.12521729024177175,0.0,4.758094115708957,5.014233108580186,3.9928786487934076,4.765315628756696,5.014953218935716,4.01948021467615,24740.67774495953,21029.576083215597,0.85,1.0680234833821394,0.6636267558330244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664651609872875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.92321591631,1532.0907168804638,0.3749254897664521,0.12521729024177175,6.112871287277225,3.5054567890458483
842.0,-30.037151283771365,4.975248346920723,34.99796174398367,24.068928916845493,4.992114134338509,-26.53423440472775,-40.03420468708498,1.48919725529492,-0.23903389246561346,-5.0060581104772,39.99614099515561,42230.409288798495,25734.19220225854,25734.19220225854,67964.60149105704,77235.99954610797,77235.99954610797,25734.19220225854,102970.1917483665,102970.1917483665,102970.1917483665,127710.93781684322,91418.20395542959,56412.613698120236,38895.10028589928,24740.746068476707,63635.846354375986,21029.6341582052,1532.0927015965033,0.0,0.8869018534371539,2.819188718996981,0.0014959128612989448,354572.25340438646,1554366.8455178044,4.383780260845913,1554366.8455178044,4.383780260845913,0.85,0.09550801102765938,4.028046144702076,101325.0,128351.2898602184,1.266728742760606,1.0,0.0,4.028046144701309,1.2847752455924217,1.2850730408169022,3.135214628800469,22695.421221941117,2314.28889803767,19291.108686600186,1967.1456294045558,0.85,0.850000028549822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.772224288012,4632.441516551485,5.550022937822893,4.975248346920723,-2.3294127655422905,7.304661112463013,3.5054550787569863,3.5,1.0015585939305676,0.6,0.00023177573103469755,0.9967504569026221,0.00023253135168348457,198.95313898652043,0.0,0.0,0.0,0.0003295884355622833,7.855099131087262e-05,0.00015322473972382493,0.0006171963221175321,0.0955080110276394,0.07159653003152347,0.02391148099611593,0.09550801101486119,1.0,0.47800152743736674,0.0016162867045794531,0.4682829076810378,0.009718619756328956,0.0008079187689399598,0.4998610498068626,0.4998610498068626,0.0,1.0,1.0,536102.1898058186,579.616324912781,0.09550944725878496,0.0955080110276394,0.07159653003153844,0.02391148099612093,0.3749255766101763,0.3749255766101763,0.1252158781731129,0.0,4.7598477102927745,5.014369792986429,3.9994431539392963,4.767024218011613,5.0150880043603365,4.025871989525513,24740.746068476707,21029.6341582052,0.85,1.0680238479515938,0.6636261118242278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664645326718578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.924679607095,1532.0927015965033,0.3749255766101763,0.1252158781731129,6.112871287277225,3.5054550787569863
843.0,-30.037016169683156,4.975379275517122,34.99796973202856,24.069027753453724,4.992206895108652,-26.534103525966767,-40.03407972687853,1.4892942513922627,-0.23724637892797773,-5.0059685418087385,39.99615615719675,42230.43765989242,25734.288568432108,25734.288568432108,67964.72622832452,77236.02424499225,77236.02424499225,25734.288568432108,102970.31281342436,102970.31281342436,102970.31281342436,127711.12692150347,91418.21150681136,56412.624921711526,38895.09620566649,24740.814108079114,63635.9103137456,21029.691991867247,1532.094682590641,0.0,0.8869022541066207,2.819175638649517,0.0014959128612989448,354573.4913332838,1554367.4992083819,4.383766799270799,1554367.4992083819,4.383766799270799,0.85,0.0955077345317519,4.028046144702076,101325.0,128351.28156448051,1.2667286608880386,1.0,0.0,4.028046144704393,1.284774791840219,1.2850725869595252,3.135215736084448,22695.423096642025,2314.2890892039613,19291.110045091616,1967.1457679321295,0.85,0.8500000181951177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.770848705775,4632.441516551485,5.550045367373528,4.975379275517122,-2.3293128023052256,7.304692077822348,3.5054533454962082,3.5,1.0015580987132024,0.6,0.00023177573103469755,0.9967364356794607,0.00023253462273273819,198.95302841500123,0.0,0.0,0.0,0.0003295884355622833,7.85521024385038e-05,0.00015322362859619375,0.000617191846444161,0.09550773453173265,0.07159652774870193,0.02391120678303073,0.09550773451902607,1.0,0.478002952915615,0.0016162867045794531,0.4682843595956457,0.009718593319969345,0.0008079213080549282,0.4998626207626597,0.4998626207626597,5.551115123125783e-17,1.0,1.0,536102.2647164458,579.6163004080694,0.0955091600100002,0.09550773453173265,0.07159652774871636,0.02391120678303555,0.374925663866082,0.374925663866082,0.12521447535059718,0.0,4.761590381904512,5.014506317166251,4.005964957448384,4.768722162880749,5.015222734977499,4.032221842144054,24740.814108079114,21029.691991867247,0.85,1.0680247346700387,0.6636258906595776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266463908189171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.92614487507,1532.094682590641,0.374925663866082,0.12521447535059718,6.112871287277225,3.5054533454962082
844.0,-30.036881198960426,4.975509406099013,34.997977690292096,24.069126101117604,4.992299083682579,-26.53397283344577,-40.03395480159668,1.4893907181679296,-0.23547001796487166,-5.00587958892133,39.996171265838925,42230.46556353659,25734.38433017317,25734.38433017317,67964.84989370976,77236.04916516849,77236.04916516849,25734.38433017317,102970.43349534165,102970.43349534165,102970.43349534165,127711.31537880746,91418.21910589933,56412.63550426765,38895.09289070187,24740.881883465798,63635.97477416767,21029.74960094593,1532.0966612203597,0.0,0.8869026518362013,2.81916263362207,0.0014959128612989448,354574.72075482487,1554368.1505969418,4.383753436477298,1554368.1505969418,4.383753436477298,0.85,0.09550746012212266,4.028046144702076,101325.0,128351.274103884,1.266728587257676,1.0,0.0,4.028046144702853,1.2847743405645249,1.285072135579231,3.13521683732582,22695.424983186444,2314.289281577954,19291.107442364082,1967.145502527783,0.85,0.8499998328586313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.769455106792,4632.441516551485,5.550067688146567,4.975509406099013,-2.3292135128496763,7.3047229189486895,3.505451589534323,3.5,1.0015575970098065,0.6,0.00023177573103469755,0.9967224295462104,0.00023253789035350677,198.95291796092874,0.0,0.0,0.0,0.0003295884355622833,7.855321327011529e-05,0.00015322251776458224,0.0006171873719631708,0.09550746012210395,0.0715965257348605,0.023910934387243447,0.09550746010946558,1.0,0.4780043677052977,0.0016162867045794531,0.46828580060854813,0.009718567096749547,0.00080792382824133,0.4998641800073127,0.4998641800073127,0.0,1.0,1.0,536102.3393632483,579.6162759896584,0.09550887491180537,0.09550746012210395,0.07159652573487453,0.023910934387248135,0.37492575153313545,0.37492575153313545,0.12521308171076678,0.0,4.763322211707305,5.014642679663041,4.012444381482453,4.770409570956474,5.015357279893237,4.038530586043294,24740.881883465798,21029.74960094593,0.85,1.0680255961333895,0.663625656924479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664632875137918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.92761328451,1532.0966612203597,0.37492575153313545,0.12521308171076678,6.112871287277225,3.505451589534323
845.0,-30.03674636934267,4.975638743677769,34.99798561899472,24.06922388998794,4.992390679102678,-26.53384232725539,-40.03383368309585,1.489486637015401,-0.23370474237555072,-5.005791247577748,39.99618632133882,42230.50869395403,25734.479490549278,25734.479490549278,67964.98818450331,77236.07430488708,77236.07430488708,25734.479490549278,102970.55379543635,102970.55379543635,102970.55379543635,127711.50319098777,91418.22674142598,56412.6611304927,38895.07290103698,24740.94939555141,63636.022296588395,21029.8069862187,1532.0986374485797,0.0,0.8869030466465458,2.8191497035178736,0.0014959128612989448,354575.94172750483,1554368.7996945495,4.383740171771433,1554368.7996945495,4.383740171771433,0.85,0.09550718778525255,4.028046144702076,101325.0,128351.26758978107,1.2667285229684784,1.0,0.0,4.028046144703753,1.284773891852377,1.2850716867630771,3.1352179323121754,22695.426878777103,2314.289474874407,19291.114376877482,1967.1462096513574,0.85,0.8500000674108027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7680436347455,4632.441516551485,5.5500899006317574,4.975638743677769,-2.32911489265812,7.304753636335889,3.5054498110523884,3.5,1.001557088872111,0.6,0.00023177573103469755,0.996708438267621,0.0002325411546003834,198.9528076224528,0.0,0.0,0.0,0.0003295884355622833,7.855429026581698e-05,0.00015322144076888058,0.0006171830337747869,0.09550718778523447,0.07159652398836343,0.023910663796871037,0.09550718777266864,1.0,0.47800577187138255,0.0016162867045794531,0.4682872307860251,0.009718541085357522,0.0008079263296140905,0.49986572761192605,0.49986572761192605,0.0,1.0,1.0,536102.4137474961,579.6162516571337,0.09550859195133742,0.09550718778523447,0.07159652398837699,0.023910663796875564,0.37492583961031445,0.37492583961031445,0.1252116971939322,0.0,4.765043271986144,5.014778873775015,4.018881728602423,4.772086505202196,5.015491637669754,4.044798471225022,24740.94939555141,21029.8069862187,0.85,1.0680269717006965,0.6636258391061953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664626706218343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.929083325667,1532.0986374485797,0.37492583961031445,0.1252116971939322,6.112871287277225,3.5054498110523884
846.0,-30.036611753114965,4.975767293251101,34.99799351826092,24.06932118991392,4.992481687197953,-26.533712071836998,-40.03370882766319,1.4895820059199958,-0.23195059831516573,-5.005703512999043,39.99620132134307,42230.5354275926,25734.57405120017,25734.57405120017,67965.10947879277,77236.09963280165,77236.09963280165,25734.57405120017,102970.67368400181,102970.67368400181,102970.67368400181,127711.69031326153,91418.23441380025,56412.67020859133,38895.07133912102,24741.016629259706,63636.08796838073,21029.86413487075,1532.1006103051843,0.0,0.8869034385705041,2.8191368494968603,0.0014959128612989448,354577.1543173047,1554369.4463997404,4.383727004049344,1554369.4463997404,4.383727004049344,0.85,0.09550691750352407,4.028046144702076,101325.0,128351.26196649567,1.2667284674709665,1.0,0.0,4.028046144701,1.284773445713194,1.2850712405204845,3.135219021020516,22695.42878351553,2314.2896691036726,19291.117370898715,1967.1465149565568,0.85,0.8500001279954013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.766614433861,4632.441516551485,5.550112005010264,4.975767293251101,-2.3290169368199667,7.304784230071068,3.5054480102321453,3.5,1.0015565743520416,0.6,0.00023177573103469755,0.9966944693438875,0.0002325444137231672,198.9526974587278,0.0,0.0,0.0,0.0003295884355622833,7.855540050491403e-05,0.00015322033052978353,0.0006171785616804723,0.09550691750350652,0.0715965225041953,0.02391039499931122,0.09550691749101275,1.0,0.4780071654834621,0.0016162867045794531,0.4682886501997257,0.009718515283736424,0.0008079288122915201,0.4998672636496987,0.4998672636496987,0.0,1.0,1.0,536102.4878575604,579.6162274142984,0.09550831111560366,0.09550691750350652,0.07159652250420846,0.023910394999315607,0.3749259280962869,0.3749259280962869,0.1252103217424441,0.0,4.766753610169246,5.0149148642926775,4.02527728749493,4.773752914683882,5.015625660103069,4.051025731891286,24741.016629259706,21029.86413487075,0.85,1.0680277755691556,0.6636255743529671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664620574895347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.930555039045,1532.1006103051843,0.3749259280962869,0.1252103217424441,6.112871287277225,3.5054480102321453
847.0,-30.036477271666467,4.975895059831008,34.99800138823606,24.06941793104636,4.992572126072837,-26.533581994620533,-40.033580200374104,1.4896768490269399,-0.23020748084900333,-5.005616379081192,39.99621626670863,42230.54603863886,25734.66801041114,25734.66801041114,67965.21404905,77236.12516073187,77236.12516073187,25734.66801041114,102970.79317114301,102970.79317114301,102970.79317114301,127711.87675978115,91418.24211038568,56412.662988292665,38895.08791343668,24741.083588638143,63636.17150207482,21029.921050342422,1532.102579892817,0.0,0.8869038276360468,2.819124070883466,0.0014959128612989448,354578.3586085226,1554370.0907494614,4.383713932371113,1554370.0907494614,4.383713932371113,0.85,0.09550664926348293,4.028046144702076,101325.0,128351.24821450062,1.2667283317493276,1.0,0.0,4.028046144701387,1.284773002034019,1.2850707967384698,3.1352201037264784,22695.4306942646,2314.289863945853,19291.111906906335,1967.145957784395,0.85,0.8499998156801415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.765167651723,4632.441516551485,5.550134000735775,4.975895059831008,-2.3289196394493636,7.304814699280372,3.505446187259563,3.5,1.0015560535027324,0.6,0.00023177573103469755,0.9966805146168535,0.0002325476696249022,198.9525874054217,0.0,0.0,0.0,0.0003295884355622833,7.855654429927268e-05,0.00015321918673542488,0.0006171739544240157,0.09550664926346607,0.0715965212802251,0.023910127983240964,0.09550664925104062,1.0,0.47800854861066466,0.0016162867045794531,0.46829005892002984,0.00971848969063485,0.0008079312763969706,0.4998687881969486,0.4998687881969486,5.551115123125783e-17,1.0,1.0,536102.561697675,579.6162032597673,0.09550803239068548,0.09550664926346607,0.07159652128023775,0.023910127983245183,0.37492601698773875,0.37492601698773875,0.1252089552996455,0.0,4.7684532834598485,5.015050637687807,4.031631321200962,4.775408898232172,5.015759422912481,4.057212530968741,24741.083588638143,21029.921050342422,0.85,1.0680280168462686,0.6636248699729203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664614480931948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.932026971826,1532.102579892817,0.37492601698773875,0.1252089552996455,6.112871287277225,3.505446187259563
848.0,-30.036342922815983,4.976022048373073,34.99800922911865,24.06951414830985,4.992661995877668,-26.5334520936761,-40.03345915172247,1.4897711667377502,-0.22847525747698683,-5.00552984303842,39.99623115927376,42230.58758982385,25734.761374952195,25734.761374952195,67965.34896477604,77236.1509021925,77236.1509021925,25734.761374952195,102970.9122771447,102970.9122771447,102970.9122771447,127712.0625621812,91418.24984367928,56412.68653131054,38895.070347076384,24741.15028503651,63636.22063211289,21029.977742281033,1532.1045468091618,0.0,0.8869042138507165,2.8191113662512777,0.0014959128612989448,354579.55463959416,1554370.73282296,4.383700956483155,1554370.73282296,4.383700956483155,0.85,0.095506383054889,4.028046144702076,101325.0,128351.24431717407,1.2667282932857051,1.0,0.0,4.028046144703695,1.2847725608129679,1.2850703554151492,3.135221180434646,22695.432614126817,2314.290059717316,19291.115957507274,1967.14637083074,0.85,0.8499999222530563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.763703445941,4632.441516551485,5.550155889079852,4.976022048373073,-2.3288229970989045,7.3048450454719775,3.5054443423332535,3.5,1.0015555263809295,0.6,0.00023177573103469755,0.9966665738595537,0.0002325509223582715,198.95247746074915,0.0,0.0,0.0,0.0003295884355622833,7.855762071606304e-05,0.0001532181103186345,0.0006171696185675131,0.09550638305487263,0.07159652031679835,0.023909862738074286,0.09550638304251655,1.0,0.4780099213185322,0.0016162867045794531,0.46829145701341174,0.009718464305120493,0.0008079337220492662,0.4998703013271925,0.4998703013271925,0.0,1.0,1.0,536102.6352769238,579.61617919057,0.09550775576275651,0.09550638305487263,0.07159652031681062,0.02390986273807838,0.37492610628106243,0.37492610628106243,0.1252075978083098,0.0,4.770142364817104,5.01518619917465,4.037944099691003,4.777054585561416,5.0158929999597035,4.063359159932986,24741.15028503651,21029.977742281033,0.85,1.0680293123894058,0.6636250105731913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266460842409048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.933500691743,1532.1045468091618,0.37492610628106243,0.1252075978083098,6.112871287277225,3.5054443423332535
849.0,-30.036208704426773,4.9761482638391445,34.9980170411005,24.069609876628988,4.992751293767626,-26.533322367326008,-40.033334366139,1.489864956666862,-0.226753856290145,-5.005443899181113,39.9962459992412,42230.613033707625,25734.854144071403,25734.854144071403,67965.46717777904,77236.17685947387,77236.17685947387,25734.854144071403,102971.03100354527,102971.03100354527,102971.03100354527,127712.24772203018,91418.25761411259,56412.69378834623,38895.07091751818,24741.21671848491,63636.287636003086,21030.034210712172,1532.1065109337721,0.0,0.8869045972427425,2.8190987353116057,0.0014959128612989448,354580.74248909147,1554371.3726289785,4.383688075436861,1554371.3726289785,4.383688075436861,0.85,0.09550611886351285,4.028046144702076,101325.0,128351.23652252101,1.2667282163584606,1.0,0.0,4.028046144700703,1.284772122061196,1.2850699165616801,3.1352222511177845,22695.434543209314,2314.290256428986,19291.11604534142,1967.14637978733,0.85,0.8499998538742896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.762221967258,4632.441516551485,5.550177669700037,4.9761482638391445,-2.32872700419786,7.304875268037005,3.5054424756431617,3.5,1.0015549930409033,0.6,0.00023177573103469755,0.9966526468496447,0.00023255417197488593,198.95236762296116,0.0,0.0,0.0,0.0003295884355622833,7.855873037753599e-05,0.00015321700065716156,0.0006171651487998951,0.09550611886349708,0.07159651961129306,0.023909599252204032,0.09550611885120983,1.0,0.47801128367372786,0.0016162867045794531,0.4682928445478959,0.009718439125832012,0.0008079361493662217,0.4998718031133228,0.4998718031133228,0.0,1.0,1.0,536102.7085963074,579.6161552063786,0.09550748121870851,0.09550611886349708,0.07159651961130488,0.023909599252207973,0.3749261959735434,0.3749261959735434,0.12520624921135043,0.0,4.771820924748056,5.015321556936442,4.044215874385543,4.778690042890958,5.016026416836553,4.06946580144006,24741.21671848491,21030.034210712172,0.85,1.0680300454756047,0.6636247116623926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266460240413595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.93497623799,1532.1065109337721,0.3749261959735434,0.12520624921135043,6.112871287277225,3.5054424756431617
850.0,-30.036074619590124,4.976273711156847,34.99802482434631,24.069705081079178,4.992840041625037,-26.533192816162302,-40.03320961548013,1.4899582381972014,-0.2250432410074268,-5.005358543715111,39.99626078620387,42230.638043157975,25734.946321875675,25734.946321875675,67965.58436503365,77236.20302190843,77236.20302190843,25734.946321875675,102971.1493437841,102971.1493437841,102971.1493437841,127712.43222996173,91418.26542113686,56412.7004423863,38895.072198611735,24741.28288617763,63636.355084789364,21030.090453250985,1532.1084720257634,0.0,0.8869049778329211,2.819086178023636,0.0014959128612989448,354581.92220939044,1554372.0101499641,4.383675288533363,1554372.0101499641,4.383675288533363,0.85,0.09550585667521513,4.028046144702076,101325.0,128351.22538730234,1.2667281064623968,1.0,0.0,4.028046144703318,1.2847716856880242,1.2850694800873623,3.1352233159971656,22695.436481375855,2314.2904540669706,19291.121137431826,1967.1468990360447,0.85,0.8500000056514599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.760723374461,4632.441516551485,5.550199343292127,4.976273711156847,-2.328631656567753,7.304905367724601,3.5054405873893817,3.5,1.0015544535398233,0.6,0.00023177573103469755,0.9966387339072644,0.00023255741839977884,198.95225789458726,0.0,0.0,0.0,0.0003295884355622833,7.85598397429247e-05,0.00015321589129177287,0.000617160680224918,0.09550585667520006,0.07159651916131672,0.023909337513883345,0.09550585666297923,1.0,0.4780126357437215,0.0016162867045794531,0.46829422159248163,0.009718414151239852,0.00080793855846596,0.4998732936284223,0.4998732936284223,0.0,1.0,1.0,536102.7816538119,579.6161313078509,0.09550720874520878,0.09550585667520006,0.07159651916132802,0.02390933751388712,0.37492628606336514,0.37492628606336514,0.12520490945084753,0.0,4.773489026874472,5.015456708905276,4.050446899908366,4.780315302707663,5.016159626867648,4.075532719377179,24741.28288617763,21030.090453250985,0.85,1.068030754974511,0.6636244012858638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266459642083307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.93645364896,1532.1084720257634,0.37492628606336514,0.12520490945084753,6.112871287277225,3.5054405873893817
851.0,-30.035940733895668,4.976398395033905,34.998032579051625,24.069799726735823,4.99292821763373,-26.533063501439354,-40.03308863667769,1.4900509851774204,-0.22334334415063495,-5.005273781712911,39.996275521390515,42230.67807486324,25735.037934753098,25735.037934753098,67965.71600961633,77236.22937256667,77236.22937256667,25735.037934753098,102971.26730731977,102971.26730731977,102971.26730731977,127712.61610641055,91418.27326537453,56412.721967671234,38895.05699744811,24741.348799090785,63636.40579653889,21030.146479227165,1532.1104308381987,0.0,0.8869053555910336,2.8190736928993405,0.0014959128612989448,354583.09373031836,1554372.6454388883,4.38366259678777,1554372.6454388883,4.38366259678777,0.8499999999999999,0.09550559648328469,4.028046144702076,101325.0,128351.22405107612,1.2667280932748692,1.0,0.0,4.028046144700433,1.2847712518157839,1.2850690461145557,3.1352243747742534,22695.438428780973,2314.290652647028,19291.126766811118,1967.1474730729778,0.85,0.850000180756468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.759207824714,4632.441516551485,5.550220915359202,4.976398395033905,-2.3285369565788288,7.304935351612734,3.5054386777699538,3.5,1.0015539079342726,0.6,0.00023177573103469755,0.9966248418373577,0.0002325606600447571,198.95214832930216,0.0,0.0,0.0,0.0003295884355622833,7.85609155803041e-05,0.00015321481545439345,0.0006171563467023095,0.09550559648327017,0.07159651897009371,0.023909077513176454,0.09550559647111957,1.0,0.47801397758919967,0.0016162867045794531,0.4682955882088362,0.009718389380363486,0.0008079409494576388,0.4998747729400271,0.4998747729400271,0.0,1.0,1.0,536102.8544555133,579.6161074930012,0.09550693832876286,0.09550559648327017,0.0715965189701046,0.02390907751318009,0.3749263765488133,0.3749263765488133,0.12520357846857652,0.0,4.77514673995762,5.015591635506212,4.056637503641014,4.781930437562266,5.016292523578386,4.081560515578133,24741.348799090785,21030.146479227165,0.85,1.0680319725617329,0.6636245015138821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664590473948185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.937932858375,1532.1104308381987,0.3749263765488133,0.12520357846857652,6.112871287277225,3.5054386777699538
852.0,-30.035806971041122,4.976522320371173,34.99804030535908,24.069893918372713,4.993015838996496,-26.53293435273082,-40.03296772772444,1.4901432206861664,-0.22165411542164293,-5.005189598963394,39.99629020365079,42230.71770994507,25735.128959527734,25735.128959527734,67965.84666947281,77236.25592370561,77236.25592370561,25735.128959527734,102971.38488323335,102971.38488323335,102971.38488323335,127712.79932856241,91418.28113529344,56412.74292153278,38895.04245973406,24741.41444532907,63636.456905063125,21030.20227852971,1532.112386371354,0.0,0.8869057305935442,2.8190612809309408,0.0014959128612989448,354584.25724822853,1554373.2784461528,4.383649997630904,1554373.2784461528,4.383649997630904,0.85,0.09550533826727778,4.028046144702076,101325.0,128351.21876184724,1.2667280410742388,1.0,0.0,4.0280461446995846,1.2847708203365085,1.2850686145352685,3.135225427712505,22695.440382561694,2314.2908518772156,19291.123923777253,1967.1471831642054,0.85,0.8499999823136198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.757675429049,4632.441516551485,5.550242380770179,4.976522320371173,-2.3284428924604854,7.304965212831659,3.505436746924794,3.5,1.001553356264227,0.6,0.00023177573103469755,0.9966109627219963,0.00023256389875710325,198.95203886466356,0.0,0.0,0.0,0.0003295884355622833,7.856199081013916e-05,0.00015321374022455838,0.0006171520156269178,0.09550533826726376,0.07159651902988569,0.023908819237378066,0.09550533825517826,1.0,0.4780153092791561,0.0016162867045794531,0.4682969444676992,0.009718364811456867,0.0008079433224607087,0.4998762411220416,0.4998762411220416,0.0,1.0,1.0,536102.9269957255,579.6160837636888,0.09550666995723421,0.09550533826726376,0.07159651902989621,0.02390881923738157,0.3749264674271915,0.3749264674271915,0.12520225621065276,0.0,4.776794118911084,5.015726334414239,4.06278790646752,4.783535483541755,5.016425210322325,4.087549021027314,24741.41444532907,21030.20227852971,0.85,1.0680331680135577,0.6636245913713819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664584563258052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.939412547803,1532.112386371354,0.3749264674271915,0.12520225621065276,6.112871287277225,3.505436746924794
853.0,-30.035673335519853,4.976645492002797,34.99804800345894,24.069987621065252,4.993102906236739,-26.532805374028502,-40.032839275058336,1.4902349447453926,-0.21997543349982607,-5.005105993264353,39.99630483465685,42230.725562539854,25735.21940420512,25735.21940420512,67965.94496674498,77236.28268543165,77236.28268543165,25735.21940420512,102971.50208963678,102971.50208963678,102971.50208963678,127712.98192508343,91418.28904302977,56412.73192013798,38895.063469879766,24741.479835446644,63636.54330532641,21030.257860129648,1532.114339190086,0.0,0.8869061028456267,2.819048940771629,0.0014959128612989448,354585.41279349686,1554373.9092438493,4.383637490888787,1554373.9092438493,4.383637490888787,0.8500000000000001,0.0955050820173427,4.028046144702076,101325.0,128351.20545526096,1.2667279097484427,1.0,0.0,4.028046144702639,1.2847703912500898,1.285068185349393,3.1352264748121734,22695.44234573095,2314.2910520647674,19291.12608806596,1967.147403860234,0.85,0.8500000041503776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.756126350962,4632.441516551485,5.550263741056023,4.976645492002797,-2.3283494612219697,7.304994953224767,3.505434795059927,3.5,1.0015527985885506,0.6,0.00023177573103469755,0.9965970970268181,0.00023256713442790667,198.95192950434827,0.0,0.0,0.0,0.0003295884355622833,7.856313314027582e-05,0.00015321259789442173,0.0006171474142684148,0.09550508201732914,0.07159651934130307,0.023908562676026077,0.09550508200531316,1.0,0.47801663087863644,0.0016162867045794531,0.4682982904350794,0.009718340443557023,0.0008079456775928179,0.4998776982472549,0.4998776982472549,0.0,1.0,1.0,536102.9992827071,579.6160601172108,0.09550640361682303,0.09550508201732914,0.07159651934131323,0.02390856267602947,0.3749265586960515,0.3749265586960515,0.12520094262042097,0.0,4.7784312360385,5.015860819072998,4.068898351552946,4.785130559764525,5.016557740779888,4.093498545513626,24741.479835446644,21030.257860129648,0.85,1.0680332625964017,0.6636238137561616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664578688530286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.94089423919,1532.114339190086,0.3749265586960515,0.12520094262042097,6.112871287277225,3.505434795059927
854.0,-30.035539819155655,4.976767914739339,34.998055673530025,24.070080799888842,4.993189433448923,-26.53267655655975,-40.03271840102968,1.490326170853029,-0.21830724103324428,-5.005022960457133,39.99631941445657,42230.76440060622,25735.309271615,25735.309271615,67966.07367222122,77236.3096540275,77236.3096540275,25735.309271615,102971.6189256425,102971.6189256425,102971.6189256425,127713.16389483435,91418.29698728159,56412.751733860314,38895.05028157919,24741.544969191844,63636.59525077103,21030.313223813067,1532.1162891921927,0.0,0.886906472368282,2.8190366721459785,0.0014959128612989448,354586.56042354024,1554374.5378340438,4.383625075855673,1554374.5378340438,4.383625075855673,0.85,0.09550482772006369,4.028046144702076,101325.0,128351.1976606079,1.2667278328211982,1.0,0.0,4.028046144700633,1.2847699644933799,1.285067758493766,3.1352275162273466,22695.444317965506,2314.291253176723,19291.12875285756,1967.1476755933536,0.85,0.850000047700625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.754560744463,4632.441516551485,5.550284996642786,4.976767914739339,-2.328256658451866,7.305024573191205,3.5054328223694182,3.5,1.0015522349626909,0.6,0.00023177573103469755,0.9965832439028945,0.0002325703672550222,198.9518202416649,0.0,0.0,0.0,0.0003295884355622833,7.856420808757922e-05,0.00015321152294711833,0.0006171430843310736,0.09550482772005082,0.07159651990244244,0.023908307817608384,0.09550482770810094,1.0,0.4780179424530938,0.0016162867045794531,0.46829962617780396,0.009718316275289863,0.000807948014969366,0.49987914438706504,0.49987914438706504,0.0,1.0,1.0,536103.0713167004,579.6160365534903,0.09550613929452105,0.09550482772005082,0.07159651990245208,0.023908307817611604,0.37492665035409845,0.37492665035409845,0.1251996376405084,0.0,4.7800581590788624,5.015995097302891,4.074969080708627,4.78671571942391,5.016690103997291,4.099409329108596,24741.544969191844,21030.313223813067,0.85,1.0680344132867123,0.6636238823618481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664572849535656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.942377838433,1532.1162891921927,0.37492665035409845,0.1251996376405084,6.112871287277225,3.5054328223694182
