time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
855.0,-30.035406498315012,4.976889593208326,34.99806331575867,24.07017348976808,4.993275399198051,-26.53254797123053,-40.03259752700103,1.4904168721135733,-0.21664949296354052,-5.004940503985504,39.9963339436261,42230.80258793392,25735.3985837216,25735.3985837216,67966.20117165551,77236.33680979187,77236.33680979187,25735.3985837216,102971.73539351347,102971.73539351347,102971.73539351347,127713.3452463273,91418.30497045541,56412.77074859748,38895.03802428659,24741.609852813825,63636.64787710041,21030.36837489175,1532.1182368214465,0.0,0.8869068391419366,2.8190244740520383,0.0014959128612989448,354587.70009070134,1554375.1642415677,4.383612753189037,1554375.1642415677,4.383612753189037,0.85,0.09550457536706206,4.028046144702076,101325.0,128351.1949324793,1.2667278058966622,1.0,0.0,4.028046144700967,1.2847695401921913,1.2850673340942296,3.135228551650993,22695.44629986282,2314.291455274005,19291.131945185378,1967.1480011201968,0.85,0.8500001141331149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.752978764309,4632.441516551485,5.550306152082327,4.976889593208326,-2.328164485351179,7.305054078559505,3.50543082904828,3.5,1.0015516654423657,0.6,0.00023177573103469755,0.9965694112729742,0.00023257359538924376,198.9517111391074,0.0,0.0,0.0,0.0003295884355622833,7.856528304847983e-05,0.0001532104479862177,0.0006171387543389622,0.09550457536704957,0.07159652071527485,0.023908054651774716,0.09550457535516883,1.0,0.4780192440632688,0.0016162867045794531,0.4683009517577569,0.009718292305511939,0.0008079503346984151,0.49988057960833027,0.49988057960833027,0.0,1.0,1.0,536103.1431005477,579.616013071596,0.09550587697723703,0.09550457536704957,0.07159652071528422,0.023908054651777845,0.37492674240062795,0.37492674240062795,0.12519834121304813,0.0,4.78167495480335,5.016129155001806,4.08100039733398,4.788291011021954,5.01682218372315,4.105281907335552,24741.609852813825,21030.36837489175,0.85,1.06803553359562,0.6636239336410841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664567046046045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.94386350508,1532.1182368214465,0.37492674240062795,0.12519834121304813,6.112871287277225,3.50543082904828
856.0,-30.035273362001124,4.977010532082187,34.99807093024723,24.070265620853775,4.993360829716646,-26.532419605485746,-40.03247298588974,1.4905070732012737,-0.215002213304615,-5.004858616747767,39.99634842009209,42230.824476361166,25735.487335136637,25735.487335136637,67966.3118114978,77236.36413311635,77236.36413311635,25735.487335136637,102971.851468253,102971.851468253,102971.851468253,127713.52594018828,91418.31297925195,56412.77332249676,38895.044063061316,24741.674471935283,63636.7185349966,21030.42330114499,1532.120181095678,0.0,0.8869072032102349,2.819012347630202,0.0014959128612989448,354588.831893075,1554375.7883770335,4.383600521422372,1554375.7883770335,4.383600521422372,0.85,0.09550432494046987,4.028046144702076,101325.0,128351.18407564113,1.2667276987480003,1.0,0.0,4.028046144704573,1.2847691182310932,1.285066912035326,3.1352295813647864,22695.448288121206,2314.291658019936,19291.131146996097,1967.1479197275419,0.85,0.8500000044983941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.751380527797,4632.441516551485,5.550327206072281,4.977010532082187,-2.328072935410298,7.305083467492485,3.505428815244323,3.5,1.0015510900698066,0.6,0.00023177573103469755,0.996555597995211,0.00023257681909666155,198.951602187676,0.0,0.0,0.0,0.0003295884355622833,7.85663906358245e-05,0.00015320934039887306,0.0006171342929260287,0.09550432494045798,0.07159652177411623,0.023907803166341748,0.0955043249286448,1.0,0.4780205357756223,0.0016162867045794531,0.4683022672433202,0.009718268532302137,0.0008079526368932694,0.49988200398115207,0.49988200398115207,0.0,1.0,1.0,536103.2146240068,579.6159896748786,0.0955056166528234,0.09550432494045798,0.07159652177412515,0.023907803166344728,0.3749268348340835,0.3749268348340835,0.12519705328367567,0.0,4.783281666401933,5.016262960708161,4.086992562782768,4.789856403443139,5.016953899117652,4.11111639312486,24741.674471935283,21030.42330114499,0.85,1.0680360863377982,0.6636235407571589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664561277842037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.94534970528,1532.120181095678,0.3749268348340835,0.12519705328367567,6.112871287277225,3.505428815244323
857.0,-30.035140336256312,4.9771307360365125,34.99807851719829,24.07035733284431,4.993445711005679,-26.532291394173075,-40.03235218171028,1.4905967689224573,-0.21336520275360726,-5.0047772935330315,39.99636284697851,42230.86169586747,25735.57552548094,25735.57552548094,67966.4372213484,77236.39166159624,77236.39166159624,25735.57552548094,102971.96718707719,102971.96718707719,102971.96718707719,127713.70603170957,91418.32101561622,56412.79104988745,38895.033295254194,24741.738844632393,63636.77213988658,21030.478017937534,1532.1221229452476,0.0,0.8869075645883969,2.8190002908585563,0.0014959128612989448,354589.9559026246,1554376.4103751238,4.3835883800441815,1554376.4103751238,4.3835883800441815,0.85,0.09550407643143981,4.028046144702076,101325.0,128351.17878641225,1.2667276465473698,1.0,0.0,4.028046144701739,1.284768698634377,1.2850664923413524,3.1352306053094376,22695.45028322354,2314.291861463756,19291.135350015287,1967.148348316223,0.85,0.8500001149690904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.749766169099,4632.441516551485,5.550348158370379,4.9771307360365125,-2.3279820034939838,7.305112739530497,3.5054267811266184,3.5,1.0015505088933196,0.6,0.00023177573103469755,0.9965417963955758,0.00023258004016792338,198.95149332684744,0.0,0.0,0.0,0.0003295884355622833,7.856746500312873e-05,0.00015320826603156882,0.0006171299653249508,0.09550407643142839,0.07159652307989595,0.023907553351532433,0.0955040764196789,1.0,0.47802181765217017,0.0016162867045794531,0.4683035726970488,0.009718244955121408,0.0008079549216688882,0.4998834175766561,0.4998834175766561,0.0,1.0,1.0,536103.285902511,579.6159663582896,0.09550535830798768,0.09550407643142839,0.07159652307990451,0.023907553351535295,0.37492692765116414,0.37492692765116414,0.12519577379847982,0.0,4.784878367955741,5.016396530578959,4.092945819488307,4.791412090779431,5.0170854532102,4.11691294966829,24741.738844632393,21030.478017937534,0.85,1.068037157383538,0.6636235666233264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266455554470206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.946836652824,1532.1221229452476,0.37492692765116414,0.12519577379847982,6.112871287277225,3.5054267811266184
858.0,-30.03500749747345,4.977250209709405,34.99808607674146,24.070448520965897,4.993530061538846,-26.532163404202006,-40.03222764059899,1.490685968267359,-0.2117384878511075,-5.004696531039639,39.99637722256528,42230.88260767331,25735.663159252894,25735.663159252894,67966.5457669262,77236.4193682064,77236.4193682064,25735.663159252894,102972.08252745931,102972.08252745931,102972.08252745931,127713.88548771474,91418.32909091847,56412.79233038535,38895.0408450368,24741.802960255427,63636.84380529223,21030.532516217114,1532.1240616881435,0.0,0.8869079232994627,2.818988304466803,0.0014959128612989448,354591.0721649264,1554377.0301616779,4.383576328280229,1554377.0301616779,4.383576328280229,0.8500000000000001,0.09550382982467161,4.028046144702076,101325.0,128351.1695441808,1.2667275553336372,1.0,0.0,4.028046144702872,1.2847682813599812,1.2850660749702376,3.1352316235875777,22695.452287992593,2314.2920658933067,19291.131065448648,1967.1479114120161,0.85,0.8499998511003432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.748135829319,4632.441516551485,5.550369009777985,4.977250209709405,-2.327891685870771,7.305141895580176,3.505424726872977,3.5,1.0015499219637076,0.6,0.00023177573103469755,0.9965280143992398,0.0002325832567531223,198.95138461913695,0.0,0.0,0.0,0.0003295884355622833,7.856857261891092e-05,0.00015320715841578663,0.0006171255037974695,0.09550382982466069,0.07159652462886404,0.02390730519579665,0.0955038298129769,1.0,0.4780230897578245,0.0016162867045794531,0.4683048681856556,0.009718221572168942,0.0008079571891364919,0.4998848204636546,0.4998848204636546,0.0,1.0,1.0,536103.3569275651,579.6159431246086,0.09550510193032592,0.09550382982466069,0.07159652462887223,0.023907305195799384,0.37492702085004126,0.37492702085004126,0.12519450270293847,0.0,4.7864651134854626,5.016529852232338,4.098860415154093,4.792958043188548,5.017216715839993,4.122671842179159,24741.802960255427,21030.532516217114,0.85,1.0680376603038553,0.6636231478871877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664549846404418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.948325823178,1532.1240616881435,0.37492702085004126,0.12519450270293847,6.112871287277225,3.505424726872977
859.0,-30.034874842572155,4.977368957587566,34.99809360904012,24.070539220143132,4.993613872260494,-26.532035633718287,-40.03210690626872,1.490774663406639,-0.21012198785336977,-5.004616331427421,39.99639154809506,42230.91859325514,25735.75025462068,25735.75025462068,67966.66884787582,77236.44724601685,77236.44724601685,25735.75025462068,102972.19750063753,102972.19750063753,102972.19750063753,127714.06432926429,91418.3371932643,56412.808540502614,38895.03183640188,24741.86682862676,63636.89866502864,21030.586804332746,1532.1259979453678,0.0,0.8869082793279741,2.8189763871333504,0.0014959128612989448,354592.18065007083,1554377.647790269,4.383564366649715,1554377.647790269,4.383564366649715,0.85,0.0955035851124541,4.028046144702076,101325.0,128351.16119276675,1.266727472911589,1.0,0.0,4.028046144702447,1.2847678664445275,1.2850656599586114,3.1352326361098286,22695.45429947547,2314.2922710074768,19291.13627417633,1967.148442554423,0.85,0.850000005270755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.746489646776,4632.441516551485,5.550389764047939,4.977368957587566,-2.3278019828481256,7.3051709404356915,3.505422652657694,3.5,1.0015493293307698,0.6,0.00023177573103469755,0.9965142516857537,0.0002325864689266752,198.9512760620232,0.0,0.0,0.0,0.0003295884355622833,7.856964639257862e-05,0.0001532060846421189,0.000617121178587587,0.09550358511244365,0.07159652642293474,0.02390705868950892,0.09550358510082677,1.0,0.4780243521522265,0.0016162867045794531,0.4683061537697367,0.00971819838248978,0.0008079594394034223,0.4998862127085602,0.4998862127085602,5.551115123125783e-17,1.0,1.0,536103.427705304,579.6159199718276,0.09550484750685612,0.09550358511244365,0.07159652642294258,0.023907058689511533,0.37492711442834364,0.37492711442834364,0.1251932399425221,0.0,4.7880419648537895,5.0166629087185015,4.104736642419937,4.794494343574058,5.017347641389904,4.128393532820098,24741.86682862676,21030.586804332746,0.85,1.068038673688958,0.6636231412776711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266454418272917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.949815682252,1532.1259979453678,0.37492711442834364,0.1251932399425221,6.112871287277225,3.505422652657694
860.0,-30.034742299487544,4.977486984323317,34.99810111425065,24.070629430376016,4.993697155243664,-26.53190801664072,-40.03198620686305,1.4908628723968544,-0.208515603972387,-5.004536682022432,39.99640582369085,42230.95421918605,25735.836791709906,25735.836791709906,67966.79101089596,77236.47531891098,77236.47531891098,25735.836791709906,102972.31211062089,102972.31211062089,102972.31211062089,127714.24255685516,91418.34532231116,56412.82422258635,38895.02344413867,24741.930446234266,63636.95389037294,21030.640879299124,1532.127931234736,0.0,0.886908632737965,2.8189645390327085,0.0014959128612989448,354593.2815331749,1554378.2632661988,4.383552493001125,1554378.2632661988,4.383552493001125,0.8499999999999999,0.09550334227755734,4.028046144702076,101325.0,128351.16252899302,1.266727486099117,1.0,0.0,4.028046144704683,1.2847674538035425,1.2850652472219815,3.1352336430823193,22695.456317587115,2314.2924767975933,19291.141971543864,1967.1490235242275,0.85,0.8500001807231703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.744827729672,4632.441516551485,5.550410416764549,4.977486984323317,-2.3277128838484598,7.305199868171776,3.505420558617121,3.5,1.0015487310334632,0.6,0.00023177573103469755,0.9965005007778228,0.0002325896784334619,198.95116759653212,0.0,0.0,0.0,0.0003295884355622833,7.85707198691991e-05,0.00015320501116549844,0.0006171168545742244,0.09550334227754738,0.07159652845643891,0.02390681382110847,0.09550334226599547,1.0,0.4780256049003194,0.0016162867045794531,0.46830742951558024,0.009718175384739177,0.000807961672584319,0.4998875943823006,0.4998875943823006,0.0,1.0,1.0,536103.4982363373,579.6158968997476,0.09550459502565024,0.09550334227754738,0.07159652845644637,0.023906813821110966,0.37492720838298055,0.37492720838298055,0.12519198546558657,0.0,4.789608983146422,5.0167957123848055,4.1105747035118725,4.796021078050046,5.017478387614005,4.134077889937771,24741.930446234266,21030.640879299124,0.85,1.0680396665117253,0.6636231252039044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266453855346357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.951306285526,1532.127931234736,0.37492720838298055,0.12519198546558657,6.112871287277225,3.505420558617121
861.0,-30.034609926183972,4.97760429443065,34.99810859253992,24.070719151664548,4.993779912751696,-26.531780604901815,-40.03186554238198,1.490950591469563,-0.20691928081390643,-5.004457584303943,39.996420049970574,42230.98928232524,25735.922787120075,25735.922787120075,67966.91206944532,77236.5035741295,77236.5035741295,25735.922787120075,102972.42636124957,102972.42636124957,102972.42636124957,127714.42017998883,91418.35348972086,56412.83919791685,38895.01587978223,24741.993818739258,63637.00969852149,21030.69474592837,1532.1298619218949,0.0,0.8869089835196985,2.8189527592568817,0.0014959128612989448,354594.37479373685,1554378.8766161073,4.383540707661452,1554378.8766161073,4.383540707661452,0.85,0.09550310131097837,4.028046144702076,101325.0,128351.15573650964,1.266727419062518,1.0,0.0,4.028046144700433,1.2847670434546505,1.2850648367779756,3.135234644462031,22695.4583452227,2314.2926835588814,19291.143668086403,1967.1491965234206,0.85,0.8500001795357928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7431502317995,4632.441516551485,5.550430971323801,4.97760429443065,-2.3276243886660217,7.305228683096672,3.5054184449450525,3.5,1.0015481271271578,0.6,0.00023177573103469755,0.9964867676884055,0.00023259288386975573,198.95105927009791,0.0,0.0,0.0,0.0003295884355622833,7.857179304876142e-05,0.00015320393798593613,0.0006171125317574259,0.09550310131096892,0.0715965307303587,0.023906570580610235,0.095503101299481,1.0,0.47802684806306034,0.0016162867045794531,0.46830869548528087,0.00971815257777948,0.0008079638887877018,0.49988896555201734,0.49988896555201734,0.0,1.0,1.0,536103.5685237208,579.61587390737,0.09550434447371929,0.09550310131096892,0.07159653073036577,0.023906570580612598,0.37492730271205166,0.37492730271205166,0.125190739217506,0.0,4.791166233970841,5.0169282638061645,4.11637485383028,4.797538303490057,5.017608881072476,4.139725355117719,24741.993818739258,21030.69474592837,0.85,1.0680406321955827,0.6636230942087528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664532958387011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.95279907057,1532.1298619218949,0.37492730271205166,0.125190739217506,6.112871287277225,3.5054184449450525
862.0,-30.034477729098132,4.977720892369301,34.998116044063956,24.070808418933325,4.993862136783823,-26.531653405115218,-40.03174110604448,1.4910378128009216,-0.20533297274943152,-5.004379035970525,39.99643422695245,42231.00807554617,25736.008247361948,25736.008247361948,67967.01632290811,77236.53200339116,77236.53200339116,25736.008247361948,102972.54025075311,102972.54025075311,102972.54025075311,127714.59719723713,91418.36168649599,56412.83775865111,38895.02658649431,24742.056946484026,63637.08353297833,21030.74840451142,1532.1317899806052,0.0,0.8869093316848359,2.8189410474684333,0.0014959128612989448,354595.4604635114,1554379.487840774,4.383529010238761,1554379.487840774,4.383529010238761,0.85,0.09550286220091869,4.028046144702076,101325.0,128351.14081531658,1.2667272718017921,1.0,0.0,4.028046144701915,1.2847666354344476,1.2850644286631985,3.135235640159647,22695.46038014853,2314.292891063567,19291.14137166791,1967.1489623539037,0.85,0.8500000021388269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7414572799835,4632.441516551485,5.550451428978156,4.977720892369301,-2.327536494356411,7.305257386725712,3.505416311801303,3.5,1.001547517657515,0.6,0.00023177573103469755,0.9964730530844688,0.00023259608507953346,198.95095108798756,0.0,0.0,0.0,0.0003295884355622833,7.857289978908446e-05,0.0001532028312456131,0.0006171080737563346,0.09550286220090959,0.07159653324345244,0.023906328957457153,0.09550286218948727,1.0,0.4780280817010133,0.0016162867045794531,0.46830995174068063,0.009718129960332708,0.0008079660881203037,0.4998903262837462,0.4998903262837462,0.0,1.0,1.0,536103.6385675406,579.6158509946654,0.09550409583887164,0.09550286220090959,0.07159653324345926,0.02390632895745943,0.374927397413903,0.374927397413903,0.12518950114462987,0.0,4.792713777041683,5.017060554220848,4.122137353214782,4.7990460632211125,5.017739082860487,4.145336213046562,24742.056946484026,21030.74840451142,0.85,1.0680410312594841,0.6636226195636543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664527397285452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.954292872433,1532.1317899806052,0.374927397413903,0.12518950114462987,6.112871287277225,3.505416311801303
863.0,-30.034345705283506,4.977836782625178,34.99812346894542,24.07089719725775,4.9939438388768975,-26.53152641346213,-40.0316205114126,1.4911245470555132,-0.20375664660451775,-5.0043010309713605,39.99644835397696,42231.041978621535,25736.093169294705,25736.093169294705,67967.13514791624,77236.56060164566,77236.56060164566,25736.093169294705,102972.65377094036,102972.65377094036,102972.65377094036,127714.77359505752,91418.36991111732,56412.85128809318,38895.02069224904,24742.11982411716,63637.1405163662,21030.801850499585,1532.1337149722867,0.0,0.8869096772665579,2.818929403932194,0.0014959128612989448,354596.5386260766,1554380.0969117691,4.38351739961813,1554380.0969117691,4.38351739961813,0.85,0.09550262493260678,4.028046144702076,101325.0,128351.13563743992,1.2667272207001226,1.0,0.0,4.028046144703889,1.2847662296930402,1.2850640228277452,3.135236630296912,22695.462421987435,2314.293099273191,19291.14405807441,1967.1492362911301,0.85,0.8500000440345771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.739748994031,4632.441516551485,5.550471788906915,4.977836782625178,-2.3274491952278282,7.305285977853006,3.505414159336847,3.5,1.0015469026676704,0.6,0.00023177573103469755,0.9964593566595169,0.0002325992821339864,198.95084304778933,0.0,0.0,0.0,0.0003295884355622833,7.857397237492038e-05,0.00015320175865977717,0.0006171037533310933,0.09550262493259824,0.07159653599205781,0.023906088940540433,0.09550262492123704,1.0,0.4780293058774013,0.0016162867045794531,0.4683111983465046,0.009718107530896672,0.000807968270692305,0.49989167664565604,0.49989167664565604,0.0,1.0,1.0,536103.7083645412,579.6158281626996,0.09550384910899476,0.09550262493259824,0.07159653599206421,0.02390608894054256,0.3749274924865118,0.3749274924865118,0.12518827119452752,0.0,4.79425166413165,5.017192573166824,4.1278624350115365,4.8005443843668445,5.0178689828361485,4.150910598116923,24742.11982411716,21030.801850499585,0.85,1.0680419421176923,0.6636225580839943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664521869947425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.95578755651,1532.1337149722867,0.3749274924865118,0.12518827119452752,6.112871287277225,3.505414159336847
864.0,-30.034213851840843,4.977951969592313,34.99813086732662,24.070985486637824,4.994025030878883,-26.53139962614455,-40.03149991678072,1.491210805182583,-0.20219022877341786,-5.00422356880687,39.99646243186108,42231.075315903596,25736.17756394377,25736.17756394377,67967.25287984736,77236.58936523207,77236.58936523207,25736.17756394377,102972.76692917584,102972.76692917584,102972.76692917584,127714.9493868951,91418.37816356309,56412.864114234406,38895.015610365204,24742.182457719256,63637.19806808446,21030.855089061366,1532.1356372424268,0.0,0.8869100202644709,2.8189178277318105,0.0014959128612989448,354597.60928828333,1554380.7038643071,4.383505875812647,1554380.7038643071,4.383505875812647,0.8499999999999999,0.09550238949649761,4.028046144702076,101325.0,128351.13123902853,1.2667271772911772,1.0,0.0,4.028046144699274,1.2847658261792034,1.2850636192203788,3.1352376149988213,22695.464470734016,2314.293308187201,19291.147223047923,1967.1495590286106,0.85,0.8500001067580711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.738025505916,4632.441516551485,5.550492053330031,4.977951969592313,-2.3273624896695417,7.305314459261854,3.5054119877179857,3.5,1.0015462822051389,0.6,0.00023177573103469755,0.9964456781119883,0.00023260247510316243,198.95073514713016,0.0,0.0,0.0,0.0003295884355622833,7.857504497429259e-05,0.00015320068606040498,0.0006170994328513273,0.09550238949648944,0.0715965389764763,0.023905850520013133,0.09550238948519388,1.0,0.4780305206523469,0.0016162867045794531,0.46831243536394623,0.009718085288400657,0.0008079704366111188,0.4998930167042036,0.4998930167042036,0.0,1.0,1.0,536103.7779187559,579.6158054101526,0.09550360427144322,0.09550238949648944,0.07159653897648242,0.023905850520015183,0.374927587927451,0.374927587927451,0.1251870493143101,0.0,4.795779953379679,5.017324310307288,4.133550357619015,4.802033340033461,5.017998560603246,4.156448858542717,24742.182457719256,21030.855089061366,0.85,1.0680428262591048,0.6636224817868508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664516376160215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.957283175965,1532.1356372424268,0.374927587927451,0.1251870493143101,6.112871287277225,3.5054119877179857
865.0,-30.034082166002058,4.978066457635769,34.99813823938362,24.071073287073546,4.994105692855835,-26.531273042694448,-40.03138316385446,1.491296569548219,-0.2006336135790434,-5.004146646124824,39.99647646187287,42231.123783409894,25736.26143478521,25736.26143478521,67967.38521819511,77236.61830459135,77236.61830459135,25736.26143478521,102972.87973937656,102972.87973937656,102972.87973937656,127715.12459413559,91418.38644496143,56412.89192378008,38894.99391242373,24742.244854759036,63637.23876718276,21030.90812654518,1532.1375571515905,0.0,0.8869103606910553,2.818906317862061,0.0014959128612989448,354598.6724964126,1554381.3087530627,4.383494438402863,1554381.3087530627,4.383494438402863,0.85,0.09550215588237879,4.028046144702076,101325.0,128351.12762008248,1.2667271415749566,1.0,0.0,4.028046144703364,1.2847654249754241,1.2850632179236054,3.1352385940640697,22695.466526668344,2314.293517834158,19291.146391060003,1967.1494741894535,0.85,0.8499999930995872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.736286931545,4632.441516551485,5.550512222858527,4.978066457635769,-2.3272763739990543,7.305342831634824,3.50540979709078,3.5,1.0015456563116514,0.6,0.00023177573103469755,0.9964320171539296,0.00023260566405394084,198.95062738374443,0.0,0.0,0.0,0.0003295884355622833,7.85760834174527e-05,0.00015319964761724485,0.0006170952499543596,0.09550215588237107,0.0715965421963068,0.023905613686064264,0.09550215587113607,1.0,0.47803172608416145,0.0016162867045794531,0.46831366285223736,0.009718063231924153,0.0008079725859817913,0.4998943465243812,0.4998943465243812,0.0,1.0,1.0,536103.8472364523,579.6157827349743,0.09550336131419335,0.09550215588237107,0.07159654219631259,0.0239056136860662,0.374927683733971,0.374927683733971,0.1251858354523977,0.0,4.7972987106790015,5.017455768311947,4.139201371570039,4.803513032545766,5.018127876292965,4.161951218734032,24742.244854759036,21030.90812654518,0.85,1.0680442227679647,0.66362281898988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664510915715466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.95877978309,1532.1375571515905,0.374927683733971,0.1251858354523977,6.112871287277225,3.50540979709078
866.0,-30.033950578179166,4.978180251296667,34.998145585244195,24.07116066841411,4.994185863308409,-26.53114659660043,-40.03126263907177,1.4913818817296445,-0.1990867537590475,-5.004070249857571,39.99649044295823,42231.15625230225,25736.34476069223,25736.34476069223,67967.50101299449,77236.6474308396,77236.6474308396,25736.34476069223,102972.99219153183,102972.99219153183,102972.99219153183,127715.29919589804,91418.39475397317,56412.90357543571,38894.99019837496,24742.307004366212,63637.297202741174,21030.96095371128,1532.1394737846365,0.0,0.8869106986166041,2.8188948752225045,0.0014959128612989448,354599.7284310296,1554381.911532585,4.383483085026997,1554381.911532585,4.383483085026997,0.8500000000000001,0.09550192407126004,4.028046144702076,101325.0,128351.12004813376,1.266727066845633,1.0,0.0,4.028046144699809,1.2847650258872014,1.285062818742879,3.1352395679672918,22695.468589457956,2314.293728180159,19291.150506825827,1967.1498938807674,0.85,0.8500000971906156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.734533385706,4632.441516551485,5.55053229279869,4.978180251296667,-2.3271908373771253,7.305371088673793,3.5054075875998763,3.5,1.001545025028536,0.6,0.00023177573103469755,0.9964183665657448,0.0002326088506713658,198.95051970068533,0.0,0.0,0.0,0.0003295884355622833,7.85771554221904e-05,0.00015319857561250715,0.0006170909318698089,0.09550192407125277,0.07159654564448603,0.02390537842676674,0.09550192406008116,1.0,0.4780329222384833,0.0016162867045794531,0.46831488087866735,0.009718041359815969,0.0008079747189180374,0.49989566617654446,0.49989566617654446,0.0,1.0,1.0,536103.9163124199,579.6157601388691,0.0955031202255819,0.09550192407125277,0.07159654564449149,0.02390537842676856,0.3749277799038462,0.3749277799038462,0.12518462955795256,0.0,4.798807991894307,5.017586964402142,4.144815644111645,4.804983496098544,5.0182570237968775,4.167417530997113,24742.307004366212,21030.96095371128,0.85,1.0680450616319825,0.6636227198298288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664505488406204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.96027742767,1532.1394737846365,0.3749277799038462,0.12518462955795256,6.112871287277225,3.5054075875998763
867.0,-30.033819220338692,4.978293354746471,34.998152905101485,24.071247525885724,4.994265507809447,-26.531020410071093,-40.03113837735725,1.4914666975418116,-0.19754957771732506,-5.003994392567887,39.996504377276246,42231.17226249579,25736.4275860235,25736.4275860235,67967.59984851928,77236.67671742219,77236.67671742219,25736.4275860235,102973.1043034457,102973.1043034457,102973.1043034457,127715.47322979939,91418.40310354994,56412.898648623195,38895.0049499186,24742.368926353694,63637.37387627229,21031.01358740064,1532.1413885723637,0.0,0.8869110339694356,2.8188834973969743,0.0014959128612989448,354600.77691844356,1554382.5122959588,4.383471818093222,1554382.5122959588,4.383471818093222,0.85,0.0955016940627655,4.028046144702076,101325.0,128351.10907994337,1.26672695859801,1.0,0.0,4.028046144702018,1.2847646291212274,1.2850624218849394,3.1352405362040825,22695.47066231821,2314.29393955308,19291.150628251435,1967.1499062627336,0.85,0.8500000249072145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.732765031109,4632.441516551485,5.550552272522618,4.978293354746471,-2.327105887796638,7.305399242543109,3.505405359450307,3.5,1.0015443884143733,0.6,0.00023177573103469755,0.9964047400365502,0.00023261203175949918,198.95041220594536,0.0,0.0,0.0,0.0003295884355622833,7.857826067913326e-05,0.00015319747035556427,0.0006170864798438413,0.09550169406275863,0.07159654932858242,0.02390514473417621,0.09550169405165304,1.0,0.47803410916819955,0.0016162867045794531,0.46831608949670833,0.009718019671491248,0.0008079768355169735,0.49989697572077946,0.49989697572077946,0.0,1.0,1.0,536103.9851573289,579.6157376183469,0.09550288099248175,0.09550169406275863,0.07159654932858757,0.02390514473417793,0.37492787643615466,0.37492787643615466,0.12518343157584502,0.0,4.8003078682700675,5.017717886273033,4.150393491859461,4.806444814850579,5.018385823976757,4.172848661383455,24742.368926353694,21031.01358740064,0.85,1.068045327902218,0.6636221718483267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266450009401709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.96177749818,1532.1413885723637,0.37492787643615466,0.12518343157584502,6.112871287277225,3.505405359450307
868.0,-30.03368802182731,4.978405772349299,34.99816019904497,24.07133396426218,4.994344655726264,-26.530894416616405,-40.03102165935559,1.491551050515359,-0.19602210727288139,-5.003919060692783,39.996518262193845,42231.21911497137,25736.509887660734,25736.509887660734,67967.7290026321,77236.70615863396,77236.70615863396,25736.509887660734,102973.21604629469,102973.21604629469,102973.21604629469,127715.64664629503,91418.41147113034,56412.92442746773,38894.98560406957,24742.43060000034,63637.41620406991,21031.06601000029,1532.1433000208071,0.0,0.8869113668280753,2.818872186252769,0.0014959128612989448,354601.81814606837,1554383.1109296586,4.383460634963168,1554383.1109296586,4.383460634963168,0.85,0.09550146583551793,4.028046144702076,101325.0,128351.10779939326,1.266726945959963,1.0,0.0,4.028046144703423,1.2847642345206418,1.2850620271928903,3.1352414991572206,22695.472739648038,2314.2941513817705,19291.15570813971,1967.1504242671772,0.85,0.8500001709344821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7309819479715,4632.441516551485,5.5505721569484665,4.978405772349299,-2.327021514120823,7.305427286470122,3.505403112743159,3.5,1.0015437464980455,0.6,0.00023177573103469755,0.9963911302361483,0.00023261520902917497,198.950304841706,0.0,0.0,0.0,0.0003295884355622833,7.857929885093739e-05,0.00015319643218376016,0.0006170822980399081,0.09550146583551143,0.07159655323956306,0.02390491259594837,0.0955014658244626,1.0,0.4780352869369976,0.0016162867045794531,0.46831728877204876,0.009717998164948845,0.000807978935885995,0.499898275223532,0.499898275223532,0.0,1.0,1.0,536104.0537581696,579.6157151776638,0.09550264360431601,0.09550146583551143,0.07159655323956793,0.02390491259595,0.3749279733292379,0.3749279733292379,0.1251822414566851,0.0,4.801798379811146,5.017848516245294,4.155935123126369,4.807896953419913,5.018514287326354,4.178244433988937,24742.43060000034,21031.06601000029,0.85,1.0680466470334986,0.6636224666876165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266449473235034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.963277347648,1532.1433000208071,0.3749279733292379,0.1251822414566851,6.112871287277225,3.505403112743159
869.0,-30.033556914422963,4.9785175084709925,34.99816746727711,24.071419913694285,4.994423300052469,-26.530768555521576,-40.03090123934669,1.491634941151084,-0.19450413172000935,-5.003844249404436,39.99653210118132,42231.24999375882,25736.591665396772,25736.591665396772,67967.84165915559,77236.73579609177,77236.73579609177,25736.591665396772,102973.32746148854,102973.32746148854,102973.32746148854,127715.81950705418,91418.41986793744,56412.93406560449,38894.98422481439,24742.492045565636,63637.47627038002,21031.11823873079,1532.1452091943079,0.0,0.8869116972045364,2.818860939574351,0.0014959128612989448,354602.8521805836,1554383.707583306,4.383449535233086,1554383.707583306,4.383449535233086,0.85,0.09550123938209165,4.028046144702076,101325.0,128351.10251016438,1.2667268937593326,1.0,0.0,4.028046144700626,1.2847638420830991,1.2850616346643853,3.1352424568324206,22695.474824233665,2314.2943639503465,19291.15226622935,1967.1500732899972,0.85,0.8499999412054925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.729184268149,4632.441516551485,5.550591945873798,4.9785175084709925,-2.326937711578993,7.305455220049986,3.5054008476445895,3.5,1.0015430993270256,0.6,0.00023177573103469755,0.9963775300870042,0.00023261838413242696,198.95019755213838,0.0,0.0,0.0,0.0003295884355622833,7.858036996428204e-05,0.0001531953610704155,0.0006170779835459297,0.09550123938208566,0.07159655737906331,0.02390468200302234,0.09550123937110008,1.0,0.4780364556032513,0.0016162867045794531,0.4683184787634387,0.009717976839812625,0.0008079810201342784,0.4998995647523498,0.4998995647523498,5.551115123125783e-17,1.0,1.0,536104.1221320855,579.6156928112108,0.09550240804834532,0.09550123938208566,0.07159655737906781,0.02390468200302384,0.37492807058051364,0.37492807058051364,0.12518105914931527,0.0,4.803279603008093,5.017978887826814,4.161440738874148,4.809340117684428,5.018642635501635,4.183605003971536,24742.492045565636,21031.11823873079,0.85,1.0680474092086385,0.6636223255354848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664489403199006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.96477838382,1532.1452091943079,0.37492807058051364,0.12518105914931527,6.112871287277225,3.5054008476445895
870.0,-30.033426027881273,4.978628567314207,34.99817470992723,24.07150544403123,4.994501448702858,-26.530642942737806,-40.03078081933779,1.491718363559399,-0.19299570973294067,-5.0037699616960785,39.99654589251248,42231.28012903874,25736.672938814274,25736.672938814274,67967.95306785301,77236.76558501077,77236.76558501077,25736.672938814274,102973.43852382504,102973.43852382504,102973.43852382504,127715.99177880058,91418.42830507565,56412.942849103645,38894.983839968896,24742.553254975548,63637.53709494445,21031.170266729216,1532.1471157007013,0.0,0.8869120250898646,2.8188497577796237,0.0014959128612989448,354603.8789805672,1554384.3021824695,4.383438519203711,1554384.3021824695,4.383438519203711,0.85,0.09550101469125973,4.028046144702076,101325.0,128351.09382469382,1.2667268080404028,1.0,0.0,4.028046144702739,1.2847634518361457,1.2850612443269773,3.135243409162451,22695.476918831868,2314.294577539921,19291.15828145066,1967.1506866718664,0.85,0.8500001277983089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.727372129688,4632.441516551485,5.5506116433568105,4.978628567314207,-2.326854481164824,7.305483048479031,3.5053985643285492,3.5,1.0015424469510141,0.6,0.00023177573103469755,0.9963639530483013,0.00023262155392675233,198.9500904434254,0.0,0.0,0.0,0.0003295884355622833,7.858144109112373e-05,0.0001531942899435738,0.0006170736689975845,0.09550101469125401,0.07159656174622733,0.023904452945026675,0.09550101468032975,1.0,0.47803761522488786,0.0016162867045794531,0.46831965953045973,0.009717955694428137,0.000807983088360727,0.4999008443684246,0.4999008443684246,0.0,1.0,1.0,536104.1902705487,579.6156705217779,0.09550217431289627,0.09550101469125401,0.07159656174623162,0.023904452945028104,0.37492816818975433,0.37492816818975433,0.12517988460085683,0.0,4.804751590881779,5.01810898259555,4.1669106015671105,4.810774251963153,5.018770627478943,4.188930865146972,24742.553254975548,21031.170266729216,0.85,1.0680481390479926,0.6636221647929508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664484106356082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.96628196809,1532.1471157007013,0.37492816818975433,0.12517988460085683,6.112871287277225,3.5053985643285492
871.0,-30.033295357803564,4.978738952985914,34.9981819271283,24.07159045049923,4.994579081331467,-26.53051757640712,-40.030664241034515,1.4918012999350223,-0.19149679271811237,-5.003696197611045,39.996559636553194,42231.32522260915,25736.753719395114,25736.753719395114,67968.07894200427,77236.79551568512,77236.79551568512,25736.753719395114,102973.54923508024,102973.54923508024,102973.54923508024,127716.16346677406,91418.43676255304,56412.96646947697,38894.96699230675,24742.614231693824,63637.581224000576,21031.22209693975,1532.1490197464284,0.0,0.8869123504825348,2.818838640218726,0.0014959128612989448,354604.8985453719,1554384.8947429257,4.383427586926133,1554384.8947429257,4.383427586926133,0.85,0.09550079175372084,4.028046144702076,101325.0,128351.0900943956,1.2667267712252217,1.0,0.0,4.0280461447020075,1.2847630638630705,1.2850608562639747,3.1352443559440495,22695.479018479462,2314.2947916443904,19291.155798689637,1967.1504335006998,0.85,0.8499999397669508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.725545637334,4632.441516551485,5.550631251748481,4.978738952985914,-2.3267718217556697,7.305510774741584,3.505396262927037,3.5,1.001541789407725,0.6,0.00023177573103469755,0.9963503986627869,0.0002326247185184714,198.94998351196705,0.0,0.0,0.0,0.0003295884355622833,7.858247805914551e-05,0.00015319325297555205,0.0006170694920425423,0.09550079175371554,0.0715965663412277,0.023904225412487833,0.09550079174285282,1.0,0.47803876585755,0.0016162867045794531,0.46832083112984224,0.009717934727707803,0.0008079851406640381,0.49990211413282054,0.49990211413282054,0.0,1.0,1.0,536104.2581753688,579.6156483087738,0.09550194238638297,0.09550079175371554,0.07159656634123168,0.023904225412489162,0.3749282661554881,0.3749282661554881,0.12517871776091938,0.0,4.806214394453605,5.018238774050701,4.17234498987375,4.812199404892908,5.018898210059433,4.194222366550434,24742.614231693824,21031.22209693975,0.85,1.0680493764016674,0.6636224132082793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664478841622286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.967785497993,1532.1490197464284,0.3749282661554881,0.12517871776091938,6.112871287277225,3.505396262927037
872.0,-30.033164848958606,4.9788486697562915,34.9981891189619,24.07167503787207,4.994656231986746,-26.530392403361926,-40.03054389087481,1.4918837863900802,-0.19000734641809913,-5.003622945030055,39.99657333207178,42231.35409556338,25736.83398755476,25736.83398755476,67968.18808311815,77236.82559555018,77236.82559555018,25736.83398755476,102973.65958310495,102973.65958310495,102973.65958310495,127716.33454734672,91418.44523944963,56412.973739462854,38894.96833331864,24742.67496424177,63637.64329756041,21031.273719605506,1532.1509204029796,0.0,0.8869126734486569,2.818827587851981,0.0014959128612989448,354605.91104246024,1554385.4852115696,4.383416736179134,1554385.4852115696,4.383416736179134,0.85,0.09550057055127001,4.028046144702076,101325.0,128351.08296785565,1.2667267008917409,1.0,0.0,4.028046144702205,1.2847626779949384,1.285060470306403,3.135245297589463,22695.48112294805,2314.2950062404648,19291.162754659726,1967.1511428122476,0.85,0.8500001674409925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.723704878491,4632.441516551485,5.550650766720468,4.9788486697562915,-2.3266897232928656,7.305538393049157,3.5053939435501924,3.5,1.0015411267286265,0.6,0.00023177573103469755,0.9963368612004528,0.00023262787924501635,198.94987671256533,0.0,0.0,0.0,0.0003295884355622833,7.858354859123075e-05,0.0001531921824434668,0.0006170651798899034,0.09550057055126512,0.0715965711570392,0.02390399939422593,0.09550057054046247,1.0,0.4780399075639569,0.0016162867045794531,0.4683219936259387,0.009717913938018253,0.0008079871771524602,0.4999033741125112,0.4999033741125112,5.551115123125783e-17,1.0,1.0,536104.3258404589,579.6156261741891,0.09550171225767694,0.09550057055126512,0.07159657115704286,0.023903999394227153,0.3749283644747451,0.3749283644747451,0.12517755858226107,0.0,4.807668054350927,5.018368251109166,4.1777440951250355,4.813615598611932,5.019025456953784,4.199479372961832,24742.67496424177,21031.273719605506,0.85,1.068050049642925,0.6636222196050799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664473608802878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.969289054286,1532.1509204029796,0.3749283644747451,0.12517755858226107,6.112871287277225,3.5053939435501924
873.0,-30.033034421183718,4.978957721874581,34.99819628563648,24.071759171225153,4.994732895871824,-26.530267351965684,-40.030423540715105,1.491965826653762,-0.18852714873514742,-5.003550200296413,39.99658698292683,42231.3827140639,25736.91374580529,25736.91374580529,67968.29645986919,77236.85586774827,77236.85586774827,25736.91374580529,102973.76961355355,102973.76961355355,102973.76961355355,127716.50508928123,91418.45374438826,56412.98059070378,38894.97017076053,24742.735475727677,63637.705646488204,21031.325154368526,1532.1528189251878,0.0,0.8869129939928827,2.8188165981773894,0.0014959128612989448,354606.9165223284,1554386.073754759,4.383405966806303,1554386.073754759,4.383405966806303,0.85,0.09550035107786535,4.028046144702076,101325.0,128351.07177696087,1.2667265904461966,1.0,0.0,4.028046144702385,1.2847622942143002,1.2850600864368094,3.1352462341412646,22695.48323437834,2314.2952215464343,19291.161172601966,1967.1509814872527,0.85,0.8500000186548299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.721849985061,4632.441516551485,5.5506701886567145,4.978957721874581,-2.3266081818940347,7.305565903768615,3.505391606364233,3.5,1.0015404589612094,0.6,0.00023177573103469755,0.9963233323455964,0.00023263103804769785,198.94976997962024,0.0,0.0,0.0,0.0003295884355622833,7.858461913679881e-05,0.00015319111189789872,0.0006170608676829552,0.09550035107786087,0.07159657619611322,0.023903774881747657,0.09550035106712267,1.0,0.47804104040032563,0.0016162867045794531,0.46832314707520045,0.0097178933251252,0.0008079891979320783,0.49990462437313166,0.49990462437313166,1.1102230246251565e-16,1.0,1.0,536104.3932848821,579.6156041117877,0.09550148391423405,0.09550035107786087,0.07159657619611658,0.023903774881748777,0.37492846314427497,0.37492846314427497,0.12517640701504623,0.0,4.809112649970189,5.018497453418149,4.183108111765932,4.815023051561241,5.0191525946407864,4.204702075392561,24742.735475727677,21031.325154368526,0.85,1.0680507062501234,0.6636220191322124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664468407695375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.970793736222,1532.1528189251878,0.37492846314427497,0.12517640701504623,6.112871287277225,3.505391606364233
874.0,-30.032904215948474,4.9790661134235,34.998203427294996,24.071842850558482,4.994809069785903,-26.53014254985759,-40.03030703226102,1.4920474036950209,-0.18705625026717598,-5.0034779666944775,39.99660058762789,42231.42626798974,25736.99301412967,25736.99301412967,67968.4192821194,77236.88628979694,77236.88628979694,25736.99301412967,102973.8793039266,102973.8793039266,102973.8793039266,127716.67506349517,91418.4622908809,56413.00226907369,38894.95557978578,24742.795759568573,63637.751339354356,21031.376395633288,1532.154715013007,0.0,0.8869133121039221,2.818805671472696,0.0014959128612989448,354607.914939532,1554386.660308231,4.383395279186834,1554386.660308231,4.383395279186834,0.85,0.09550013332302447,4.028046144702076,101325.0,128351.07027370637,1.2667265756102282,1.0,0.0,4.0280461447028655,1.2847619126008232,1.2850597047348788,3.1352471654050302,22695.485356124795,2314.2954379043604,19291.160056139994,1967.1508676398153,0.85,0.8499998899972376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.71998108959,4632.441516551485,5.550689521708339,4.9790661134235,-2.326527198800857,7.3055933122243575,3.5053892515361773,3.5,1.0015397861531936,0.6,0.00023177573103469755,0.9963098267717095,0.00023263419150015643,198.9496634289002,0.0,0.0,0.0,0.0003295884355622833,7.858565552225378e-05,0.00015319007551244378,0.000617056693074519,0.09550013332302032,0.07159658145795984,0.023903551865060484,0.09550013331233922,1.0,0.47804216442211295,0.0016162867045794531,0.468324291534628,0.009717872887484946,0.0008079912030978742,0.4999058649734473,0.4999058649734473,0.0,1.0,1.0,536104.4605012772,579.6155821239784,0.09550125734481177,0.09550013332302032,0.07159658145796295,0.02390355186506152,0.37492856216367304,0.37492856216367304,0.12517526300768067,0.0,4.810548238000649,5.018626369329468,4.188437296871314,4.816421716427328,5.0192793930914945,4.209890968430727,24742.795759568573,21031.376395633288,0.85,1.068051869395437,0.6636222270454945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664463238098305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.972301144346,1532.154715013007,0.37492856216367304,0.12517526300768067,6.112871287277225,3.5053892515361773
