time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
875.0,-30.032774214768246,4.979173848453749,34.99821054405342,24.071926075872057,4.9948847446151685,-26.530017981294293,-40.030186786875106,1.4921285111412046,-0.18559462847343866,-5.003406241379355,39.9966141456749,42231.45345236373,25737.071796370143,25737.071796370143,67968.52524873387,77236.9168504171,77236.9168504171,25737.071796370143,102973.98864678724,102973.98864678724,102973.98864678724,127716.84445945367,91418.47085655038,56413.007458497115,38894.9593311703,24742.85581266643,63637.81514383673,21031.427440766463,1532.1566084295225,0.0,0.8869136277980718,2.8187948077689,0.0014959128612989448,354608.90633334836,1554387.2448504271,4.383384672773089,1554387.2448504271,4.383384672773089,0.85,0.09549991727478802,4.028046144702076,101325.0,128351.06537421014,1.26672652725596,1.0,0.0,4.028046144701293,1.2847615331843139,1.2850593252304254,3.1352480913080125,22695.48748263208,2314.295654747756,19291.163904931764,1967.151260107352,0.85,0.8499999799385007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.71809829037,4632.441516551485,5.55070876658639,4.979173848453749,-2.326446770795332,7.305620619249082,3.5053868791898926,3.5,1.0015391083399694,0.6,0.00023177573103469755,0.9962963425605142,0.00023263734004987544,198.94955704527823,0.0,0.0,0.0,0.0003295884355622833,7.858672516233831e-05,0.00015318900587235924,0.0006170523845149003,0.09549991727478427,0.07159658694058224,0.023903330334202035,0.0954999172641641,1.0,0.4780432796856422,0.0016162867045794531,0.4683254270618613,0.0097178526237809,0.0008079931927481639,0.4999070959742865,0.4999070959742865,5.551115123125783e-17,1.0,1.0,536104.5274871694,579.615560211569,0.09550103253831727,0.09549991727478427,0.07159658694058504,0.023903330334202968,0.3749286615317257,0.3749286615317257,0.12517412651109247,0.0,4.81197486540276,5.018754976780713,4.193731899908812,4.817811612905928,5.019405800242168,4.215046282627156,24742.85581266643,21031.427440766463,0.85,1.0680524636980182,0.6636219888585193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664458099818063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.973808441853,1532.1566084295225,0.3749286615317257,0.12517412651109247,6.112871287277225,3.5053868791898926
876.0,-30.03264435033781,4.979280931137675,34.99821763601263,24.072008882090472,4.994959956312293,-26.529893582132644,-40.03006654148919,1.4922091881071244,-0.1841422131994932,-5.003335014238778,39.996627656859864,42231.4801858545,25737.150077928953,25737.150077928953,67968.63026378346,77236.94756363185,77236.94756363185,25737.150077928953,102974.0976415608,102974.0976415608,102974.0976415608,127717.01327218281,91418.47944261777,56413.012064840295,38894.96375308608,24742.915630622007,63637.87938370809,21031.478286028705,1532.1584986992743,0.0,0.8869139411275289,2.8187840073193535,0.0014959128612989448,354609.89084350364,1554387.8273723735,4.3833741458112785,1554387.8273723735,4.3833741458112785,0.85,0.09549970291774544,4.028046144702076,101325.0,128351.05641035915,1.2667264387896289,1.0,0.0,4.02804614470093,1.284761155781792,1.2850589477404262,3.1352490122967356,22695.48961420334,2314.2958721075333,19291.16369315683,1967.1512385123185,0.85,0.849999890774949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.716201683433,4632.441516551485,5.550727920027686,4.979280931137675,-2.3263668893094533,7.305647820447128,3.5053844894463904,3.5,1.0015384255561115,0.6,0.00023177573103469755,0.9962828727300616,0.0002326404853267975,198.94945077367603,0.0,0.0,0.0,0.0003295884355622833,7.85877948158838e-05,0.00015318793621881373,0.0006170480759010601,0.09549970291774199,0.07159659263908708,0.023903110278654903,0.09549970290717968,1.0,0.4780443862513834,0.0016162867045794531,0.46832655371870247,0.009717832532680961,0.0008079951669891012,0.49990831744132674,0.49990831744132674,0.0,1.0,1.0,536104.5942415354,579.6155383748967,0.09550080948348663,0.09549970291774199,0.07159659263908967,0.023903110278655767,0.3749287612459328,0.3749287612459328,0.12517299747793742,0.0,4.813392578993501,5.0188832753621,4.198992105215268,4.819192801039264,5.019531916109884,4.220167955416684,24742.915630622007,21031.478286028705,0.85,1.0680530357393412,0.6636217390466058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664452992662596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.97531599163,1532.1584986992743,0.3749287612459328,0.12517299747793742,6.112871287277225,3.5053844894463904
877.0,-30.032514698704468,4.979387365394984,34.99822470335544,24.072091199364536,4.995034670977034,-26.529769424178664,-40.029950137808896,1.4922893964512138,-0.1826988919860355,-5.003264292734182,39.99664112377116,42231.521889319454,25737.227889122976,25737.227889122976,67968.74977844243,77236.97842461122,77236.97842461122,25737.227889122976,102974.2063137342,102974.2063137342,102974.2063137342,127717.1815473248,91418.48806142386,56413.031526132094,38894.95170587974,24742.975233590598,63637.926939470344,21031.528948552008,1532.1603871574512,0.0,0.886914252044999,2.8187732677668,0.0014959128612989448,354610.8683668189,1554388.4079856684,4.383363699890236,1554388.4079856684,4.383363699890236,0.85,0.09549949025017203,4.028046144702076,101325.0,128351.04828164949,1.266726358565502,1.0,0.0,4.028046144700893,1.2847607805716774,1.2850585724433425,3.135249927935786,22695.49175390229,2314.2960902961045,19291.16844565732,1967.151723132499,0.85,0.8500000200410011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.7142913992875,4632.441516551485,5.55074698841448,4.979387365394984,-2.326287558686579,7.305674924081563,3.5053820824701303,3.5,1.0015377378486086,0.6,0.00023177573103469755,0.9962694251673626,0.00023264362548892003,198.94934467632467,0.0,0.0,0.0,0.0003295884355622833,7.858883030801524e-05,0.0001531869007266823,0.0006170439048909722,0.09549949025016898,0.0715965985591985,0.023902891690970467,0.09549949023966654,1.0,0.4780454841694366,0.0016162867045794531,0.46832767155567095,0.009717812613765647,0.0008079971259136766,0.4999095294321016,0.4999095294321016,5.551115123125783e-17,1.0,1.0,536104.6607771621,579.6155166097773,0.09550058816822524,0.09549949025016898,0.0715965985592008,0.023902891690971238,0.37492886130406355,0.37492886130406355,0.1251718758584686,0.0,4.814801446873616,5.01901126113745,4.204218192493897,4.820565400748137,5.019657689238329,4.225256614994294,24742.975233590598,21031.528948552008,0.85,1.0680541156391121,0.6636218984551188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664447916434052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.97682513523,1532.1603871574512,0.37492886130406355,0.1251718758584686,6.112871287277225,3.5053820824701303
878.0,-30.03238519383211,4.979493155363307,34.9982317461692,24.072173132468038,4.995108919725232,-26.529645444908795,-40.0298337341286,1.492369170801947,-0.1812646744479025,-5.003194062366183,39.996654543994396,42231.563107013855,25737.305203801196,25737.305203801196,67968.86831081504,77237.00943388605,77237.00943388605,25737.305203801196,102974.31463768725,102974.31463768725,102974.31463768725,127717.34923938812,91418.49669927866,56413.0503724067,38894.94036319107,24743.034601700867,63637.97496489194,21031.579411445735,1532.162272337591,0.0,0.886914560632974,2.8187625909277454,0.0014959128612989448,354611.8391036629,1554388.9865862145,4.383353332238362,1554388.9865862145,4.383353332238362,0.8499999999999999,0.09549927925110592,4.028046144702076,101325.0,128351.04972922793,1.2667263728519904,1.0,0.0,4.028046144702904,1.2847604073919765,1.2850581991771433,3.1352508386204736,22695.493898330253,2314.2963089669006,19291.169141122133,1967.1517940501735,0.85,0.8499999703703922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.712367513481,4632.441516551485,5.550765966016408,4.979493155363307,-2.3262087671677314,7.305701922531038,3.505379658356315,3.5,1.0015370452446615,0.6,0.00023177573103469755,0.9962559930222847,0.00023264676213547564,198.94923869918478,0.0,0.0,0.0,0.0003295884355622833,7.85898658127608e-05,0.00015318586522193676,0.0006170397338300742,0.09549927925110321,0.07159660469164755,0.023902674559455665,0.09549927924065885,1.0,0.4780465735008442,0.0016162867045794531,0.46832878063570016,0.009717792865144006,0.0008079990696250253,0.49991073201042086,0.49991073201042086,0.0,1.0,1.0,536104.7270821194,579.6154949201134,0.0955003685825135,0.09549927925110321,0.07159660469164958,0.023902674559456338,0.3749289617038888,0.3749289617038888,0.12517076160692522,0.0,4.816201510368842,5.0191389317768085,4.209410330034075,4.82192938791826,5.019783165481101,4.230312025207297,24743.034601700867,21031.579411445735,0.85,1.0680551722192981,0.6636220453324031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266444287094658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.978334344607,1532.162272337591,0.3749289617038888,0.12517076160692522,6.112871287277225,3.505379658356315
879.0,-30.032255879921614,4.979598304987552,34.99823876461805,24.072254576627188,4.995182682766218,-26.52952168607251,-40.0297174002975,1.4924484889171366,-0.17983944276841157,-5.003124327775375,39.99666791993992,42231.603685336995,25737.382045090646,25737.382045090646,67968.98573042764,77237.04059301317,77237.04059301317,25737.382045090646,102974.42263810382,102974.42263810382,102974.42263810382,127717.51639094405,91418.5053676643,56413.06845998836,38894.92989741771,24743.093752840225,63638.023650257936,21031.62968991419,1532.1641553807913,0.0,0.8869148668591496,2.818751974704193,0.0014959128612989448,354612.802989848,1554389.5632779289,4.383343043940882,1554389.5632779289,4.383343043940882,0.8499999999999999,0.09549906991712259,4.028046144702076,101325.0,128351.04299242065,1.266726306364872,1.0,0.0,4.028046144700749,1.2847600363467337,1.2850578280458966,3.135251744096886,22695.496050337784,2314.2965284105976,19291.17029516009,1967.1519117292949,0.85,0.8499999406213892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.710430158915,4632.441516551485,5.550784857662233,4.979598304987552,-2.3261305170238997,7.305728822011451,3.5053772172724176,3.5,1.0015363477921193,0.6,0.00023177573103469755,0.9962425808785306,0.00023264989419575653,198.9491328784264,0.0,0.0,0.0,0.0003295884355622833,7.859090070874377e-05,0.00015318483032595377,0.0006170355652212997,0.09549906991712012,0.07159661104080213,0.02390245887631799,0.09549906990673641,1.0,0.47804765429786417,0.0016162867045794531,0.4683298810115575,0.009717773286306694,0.0008080009982196144,0.49991192523596906,0.49991192523596906,0.0,1.0,1.0,536104.7931683167,579.6154733020089,0.09550015071414257,0.09549906991712012,0.07159661104080399,0.023902458876318606,0.3749290624432752,0.3749290624432752,0.12516965467416297,0.0,4.8175928342892576,5.019266290625524,4.2145687627904636,4.823284885006956,5.019908334490594,4.2353347017488545,24743.093752840225,21031.62968991419,0.85,1.0680562002360698,0.6636221752805145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664437856003985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.97984493559,1532.1641553807913,0.3749290624432752,0.12516965467416297,6.112871287277225,3.5053772172724176
880.0,-30.03212676955028,4.9797028182416545,34.9982457587857,24.07233560169118,4.995255980195953,-26.529398156987554,-40.02959729460997,1.4925273676332473,-0.17842322974041736,-5.003055083369682,39.99668124959413,42231.627893874225,25737.45840950773,25737.45840950773,67969.08630338195,77237.07188093667,77237.07188093667,25737.45840950773,102974.5302904444,102974.5302904444,102974.5302904444,127717.68296393116,91418.5140587216,56413.07007165926,38894.937763402595,24743.152673486762,63638.09043688935,21031.679772463747,1532.1660353874897,0.0,0.8869151707592678,2.818741420177001,0.0014959128612989448,354613.76010262547,1554390.1379739975,4.38333283379685,1554390.1379739975,4.38333283379685,0.85,0.09549886223263915,4.028046144702076,101325.0,128351.03703507865,1.2667262475704777,1.0,0.0,4.0280461447036835,1.284759667357185,1.2850574589708208,3.1352526445572257,22695.49820797377,2314.296748428237,19291.176384101054,1967.152532628477,0.85,0.8500001281013231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.708479427828,4632.441516551485,5.5508036624902815,4.9797028182416545,-2.3260528030502465,7.305755621291901,3.50537475933467,3.5,1.0015356455241915,0.6,0.00023177573103469755,0.9962291900397187,0.00023265302136495005,198.9490272243415,0.0,0.0,0.0,0.0003295884355622833,7.85919691720627e-05,0.00015318376186263484,0.0006170312614017471,0.09549886223263712,0.07159661760164088,0.023902244630996237,0.09549886222231113,1.0,0.47804872661788633,0.0016162867045794531,0.46833097274234686,0.00971775387553946,0.0008080029117948753,0.49991310916902715,0.49991310916902715,0.0,1.0,1.0,536104.8590258061,579.6154517587188,0.09549993455266134,0.09549886223263712,0.0715966176016424,0.02390224463099675,0.3749291635205089,0.3749291635205089,0.12516855501309374,0.0,4.8189754589220115,5.019393318108712,4.219693706472924,4.824631853629285,5.02003310446986,4.2403247625607605,24743.152673486762,21031.679772463747,0.85,1.068056659726264,0.6636218592346957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664432871419213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.981356017805,1532.1660353874897,0.3749291635205089,0.12516855501309374,6.112871287277225,3.50537475933467
881.0,-30.03199778110161,4.979806699114489,34.99825272883465,24.072416207660012,4.99532881053253,-26.52927478434951,-40.029480995703466,1.4926058137804374,-0.17701587083308823,-5.002986324162735,39.996694535419095,42231.66738884694,25737.534295259877,25737.534295259877,67969.20168410681,77237.10332898395,77237.10332898395,25737.534295259877,102974.63762424383,102974.63762424383,102974.63762424383,127717.84900189217,91418.52277012516,56413.0868299879,38894.92882237473,24743.211377648346,63638.140200023074,21031.729671001092,1532.1679130580562,0.0,0.8869154723497946,2.8187309257582767,0.0014959128612989448,354614.7105108761,1554390.710780568,4.383322701252955,1554390.710780568,4.383322701252955,0.85,0.09549865618929569,4.028046144702076,101325.0,128351.03174584977,1.2667261953698472,1.0,0.0,4.028046144703262,1.2847593003913766,1.285057091919954,3.1352535400794617,22695.500370660895,2314.2969689609495,19291.17841457467,1967.152739679164,0.85,0.85000013656949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.706515424621,4632.441516551485,5.550822379989017,4.979806699114489,-2.3259756204750355,7.305782319589524,3.505372284674637,3.5,1.0015349384784678,0.6,0.00023177573103469755,0.9962158120401305,0.00023265614561974142,198.9489216701409,0.0,0.0,0.0,0.0003295884355622833,7.859300378295646e-05,0.00015318272725174109,0.0006170270939413253,0.09549865618929403,0.07159662437450189,0.023902031814792137,0.09549865617902518,1.0,0.4780497905151819,0.0016162867045794531,0.46833205588287885,0.009717734632303123,0.0008080048104509163,0.49991428387153236,0.49991428387153236,0.0,1.0,1.0,536104.9246667532,579.6154302862637,0.0954997200865913,0.09549865618929403,0.07159662437450313,0.023902031814792554,0.3749292649328237,0.3749292649328237,0.1251674625766636,0.0,4.820349448632612,5.019520033032336,4.22478535822853,4.82597045332966,5.020157646589837,4.245282329390989,24743.211377648346,21031.729671001092,0.85,1.0680576376127686,0.6636219609200903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664427917003838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.982867332914,1532.1679130580562,0.3749292649328237,0.1251674625766636,6.112871287277225,3.505372284674637
882.0,-30.031868990795264,4.979909951523036,34.998259674897845,24.07249635960909,4.995401173316875,-26.529151636778046,-40.02936473172156,1.4926838192996723,-0.17561735546723867,-5.0029180492560075,39.996707776879056,42231.70621819054,25737.609710974368,25737.609710974368,67969.3159291649,77237.13491971843,77237.13491971843,25737.609710974368,102974.7446306928,102974.7446306928,102974.7446306928,127718.01449344699,91418.53151520749,56413.10281367972,38894.9207794753,24743.26986275418,63638.190642229485,21031.77938334105,1532.1697882294152,0.0,0.8869157716372552,2.818720491409472,0.0014959128612989448,354615.65422697715,1554391.2816745378,4.383312646089859,1554391.2816745378,4.383312646089859,0.8499999999999999,0.0954984517763349,4.028046144702076,101325.0,128351.02712473404,1.266726149762981,1.0,0.0,4.02804614470156,1.2847589354870037,1.2850567269310007,3.1352544305715964,22695.5025417091,2314.297190346255,19291.17639468114,1967.1525337073458,0.85,0.8499999662588836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.704538262532,4632.441516551485,5.550841011883577,4.979909951523036,-2.3258989675329755,7.305808919056011,3.5053697934350114,3.5,1.0015342266957175,0.6,0.00023177573103469755,0.9962024547841668,0.00023265926511384992,198.94881627819635,0.0,0.0,0.0,0.0003295884355622833,7.859403809574189e-05,0.00015318169293895566,0.0006170229276816976,0.09549845177633343,0.07159663135813313,0.0239018204182003,0.0954984517661238,1.0,0.4780508460439251,0.0016162867045794531,0.4683331304886074,0.009717715555317703,0.0008080066942822024,0.49991544940193033,0.49991544940193033,0.0,1.0,1.0,536104.9900885068,579.6154088855093,0.09549950730507807,0.09549845177633343,0.07159663135813422,0.02390182041820067,0.3749293666789263,0.3749293666789263,0.12516637731686367,0.0,4.8217148583988205,5.01964643416261,4.2298439376446595,4.827300693788743,5.020281871693271,4.250207703921262,24743.26986275418,21031.77938334105,0.85,1.068058586254986,0.6636220450643379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266442299256873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.984380509184,1532.1697882294152,0.3749293666789263,0.12516637731686367,6.112871287277225,3.5053697934350114
883.0,-30.031740395313907,4.980012579337663,34.998266597089426,24.07257609246301,4.995473068127386,-26.529028711348936,-40.02924469588322,1.4927613841624032,-0.17422765635103588,-5.0028502566554796,39.99672097369198,42231.72870839683,25737.684662244796,25737.684662244796,67969.41337064163,77237.16664249577,77237.16664249577,25737.684662244796,102974.85130474056,102974.85130474056,102974.85130474056,127718.17943210706,91418.54028173382,56413.10234763475,38894.93103788786,24743.3281273665,63638.25916525436,21031.828908261527,1532.171660779304,0.0,0.8869160686328266,2.8187101170000375,0.0014959128612989448,354616.591278447,1554391.8506437475,4.383302667931941,1554391.8506437475,4.383302667931941,0.85,0.0954982489829329,4.028046144702076,101325.0,128351.01437490866,1.2667260239319877,1.0,0.0,4.0280461447030875,1.2847585726441966,1.285056364004091,3.135255316033303,22695.504718080967,2314.2974122744226,19291.1793109545,1967.1528310844683,0.85,0.8500000132442825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.702548042862,4632.441516551485,5.550859559259111,4.980012579337663,-2.3258228416755937,7.305835421013256,3.505367285743447,3.5,1.0015335102124134,0.6,0.00023177573103469755,0.9961891179268695,0.00023266237992745496,198.94871104579286,0.0,0.0,0.0,0.0003295884355622833,7.859510597708762e-05,0.00015318062505760994,0.0006170186262063599,0.09549824898293174,0.07159663855112743,0.023901610431804318,0.09549824897277988,1.0,0.4780518932582794,0.0016162867045794531,0.46833419661491305,0.00971769664336635,0.0008080085633836416,0.49991660581894104,0.49991660581894104,0.0,1.0,1.0,536105.0552896764,579.6153875569119,0.09549929619728721,0.09549824898293174,0.07159663855112829,0.023901610431804606,0.37492946875749894,0.37492946875749894,0.12516529918641378,0.0,4.823071736845009,5.019772509848565,4.234869670137414,4.82862260030447,5.020405728537128,4.255101136945655,24743.3281273665,21031.828908261527,0.85,1.0680589673916163,0.6636216839107816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441809792815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.98589401562,1532.171660779304,0.37492946875749894,0.12516529918641378,6.112871287277225,3.505367285743447
884.0,-30.031611991371047,4.980114586419392,34.99827349551386,24.07265540622177,4.995544504746016,-26.528906004121318,-40.029128501750506,1.4928385174963068,-0.17284672782710686,-5.00278294265915,39.99673412580448,42231.76624070113,25737.759150192545,25737.759150192545,67969.52539089367,77237.19849477845,77237.19849477845,25737.759150192545,102974.957644971,102974.957644971,102974.957644971,127718.34381570827,91418.54906981505,56413.11681573774,38894.92472675257,24743.386170737274,63638.31089748985,21031.87824512668,1532.173530586864,0.0,0.8869163633555456,2.818699802357296,0.0014959128612989448,354617.52171641676,1554392.4176858936,4.38329276613952,1554392.4176858936,4.38329276613952,0.85,0.09549804779777044,4.028046144702076,101325.0,128351.01120137132,1.2667259926116095,1.0,0.0,4.028046144702799,1.2847582118202532,1.285056003096513,3.1352561965687813,22695.506899804048,2314.2976347482627,19291.17816771505,1967.152714506488,0.85,0.8499998811606896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.700544860933,4632.441516551485,5.550878022243399,4.980114586419392,-2.3257472391099885,7.30586182552938,3.5053647617200645,3.5,1.0015327890628756,0.6,0.00023177573103469755,0.9961758011265244,0.00023266549013998755,198.94860597024044,0.0,0.0,0.0,0.0003295884355622833,7.859613969403479e-05,0.00015317959134066278,0.0006170144623467962,0.0954980477977696,0.07159664595151964,0.023901401846249958,0.09549804778767286,1.0,0.4780529322128947,0.0016162867045794531,0.46833525431761613,0.009717677895278538,0.0008080104178514182,0.49991775318207365,0.49991775318207365,0.0,1.0,1.0,536105.1202699979,579.6153663005573,0.09549908675238575,0.0954980477977696,0.07159664595152028,0.023901401846250163,0.37492957116657144,0.37492957116657144,0.12516422813911687,0.0,4.824420130610463,5.019898249291259,4.239862770721913,4.82993621483206,5.020529212980648,4.259962805077578,24743.386170737274,21031.87824512668,0.85,1.0680598594199122,0.6636217342212161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664413232898588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.987407912067,1532.173530586864,0.37492957116657144,0.12516422813911687,6.112871287277225,3.5053647617200645
885.0,-30.031483775764166,4.980215976577494,34.99828037029753,24.072734300885372,4.995615481894528,-26.528783512362768,-40.029016114398814,1.4929152184931118,-0.1714744937256114,-5.002716105582181,39.99674723406416,42231.81882642122,25737.833181027716,25737.833181027716,67969.65200744894,77237.23047896121,77237.23047896121,25737.833181027716,102975.06365998893,102975.06365998893,102975.06365998893,127718.50765844085,91418.55787994315,56413.146227403275,38894.90183615542,24743.44399845193,63638.345834607346,21031.92739868414,1532.1753979415528,0.0,0.8869166558109289,2.81868954667118,0.0014959128612989448,354618.4455641333,1554392.9828375182,4.383282940527142,1554392.9828375182,4.383282940527142,0.85,0.09549784821204638,4.028046144702076,101325.0,128351.00875162322,1.2667259684344754,1.0,0.0,4.028046144700571,1.2847578530189514,1.2850556442120455,3.1352570721688036,22695.509087000464,2314.2978577802273,19291.181952280436,1967.1531004247563,0.85,0.8499999659990021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.69852881495,4632.441516551485,5.550896402058257,4.980215976577494,-2.3256721575319137,7.3058881341094075,3.5053622214886158,3.5,1.0015320632824616,0.6,0.00023177573103469755,0.9961625040501577,0.00023266859582884622,198.9485010489179,0.0,0.0,0.0,0.0003295884355622833,7.859713955604994e-05,0.0001531785914786476,0.0006170104348564607,0.09549784821204585,0.0715966535591545,0.023901194652891353,0.09549784820200584,1.0,0.4780539629602915,0.0016162867045794531,0.4683363036501394,0.009717659310152109,0.0008080122577796083,0.49991889154953334,0.49991889154953334,5.551115123125783e-17,1.0,1.0,536105.1850336589,579.6153451150759,0.09549887895944317,0.09549784821204585,0.07159665355915489,0.023901194652891485,0.3749296739036955,0.3749296739036955,0.12516316412916156,0.0,4.825760092665519,5.020023647579023,4.2448234621182905,4.831241611856569,5.020652339825119,4.264792958073258,24743.44399845193,21031.92739868414,0.85,1.0680612626874122,0.6636221962176619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664408397296971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.98892225788,1532.1753979415528,0.3749296739036955,0.12516316412916156,6.112871287277225,3.5053622214886158
886.0,-30.03135568564254,4.980316753716323,34.9982872215765,24.07281274152922,4.995686013867583,-26.528661178029893,-40.028899955190695,1.4929915062549413,-0.17011086039360634,-5.002649736831505,39.99676029900505,42231.85531443234,25737.906743340503,25737.906743340503,67969.76205777284,77237.26261414617,77237.26261414617,25737.906743340503,102975.16935748667,102975.16935748667,102975.16935748667,127718.67096860884,91418.5667117567,56413.15941204312,38894.89699968176,24743.50161112217,63638.39861080393,21031.976369453845,1532.1772626901363,0.0,0.8869169460407591,2.8186793497087845,0.0014959128612989448,354619.3629403325,1554393.5461216422,4.383273189690946,1554393.5461216422,4.383273189690946,0.85,0.09549765021283231,4.028046144702076,101325.0,128351.00229319639,1.2667259046947583,1.0,0.0,4.028046144702231,1.2847574961509296,1.2850552872613061,3.1352579430514353,22695.5112795805,2314.2980813611684,19291.18615219807,1967.153528697167,0.85,0.8500000689367438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.696499995832,4632.441516551485,5.550914696134121,4.980316753716323,-2.325597589559605,7.305914343275928,3.5053596651636756,3.5,1.0015313329039073,0.6,0.00023177573103469755,0.996149220178865,0.0002326716985162933,198.94839623039292,0.0,0.0,0.0,0.0003295884355622833,7.859817298700942e-05,0.00015317755804768814,0.0006170062721488687,0.09549765021283202,0.07159666137064918,0.023900988842182835,0.09549765020284855,1.0,0.4780549855554149,0.0016162867045794531,0.4683373446684591,0.009717640886955826,0.0008080140832659878,0.4999200209818143,0.4999200209818143,5.551115123125783e-17,1.0,1.0,536105.249583298,579.6153239996047,0.09549867280795571,0.09549765021283202,0.0715966613706494,0.023900988842182905,0.37492977696639046,0.37492977696639046,0.12516210711165585,0.0,4.827091679776515,5.020148722350143,4.2497519148978995,4.832538876437923,5.020775230045274,4.269591570874297,24743.50161112217,21031.976369453845,0.85,1.0680621062364943,0.6636222192313715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664403590942674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.990437110824,1532.1772626901363,0.37492977696639046,0.12516210711165585,6.112871287277225,3.5053596651636756
887.0,-30.031227838322355,4.98041692151595,34.998294049487335,24.072890763077908,4.995756082620239,-26.528539108563432,-40.02878383090717,1.4930673528613132,-0.1687558153476516,-5.002583842822428,39.996773320914755,42231.89098017429,25737.97986404481,25737.97986404481,67969.8708442191,77237.2948715727,77237.2948715727,25737.97986404481,102975.27473561751,102975.27473561751,102975.27473561751,127718.83374997103,91418.575576478,56413.17168507972,38894.89321266476,24743.559014353523,63638.452227018286,21032.025162200494,1532.1791253054737,0.0,0.8869172340113871,2.8186692105521134,0.0014959128612989448,354620.27375630086,1554394.10755067,4.383263514761334,1554394.10755067,4.383263514761334,0.85,0.09549745379488633,4.028046144702076,101325.0,128351.00123535066,1.2667258942546327,1.0,0.0,4.028046144701293,1.2847571413467942,1.2850549323749314,3.1352588088979427,22695.513480330188,2314.298305775182,19291.18630227883,1967.1535440011453,0.85,0.8499999931263142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.694458522305,4632.441516551485,5.550932910133438,4.98041692151595,-2.325523538841058,7.305940460357007,3.5053570928948514,3.5,1.0015305979699576,0.6,0.00023177573103469755,0.9961359616783908,0.0002326747953604429,198.94829161066698,0.0,0.0,0.0,0.0003295884355622833,7.859920611981293e-05,0.0001531765249148846,0.0006170021106422623,0.09549745379488644,0.0715966693887742,0.023900784406112246,0.09549745378496073,1.0,0.47805600004746285,0.0016162867045794531,0.46833837742274365,0.009717622624719174,0.0008080158943977575,0.49992114153286793,0.49992114153286793,0.0,1.0,1.0,536105.3139203354,579.6153029536785,0.09549846828693427,0.09549745379488644,0.07159666938877411,0.023900784406112218,0.37492988035351427,0.37492988035351427,0.12516105703942798,0.0,4.8284149468269675,5.020273459526493,4.254648386850761,4.8338280274747945,5.020897714161151,4.2743592219641755,24743.559014353523,21032.025162200494,0.85,1.0680629158256283,0.6636222205643832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664398813650575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.991953723737,1532.1791253054737,0.37492988035351427,0.12516105703942798,6.112871287277225,3.5053570928948514
888.0,-30.031100170011925,4.980516483779363,34.99830085411501,24.072968400456034,4.995825699118461,-26.528417245417135,-40.028667776472844,1.4931427745236927,-0.16740933886740095,-5.002518413827617,39.996786298562895,42231.926046364104,25738.05252839039,25738.05252839039,67969.9785747545,77237.32725295088,77237.32725295088,25738.05252839039,102975.37978134127,102975.37978134127,102975.37978134127,127718.9959788865,91418.58445457969,56413.18324799292,38894.89022954085,24743.61619754522,63638.50642708607,21032.073767913436,1532.1809849628287,0.0,0.8869175197767483,2.8186591300742347,0.0014959128612989448,354621.1781464543,1554394.6670715453,4.383253913926142,1554394.6670715453,4.383253913926142,0.85,0.09549725894220712,4.028046144702076,101325.0,128350.99193744305,1.2667258024914192,1.0,0.0,4.02804614470362,1.2847567885307059,1.2850545794770647,3.1352596698933923,22695.515684401682,2314.298530527926,19291.186879480843,1967.1536028593703,0.85,0.8499999360111219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.6924044645575,4632.441516551485,5.550951040791029,4.980516483779363,-2.3254499972020883,7.305966480981452,3.5053545047705996,3.5,1.0015298585058856,0.6,0.00023177573103469755,0.9961227219321971,0.0002326778879063395,198.94818713753773,0.0,0.0,0.0,0.0003295884355622833,7.860023864372671e-05,0.00015317549239097085,0.0006169979515882923,0.09549725894220738,0.07159667760768001,0.02390058133452737,0.09549725893233786,1.0,0.4780570064917953,0.0016162867045794531,0.46833940196983037,0.009717604521964886,0.0008080176912702028,0.4999222532616474,0.4999222532616474,0.0,1.0,1.0,536105.378038693,579.6152819792861,0.09549826538653956,0.09549725894220738,0.0715966776076798,0.023900581334527306,0.37492998406308353,0.37492998406308353,0.12516001386888742,0.0,4.829729933597434,5.020397849052529,4.259513063620545,4.835109074960201,5.021019828897181,4.2790958387248,24743.61619754522,21032.073767913436,0.85,1.0680636990220884,0.6636222063877537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664394065246183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.993469742192,1532.1809849628287,0.37492998406308353,0.12516001386888742,6.112871287277225,3.5053545047705996
889.0,-30.030972677684392,4.98061544426231,34.998307635573155,24.073045618739002,4.99589487785611,-26.528295584448788,-40.028551722038515,1.4932177846204946,-0.1660713470552082,-5.002453447987706,39.99679923295473,42231.9605227411,25738.12474204638,25738.12474204638,67970.08526478749,77237.35976336044,77237.35976336044,25738.12474204638,102975.48450540681,102975.48450540681,102975.48450540681,127719.15767260075,91418.59335565729,56413.194115037724,38894.888045132844,24743.67316719393,63638.56121232678,21032.12219211484,1532.1828420003396,0.0,0.8869178033426751,2.8186491073839837,0.0014959128612989448,354622.0761364544,1554395.2247276139,4.383244386989322,1554395.2247276139,4.383244386989322,0.8499999999999999,0.09549706564632009,4.028046144702076,101325.0,128350.98753903166,1.2667257590824739,1.0,0.0,4.028046144704044,1.2847564376400782,1.2850542285051048,3.1352605261905095,22695.51789417716,2314.298755862314,19291.187870357113,1967.15370390063,0.85,0.8499998969094478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.6903379270825,4632.441516551485,5.550969089204496,4.98061544426231,-2.325376962221893,7.305992406484203,3.505351900922589,3.5,1.0015291145493113,0.6,0.00023177573103469755,0.9961095006256092,0.00023268097622714188,198.94808280852772,0.0,0.0,0.0,0.0003295884355622833,7.860127118018024e-05,0.00015317445985451732,0.0006169937924838114,0.09549706564632075,0.07159668602733164,0.023900379618989113,0.09549706563650287,1.0,0.4780580049411744,0.0016162867045794531,0.46834041836334966,0.009717586577824773,0.0008080194739781142,0.4999233562267998,0.4999233562267998,0.0,1.0,1.0,536105.4419433372,579.615261074803,0.09549806409569922,0.09549706564632075,0.07159668602733114,0.023900379618988946,0.3749300880926766,0.3749300880926766,0.12515897755510358,0.0,4.8310366913012786,5.020521891665624,4.2643461442334,4.8363821009324965,5.021141603207809,4.283801658925086,24743.67316719393,21032.12219211484,0.85,1.0680644560458996,0.6636221768408048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664389345549172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.994986436068,1532.1828420003396,0.3749300880926766,0.12515897755510358,6.112871287277225,3.505351900922589
890.0,-30.030845378302327,4.980713806620493,34.99831439400495,24.073122383002215,4.995963607763636,-26.52817414199686,-40.02843570252878,1.4932923714581767,-0.16474176550457287,-5.002388946019155,39.99681212517781,42231.99435055144,25738.196517018005,25738.196517018005,67970.19086756944,77237.39240121415,77237.39240121415,25738.196517018005,102975.58891823216,102975.58891823216,102975.58891823216,127719.31884953508,91418.60228065008,56413.204229987256,38894.8867229587,24743.72993130292,63638.61665426162,21032.170441607483,1532.18469690048,0.0,0.8869180847016044,2.818639141414252,0.0014959128612989448,354622.9677163606,1554395.7805657592,4.383234934204875,1554395.7805657592,4.383234934204875,0.85,0.09549687390032904,4.028046144702076,101325.0,128350.97963302644,1.2667256810562688,1.0,0.0,4.0280461447018645,1.2847560887296094,1.285053879513763,3.1352613776558025,22695.52010988981,2314.298981802125,19291.189286661105,1967.1538483234444,0.85,0.8499998763304291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.688259008084,4632.441516551485,5.5509870578454885,4.980713806620493,-2.3253044333947592,7.306018240015252,3.505349281474577,3.5,1.0015283661355934,0.6,0.00023177573103469755,0.9960962995168624,0.00023268405991179364,198.9479786375172,0.0,0.0,0.0,0.0003295884355622833,7.860230341844336e-05,0.0001531734276162542,0.0006169896345804552,0.09549687390032988,0.07159669464891044,0.02390017925141943,0.0954968738905707,1.0,0.4780589954447053,0.0016162867045794531,0.4683414266531769,0.009717568791528427,0.0008080212426099891,0.4999244504830786,0.4999244504830786,0.0,1.0,1.0,536105.5056396399,579.6152402384713,0.09549786440385995,0.09549687390032988,0.07159669464890982,0.023900179251419223,0.3749301924401689,0.3749301924401689,0.12515794805300942,0.0,4.8323352769094186,5.020645586303544,4.269147856077495,4.83764718051458,5.02126302392719,4.288477018568926,24743.72993130292,21032.170441607483,0.85,1.0680651849621523,0.6636221302545132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664384654381464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.996503860028,1532.18469690048,0.3749301924401689,0.12515794805300942,6.112871287277225,3.505349281474577
891.0,-30.030718249062204,4.980811574594355,34.99832112952111,24.07319879801946,4.9960318961942995,-26.52805289682419,-40.028319717943646,1.4933665439562953,-0.16342055821968415,-5.0023249000079915,39.99682497457297,42232.02760922215,25738.267843136444,25738.267843136444,67970.2954523586,77237.42516969063,77237.42516969063,25738.267843136444,102975.69301282708,102975.69301282708,102975.69301282708,127719.47949629187,91418.61122639517,56413.21366592667,38894.88617829833,24743.786483464784,63638.672661763114,21032.218510945066,1532.1865491207286,0.0,0.8869183638961816,2.8186292326121105,0.0014959128612989448,354623.8529955262,1554396.334557561,4.383225554139954,1554396.334557561,4.383225554139954,0.85,0.09549668369018274,4.028046144702076,101325.0,128350.97662651738,1.2667256513843315,1.0,0.0,4.028046144700929,1.2847557417575715,1.285053532461301,3.135262224391096,22695.522330754407,2314.299208267289,19291.195612680185,1967.1544933978664,0.85,0.8500000718881423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.686167786787,4632.441516551485,5.551004944426075,4.980811574594355,-2.325232403885784,7.306043978480139,3.505346646526399,3.5,1.001527613293257,0.6,0.00023177573103469755,0.9960831162403888,0.00023268713951252453,198.94787460584533,0.0,0.0,0.0,0.0003295884355622833,7.860333535850563e-05,0.00015317239567619193,0.0006169854778782658,0.09549668369018385,0.0715967034679905,0.023899980222193355,0.09549668368047812,1.0,0.4780599780557247,0.0016162867045794531,0.46834242689394173,0.009717551161783019,0.0008080229972585916,0.49992553608787726,0.49992553608787726,0.0,1.0,1.0,536105.5691243462,579.6152194713563,0.0954976663012021,0.09549668369018385,0.07159670346798967,0.023899980222193074,0.37493029710356524,0.37493029710356524,0.12515692531928213,0.0,4.833625738337446,5.020768936498371,4.273918376782035,4.838904341788293,5.021384129380749,4.293121912460549,24743.786483464784,21032.218510945066,0.85,1.0680658883886198,0.6636220688272932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266437999156972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.998021668394,1532.1865491207286,0.37493029710356524,0.12515692531928213,6.112871287277225,3.505346646526399
892.0,-30.030591287107434,4.980908751886947,34.99832784224781,24.073274759016954,4.996099748758685,-26.527931845801206,-40.02820754013953,1.4934403074524758,-0.16210765550295037,-5.00226130768954,39.99683778181214,42232.075993614606,25738.338724888996,25738.338724888996,67970.4147185036,77237.45807106166,77237.45807106166,25738.338724888996,102975.79679595065,102975.79679595065,102975.79679595065,127719.63962382714,91418.62019626968,56413.23811882264,38894.86897494115,24743.842827876488,63638.711802817634,21032.266403695015,1532.1883988571096,0.0,0.8869186409355062,2.818619380320897,0.0014959128612989448,354624.73200521746,1554396.8867319883,4.38321624648875,1554396.8867319883,4.38321624648875,0.8500000000000001,0.09549649500683671,4.028046144702076,101325.0,128350.97005673834,1.2667255865456535,1.0,0.0,4.028046144703725,1.2847553966989924,1.2850531873227415,3.135263066457322,22695.524557609362,2314.299435343299,19291.19785654416,1967.1547222083138,0.85,0.8500000873553814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.68406436754,4632.441516551485,5.5510227497891425,4.980908751886947,-2.3251608709917386,7.306069622878685,3.5053439962095485,3.5,1.001526856059871,0.6,0.00023177573103469755,0.9960699504992098,0.00023269021509838374,198.947770711174,0.0,0.0,0.0,0.0003295884355622833,7.860433344072446e-05,0.00015317139759397309,0.0006169814575570321,0.09549649500683806,0.07159671248412815,0.02389978252270991,0.09549649499718643,1.0,0.4780609528259453,0.0016162867045794531,0.46834341913828537,0.009717533687659949,0.0008080247380162545,0.49992661309832226,0.49992661309832226,5.551115123125783e-17,1.0,1.0,536105.6324007758,579.6151987723722,0.09549746977705731,0.09549649500683806,0.07159671248412713,0.02389978252270957,0.37493040208125167,0.37493040208125167,0.1251559093091271,0.0,4.834908129548296,5.020891950266105,4.278657894712694,4.840153652186586,5.021504934780012,4.2977365612910035,24743.842827876488,21032.266403695015,0.85,1.0680671055867315,0.6636224209639763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664375356936597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16521.99954031156,1532.1883988571096,0.37493040208125167,0.1251559093091271,6.112871287277225,3.5053439962095485
893.0,-30.030464567904264,4.9810053420542495,34.99833453229452,24.073350300919287,4.996167152540259,-26.527811058120395,-40.02809162540359,1.4935136427563984,-0.16080305294980235,-5.002198172062456,39.99685054666064,42232.107869821004,25738.409179923638,25738.409179923638,67970.51704974464,77237.49108116562,77237.49108116562,25738.409179923638,102975.90026108925,102975.90026108925,102975.90026108925,127719.79922657638,91418.62919151242,56413.24598016793,38894.870234827205,24743.898965487133,63638.76920031434,21032.31412066406,1532.1902462371868,0.0,0.8869189158051933,2.8186095841285077,0.0014959128612989448,354625.6047039491,1554397.4370789228,4.38320701173446,1554397.4370789228,4.38320701173446,0.85,0.09549630784273944,4.028046144702076,101325.0,128350.96838645556,1.266725570061244,1.0,0.0,4.028046144701341,1.2847550536436396,1.2850528441878728,3.1352639036354084,22695.526790762215,2314.299663061516,19291.20053079429,1967.1549949059354,0.85,0.8500001215502259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.681948850684,4632.441516551485,5.551040477620756,4.9810053420542495,-2.3250898359027694,7.306095177957019,3.5053413306504706,3.5,1.001526094471563,0.6,0.00023177573103469755,0.9960568101181437,0.00023269328484105872,198.9476670152578,0.0,0.0,0.0,0.0003295884355622833,7.860536478394385e-05,0.00015317036625075368,0.0006169773032589533,0.09549630784274114,0.07159672169808531,0.02389958614465583,0.09549630783314686,1.0,0.47806191980428897,0.0016162867045794531,0.4683444034362239,0.009717516368065079,0.0008080264649687391,0.4999276815674742,0.4999276815674742,0.0,1.0,1.0,536105.6954677687,579.6151781418981,0.09549727482108314,0.09549630784274114,0.07159672169808404,0.023899586144655403,0.3749305073721937,0.3749305073721937,0.12515489997734205,0.0,4.836182497187565,5.021014608976998,4.283366648675042,4.841395119112633,5.02162530489835,4.302321395752699,24743.898965487133,21032.31412066406,0.85,1.0680677502702065,0.6636223233181637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664370750306502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.001059841088,1532.1902462371868,0.3749305073721937,0.12515489997734205,6.112871287277225,3.5053413306504706
894.0,-30.030337987896324,4.981101348825228,34.99834119975179,24.07342545865106,4.996234129433962,-26.527690438410122,-40.027979482524074,1.493586579947771,-0.15950668054142625,-5.0021354811436565,39.996863268786946,42232.15496958587,25738.47918748252,25738.47918748252,67970.63415706839,77237.52421972936,77237.52421972936,25738.47918748252,102976.00340721187,102976.00340721187,102976.00340721187,127719.95829740627,91418.63819871297,56413.26894856948,38894.85472238166,24743.95489019439,63638.80961257605,21032.36165666523,1532.19209064457,0.0,0.8869191885673939,2.8185998445097344,0.0014959128612989448,354626.4712573213,1554397.9855840676,4.383197847788913,1554397.9855840676,4.383197847788913,0.85,0.09549612218227187,4.028046144702076,101325.0,128350.96315290278,1.266725518410094,1.0,0.0,4.028046144701162,1.2847547124507999,1.2850525029159487,3.1352647362687383,22695.529026883705,2314.29989108245,19291.203605196737,1967.1553084077375,0.85,0.8500001732652094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.679821306252,4632.441516551485,5.551058123360228,4.981101348825228,-2.325019288813775,7.306120637639003,3.5053386499374186,3.5,1.0015253285535481,0.6,0.00023177573103469755,0.9960436843578585,0.00023269635124901328,198.9475634333547,0.0,0.0,0.0,0.0003295884355622833,7.860636257924141e-05,0.00015316936845545612,0.0006169732840934518,0.09549612218227375,0.07159673110411084,0.023899391078162913,0.09549612217273179,1.0,0.478062879045513,0.0016162867045794531,0.46834537984375635,0.009717499201756652,0.0008080281782119099,0.49992874155464473,0.49992874155464473,0.0,1.0,1.0,536105.7583236868,579.6151575804702,0.09549708142349589,0.09549612218227375,0.07159673110410943,0.02389939107816244,0.3749306129742093,0.3749306129742093,0.12515389728158421,0.0,4.837448884490641,5.021136919034632,4.288044789191588,4.842628800602256,5.0217453747621335,4.3068762413732316,24743.95489019439,21032.36165666523,0.85,1.06806891220725,0.6636226420118349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664366171510837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.002578739553,1532.19209064457,0.3749306129742093,0.12515389728158421,6.112871287277225,3.5053386499374186
