time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
895.0,-30.030211587107797,4.981196775785883,34.998347844760985,24.073500267136865,4.996300681590253,-26.527570022466673,-40.027863637637324,1.4936591169491265,-0.1582184476546331,-5.002073237665044,39.996875949851685,42232.185782198976,25738.54876472134,25738.54876472134,67970.73454692031,77237.55748621542,77237.55748621542,25738.54876472134,102976.10625093676,102976.10625093676,102976.10625093676,127720.11686532688,91418.64723445101,56413.27553043457,38894.857448907154,24744.01061439013,63638.86806329728,21032.409022231608,1532.1939328601923,0.0,0.886919459202221,2.8185901599488026,0.0014959128612989448,354627.3316275381,1554398.5323190182,4.38318875532016,1554398.5323190182,4.38318875532016,0.85,0.09549593802061908,4.028046144702076,101325.0,128350.95385499518,1.2667254266468806,1.0,0.0,4.028046144702985,1.2847543731301885,1.285052163516687,3.1352655643335963,22695.531270089894,2314.3001198258216,19291.20258858696,1967.1552047423902,0.85,0.850000044458556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.677681850392,4632.441516551485,5.551075690568526,4.981196775785883,-2.3249492307036213,7.306146006489504,3.5053359542167546,3.5,1.0015245583476442,0.6,0.00023177573103469755,0.9960305773679867,0.00023269941335251522,198.94745999821657,0.0,0.0,0.0,0.0003295884355622833,7.86073933255769e-05,0.00015316833770912065,0.000616969132199649,0.09549593802062116,0.07159674070499872,0.023899197315622442,0.09549593801112903,1.0,0.478063830598237,0.0016162867045794531,0.46834634841012046,0.009717482188116551,0.0008080298778344558,0.49992979311470587,0.49992979311470587,0.0,1.0,1.0,536105.8209767346,579.6151370854042,0.09549688957334307,0.09549593802062116,0.07159674070499716,0.023899197315621918,0.3749307188857046,0.3749307188857046,0.12515290117660172,0.0,4.838707350299956,5.0212588881856846,4.292692524998927,4.843854790010425,5.0218651295117525,4.311401512097291,24744.01061439013,21032.409022231608,0.85,1.0680695087051897,0.6636225166700557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664361620372786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.00409907345,1532.1939328601923,0.3749307188857046,0.12515290117660172,6.112871287277225,3.5053359542167546
896.0,-30.030085419615975,4.9812916263993525,34.998354467437466,24.07357458667832,4.9963667993944885,-26.527449859931444,-40.027751564607,1.4937312397099503,-0.15693835708361803,-5.002011443630639,39.996888589380696,42232.231489277205,25738.61792638365,25738.61792638365,67970.84941566085,77237.59085684568,77237.59085684568,25738.61792638365,102976.20878322933,102976.20878322933,102976.20878322933,127720.27492028939,91418.65629290797,56413.296925339615,38894.84374174261,24744.06613706006,63638.909878802675,21032.45621650105,1532.195772875686,0.0,0.8869197277012134,2.8185805302447338,0.0014959128612989448,354628.18578686257,1554399.0772633308,4.383179734612382,1554399.0772633308,4.383179734612382,0.85,0.0954957553495426,4.028046144702076,101325.0,128350.95418905173,1.2667254299437625,1.0,0.0,4.0280461447025555,1.284754035747529,1.2850518260558264,3.1352663876695845,22695.533518936267,2314.3003491443324,19291.20648159273,1967.1556017185003,0.85,0.8500001317658781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.675530569956,4632.441516551485,5.551093182321466,4.9812916263993525,-2.324879662066271,7.306171288465624,3.5053332435979274,3.5,1.001523783885122,0.6,0.00023177573103469755,0.9960174947550828,0.0002327024698413459,198.94735675409498,0.0,0.0,0.0,0.0003295884355622833,7.860839052317618e-05,0.00015316734051152138,0.0006169651154417037,0.09549575534954498,0.07159675050081588,0.023899004848729106,0.09549575534010793,1.0,0.4780647745095946,0.0016162867045794531,0.46834730918356543,0.009717465326029176,0.0008080315639185496,0.49993083629849816,0.49993083629849816,0.0,1.0,1.0,536105.8834245699,579.6151166574667,0.09549669926090026,0.09549575534954498,0.0715967505008141,0.02389900484872851,0.374930825105642,0.374930825105642,0.1251519116184475,0.0,4.8399579412528055,5.021380496354084,4.297310099313847,4.845073086547018,5.02198443916285,4.315897590439988,24744.06613706006,21032.45621650105,0.85,1.0680706119119285,0.6636227988459656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664357096722323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.005620036314,1532.195772875686,0.374930825105642,0.1251519116184475,6.112871287277225,3.5053332435979274
897.0,-30.02995945935649,4.981385904201732,34.99836106786827,24.073648556973808,4.9964324812455185,-26.52732992750818,-40.027635789569445,1.493802949397225,-0.15566637464092992,-5.001950091928551,39.996901186779134,42232.260811780296,25738.68666371454,25738.68666371454,67970.94747549483,77237.62433408457,77237.62433408457,25738.68666371454,102976.31099779911,102976.31099779911,102976.31099779911,127720.43245034743,91418.66536534134,56413.301843037065,38894.84835811586,24744.121452548326,63638.96981066419,21032.503234666077,1532.1976102099434,0.0,0.8869199941027031,2.818570955774946,0.0014959128612989448,354629.03383356455,1554399.6203913572,4.383170784377661,1554399.6203913572,4.383170784377661,0.85,0.09549557415598743,4.028046144702076,101325.0,128350.9462273704,1.266725351368077,1.0,0.0,4.028046144700578,1.2847537002973604,1.2850514905279042,3.135267206290024,22695.535771252413,2314.3005788166615,19291.206296535904,1967.1555828479557,0.85,0.8500000392575598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.673367527127,4632.441516551485,5.55111059665644,4.981385904201732,-2.324810576717245,7.3061964809189766,3.5053305181593,3.5,1.0015230051883715,0.6,0.00023177573103469755,0.9960044338155108,0.0002327055213467345,198.9472536796605,0.0,0.0,0.0,0.0003295884355622833,7.860942067258443e-05,0.00015316631036211312,0.0006169609659523514,0.09549557415599004,0.07159676048748992,0.023898813668500125,0.09549557414660871,1.0,0.478065710830349,0.0016162867045794531,0.4683482622160769,0.009717448614272114,0.0008080332365525392,0.49993187116068244,0.49993187116068244,0.0,1.0,1.0,536105.9456642533,579.6150962976192,0.09549651047674179,0.09549557415599004,0.07159676048748796,0.023898813668499472,0.3749309316317463,0.3749309316317463,0.12515092856644922,0.0,4.841200696610713,5.021501730584021,4.301897704750672,4.846283717287633,5.02210333657132,4.32036448374123,24744.121452548326,21032.503234666077,0.85,1.068071146935894,0.6636226346439583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664352600395246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.007140538833,1532.1976102099434,0.3749309316317463,0.12515092856644922,6.112871287277225,3.5053305181593
898.0,-30.02983366881406,4.98147961278482,34.998367646141745,24.073722108174138,4.996497747512245,-26.52721018937442,-40.027523786388315,1.4938742680726147,-0.15440243234189666,-5.001889176130319,39.9969137422599,42232.30525026678,25738.754970029382,25738.754970029382,67971.06022029616,77237.65792791458,77237.65792791458,25738.754970029382,102976.41289794396,102976.41289794396,102976.41289794396,127720.58945842717,91418.67445487974,56413.32177723194,38894.83630849756,24744.176560483218,63639.012868980775,21032.550076410735,1532.199444702039,0.0,0.8869202584386239,2.818561436392178,0.0014959128612989448,354629.8758564697,1554400.161712274,4.383161903543035,1554400.161712274,4.383161903543035,0.85,0.09549539442838856,4.028046144702076,101325.0,128350.94366627012,1.2667253260919824,1.0,0.0,4.028046144702412,1.2847533666764763,1.285051156829691,3.1352680204467673,22695.538027815044,2314.3008089220116,19291.210997746948,1967.156062238068,0.85,0.8500001618866297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.671192806136,4632.441516551485,5.551127932030947,4.98147961278482,-2.3247419689461126,7.306221581730933,3.505327778007017,3.5,1.0015222222877191,0.6,0.00023177573103469755,0.9959913906584379,0.00023270856877736002,198.94715074421367,0.0,0.0,0.0,0.0003295884355622833,7.861041727244093e-05,0.0001531653137622566,0.0006169569516021415,0.09549539442839133,0.07159677066207953,0.023898623766311796,0.09549539441906209,1.0,0.4780666396126756,0.0016162867045794531,0.4683492075608824,0.009717432051793191,0.0008080348958287349,0.49993289775837146,0.49993289775837146,0.0,1.0,1.0,536106.0076968359,579.6150760055173,0.09549632321071518,0.09549539442839133,0.07159677066207745,0.0238986237663111,0.37493103846117054,0.37493103846117054,0.12514995197964662,0.0,4.842435660353317,5.02162259458305,4.306455502992321,4.847486743788409,5.022221890808794,4.324802228655869,24744.176560483218,21032.550076410735,0.85,1.0680721959065291,0.6636228839252132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664348131223888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.008661095377,1532.199444702039,0.37493103846117054,0.12514995197964662,6.112871287277225,3.505327778007017
899.0,-30.029708023044652,4.981572755696203,34.99837420241289,24.073795310128503,4.996562591922612,-26.527090623724888,-40.02740801135076,1.4939451926028247,-0.1531463992174622,-5.001828694450307,39.99692625794054,42232.33352205133,25738.82285063406,25738.82285063406,67971.1563726854,77237.69165715638,77237.69165715638,25738.82285063406,102976.51450779045,102976.51450779045,102976.51450779045,127720.74598180462,91418.68356763593,56413.32543253091,38894.84237233891,24744.231474014177,63639.07384635309,21032.59675291205,1532.2012770743775,0.0,0.8869205207104063,2.8185519705776754,0.0014959128612989448,354630.7118802258,1554400.7013173783,4.383153092060359,1554400.7013173783,4.383153092060359,0.85,0.09549521616047583,4.028046144702076,101325.0,128350.9369851389,1.266725260154344,1.0,0.0,4.0280461447017215,1.2847530348995317,1.2850508249758446,3.1352688301040446,22695.540290141707,2314.3010396151294,19291.207108617305,1967.155665657213,0.85,0.8499999057963319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.669006509224,4632.441516551485,5.551145189466924,4.981572755696203,-2.324673836442975,7.306246592139178,3.5053250232699185,3.5,1.0015214352199766,0.6,0.00023177573103469755,0.9959783626967351,0.00023271161273738514,198.94704792734214,0.0,0.0,0.0,0.0003295884355622833,7.861144744640414e-05,0.0001531642835882934,0.0006169528020138807,0.09549521616047886,0.07159678102592258,0.023898435134556275,0.09549521615120089,1.0,0.4780675609045843,0.0016162867045794531,0.4683501452664839,0.009717415638100418,0.0008080365418355853,0.4999339161462885,0.4999339161462885,0.0,1.0,1.0,536106.0695327827,579.6150557777387,0.09549613745238456,0.09549521616047886,0.07159678102592032,0.02389843513455552,0.37493114559161295,0.37493114559161295,0.12514898181510106,0.0,4.843662895260593,5.0217431126791325,4.31098366912164,4.848682295232834,5.022340199845303,4.329211045143836,24744.231474014177,21032.59675291205,0.85,1.0680726834081757,0.6636226923103078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664343689037947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.0101824506,1532.2012770743775,0.37493114559161295,0.12514898181510106,6.112871287277225,3.5053250232699185
900.0,-30.029582653001476,4.981665336290143,34.99838073676115,24.07386809298771,4.996627019626816,-26.526971347912152,-40.02729611294342,1.4940157145374708,-0.1518983572065622,-5.001768652253234,39.996938731930534,42232.376538655124,25738.89032872721,25738.89032872721,67971.26686738234,77237.72547103242,77237.72547103242,25738.89032872721,102976.61579975963,102976.61579975963,102976.61579975963,127720.90198473404,91418.69270789732,56413.34377551991,38894.83214708601,24744.286184974404,63639.11833206042,21032.643257228243,1532.2031069823304,0.0,0.8869207808976242,2.8185425587797144,0.0014959128612989448,354631.5418306442,1554401.2391251607,4.383144350615805,1554401.2391251607,4.383144350615805,0.85,0.09549503934376535,4.028046144702076,101325.0,128350.93097212084,1.2667252008104697,1.0,0.0,4.028046144703699,1.2847527050060539,1.2850504950059014,3.135269635165388,22695.54255929679,2314.3012710045523,19291.208117398666,1967.1557685242838,0.85,0.8499998652597267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.666808732803,4632.441516551485,5.55116237385227,4.981665336290143,-2.3246061821856414,7.306271518475784,3.5053222540694935,3.5,1.0015206440198552,0.6,0.00023177573103469755,0.9959653635077499,0.00023271465005408697,198.9469453362054,0.0,0.0,0.0,0.0003295884355622833,7.86124431377145e-05,0.00015316328789698305,0.0006169487913233367,0.09549503934376866,0.07159679157887254,0.023898247764896113,0.09549503933454556,1.0,0.47806847475296677,0.0016162867045794531,0.46835107538123444,0.00971739937173235,0.0008080381746522516,0.49993492637341075,0.49993492637341075,0.0,1.0,1.0,536106.1311627503,579.615035617339,0.09549595319214782,0.09549503934376866,0.07159679157887007,0.023898247764895287,0.3749312530224611,0.3749312530224611,0.12514801802921177,0.0,4.84488243895305,5.021863251642571,4.31548244985413,4.849870295046685,5.022457986628126,4.3335914530189825,24744.286184974404,21032.643257228243,0.85,1.068073673062492,0.6636229043635116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433927366922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.01170509855,1532.2031069823304,0.3749312530224611,0.12514801802921177,6.112871287277225,3.5053222540694935
901.0,-30.029457443712776,4.981757358023716,34.998387249304365,24.073940456751757,4.996691020681431,-26.526852259429944,-40.02718421453608,1.4940858363985916,-0.1506581829106608,-5.001709041137855,39.99695116550709,42232.41901809155,25738.95739197113,25738.95739197113,67971.37641006267,77237.75939892269,77237.75939892269,25738.95739197113,102976.71679089381,102976.71679089381,102976.71679089381,127721.05748942579,91418.70185457464,56413.361473743375,38894.82264536807,24744.340698531978,63639.16334390004,21032.68959375218,1532.2049345393045,0.0,0.8869210390383913,2.8185332003523103,0.0014959128612989448,354632.3658238209,1554401.7751906835,4.38313567792879,1554401.7751906835,4.38313567792879,0.85,0.09549486396755927,4.028046144702076,101325.0,128350.9256272159,1.2667251480603592,1.0,0.0,4.028046144703778,1.2847523769842415,1.2850501669080576,3.1352704356595895,22695.544830044688,2314.301502556397,19291.20952830332,1967.1559123965187,0.85,0.8499998423816352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.664599531688,4632.441516551485,5.551179482460476,4.981757358023716,-2.3245389990709464,7.306296357094663,3.505319470474826,3.5,1.001519848707093,0.6,0.00023177573103469755,0.9959523811695121,0.00023271768351267096,198.94684287672067,0.0,0.0,0.0,0.0003295884355622833,7.861343884068508e-05,0.00015316229219401246,0.0006169447805858247,0.09549486396756274,0.07159680231845833,0.023898061649104407,0.09549486395839232,1.0,0.47806938120603487,0.0016162867045794531,0.4683519979540504,0.00971738325198447,0.0008080397943660042,0.4999359284937326,0.4999359284937326,5.551115123125783e-17,1.0,1.0,536106.1925930483,579.6150155222539,0.09549577042062737,0.09549486396756274,0.07159680231845574,0.023898061649103537,0.37493136075097855,0.37493136075097855,0.12514706058231087,0.0,4.846094339301146,5.021983014287173,4.319952025166913,4.851050858227211,5.022575424322838,4.337943391187366,24744.340698531978,21032.68959375218,0.85,1.06807463892559,0.6636231024891313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433488495866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.01322641098,1532.2049345393045,0.37493136075097855,0.12514706058231087,6.112871287277225,3.505319470474826
902.0,-30.02933244761074,4.981848824376294,34.998393740119795,24.07401247126984,4.996754609284065,-26.5267334040691,-40.02706857919691,1.4941555657424466,-0.1494258689662047,-5.001649856344376,39.99696355772385,42232.44509065504,25739.024037690764,25739.024037690764,67971.46912834581,77237.7934319596,77237.7934319596,25739.024037690764,102976.81746965036,102976.81746965036,102976.81746965036,127721.21247756263,91418.71102568903,56413.3626843847,38894.83149033814,24744.39500791228,63639.22649825042,21032.735756725437,1532.2067592527517,0.0,0.8869212951603491,2.818523895751347,0.0014959128612989448,354633.18392551714,1554402.309473146,4.383127073070561,1554402.309473146,4.383127073070561,0.85,0.0954946900195916,4.028046144702076,101325.0,128350.92095042406,1.2667251019040124,1.0,0.0,4.028046144699658,1.2847520507987449,1.2850498406469553,3.1352712316729083,22695.547106859318,2314.301734726876,19291.215826989006,1967.1565546837103,0.85,0.8500000346393317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.662378989748,4632.441516551485,5.551196514614219,4.981848824376294,-2.3244722826399844,7.306321107016278,3.505316672591604,3.5,1.0015190493118868,0.6,0.00023177573103469755,0.9959394211176231,0.00023272071184269772,198.9467405917931,0.0,0.0,0.0,0.0003295884355622833,7.861446780815727e-05,0.00015316126322654028,0.0006169406358573654,0.09549469001959533,0.07159681324116132,0.023897876778434007,0.09549469001047596,1.0,0.4780702803146236,0.0016162867045794531,0.46835291303707793,0.009717367277545746,0.0008080414010646755,0.49993692256159616,0.49993692256159616,0.0,1.0,1.0,536106.2538190034,579.6149954940131,0.09549558912818036,0.09549469001959533,0.07159681324115853,0.023897876778433073,0.37493146877489403,0.37493146877489403,0.12514610943399235,0.0,4.847298636501478,5.022102397902529,4.324392560981039,4.852223987378181,5.022692481195634,4.342266962487258,24744.39500791228,21032.735756725437,0.85,1.068075035924808,0.6636228536155464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433052274235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.014748681962,1532.2067592527517,0.37493146877489403,0.12514610943399235,6.112871287277225,3.505316672591604
903.0,-30.02920763710903,4.981939738742721,34.99840020931811,24.074084066692762,4.996817788161642,-26.52661475671786,-40.02695675063876,1.49422490777047,-0.1482013382432683,-5.0015910981404295,39.9969759097087,42232.48622324595,25739.09027602868,25739.09027602868,67971.57649927463,77237.82757146594,77237.82757146594,25739.09027602868,102976.91784749462,102976.91784749462,102976.91784749462,127721.36696867913,91418.7202125455,56413.37886432538,38894.82372024457,24744.449121184494,63639.27284142906,21032.78175300682,1532.2085815989203,0.0,0.8869215492580685,2.818514643927046,0.0014959128612989448,354633.99613200163,1554402.8420211712,4.383118536223449,1554402.8420211712,4.383118536223449,0.85,0.0954945174933998,4.028046144702076,101325.0,128350.91688606923,1.266725061791949,1.0,0.0,4.028046144701523,1.2847517264252297,1.2850495161982542,3.135272023264723,22695.549387582065,2314.301967295872,19291.218021722372,1967.15677848423,0.85,0.8500000459243175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.660147200764,4632.441516551485,5.5512134723887065,4.981939738742721,-2.3244060321307622,7.306345770873483,3.5053138605380045,3.5,1.0015182458680012,0.6,0.00023177573103469755,0.9959264804909693,0.00023272373571233624,198.9466384588481,0.0,0.0,0.0,0.0003295884355622833,7.861546291328013e-05,0.00015316026812141743,0.0006169366275280118,0.0954945174934036,0.07159682434800489,0.023897693145398708,0.09549451748433725,1.0,0.4780711721258633,0.0016162867045794531,0.4683538206781657,0.009717351447697566,0.0008080429948333576,0.4999379086296481,0.4999379086296481,0.0,1.0,1.0,536106.3148461884,579.6149755307936,0.09549540930463948,0.0954945174934036,0.07159682434800203,0.023897693145397754,0.3749315770919753,0.3749315770919753,0.12514516454252705,0.0,4.848495380096949,5.022221402930029,4.32880425109073,4.853389759897141,5.022809160739541,4.346562462759437,24744.449121184494,21032.78175300682,0.85,1.0680759453150954,0.6636230166940668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664326186855326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.01627085575,1532.2085815989203,0.3749315770919753,0.12514516454252705,6.112871287277225,3.5053138605380045
904.0,-30.0290830327767,4.982030104492494,34.99840665700923,24.074155277945124,4.996880552575729,-26.52649633635902,-40.02684495700521,1.4942938561580432,-0.14698454350531165,-5.001532764110322,39.996988221660786,42232.526658885705,25739.156110027307,25739.156110027307,67971.68276891302,77237.86181565904,77237.86181565904,25739.156110027307,102977.01792568635,102977.01792568635,102977.01792568635,127721.52096520783,91418.7294197823,56413.39426300897,38894.81684085926,24744.50303952148,63639.319880380746,21032.827583593258,1532.210401595837,0.0,0.8869218013431249,2.8185054445366675,0.0014959128612989448,354634.8024766334,1554403.372843349,4.383110066998479,1554403.372843349,4.383110066998479,0.85,0.09549434637975895,4.028046144702076,101325.0,128350.91343415146,1.2667250277241693,1.0,0.0,4.028046144704707,1.2847514038932786,1.285049193591544,3.135272810362834,22695.55167336442,2314.302200380805,19291.216118860342,1967.1565844463037,0.85,0.8499998764736166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.657904242882,4632.441516551485,5.55123035634656,4.982030104492494,-2.3243402448322446,7.306370349324738,3.505311034412504,3.5,1.0015174384035725,0.6,0.00023177573103469755,0.9959135614213334,0.00023272675462307718,198.946536494717,0.0,0.0,0.0,0.0003295884355622833,7.861645771926639e-05,0.00015315927331543115,0.000616932620403594,0.0954943463797631,0.07159683563784607,0.023897510741917035,0.09549434637074425,1.0,0.4780720566866834,0.0016162867045794531,0.46835472092518793,0.009717335761495471,0.0008080445757550938,0.4999388867492674,0.4999388867492674,0.0,1.0,1.0,536106.3756755857,579.6149556322734,0.09549523094057903,0.0954943463797631,0.07159683563784296,0.023897510741915994,0.3749316857002105,0.3749316857002105,0.12514422586692878,0.0,4.849684617666583,5.022340027951202,4.33318728705575,4.854548220605011,5.022925459193232,4.35083007966881,24744.50303952148,21032.827583593258,0.85,1.0680768257215125,0.6636231615653312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266432187713662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.017793477884,1532.210401595837,0.3749316857002105,0.12514422586692878,6.112871287277225,3.505311034412504
905.0,-30.02895863110609,4.982119924991511,34.99841308327751,24.07422613995152,4.9969429150590985,-26.526378138596833,-40.02673697015268,1.49436242254983,-0.14577546512470008,-5.001474850833721,39.997000493056014,42232.582094349775,25739.221540117895,25739.221540117895,67971.80363446767,77237.89615712294,77237.89615712294,25739.221540117895,102977.11769724084,102977.11769724084,102977.11769724084,127721.67445652664,91418.7386435799,56413.42458080674,38894.79340308128,24744.556759285806,63639.35016236709,21032.873245392933,1532.212218961862,0.0,0.8869220514348206,2.8184962977182964,0.0014959128612989448,354635.6030066608,1554403.9019170783,4.383101664747076,1554403.9019170783,4.383101664747076,0.85,0.09549417666787186,4.028046144702076,101325.0,128350.91065034679,1.2667250002501533,1.0,0.0,4.028046144703034,1.2847510831484166,1.2850488727723373,3.1352735931001736,22695.553963258146,2314.302433884981,19291.22358645659,1967.1573459292001,0.85,0.8500001197453549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.655650192667,4632.441516551485,5.551247166489138,4.982119924991511,-2.3242749172999213,7.306394842291432,3.50530819431159,3.5,1.0015166269461686,0.6,0.00023177573103469755,0.9959006635441474,0.0002327297686597265,198.94643469652888,0.0,0.0,0.0,0.0003295884355622833,7.861741866130938e-05,0.00015315831237338817,0.0006169287496847024,0.09549417666787617,0.07159684710828117,0.023897329559595,0.09549417665891119,1.0,0.4780729340454236,0.0016162867045794531,0.46835561382763774,0.009717320217785892,0.000808046143914091,0.4999398569725531,0.4999398569725531,0.0,1.0,1.0,536106.4363046068,579.6149357992999,0.09549505402661207,0.09549417666787617,0.07159684710827793,0.023897329559593918,0.37493179459765197,0.37493179459765197,0.12514329336679944,0.0,4.8508663901315,5.022458265663204,4.3375418515058755,4.855699385709045,5.023041347626759,4.355069962016387,24744.556759285806,21032.873245392933,0.85,1.0680782167172813,0.6636237168764156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664317593426468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.019316130103,1532.212218961862,0.37493179459765197,0.12514329336679944,6.112871287277225,3.50530819431159
906.0,-30.02883442871399,4.982209203560971,34.9984194882425,24.074296582862758,4.997004862464963,-26.52626016168615,-40.02662521144373,1.4944305954371435,-0.1445740160483524,-5.0014173568380045,39.99701272508701,42232.62117179206,25739.286571664816,25739.286571664816,67971.90774345688,77237.93060349065,77237.93060349065,25739.286571664816,102977.21717515547,102977.21717515547,102977.21717515547,127721.8274632736,91418.74788493887,56413.43845324051,38894.788257442626,24744.61028811812,63639.39854556075,21032.918744900402,1532.2140341089876,0.0,0.8869222995363406,2.818487202495048,0.0014959128612989448,354636.3977424092,1554404.429293778,4.383093329362156,1554404.429293778,4.383093329362156,0.85,0.09549400835068153,4.028046144702076,101325.0,128350.90847897912,1.2667249788204207,1.0,0.0,4.028046144699227,1.284750764244477,1.2850485537944798,3.1352743713453615,22695.55625751165,2314.30266783373,19291.22246306818,1967.1572313754627,0.85,0.8499999843221855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.653385130282,4632.441516551485,5.551263903877427,4.982209203560971,-2.3242100475248617,7.306419251085833,3.505305340336281,3.5,1.0015158115246516,0.6,0.00023177573103469755,0.9958877865077649,0.00023273277790408005,198.9463330615148,0.0,0.0,0.0,0.0003295884355622833,7.861841317938583e-05,0.00015315731785531172,0.0006169247437199988,0.095494008350686,0.0715968587596885,0.023897149590997497,0.0954940083417706,1.0,0.478073804247814,0.0016162867045794531,0.4683564994319181,0.009717304815895911,0.0008080476993930929,0.49994081935069895,0.49994081935069895,5.551115123125783e-17,1.0,1.0,536106.4967391428,579.6149160299453,0.0954948785530719,0.095494008350686,0.07159685875968515,0.023897149590996376,0.37493190378204494,0.37493190378204494,0.12514236700179732,0.0,4.852040748082857,5.022576119159908,4.341868134592573,4.8568433407896805,5.023156867026216,4.359282326382925,24744.61028811812,21032.918744900402,0.85,1.0680790406086946,0.6636238263873104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266431333556528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.02083887581,1532.2140341089876,0.37493190378204494,0.12514236700179732,6.112871287277225,3.505305340336281
907.0,-30.02871036913292,4.982297943650692,34.998425871993796,24.07436667652803,4.997066424959384,-26.526142351816272,-40.02651352258397,1.4944984076427155,-0.14338015284806715,-5.001360272472632,39.99702491712152,42232.659772392326,25739.35118923348,25739.35118923348,67972.01096162581,77237.96516456126,77237.96516456126,25739.35118923348,102977.31635379474,102977.31635379474,102977.31635379474,127721.97997277688,91418.75714290242,56413.451750733366,38894.783769076734,24744.66361898214,63639.44738805888,21032.96407613482,1532.2158464191032,0.0,0.8869225456990592,2.8184781594197825,0.0014959128612989448,354637.18681724695,1554404.954946187,4.383085059117642,1554404.954946187,4.383085059117642,0.8500000000000001,0.09549384141393581,4.028046144702076,101325.0,128350.90218758058,1.2667249167291446,1.0,0.0,4.0280461447022144,1.2847504470279174,1.2850482365043931,3.1352751454730936,22695.558555887394,2314.3029022028313,19291.221702209543,1967.1571537894738,0.85,0.8499998647182561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.651109129641,4632.441516551485,5.551280565094122,4.982297943650692,-2.324145627481878,7.30644357113257,3.5053024725797206,3.5,1.0015149921656346,0.6,0.00023177573103469755,0.9958749244570093,0.00023273578372411666,198.94623154346687,0.0,0.0,0.0,0.0003295884355622833,7.86194070875091e-05,0.00015315632394718846,0.0006169207402122147,0.09549384141394046,0.0715968705869806,0.02389697082695987,0.09549384140507261,1.0,0.4780746673446898,0.0016162867045794531,0.4683573777900975,0.009717289554592303,0.0008080492422805061,0.4999417739384023,0.4999417739384023,0.0,1.0,1.0,536106.5569760712,579.6148963252316,0.09549470451081164,0.09549384141394046,0.07159687058697711,0.023896970826958703,0.37493201325151526,0.37493201325151526,0.12514144673220387,0.0,4.853207735643252,5.022693603315133,4.3461662655382725,4.857980119624585,5.023272094924778,4.3634670736387875,24744.66361898214,21032.96407613482,0.85,1.0680798427922849,0.6636239236156023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266430910339559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.022361776028,1532.2158464191032,0.37493201325151526,0.12514144673220387,6.112871287277225,3.5053024725797206
908.0,-30.028586556135036,4.982386148431001,34.99843223467429,24.07443638602274,4.99712757128796,-26.526024805458665,-40.02640183372421,1.494565820611584,-0.14219381600725,-5.001303607260276,39.99703707089062,42232.69753459713,25739.415426362895,25739.415426362895,67972.11296096002,77237.99982143739,77237.99982143739,25739.415426362895,102977.4152478003,102977.4152478003,102977.4152478003,127722.1320153266,91418.76642813065,56413.464141290395,38894.7803187114,24744.7167675263,63639.497086237694,21033.009252397354,1532.2176570133154,0.0,0.8869227898682999,2.8184691665934487,0.0014959128612989448,354637.9700995123,1554405.4789489394,4.383076855850402,1554405.4789489394,4.383076855850402,0.85,0.09549367585727886,4.028046144702076,101325.0,128350.90129676311,1.2667249079374598,1.0,0.0,4.02804614470374,1.28475013167909,1.2850479210824717,3.1352759150432354,22695.560861031845,2314.303137262148,19291.230329138416,1967.1580334913979,0.85,0.8500001585006588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.648822299841,4632.441516551485,5.551297157242068,4.982386148431001,-2.324081663234634,7.306467811665635,3.505299591179388,3.5,1.0015141689083966,0.6,0.00023177573103469755,0.9958620881497738,0.0002327387836053855,198.94613022730144,0.0,0.0,0.0,0.0003295884355622833,7.862040100724823e-05,0.0001531553300274493,0.0006169167366576413,0.09549367585728369,0.07159688259597718,0.02389679326130651,0.09549367584846995,1.0,0.47807552337707476,0.0016162867045794531,0.4683582489436395,0.00971727443343526,0.0008080507726517654,0.4999427207823347,0.4999427207823347,5.551115123125783e-17,1.0,1.0,536106.6170239418,579.6148766823609,0.09549453188966384,0.09549367585728369,0.07159688259597356,0.023896793261305303,0.37493212300520967,0.37493212300520967,0.12514053251522955,0.0,4.854367409194879,5.022810711442105,4.350436486857063,4.859109791253047,5.023386901939205,4.36762486342019,24744.7167675263,21033.009252397354,0.85,1.0680806114613257,0.663623998746686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664304896753826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.023885955346,1532.2176570133154,0.37493212300520967,0.12514053251522955,6.112871287277225,3.505299591179388
909.0,-30.028462932425075,4.9824738212388535,34.99843857633191,24.074505746271484,4.99718833253771,-26.525907467987192,-40.02629021471364,1.4946328680998202,-0.14101503811315297,-5.001247349972908,39.99704918391409,42232.734657202396,25739.47926305767,25739.47926305767,67972.21392026007,77238.0345668514,77238.0345668514,25739.47926305767,102977.51382990908,102977.51382990908,102977.51382990908,127722.2835446672,91418.77572254988,56413.475812900884,38894.77767738777,24744.769714758124,63639.54739214589,21033.054257544405,1532.219464548967,0.0,0.8869230321101454,2.8184602257537508,0.0014959128612989448,354638.74774438085,1554406.0011951018,4.38306871734021,1554406.0011951018,4.38306871734021,0.85,0.09549351166304243,4.028046144702076,101325.0,128350.89199885551,1.2667248161742464,1.0,0.0,4.02804614470167,1.2847498180400847,1.2850476073707688,3.1352766804411405,22695.56316845805,2314.3033725541395,19291.225843662538,1967.1575761001502,0.85,0.8499998744456445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.646524687634,4632.441516551485,5.55131367595284,4.9824738212388535,-2.3240181456475,7.3064919668863535,3.5052966961941987,3.5,1.001513341769771,0.6,0.00023177573103469755,0.9958492716450187,0.00023274177893591565,198.94602906613324,0.0,0.0,0.0,0.0003295884355622833,7.862139431700524e-05,0.00015315433671769232,0.0006169127355601041,0.09549351166304754,0.07159689477885045,0.02389661688419709,0.095493511654284,1.0,0.47807637239545736,0.0016162867045794531,0.4683591129447163,0.009717259450741027,0.0008080522905912925,0.49994365993472817,0.49994365993472817,0.0,1.0,1.0,536106.6768705056,579.614857105342,0.09549436068142506,0.09549351166304754,0.07159689477884662,0.023896616884195816,0.3749322330417938,0.3749322330417938,0.12513962431258713,0.0,4.855519797202589,5.02292742955791,4.35467895160059,4.860232311859761,5.023501284366262,4.371755529960069,24744.769714758124,21033.054257544405,0.85,1.0680813535868876,0.6636240574899904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664300715489665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.025409330097,1532.219464548967,0.3749322330417938,0.12513962431258713,6.112871287277225,3.5052966961941987
910.0,-30.028339520955917,4.9825609652629,34.998444897102296,24.07457468742507,4.997248683691801,-26.525790362535997,-40.02617859570307,1.4946995252718673,-0.13984369035955524,-5.001191504061681,39.99706125884293,42232.771061328596,25739.54271711439,25739.54271711439,67972.31377844299,77238.06941167839,77238.06941167839,25739.54271711439,102977.61212879277,102977.61212879277,102977.61212879277,127722.4346081301,91418.7850363013,56413.486685951495,38894.77594483311,24744.822479337334,63639.59842417044,21033.099107436734,1532.2212701839653,0.0,0.8869232723974649,2.8184513347991955,0.0014959128612989448,354639.5197041173,1554406.5217989653,4.383060644498495,1554406.5217989653,4.383060644498495,0.85,0.09549334882927807,4.028046144702076,101325.0,128350.88760044413,1.266724772765301,1.0,0.0,4.0280461447024125,1.2847495062270777,1.2850472954854875,3.135277441383289,22695.56548068365,2314.3036083355328,19291.22624375532,1967.1576168982601,0.85,0.849999805476282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.644216383854,4632.441516551485,5.551330124955935,4.9825609652629,-2.3239550763450967,7.306516041607997,3.5052937877386197,3.5,1.0015125107824627,0.6,0.00023177573103469755,0.9958364773214747,0.00023274476915940084,198.94592807874412,0.0,0.0,0.0,0.0003295884355622833,7.862238763836399e-05,0.00015315334339633356,0.0006169087344158346,0.09549334882928323,0.07159690713975668,0.02389644168952655,0.09549334882056727,1.0,0.47807721444217616,0.0016162867045794531,0.46835996983590633,0.00971724460626983,0.0008080537961785187,0.4999445914447269,0.4999445914447269,0.0,1.0,1.0,536106.7365288576,579.6148375898902,0.09549419087599685,0.09549334882928323,0.07159690713975281,0.02389644168952526,0.3749323433591011,0.3749323433591011,0.12513872208432553,0.0,4.8566649544578695,5.0230437603804035,4.3588938679379226,4.861347813702139,5.023615283799245,4.37585947427948,24744.822479337334,21033.099107436734,0.85,1.068082066222262,0.6636240973715589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664296559444894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.026933039884,1532.2212701839653,0.3749323433591011,0.12513872208432553,6.112871287277225,3.5052937877386197
911.0,-30.028216265901477,4.9826475838669575,34.99845119705349,24.07464327933269,4.997308659194126,-26.525673435418195,-40.026070818398125,1.4947658287108705,-0.1386797685026977,-5.001136057836674,39.9970732939788,42232.82262565887,25739.605767513174,25739.605767513174,67972.42839317204,77238.10435931475,77238.10435931475,25739.605767513174,102977.71012682792,102977.71012682792,102977.71012682792,127722.585173636,91418.79436412014,56413.51263046436,38894.757481839755,24744.875046808083,63639.63252864784,21033.14378978687,1532.2230728265047,0.0,0.8869235107958595,2.8184424950367877,0.0014959128612989448,354640.28614028386,1554407.040687311,4.38305263512121,1554407.040687311,4.38305263512121,0.85,0.09549318733929238,4.028046144702076,101325.0,128350.88849126163,1.2667247815569862,1.0,0.0,4.028046144698738,1.2847491960689348,1.2850469852554536,3.135278198287307,22695.56779640162,2314.3038444730487,19291.231492646213,1967.1581521361743,0.85,0.8499999500212916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.641897448243,4632.441516551485,5.551346499646406,4.9826475838669575,-2.3238924458399746,7.306540029706932,3.505290865887938,3.5,1.0015116759679823,0.6,0.00023177573103469755,0.9958236993907545,0.00023274775562832865,198.94582721945122,0.0,0.0,0.0,0.0003295884355622833,7.862334678257601e-05,0.00015315238425212154,0.000616904870938689,0.09549318733929782,0.07159691967151098,0.023896267667786835,0.09549318733063089,1.0,0.4780780495677947,0.0016162867045794531,0.4683608196692646,0.009717229898530081,0.0008080552894994254,0.4999455153655279,0.4999455153655279,0.0,1.0,1.0,536106.795990606,579.6148181387503,0.09549402246491094,0.09549318733929782,0.07159691967150691,0.02389626766778547,0.37493245395530317,0.37493245395530317,0.12513782579260846,0.0,4.857802917557706,5.023159710710388,4.363081359319494,4.862456289333977,5.023728952177237,4.379936509435197,24744.875046808083,21033.14378978687,0.85,1.0680832948331964,0.6636245519904198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664292428468327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.02845661857,1532.2230728265047,0.37493245395530317,0.12513782579260846,6.112871287277225,3.505290865887938
912.0,-30.028093217437153,4.982733680193723,34.99845747633779,24.074711521994345,4.99736823426928,-26.52555673428626,-40.02595926923675,1.4948317511183962,-0.13752316270978326,-5.001081018140451,39.99708529191244,42232.85780546161,25739.668440788155,25739.668440788155,67972.52624624976,77238.13940955556,77238.13940955556,25739.668440788155,102977.80785034371,102977.80785034371,102977.80785034371,127722.73528721802,91418.80371601631,56413.522111922386,38894.75733788213,24744.927436874306,63639.68477475644,21033.18832134316,1532.224873770863,0.0,0.8869237472611711,2.8184337042186276,0.0014959128612989448,354641.0469582666,1554407.5579718295,4.38304469069185,1554407.5579718295,4.38304469069185,0.85,0.09549302719284311,4.028046144702076,101325.0,128350.88108634124,1.266724708476104,1.0,0.0,4.028046144702502,1.284748887693352,1.285046676808393,3.135278950841562,22695.570118097014,2314.304081220092,19291.23263126815,1967.1582682432993,0.85,0.8499999132379447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.639567986699,4632.441516551485,5.551362805620174,4.982733680193723,-2.323830258243415,7.306563938437138,3.5052879307756,3.5,1.0015108373644572,0.6,0.00023177573103469755,0.9958109430537735,0.0002327507371267979,198.94572652931248,0.0,0.0,0.0,0.0003295884355622833,7.862433950511967e-05,0.00015315139152957788,0.0006169008722064743,0.09549302719284858,0.07159693237976075,0.02389609481308782,0.09549302718423183,1.0,0.4780788778130065,0.0016162867045794531,0.4683616624857046,0.00971721532730191,0.0008080567706304353,0.4999464317444139,0.4999464317444139,5.551115123125783e-17,1.0,1.0,536106.8552685529,579.6147987477352,0.09549385543805493,0.09549302719284858,0.07159693237975666,0.02389609481308645,0.37493256482909176,0.37493256482909176,0.12513693539629056,0.0,4.858933746147784,5.023275287821434,4.367241639705298,4.863557855430656,5.0238422634172935,4.383987176561902,24744.927436874306,21033.18832134316,0.85,1.0680839555825707,0.6636245599728969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664288322400474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.029981177464,1532.224873770863,0.37493256482909176,0.12513693539629056,6.112871287277225,3.5052879307756
913.0,-30.027970423914237,4.982819257406044,34.99846373500552,24.074779380485438,4.997427414929978,-26.525440302039545,-40.02584775499997,1.4948972930552942,-0.13637394721513374,-5.001026380706091,39.99709724997798,42232.89211629215,25739.730734521465,25739.730734521465,67972.62285081361,77238.17453226577,77238.17453226577,25739.730734521465,102977.90526678723,102977.90526678723,102977.90526678723,127722.88489916947,91418.81308392761,56413.53066795409,38894.75823997058,24744.979632382234,63639.73787235281,21033.2326875249,1532.2266719370405,0.0,0.8869239818247543,2.818424963817295,0.0014959128612989448,354641.80221701897,1554408.0735375881,4.3830368101569315,1554408.0735375881,4.3830368101569315,0.85,0.09549286837590108,4.028046144702076,101325.0,128350.87852524096,1.2667246832000094,1.0,0.0,4.028046144700366,1.2847485810977028,1.2850463701416788,3.135279699052456,22695.57244376831,2314.3043183725645,19291.23864556274,1967.1588815306695,0.85,0.8500000911349419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.637228056631,4632.441516551485,5.551379042287041,4.982819257406044,-2.3237685095554936,7.306587766961538,3.505284982473953,3.5,1.0015099949925579,0.6,0.00023177573103469755,0.9957982133220803,0.00023275371248304515,198.94562604789303,0.0,0.0,0.0,0.0003295884355622833,7.862533192843652e-05,0.00015315039910626102,0.000616896874679559,0.0954928683759068,0.07159694525941977,0.02389592311648703,0.09549286836733989,1.0,0.47807969922439575,0.0016162867045794531,0.46836249833345744,0.009717200890938282,0.0008080582396487525,0.4999473406291514,0.4999473406291514,0.0,1.0,1.0,536106.9143495247,579.6147794211537,0.09549368978729031,0.0954928683759068,0.07159694525941548,0.0238959231164856,0.3749326759796079,0.3749326759796079,0.12513605085715254,0.0,4.860057468024422,5.023390464999466,4.371374897647911,4.86465243349096,5.023955075980325,4.388011583493039,24744.979632382234,21033.2326875249,0.85,1.0680845824216247,0.6636245454216351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664284241092327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.031505706167,1532.2266719370405,0.3749326759796079,0.12513605085715254,6.112871287277225,3.505284982473953
914.0,-30.02784780272461,4.982904318707544,34.99846997313662,24.074846889730566,4.997486219578475,-26.525324062488533,-40.02573627568779,1.494962479342419,-0.13523202801451362,-5.000972140239763,39.997109169139016,42232.9258463347,25739.79264381994,25739.79264381994,67972.71849015464,77238.20974455944,77238.20974455944,25739.79264381994,102978.00238837938,102978.00238837938,102978.00238837938,127723.03402634664,91418.8224589817,56413.538560756926,38894.759886916414,24745.031637967262,63639.79152488368,21033.276892272173,1532.228467477897,0.0,0.8869242145100533,2.8184162732112816,0.0014959128612989448,354642.5519896912,1554408.5874261286,4.383028992728747,1554408.5874261286,4.383028992728747,0.85,0.09549271087947267,4.028046144702076,101325.0,128350.8722895185,1.2667246216582138,1.0,0.0,4.028046144701626,1.2847482761658773,1.2850460651391737,3.135280443203338,22695.57477121287,2314.30455570586,19291.236030824075,1967.1586149015286,0.85,0.8499998887577473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.634877724428,4632.441516551485,5.551395208512199,4.982904318707544,-2.3237071950092667,7.3066115137168115,3.5052820210666593,3.5,1.0015091488761885,0.6,0.00023177573103469755,0.9957855016309687,0.00023275668369852613,198.94552570759447,0.0,0.0,0.0,0.0003295884355622833,7.862632405251718e-05,0.00015314940698218037,0.0006168928783579808,0.09549271087947858,0.07159695830896064,0.02389575257051794,0.09549271087095818,1.0,0.4780805138482233,0.0016162867045794531,0.4683633272595251,0.009717186588698247,0.0008080596966376383,0.49994824207125427,0.49994824207125427,0.0,1.0,1.0,536106.9732382839,579.6147601574482,0.09549352550330023,0.09549271087947858,0.07159695830895621,0.023895752570516463,0.3749327874042948,0.3749327874042948,0.1251351721379171,0.0,4.861174122776731,5.023505240806969,4.375481293233349,4.8657401122252395,5.0240674914864485,4.392009778373051,24745.031637967262,21033.276892272173,0.85,1.068085184779035,0.6636245159574616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664280184393928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.033029229162,1532.228467477897,0.3749327874042948,0.1251351721379171,6.112871287277225,3.5052820210666593
