time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
915.0,-30.027725395039017,4.98298886720579,34.99847619085841,24.07491401480513,4.9975446303430155,-26.52520805447875,-40.02562860315663,1.4950272897827421,-0.13409731638427047,-5.0009182978723095,39.99712105093511,42232.97453777203,25739.8541802106,25739.8541802106,67972.82871798263,77238.24505104452,77238.24505104452,25739.8541802106,102978.09923125512,102978.09923125512,102978.09923125512,127723.18269568724,91418.83185520017,56413.5613419276,38894.74501474731,24745.083464432115,63639.82847917942,21033.320944767296,1532.2302610459656,0.0,0.8869244453057572,2.818407631097991,0.0014959128612989448,354643.2962606233,1554409.0997038244,4.383021238787231,1554409.0997038244,4.383021238787231,0.85,0.09549255469887796,4.028046144702076,101325.0,128350.87089761617,1.2667246079212058,1.0,0.0,4.02804614470249,1.2847479729923506,1.2850457618953752,3.1352811830636442,22695.57710391169,2314.304793574941,19291.238287110493,1967.1588449787128,0.85,0.8499999008082308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.632517070426,4632.441516551485,5.55141130668554,4.98298886720579,-2.323646314558319,7.306635181764109,3.5052790466549553,3.5,1.001508299044273,0.6,0.00023177573103469755,0.9957728122476184,0.00023275964977547708,198.94542554210616,0.0,0.0,0.0,0.0003295884355622833,7.862728230866183e-05,0.00015314844872603572,0.0006168890184580117,0.09549255469888396,0.0715969715302193,0.02389558316866466,0.09549255469041196,1.0,0.4780813217261772,0.0016162867045794531,0.46836414930609677,0.009717172420080427,0.0008080611416733482,0.4999491361179019,0.4999491361179019,1.1102230246251565e-16,1.0,1.0,536107.0319424352,579.6147409541305,0.09549336257683182,0.09549255469888396,0.0715969715302148,0.02389558316866316,0.37493289910075334,0.37493289910075334,0.12513429920045938,0.0,4.862283762481354,5.023619620102409,4.379561017568392,4.866820981488047,5.024179527766137,4.3959820643040075,24745.083464432115,21033.320944767296,0.85,1.0680862966219464,0.6636248957143102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664276152153378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.034553392863,1532.2302610459656,0.37493289910075334,0.12513429920045938,6.112871287277225,3.5052790466549553
916.0,-30.02760318741068,4.983072906094376,34.99848238823957,24.07498079063373,4.997602658305236,-26.52509226480881,-40.02552096555007,1.4950917357033942,-0.13296981801750007,-5.000864846227423,39.997132893913125,42233.022551756585,25739.915333369605,25739.915333369605,67972.93788512619,77238.28044559999,77238.28044559999,25739.915333369605,102978.19577896959,102978.19577896959,102978.19577896959,127723.33087962735,91418.84126546836,56413.583371624954,38894.73099315934,24745.135100657753,63639.866093817094,21033.36483555909,1532.2320518388456,0.0,0.8869246742546437,2.8183990384113558,0.0014959128612989448,354644.0351317527,1554409.610308027,4.383013546895136,1554409.610308027,4.383013546895136,0.85,0.0954923998203679,4.028046144702076,101325.0,128350.86588676774,1.2667245584679767,1.0,0.0,4.028046144701734,1.2847476715241342,1.285045460357282,3.1352819187626824,22695.579440098474,2314.3050317996945,19291.24090978425,1967.159112417008,0.85,0.8499999288716352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.6301461562,4632.441516551485,5.551427334506761,4.983072906094376,-2.3235858619167895,7.306658768011166,3.5052760593164387,3.5,1.0015074455189825,0.6,0.00023177573103469755,0.9957601437771861,0.00023276261103955198,198.94532554042408,0.0,0.0,0.0,0.0003295884355622833,7.862824026477858e-05,0.00015314749076991897,0.0006168851597665689,0.09549239982037407,0.07159698491806872,0.023895414902305345,0.09549239981195205,1.0,0.4780821229053571,0.0016162867045794531,0.46836496452162985,0.00971715838372733,0.0008080625748362094,0.499950022818793,0.499950022818793,0.0,1.0,1.0,536107.0904548024,579.6147218135493,0.09549320099954785,0.09549239982037407,0.0715969849180641,0.0238954149023038,0.37493301106709126,0.37493301106709126,0.125133432007965,0.0,4.863386422957603,5.02373360163341,4.3836142152158,4.867895028209944,5.024291175293342,4.39992841568187,24745.135100657753,21033.36483555909,0.85,1.0680873807138647,0.6636252579396882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664272144223336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.03607736674,1532.2320518388456,0.37493301106709126,0.125133432007965,6.112871287277225,3.5052760593164387
917.0,-30.02748119234304,4.983156438458601,34.99848856536491,24.075047217216365,4.997660315256315,-26.524976703533124,-40.025413397792704,1.495155826446426,-0.13184948778206262,-5.000811787010821,39.99714469867992,42233.069843771824,25739.976116293084,25739.976116293084,67973.0459600649,77238.31591999733,77238.31591999733,25739.976116293084,102978.29203629041,102978.29203629041,102978.29203629041,127723.47858839741,91418.85069147352,56413.60461524802,38894.717862472775,24745.186552107007,63639.90441457978,21033.408569290954,1532.2338402147357,0.0,0.886924901345854,2.818390494355367,0.0014959128612989448,354644.76857947465,1554410.1192648949,4.383005917417211,1554410.1192648949,4.383005917417211,0.85,0.09549224623814244,4.028046144702076,101325.0,128350.86571973946,1.2667245568195358,1.0,0.0,4.028046144703144,1.284747371717525,1.2850451604811814,3.1352826504070985,22695.581780192115,2314.305270422837,19291.24838270808,1967.1598744431667,0.85,0.8500001704977127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.62776506803,4632.441516551485,5.551443294675482,4.983156438458601,-2.323525837461938,7.306682275920539,3.5052730591598382,3.5,1.0015065883313823,0.6,0.00023177573103469755,0.9957474975149404,0.00023276556718759912,198.94522571277932,0.0,0.0,0.0,0.0003295884355622833,7.862919761002931e-05,0.00015314653342466823,0.0006168813035357225,0.0954922462381487,0.07159699847357923,0.02389524776456947,0.09549224622977251,1.0,0.47808291742924336,0.0016162867045794531,0.46836577295037485,0.009717144478868506,0.0008080639962039316,0.49995090222200667,0.49995090222200667,0.0,1.0,1.0,536107.148778381,579.6147027347239,0.09549304076202869,0.0954922462381487,0.07159699847357454,0.023895247764567903,0.37493312330145456,0.37493312330145456,0.12513257052197183,0.0,4.864482145673378,5.023847178015728,4.387641071606765,4.8689622992287696,5.024402384895666,4.4038491643165685,24745.186552107007,21033.408569290954,0.85,1.06808843579112,0.6636256014566909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664268160452385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.03760141306,1532.2338402147357,0.37493312330145456,0.12513257052197183,6.112871287277225,3.5052730591598382
918.0,-30.02735938424296,4.983239467376777,34.998494722359624,24.075113259628438,4.997717586728875,-26.524861349092006,-40.02530202325431,1.4952195515779076,-0.13073622721555012,-5.000759117282182,39.99715646658198,42233.100819053245,25740.036529818997,25740.036529818997,67973.13734887225,77238.35148896909,77238.35148896909,25740.036529818997,102978.38801878809,102978.38801878809,102978.38801878809,127723.6258453963,91418.86013161788,56413.60946170207,38894.72296657312,24745.237826608212,63639.96079318134,21033.45215261698,1532.2356265628357,0.0,0.8869251265894773,2.8183819979750755,0.0014959128612989448,354645.4966444068,1554410.626632486,4.3829983500144385,1554410.626632486,4.3829983500144385,0.85,0.09549209394519109,4.028046144702076,101325.0,128350.85714562112,1.266724472199567,1.0,0.0,4.028046144700398,1.2847470736213291,1.2850448623158905,3.1352833778777818,22695.584123795943,2314.305509403919,19291.247236611383,1967.1597575738285,0.85,0.8500000322258651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.625373870502,4632.441516551485,5.551459187295105,4.983239467376777,-2.3234662381837357,7.306705705560512,3.505270046266537,3.5,1.001505727504725,0.6,0.00023177573103469755,0.9957348708069944,0.00023276851883961304,198.94512603822866,0.0,0.0,0.0,0.0003295884355622833,7.863018884671016e-05,0.0001531455421879874,0.0006168773107886318,0.09549209394519759,0.07159701219671748,0.02389508174848011,0.09549209393686929,1.0,0.47808370533962974,0.0016162867045794531,0.46836657463467724,0.00971713070495253,0.0008080654058526057,0.4999517743746205,0.4999517743746205,5.551115123125783e-17,1.0,1.0,536107.2069198248,579.6146837154777,0.09549288185557746,0.09549209394519759,0.0715970121967126,0.023895081748478483,0.37493323580164684,0.37493323580164684,0.12513171470527515,0.0,4.865570981142582,5.023960357918668,4.391641760316645,4.87002289006665,5.024513238283589,4.407744445109245,24745.237826608212,21033.45215261698,0.85,1.0680889256008967,0.6636255002780939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664264200694249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.039125274667,1532.2356265628357,0.37493323580164684,0.12513171470527515,6.112871287277225,3.505270046266537
919.0,-30.02723778137894,4.9833219959645305,34.9985008592932,24.07517898771914,4.997774492025659,-26.52474621596468,-40.02519449042154,1.4952829266114178,-0.1296300496506433,-5.000706831995021,39.997168196246726,42233.14678300688,25740.096569469515,25740.096569469515,67973.24335247639,77238.38714054314,77238.38714054314,25740.096569469515,102978.48371001266,102978.48371001266,102978.48371001266,127723.77262454055,91418.86958927079,56413.62923173463,38894.71150837351,24745.288914527882,63640.000422901394,21033.495577348698,1532.237410218789,0.0,0.8869253500161524,2.8183735500328315,0.0014959128612989448,354646.21939628234,1554411.132351615,4.382990843657389,1554411.132351615,4.382990843657389,0.85,0.0954919429292525,4.028046144702076,101325.0,128350.85391640768,1.2667244403297082,1.0,0.0,4.0280461447019995,1.284746777162974,1.2850445657888199,3.135284101351831,22695.58647174643,2314.305748828237,19291.250935659093,1967.1601347717205,0.85,0.8500001072752463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.622972630595,4632.441516551485,5.551475011319679,4.9833219959645305,-2.3234070595195413,7.306729055484071,3.5052670207209506,3.5,1.0015048630631287,0.6,0.00023177573103469755,0.9957222655462272,0.00023277146555274772,198.94502653172054,0.0,0.0,0.0,0.0003295884355622833,7.863114590305915e-05,0.0001531445851316384,0.0006168734557214949,0.09549194292925905,0.07159702608348724,0.023894916845771816,0.0954919429209761,1.0,0.47808448668221304,0.0016162867045794531,0.4683673696215415,0.009717117060671522,0.0008080668038602332,0.49995263932489425,0.49995263932489425,0.0,1.0,1.0,536107.2648723511,579.6146647580296,0.09549272427183582,0.09549194292925905,0.07159702608348233,0.02389491684577018,0.3749333485661668,0.3749333485661668,0.1251308645210806,0.0,4.866652965299863,5.02407313811409,4.395616432357542,4.871076782344403,5.0246236886444535,4.411614322781588,24745.288914527882,21033.495577348698,0.85,1.0680899261593286,0.6636258092765336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266426026480296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.040649457194,1532.237410218789,0.3749333485661668,0.1251308645210806,6.112871287277225,3.5052670207209506
920.0,-30.0271164376535,4.983404027153763,34.99850697626703,24.075244331639283,4.997831005886699,-26.524631355205475,-40.02508322065694,1.4953459234386686,-0.12853090769789333,-5.000654936537481,39.99717988874224,42233.17617782082,25740.156257292092,25740.156257292092,67973.33243511291,77238.42286141079,77238.42286141079,25740.156257292092,102978.57911870288,102978.57911870288,102978.57911870288,127723.91894436779,91418.87906265537,56413.63237906518,38894.71853732243,24745.3398256649,63640.05836298733,21033.538851815167,1532.2391918733329,0.0,0.8869255715946253,2.818365149272817,0.0014959128612989448,354646.936760594,1554411.6364683362,4.382983399396027,1554411.6364683362,4.382983399396027,0.85,0.09549179318746095,4.028046144702076,101325.0,128350.8465114873,1.266724367248826,1.0,0.0,4.028046144700421,1.2847464824739432,1.2850442710314838,3.135284820508369,22695.58882360245,2314.3059886508086,19291.24602834555,1967.1596343650026,0.85,0.8499998029697944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.620561428308,4632.441516551485,5.551490771408489,4.983404027153763,-2.3233483045858914,7.306752331739654,3.5052639826238843,3.5,1.0015039950353954,0.6,0.00023177573103469755,0.9957096873191515,0.0002327744060206248,198.94492723736235,0.0,0.0,0.0,0.0003295884355622833,7.86321362299298e-05,0.00015314359480476773,0.0006168694666391615,0.09549179318746776,0.07159704013706211,0.02389475305040564,0.09549179317923573,1.0,0.47808526149641595,0.0016162867045794531,0.46836815795096065,0.009717103545455302,0.0008080681902982187,0.499953497117006,0.499953497117006,5.551115123125783e-17,1.0,1.0,536107.3226412376,579.6146458606528,0.09549256800166388,0.09549179318746776,0.07159704013705702,0.02389475305040394,0.37493346159335317,0.37493346159335317,0.125130019931669,0.0,4.867728141407099,5.024185502667251,4.399565305951512,4.8721240288396075,5.024733649382711,4.415459264758454,24745.3398256649,21033.538851815167,0.85,1.0680903535224566,0.6636256669805849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664256352630812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.04217358843,1532.2391918733329,0.37493346159335317,0.125130019931669,6.112871287277225,3.5052639826238843
921.0,-30.02699524167413,4.98348556412662,34.99851307333181,24.07530932631346,4.997887166052249,-26.524516662797485,-40.02497572274876,1.4954085871756104,-0.12743876398718612,-5.000603415963363,39.99719154279499,42233.2207619083,25740.215563257138,25740.215563257138,67973.43632516544,77238.4586708379,77238.4586708379,25740.215563257138,102978.67423409504,102978.67423409504,102978.67423409504,127724.06478083521,91418.88854117515,56413.650632245655,38894.70878769944,24745.390546740167,63640.09933443961,21033.581964729143,1532.2409704290826,0.0,0.8869257914055159,2.818356796946828,0.0014959128612989448,354647.6489439218,1554412.1389277359,4.382976014521741,1554412.1389277359,4.382976014521741,0.85,0.0954916447025434,4.028046144702076,101325.0,128350.84868285495,1.2667243886785586,1.0,0.0,4.028046144702048,1.2847461893431893,1.2850439778327858,3.1352855358624296,22695.591176733335,2314.30622860338,19291.254935586847,1967.1605426508388,0.85,0.8500001073055773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.618140303767,4632.441516551485,5.551506461036873,4.98348556412662,-2.323289961570895,7.306775525697515,3.5052609320259105,3.5,1.0015031234359744,0.6,0.00023177573103469755,0.995697124578193,0.00023277734294239793,198.9448280640023,0.0,0.0,0.0,0.0003295884355622833,7.863309299734948e-05,0.00015314263803734807,0.0006168656127358454,0.09549164470255023,0.0715970543492776,0.023894590353272634,0.09549164469435976,1.0,0.47808602983105075,0.0016162867045794531,0.46836893967309623,0.009717090157954546,0.0008080695652502336,0.4999543478027234,0.4999543478027234,5.551115123125783e-17,1.0,1.0,536107.380220193,579.6146270254061,0.09549241303717824,0.09549164470255023,0.07159705434927248,0.023894590353270927,0.37493357488064394,0.37493357488064394,0.12512918090275932,0.0,4.868796540839185,5.02429745979623,4.4034884797912355,4.873164651976197,5.0248432639813245,4.419278929886957,24745.390546740167,21033.581964729143,0.85,1.0680912983487565,0.6636259403047989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664252464038783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.043696581684,1532.2409704290826,0.37493357488064394,0.12512918090275932,6.112871287277225,3.5052609320259105
922.0,-30.02687426926586,4.9835666098178155,34.998519150630514,24.07537397174167,4.997942947117225,-26.524402209512175,-40.02486829468978,1.4954708873635463,-0.12635350761877362,-5.000552278553799,39.99720316119444,42233.264585964134,25740.274517056485,25740.274517056485,67973.53910302062,77238.49456740949,77238.49456740949,25740.274517056485,102978.76908446598,102978.76908446598,102978.76908446598,127724.2101837362,91418.89804387648,56413.66806243111,38894.699979383746,24745.441099270225,63640.14107865397,21033.62493437969,1532.2427473170494,0.0,0.8869260093966308,2.8183484906254086,0.0014959128612989448,354648.3558317685,1554412.6398500795,4.38296869078799,1554412.6398500795,4.38296869078799,0.85,0.09549149747574283,4.028046144702076,101325.0,128350.84244713251,1.266724327136763,1.0,0.0,4.02804614470082,1.2847458979131916,1.2850436863352381,3.1352862470663014,22695.593535867512,2314.306469168117,19291.255221734602,1967.1605718297892,0.85,0.8500000315588669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.615709360891,4632.441516551485,5.551522086484178,4.9835666098178155,-2.32323203569542,7.306798645513235,3.5052578690579788,3.5,1.0015022483022797,0.6,0.00023177573103469755,0.9956845851823206,0.00023278027448045397,198.94472907368666,0.0,0.0,0.0,0.0003295884355622833,7.863404915384039e-05,0.00015314168188085715,0.0006168617612933784,0.09549149747574974,0.07159706872651114,0.0238944287492386,0.09549149746760584,1.0,0.4780867917239225,0.0016162867045794531,0.4683697148258627,0.009717076898059812,0.0008080709287879752,0.4999551914264058,0.4999551914264058,0.0,1.0,1.0,536107.437622998,579.6146082477809,0.09549225936861455,0.09549149747574974,0.07159706872650595,0.023894428749236873,0.37493368842621083,0.37493368842621083,0.12512834739571516,0.0,4.869858221347215,5.024409017724963,4.407386157743531,4.874198770935038,5.024952496536571,4.423073899001281,24745.441099270225,21033.62493437969,0.85,1.0680922127279846,0.6636261936278126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664248598876005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.045220659882,1532.2427473170494,0.37493368842621083,0.12512834739571516,6.112871287277225,3.5052578690579788
923.0,-30.02675348682065,4.983647167291825,34.99852520822639,24.075438267923914,4.997998368087537,-26.52428796320005,-40.0247608666308,1.4955328444669134,-0.12527516291868324,-5.000501515062914,39.9972147419035,42233.30776653249,25740.333103118795,25740.333103118795,67973.64086965128,77238.53054398674,77238.53054398674,25740.333103118795,102978.86364710554,102978.86364710554,102978.86364710554,127724.3551148058,91418.9075577147,56413.68478026033,38894.6919749493,24745.491467700263,63640.18344264956,21033.667747545223,1532.2445214367856,0.0,0.8869262256223654,2.8183402317063058,0.0014959128612989448,354649.0575519181,1554413.1391475433,4.382961426367215,1554413.1391475433,4.382961426367215,0.85,0.09549135149170075,4.028046144702076,101325.0,128350.8415006389,1.2667243177955974,1.0,0.0,4.02804614470244,1.2847456080882174,1.285043396443086,3.135286954353604,22695.595897766525,2314.3067100147887,19291.255852724666,1967.160636172869,0.85,0.8499999709028623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.613268648566,4632.441516551485,5.551537644333518,4.983647167291825,-2.323174519346425,7.30682168663825,3.5052547937817002,3.5,1.0015013696519144,0.6,0.00023177573103469755,0.9956720656470038,0.0002327832014490493,198.9446302389138,0.0,0.0,0.0,0.0003295884355622833,7.863500532107952e-05,0.000153140725713618,0.0006168579098076171,0.09549135149170791,0.07159708326229695,0.023894268229410962,0.09549135148361639,1.0,0.47808754722063457,0.0016162867045794531,0.468370483456334,0.009717063764300614,0.0008080722809880674,0.4999560280354607,0.4999560280354607,0.0,1.0,1.0,536107.4948395884,579.6145895310698,0.0954921069884128,0.09549135149170791,0.07159708326229158,0.02389426822940917,0.37493380222881856,0.37493380222881856,0.12512751937486213,0.0,4.87091321576446,5.024520174526458,4.411258474675492,4.875226352144239,5.025061337831744,4.426844063973249,24745.491467700263,21033.667747545223,0.85,1.068093100814313,0.6636264303762065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664244757003327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.04674429907,1532.2445214367856,0.37493380222881856,0.12512751937486213,6.112871287277225,3.5052547937817002
924.0,-30.02663292062434,4.983727239475872,34.99853124622414,24.075502214860194,4.998053425181194,-26.52417394790223,-40.02465350842101,1.4955944524590985,-0.12420366076088385,-5.000451128709134,39.997226286256726,42233.35021179019,25740.391337914345,25740.391337914345,67973.74154970453,77238.56659705493,77238.56659705493,25740.391337914345,102978.95793496928,102978.95793496928,102978.95793496928,127724.49959746558,91418.91708826309,56413.700702998474,38894.684872516234,24745.541662496293,63640.22653501252,21033.710413121848,1532.2462934685063,0.0,0.8869264400615353,2.818332018901338,0.0014959128612989448,354649.75405985705,1554413.6368776576,4.382954221971086,1554413.6368776576,4.382954221971086,0.85,0.09549120674690482,4.028046144702076,101325.0,128350.8364341144,1.2667242677928883,1.0,0.0,4.028046144704453,1.2847453198964571,1.2850431081845264,3.1352876576555366,22695.598263813994,2314.306951284485,19291.26132786733,1967.1611944820436,0.85,0.8500001235316824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.6108182506305,4632.441516551485,5.551553138036731,4.983727239475872,-2.3231174140518593,7.306844653527731,3.505251706302723,3.5,1.0015004875150637,0.6,0.00023177573103469755,0.9956595686960241,0.0002327861232110138,198.94453158119268,0.0,0.0,0.0,0.0003295884355622833,7.863596087736209e-05,0.00015313977015733547,0.0006168540607828172,0.095491206746912,0.07159709795928489,0.023894108787627107,0.095491206738865,1.0,0.4780882963611833,0.0016162867045794531,0.46837124560502275,0.009717050756160554,0.0008080736219234118,0.4999568576749922,0.4999568576749922,1.1102230246251565e-16,1.0,1.0,536107.5518765573,579.6145708731157,0.09549195588745352,0.095491206746912,0.07159709795927952,0.023894108787625313,0.3749339162870958,0.3749339162870958,0.1251266968028454,0.0,4.8719615695555945,5.0246309272697545,4.41510561884877,4.876247467948247,5.025169757224603,4.430589803179828,24745.541662496293,21033.710413121848,0.85,1.0680939596012888,0.6636266479748457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664240938275466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.048268165083,1532.2462934685063,0.3749339162870958,0.1251266968028454,6.112871287277225,3.505251706302723
925.0,-30.026512567024344,4.98380682931972,34.998537264712624,24.075565847475104,4.998108113163161,-26.52406016084951,-40.02454618513582,1.4956557069883425,-0.12313896969601501,-5.000401115334128,39.99723779400197,42233.391934843756,25740.449218738228,25740.449218738228,67973.84115358198,77238.60272613837,77238.60272613837,25740.449218738228,102979.0519448766,102979.0519448766,102979.0519448766,127724.64362605983,91418.92663147005,56413.71584017556,38894.67865699388,24745.591681183232,63640.27033817711,21033.752929005746,1532.2480631800709,0.0,0.8869266527362064,2.8183238522799825,0.0014959128612989448,354650.4454130434,1554414.1330295566,4.382947076858199,1554414.1330295566,4.382947076858199,0.85,0.09549106323161943,4.028046144702076,101325.0,128350.83192435084,1.2667242232849825,1.0,0.0,4.028046144701447,1.2847450333582646,1.285042821579918,3.135288356922422,22695.600633004073,2314.3071928746385,19291.262665031307,1967.1613308348221,0.85,0.8500000937176274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.608358222115,4632.441516551485,5.551568566944541,4.98380682931972,-2.3230607159496097,7.30686754526933,3.5052486066903965,3.5,1.0014996019115419,0.6,0.00023177573103469755,0.9956470939498622,0.00023278903985468678,198.9444330975339,0.0,0.0,0.0,0.0003295884355622833,7.863691613352317e-05,0.00015313881490117438,0.0006168502129669203,0.09549106323162684,0.07159711281516705,0.0238939504164598,0.0954910632236229,1.0,0.47808903918729967,0.0016162867045794531,0.46837200131460627,0.00971703787269343,0.0008080749516670698,0.49995768039020366,0.49995768039020366,0.0,1.0,1.0,536107.6087326594,579.614552274326,0.09549180605773581,0.09549106323162684,0.07159711281516148,0.023893950416457945,0.3749340305995004,0.3749340305995004,0.125125879644295,0.0,4.8730033217479445,5.024741272508777,4.418927754431365,4.877262145638099,5.0252777632334755,4.434311198295632,24745.591681183232,21033.752929005746,0.85,1.0680947895471966,0.6636268468128803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664237142553634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.04979172499,1532.2480631800709,0.3749340305995004,0.125125879644295,6.112871287277225,3.5052486066903965
926.0,-30.02639245297324,4.983885939743224,34.99854326374829,24.07562913084405,4.9981624401889935,-26.52394662548819,-40.024438861850626,1.4957166127039305,-0.12208109204635775,-5.00035147322393,39.997249264372876,42233.432840809815,25740.506749179527,25740.506749179527,67973.93958998934,77238.63891734659,77238.63891734659,25740.506749179527,102979.1456665261,102979.1456665261,102979.1456665261,127724.78718581962,91418.93618764068,56413.73011110389,38894.67341837421,24745.641519293506,63640.31493766772,21033.795291399478,1532.2498302800523,0.0,0.8869268636578769,2.8183157320705416,0.0014959128612989448,354651.13163514604,1554414.6275701933,4.3829399906422015,1554414.6275701933,4.3829399906422015,0.8499999999999999,0.09549092093665597,4.028046144702076,101325.0,128350.82797134823,1.26672418427188,1.0,0.0,4.028046144704547,1.2847447484518892,1.2850425366075047,3.135289052207336,22695.603005412504,2314.307434792973,19291.26435279608,1967.1615029389322,0.85,0.8500000792310057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.6058886273195,4632.441516551485,5.551583931754027,4.983885939743224,-2.3230044229697695,7.306890362712993,3.505245495025751,3.5,1.0014987128645003,0.6,0.00023177573103469755,0.9956346442012285,0.00023279195072670972,198.94433480999186,0.0,0.0,0.0,0.0003295884355622833,7.863787140041207e-05,0.0001531378596342855,0.0006168463651078113,0.0954909209366634,0.07159712782800078,0.023893793108662634,0.09549092092871016,1.0,0.4780897757415569,0.0016162867045794531,0.46837275062874917,0.009717025112807733,0.0008080762702926461,0.4999584962266346,0.4999584962266346,5.551115123125783e-17,1.0,1.0,536107.6654041085,579.6145337359395,0.09549165749091323,0.0954909209366634,0.0715971278279952,0.02389379310866077,0.3749341451643201,0.3749341451643201,0.12512506786409258,0.0,4.874038503684574,5.024851195095891,4.422725049924054,4.878270381177572,5.025385289262033,4.438008430559762,24745.641519293506,21033.795291399478,0.85,1.06809558778215,0.6636270245075815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664233369697961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.051315044755,1532.2498302800523,0.3749341451643201,0.12512506786409258,6.112871287277225,3.505245495025751
927.0,-30.026272544085188,4.9839645736538465,34.998549243413606,24.075692030042433,4.998216408356673,-26.523833310653707,-40.02433160841463,1.495777174925157,-0.12102995307560604,-5.0003021998710375,39.997260698240154,42233.47304997938,25740.563930725206,25740.563930725206,67974.03698070458,77238.67517914683,77238.67517914683,25740.563930725206,102979.23910987203,102979.23910987203,102979.23910987203,127724.93029186976,91418.9457522001,56413.74362303253,38894.66903240841,24745.691181997747,63640.36021440616,21033.837504698084,1532.251595014461,0.0,0.8869270728361557,2.818307657580096,0.0014959128612989448,354651.81276080414,1554415.1205371078,4.382932963000212,1554415.1205371078,4.382932963000212,0.85,0.09549077985492725,4.028046144702076,101325.0,128350.82457510651,1.2667241507535802,1.0,0.0,4.0280461447008795,1.2847444651524462,1.2850422532423964,3.135289743571001,22695.60537990353,2314.3076769236723,19291.261892562507,1967.1612520649262,0.85,0.8499998818998018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.603409527281,4632.441516551485,5.551599232712799,4.9839645736538465,-2.3229485324666665,7.306913106120513,3.505242371385707,3.5,1.0014978203959164,0.6,0.00023177573103469755,0.9956222158851147,0.00023279485666021163,198.9442366904285,0.0,0.0,0.0,0.0003295884355622833,7.863882605630279e-05,0.00015313690497839475,0.0006168425197098311,0.09549077985493479,0.07159714299729691,0.02389363685763787,0.09549077984702399,1.0,0.4780905060651023,0.0016162867045794531,0.4683734935892545,0.009717012475847796,0.0008080775778742238,0.4999593052301201,0.4999593052301201,0.0,1.0,1.0,536107.7218952067,579.6145152565491,0.09549151017847261,0.09549077985493479,0.07159714299729127,0.023893636857635982,0.3749342599789945,0.3749342599789945,0.12512426142769348,0.0,4.875067154580961,5.024960692517368,4.426497667512365,4.879272246795438,5.025492384836127,4.441681638384978,24745.691181997747,21033.837504698084,0.85,1.0680963582182461,0.6636271841908755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664229619570015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.052837577343,1532.251595014461,0.3749342599789945,0.12512426142769348,6.112871287277225,3.505242371385707
928.0,-30.02615283687242,4.984042733969458,34.99855520379696,24.075754649844043,4.998270021728564,-26.52372021281556,-40.02422435497863,1.4958373976716972,-0.11998549748182086,-5.000253291693844,39.997272095941334,42233.51257432926,25740.62076212659,25740.62076212659,67974.13333645585,77238.71151660505,77238.71151660505,25740.62076212659,102979.33227873164,102979.33227873164,102979.33227873164,127725.07294942468,91418.95533038714,56413.756388111455,38894.66549141742,24745.74067069303,63640.40616211045,21033.879570089077,1532.2533573874696,0.0,0.8869272802880424,2.8182996284969803,0.0014959128612989448,354652.48883950466,1554415.6119448536,4.382925993361047,1554415.6119448536,4.382925993361047,0.8500000000000001,0.09549063997796246,4.028046144702076,101325.0,128350.82179130185,1.2667241232795643,1.0,0.0,4.028046144705396,1.28474418344113,1.2850419714657828,3.1352904310593055,22695.607757777736,2314.3079193993603,19291.268760048202,1967.1619523535767,0.85,0.8500000954341981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.600920983936,4632.441516551485,5.551614469477385,4.984042733969458,-2.3228930410053037,7.306935774974762,3.505239235848317,3.5,1.0014969245280905,0.6,0.00023177573103469755,0.9956098086391607,0.00023279775773954846,198.94413873598944,0.0,0.0,0.0,0.0003295884355622833,7.863978072290812e-05,0.00015313595031178943,0.0006168386742686921,0.09549063997797021,0.07159715832150547,0.023893481656464734,0.09549063997010325,1.0,0.4780912301993227,0.0016162867045794531,0.46837423023830194,0.009716999961020786,0.0008080788744853335,0.49996010744615393,0.49996010744615393,5.551115123125783e-17,1.0,1.0,536107.7782076208,579.6144968356091,0.09549136411218288,0.09549063997797021,0.07159715832149967,0.0238934816564628,0.37493437504104093,0.37493437504104093,0.12512346030074117,0.0,4.876089315744991,5.025069769489676,4.4302457561419715,4.880267794212045,5.0255990856363155,4.44533091977695,24745.74067069303,21033.879570089077,0.85,1.0680971011295268,0.663627326116498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266422589203196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.054360003633,1532.2533573874696,0.37493437504104093,0.12512346030074117,6.112871287277225,3.505239235848317
929.0,-30.02603337477488,4.9841204235212135,34.9985611449787,24.075816885475092,4.998323272211292,-26.523607371861868,-40.024117136467225,1.4958972692982824,-0.11894770910862462,-5.000204749699579,39.99728345741883,42233.55126220904,25740.677253789327,25740.677253789327,67974.22851599837,77238.74791636488,77238.74791636488,25740.677253789327,102979.42517015421,102979.42517015421,102979.42517015421,127725.21515651571,91418.96492322623,56413.76826907039,38894.66294906205,24745.7899863615,63640.45293542354,21033.92148840727,1532.2551174827295,0.0,0.8869274860086331,2.818291644488538,0.0014959128612989448,354653.1598573019,1554416.1017909423,4.382919081889406,1554416.1017909423,4.382919081889406,0.8499999999999999,0.0954905012991812,4.028046144702076,101325.0,128350.81950858202,1.2667241007508712,1.0,0.0,4.0280461447026665,1.2847439033724135,1.2850416913321498,3.1352911145393083,22695.610139289456,2314.3081622459717,19291.26699394764,1967.161772261439,0.85,0.8499999284245549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.5984230655595,4632.441516551485,5.551629644210265,4.9841204235212135,-2.3228379485290382,7.306958372050252,3.5052360884996165,3.5,1.0014960252856047,0.6,0.00023177573103469755,0.9955974269648503,0.00023280065291177217,198.94404098222032,0.0,0.0,0.0,0.0003295884355622833,7.864073508935716e-05,0.0001531349959453404,0.0006168348300365963,0.09549050129918892,0.07159717380059535,0.023893327498593565,0.09549050129137046,1.0,0.4780919481839085,0.0016162867045794531,0.46837496061643663,0.009716987567471854,0.0008080801601957962,0.49996090291793444,0.49996090291793444,0.0,1.0,1.0,536107.8343410663,579.6144784732128,0.09549121928376696,0.09549050129918892,0.07159717380058957,0.023893327498591632,0.3749344903484761,0.3749344903484761,0.12512266444833453,0.0,4.87710502539619,5.0251784170783935,4.433969493260463,4.881257040590981,5.0257053193979,4.4489565575592565,24745.7899863615,21033.92148840727,0.85,1.0680978117011886,0.6636274462889783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664222186945433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.05588238666,1532.2551174827295,0.3749344903484761,0.12512266444833453,6.112871287277225,3.5052360884996165
930.0,-30.025914074831462,4.984197645270788,34.998567067031246,24.075878771860175,4.998376180540682,-26.523494711061907,-40.02401375966144,1.4959568167711306,-0.11791652474727243,-5.000156564702654,39.99729478260248,42233.60508823424,25740.733390051115,25740.733390051115,67974.33847828535,77238.78439548073,77238.78439548073,25740.733390051115,102979.51778553185,102979.51778553185,102979.51778553185,127725.35691103294,91418.97452254647,56413.79521529997,38894.64367471833,24745.839125501094,63640.482800219426,21033.96325667593,1532.2568748958633,0.0,0.8869276900448979,2.818283705793845,0.0014959128612989448,354653.8259411503,1554416.5900723534,4.382912227007207,1554416.5900723534,4.382912227007207,0.85,0.0954903638065604,4.028046144702076,101325.0,128350.81778262313,1.2667240837169813,1.0,0.0,4.0280461447051366,1.284743624820151,1.2850414127153222,3.135291794318851,22695.612522410178,2314.3084052566555,19291.270046914247,1967.1620835773938,0.85,0.8499999736894344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.59591582352,4632.441516551485,5.55164475347195,4.984197645270788,-2.322783247495245,7.306980892766033,3.505232929404345,3.5,1.0014951226869557,0.6,0.00023177573103469755,0.995585062262795,0.00023280354418728506,198.94394336123494,0.0,0.0,0.0,0.0003295884355622833,7.864165527040472e-05,0.00015313407576429282,0.0006168311235048752,0.0954903638065683,0.0715971894302355,0.023893174376332794,0.09549036379879064,1.0,0.47809266006263573,0.0016162867045794531,0.46837568476837915,0.009716975294256561,0.0008080814350826082,0.4999616916930994,0.4999616916930994,0.0,1.0,1.0,536107.8902951983,579.6144601694732,0.09549107568528765,0.0954903638065683,0.07159718943022958,0.023893174376330813,0.37493460589889094,0.37493460589889094,0.1251218738369652,0.0,4.878114321045473,5.025286647047949,4.4376689916509235,4.882240039955377,5.025811200066471,4.452558425038717,24745.839125501094,21033.96325667593,0.85,1.068099038338078,0.6636279806489561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421850417621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.057403849452,1532.2568748958633,0.37493460589889094,0.1251218738369652,6.112871287277225,3.505232929404345
931.0,-30.025794951297406,4.984274402097562,34.99857297008732,24.075940378848486,4.998428739113319,-26.52338224401574,-40.023906610999234,1.4960160318316515,-0.11689183947248694,-5.000108737403917,39.99730607339351,42233.64263229058,25740.789180787182,25740.789180787182,67974.43181307777,77238.82096488668,77238.82096488668,25740.789180787182,102979.61014567385,102979.61014567385,102979.61014567385,127725.49824651546,91418.9841419348,56413.805809338584,38894.64259177357,24745.8881008416,63640.53069261517,21034.00488571536,1532.25863038027,0.0,0.8869278923864017,2.8182758109481014,0.0014959128612989448,354654.48708133865,1554417.076871055,4.38290542906498,1554417.076871055,4.38290542906498,0.85,0.09549022749629583,4.028046144702076,101325.0,128350.81188095725,1.2667240254720675,1.0,0.0,4.028046144701307,1.2847433478229726,1.2850411356539393,3.1352924703036553,22695.614910512988,2314.308648775371,19291.268940743714,1967.161970779391,0.85,0.8499998355104129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.593399344187,4632.441516551485,5.551659799288857,4.984274402097562,-2.3227289376009543,7.307003339698516,3.5052297586713355,3.5,1.0014942167632388,0.6,0.00023177573103469755,0.9955727160097596,0.00023280643122046491,198.94384588469777,0.0,0.0,0.0,0.0003295884355622833,7.864260903613143e-05,0.0001531331219985661,0.0006168272816925169,0.0954902274963039,0.07159720521268537,0.023893022283618538,0.09549022748856953,1.0,0.47809336587432816,0.0016162867045794531,0.4683764027333044,0.009716963141023759,0.0008080826992176397,0.4999624738161151,0.4999624738161151,5.551115123125783e-17,1.0,1.0,536107.9460794072,579.6144419213177,0.09549093330798825,0.0954902274963039,0.07159720521267932,0.023893022283616522,0.3749347216907857,0.3749347216907857,0.12512108843043424,0.0,4.879117257578287,5.025394482633601,4.441344399129719,4.883216897931447,5.02591677795823,4.4561367915486585,24745.8881008416,21034.00488571536,0.85,1.0680997011384996,0.6636280711780954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664214843583874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.058926045826,1532.25863038027,0.3749347216907857,0.12512108843043424,6.112871287277225,3.5052297586713355
932.0,-30.025676062171673,4.9843506968035065,34.99857885422544,24.07600163659083,4.998480951967687,-26.523270022501947,-40.02379949726162,1.4960749122979764,-0.11587369226424471,-5.000061268399991,39.99731732847894,42233.67937633146,25740.84463528656,25740.84463528656,67974.52401161802,77238.85759713392,77238.85759713392,25740.84463528656,102979.70223242047,102979.70223242047,102979.70223242047,127725.6391378732,91418.9937791265,56413.815558324044,38894.64246755828,24745.936905452712,63640.579373010994,21034.046369634805,1532.2603835540897,0.0,0.886928093034871,2.8182679603922045,0.0014959128612989448,354655.1432695994,1554417.562130435,4.382898688004668,1554417.562130435,4.382898688004668,0.85,0.09549009235972128,4.028046144702076,101325.0,128350.81126852024,1.2667240194277842,1.0,0.0,4.028046144700977,1.2847430723910827,1.2850408601582077,3.1352931424688135,22695.617303035655,2314.308892744786,19291.27715738698,1967.1628086438263,0.85,0.8500001079418392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.5908736981355,4632.441516551485,5.551674783579883,4.9843506968035065,-2.3226750184956777,7.307025715299185,3.50522657638953,3.5,1.0014933075398658,0.6,0.00023177573103469755,0.995560394216036,0.0002328093126055016,198.94374860006775,0.0,0.0,0.0,0.0003295884355622833,7.864356250167172e-05,0.00015313216853302583,0.0006168234410893232,0.09549009235972938,0.07159722114662048,0.023892871213108905,0.09549009235204228,1.0,0.4780940656587114,0.0016162867045794531,0.46837711455210457,0.009716951106606826,0.0008080839526684817,0.49996324932880004,0.49996324932880004,1.1102230246251565e-16,1.0,1.0,536108.0016872082,579.6144237308686,0.0954907921441045,0.09549009235972938,0.0715972211466144,0.023892871213106875,0.3749348377240917,0.3749348377240917,0.12512030819259096,0.0,4.880113871187234,5.0255019135646535,4.444995889114921,4.88418757613573,5.026021908975906,4.459691933118506,24745.936905452712,21034.046369634805,0.85,1.0681003328584557,0.6636281409191904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664211205031903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.0604486848,1532.2603835540897,0.3749348377240917,0.12512030819259096,6.112871287277225,3.50522657638953
933.0,-30.025557389587224,4.984426532164,34.99858471952969,24.07606254508721,4.998532815025238,-26.523158030853324,-40.02369622522963,1.4961334562913517,-0.1148620383899015,-5.000014155991632,39.99732854817706,42233.73106852143,25740.899756740775,25740.899756740775,67974.63082526221,77238.89429188948,77238.89429188948,25740.899756740775,102979.79404863025,102979.79404863025,102979.79404863025,127725.77959002675,91419.00342488216,56413.84020151434,38894.62580374203,24745.985541396494,63640.61134513852,21034.08771018702,1532.262134502035,0.0,0.8869282919978025,2.8182601537338097,0.0014959128612989448,354655.7945293995,1554418.0458642142,4.382892003574354,1554418.0458642142,4.382892003574354,0.8500000000000001,0.09548995838964543,4.028046144702076,101325.0,128350.81121284413,1.2667240188783038,1.0,0.0,4.028046144701614,1.2847427985332678,1.2850405862369159,3.135293810792878,22695.619697684404,2314.3091369310014,19291.281218974455,1967.1632228104863,0.85,0.8500001972161488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.588338941225,4632.441516551485,5.551689706966473,4.984426532164,-2.3226214881633034,7.307048020327303,3.5052233826293193,3.5,1.0014923950369483,0.6,0.00023177573103469755,0.9955480950289319,0.00023281218877523123,198.94365149272403,0.0,0.0,0.0,0.0003295884355622833,7.864448178065316e-05,0.0001531312492540444,0.0006168197381911661,0.09548995838965352,0.07159723723153871,0.023892721158114805,0.09548995838200976,1.0,0.478094759454758,0.0016162867045794531,0.4683778202644988,0.009716939190259255,0.0008080851955043767,0.49996401827399495,0.49996401827399495,0.0,1.0,1.0,536108.0571201718,579.6144055976113,0.09549065218569205,0.09548995838965352,0.07159723723153265,0.02389272115811278,0.3749349539978681,0.3749349539978681,0.12511953308897486,0.0,4.881104198558546,5.025608930939256,4.448623632936517,4.885152117601706,5.026126594061282,4.4632240170473665,24745.985541396494,21034.08771018702,0.85,1.0681014746483068,0.663628619773585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664207588387457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.061970598574,1532.262134502035,0.3749349539978681,0.12511953308897486,6.112871287277225,3.5052233826293193
934.0,-30.0254389432245,4.984501910969833,34.99859056606652,24.07612317418682,4.998584331366515,-26.52304627747349,-40.02358914641661,1.496191665615499,-0.11385685376313859,-4.999967396516471,39.99733973214334,42233.76630409185,25740.954543300093,25740.954543300093,67974.72084739195,77238.93104671902,77238.93104671902,25740.954543300093,102979.88559001911,102979.88559001911,102979.88559001911,127725.91959587067,91419.0130819373,56413.84833931038,38894.62749180769,24746.03400585156,63640.661497659254,21034.128904973826,1532.2638829832315,0.0,0.8869284892950735,2.818252391081608,0.0014959128612989448,354656.4409113444,1554418.5280575426,4.382885375106186,1554418.5280575426,4.382885375106186,0.85,0.09548982557688537,4.028046144702076,101325.0,128350.80269440185,1.266723934807815,1.0,0.0,4.028046144700718,1.2847425262410888,1.2850403138816229,3.135294475296439,22695.622095138355,2314.3093814032677,19291.276630440618,1967.1627549102516,0.85,0.8499999052492602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.585795126651,4632.441516551485,5.551704568985974,4.984501910969833,-2.3225683431482347,7.307070254118067,3.505220177457741,3.5,1.0014914792736402,0.6,0.00023177573103469755,0.9955358194508112,0.00023281505949485272,198.9435545705875,0.0,0.0,0.0,0.0003295884355622833,7.864543495629612e-05,0.00015313029607840143,0.0006168158987556923,0.09548982557689369,0.07159725346522308,0.023892572111670604,0.0954898255692917,1.0,0.4780954473028282,0.0016162867045794531,0.46837851991178725,0.009716927391040976,0.0008080864277958013,0.49996478069530365,0.49996478069530365,0.0,1.0,1.0,536108.1123765988,579.6143875221027,0.0954905134249556,0.09548982557689369,0.07159725346521685,0.023892572111668522,0.3749350705105523,0.3749350705105523,0.12511876308646655,0.0,4.882088272379519,5.025715526363115,4.4522277844839095,4.886110542753329,5.026230830579152,4.466733131165938,24746.03400585156,21034.128904973826,0.85,1.0681020474605234,0.6636286504602916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664203993518943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.063492137273,1532.2638829832315,0.3749350705105523,0.12511876308646655,6.112871287277225,3.505220177457741
