time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
935.0,-30.025320751656313,4.984576835930216,34.99859639389251,24.076183419115864,4.998635502495845,-26.522934787948127,-40.02348594423381,1.496249538787627,-0.1128581267531672,-4.999920990887021,39.99735088022274,42233.816353584676,25741.00900475393,25741.00900475393,67974.82535833861,77238.96784796637,77238.96784796637,25741.00900475393,102979.9768527203,102979.9768527203,102979.9768527203,127726.05915190527,91419.0227487297,56413.871254348,38894.61277153521,24746.082299184967,63640.695070720176,21034.16995430722,1532.2656290438529,0.0,0.8869286849226139,2.8182446721737335,0.0014959128612989448,354657.08240279986,1554419.0087037284,4.382878802736852,1554419.0087037284,4.382878802736852,0.85,0.0954896939150096,4.028046144702076,101325.0,128350.79901977965,1.2667238985421134,1.0,0.0,4.028046144701924,1.2847422555214796,1.2850400430992641,3.13529513596257,22695.62449500967,2314.3096261220367,19291.28136628641,1967.1632378321253,0.85,0.850000024036712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.583242314966,4632.441516551485,5.55171937167721,4.984576835930216,-2.322515583361118,7.307092419291335,3.505216960951107,3.5,1.0014905602717448,0.6,0.00023177573103469755,0.9955235704419002,0.0002328179240716674,198.94345785703803,0.0,0.0,0.0,0.0003295884355622833,7.864635363373116e-05,0.00015312937740096638,0.0006168121982805918,0.09548969391501785,0.0715972698474779,0.023892424067539955,0.09548969390746277,1.0,0.4780961292416414,0.0016162867045794531,0.4683792135335479,0.009716915708093537,0.0008080876496106887,0.4999655366347566,0.4999655366347566,0.0,1.0,1.0,536108.1674557219,579.6143695045931,0.09549037585382282,0.09548969391501785,0.07159726984747171,0.02389242406753789,0.3749351872601094,0.3749351872601094,0.12511799815207575,0.0,4.88306612304325,5.025821680226272,4.455808522042275,4.8870628641338385,5.026334545363454,4.470219542724919,24746.082299184967,21034.16995430722,0.85,1.0681031261962517,0.663629086807627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664200420294045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.065013099756,1532.2656290438529,0.3749351872601094,0.12511799815207575,6.112871287277225,3.505216960951107
936.0,-30.02520273231553,4.984651309865207,34.998602203091096,24.07624334972354,4.998686333500903,-26.522823487418933,-40.02338274205101,1.496307088604293,-0.11186575705221458,-4.999874930994412,39.99736199331052,42233.86582048511,25741.063127801186,25741.063127801186,67974.9289482863,77239.00472168463,77239.00472168463,25741.063127801186,102980.06784948581,102980.06784948581,102980.06784948581,127726.19827369376,91419.03242010139,56413.89351890174,38894.59877911071,24746.13042420795,63640.72920331866,21034.210860576757,1532.2673726673586,0.0,0.886928878918424,2.8182369966355494,0.0014959128612989448,354657.7191158383,1554419.487841375,4.3828722851896265,1554419.487841375,4.3828722851896265,0.85,0.09548956339440427,4.028046144702076,101325.0,128350.8005787103,1.2667239139275628,1.0,0.0,4.028046144701879,1.2847419863145784,1.2850397738299641,3.135295792937353,22695.626896017835,2314.309870956732,19291.286427144445,1967.1637538960242,0.85,0.85000015710204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.58068055089,4632.441516551485,5.551734112117896,4.984651309865207,-2.3224632020886617,7.307114511953868,3.5052137331657724,3.5,1.0014896380473635,0.6,0.00023177573103469755,0.9955113394443325,0.00023282078450665214,198.94336128451226,0.0,0.0,0.0,0.0003295884355622833,7.864727232108652e-05,0.00015312845871361103,0.0006168084977655319,0.09548956339441271,0.07159728637542993,0.023892277018982777,0.09548956338689778,1.0,0.47809680531178794,0.0016162867045794531,0.46837990117100875,0.00971690414077917,0.0008080888610221842,0.49996628613760913,0.49996628613760913,0.0,1.0,1.0,536108.2223619631,579.6143515436361,0.0954902394645508,0.09548956339441271,0.0715972863754236,0.023892277018980664,0.3749353042434403,0.3749353042434403,0.12511723825449797,0.0,4.884037789876913,5.025927404771039,4.459365964361609,4.88800917394218,5.026437895216873,4.473683149317367,24746.13042420795,21034.210860576757,0.85,1.0681041810680827,0.6636295081653896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266419686858431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.066532906065,1532.2673726673586,0.3749353042434403,0.12511723825449797,6.112871287277225,3.5052137331657724
937.0,-30.025084915721738,4.984725335548224,34.998607993751136,24.076302966009848,4.998736833681421,-26.522712402458442,-40.02327580293638,1.4963643204181167,-0.11087970389814927,-4.999829216019059,39.997373071731865,42233.8989120119,25741.116918037987,25741.116918037987,67975.01583004989,77239.04166479013,77239.04166479013,25741.116918037987,102980.15858282812,102980.15858282812,102980.15858282812,127726.33696621748,91419.042108949,56413.89935617077,38894.603058642475,24746.178383389357,63640.78144203183,21034.251625880952,1532.2691139816723,0.0,0.8869290712855026,2.818229364024324,0.0014959128612989448,354658.35106176883,1554419.9654845,4.382865822363719,1554419.9654845,4.382865822363719,0.85,0.09548943400835827,4.028046144702076,101325.0,128350.7936748747,1.266723845792003,1.0,0.0,4.028046144702412,1.2847417185953445,1.2850395060486761,3.1352964462818935,22695.629301364563,2314.3101162338376,19291.282821129276,1967.163386184811,0.85,0.849999908130743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.578109909262,4632.441516551485,5.551748791425351,4.984725335548224,-2.322411197949431,7.307136533497655,3.505210494196045,3.5,1.0014887126274414,0.6,0.00023177573103469755,0.9954991296202219,0.0002328236400599555,198.94326487798324,0.0,0.0,0.0,0.0003295884355622833,7.864822428440691e-05,0.00015312750675029063,0.0006168046632133492,0.09548943400836687,0.07159730304873986,0.02389213095962701,0.09548943400089865,1.0,0.47809747555244986,0.0016162867045794531,0.4683805828641012,0.009716892688348628,0.0008080900620999127,0.49996702924693814,0.49996702924693814,0.0,1.0,1.0,536108.2770969283,579.6143336387057,0.0954901042490202,0.09548943400836687,0.07159730304873341,0.02389213095962486,0.3749354214585142,0.3749354214585142,0.12511648336028447,0.0,4.885003315100221,5.026032709647097,4.462900249479105,4.8889495121209166,5.026540865559355,4.477124152398574,24746.178383389357,21034.251625880952,0.85,1.0681046695186476,0.6636294834072911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664193338256036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.068053201805,1532.2691139816723,0.3749354214585142,0.12511648336028447,6.112871287277225,3.505210494196045
938.0,-30.024967343501313,4.984798915628046,34.99861376596587,24.076362267974787,4.998786986393803,-26.522601572163616,-40.023172670602776,1.4964212150561003,-0.10989994548094728,-4.999783848918528,39.99738411579193,42233.94685408273,25741.17039042141,25741.17039042141,67975.11724450413,77239.07866294854,77239.07866294854,25741.17039042141,102980.24905336995,102980.24905336995,102980.24905336995,127726.47523405304,91419.05181117928,56413.920002313585,38894.590898739654,24746.226180683097,63640.81707942275,21034.292253580632,1532.2708532852664,0.0,0.886929262007715,2.818221773705461,0.0014959128612989448,354658.9781996881,1554420.4416462558,4.382859414801142,1554420.4416462558,4.382859414801142,0.85,0.09548930575225205,4.028046144702076,101325.0,128350.79155918314,1.2667238249117507,1.0,0.0,4.028046144702537,1.2847414524534644,1.2850392398451076,3.1352970957773145,22695.631710033664,2314.310361849731,19291.284047270205,1967.1635112163895,0.85,0.8499998719463531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.575530457481,4632.441516551485,5.551763412744745,4.984798915628046,-2.3223595723634674,7.307158487991513,3.505207244126864,3.5,1.0014877840362468,0.6,0.00023177573103469755,0.9954869452825826,0.0002328264897224793,198.94316867151232,0.0,0.0,0.0,0.0003295884355622833,7.864914237016199e-05,0.00015312658866453556,0.0006168009651215631,0.09548930575226061,0.07159731986873707,0.02389198588352353,0.09548930574483458,1.0,0.4780981399995937,0.0016162867045794531,0.46838125864947794,0.009716881350115813,0.0008080912529077965,0.49996776600229254,0.49996776600229254,0.0,1.0,1.0,536108.3316621303,579.614315789309,0.0954899701993959,0.09548930575226061,0.07159731986873066,0.023891985883521386,0.37493553890400566,0.37493553890400566,0.12511573343552038,0.0,4.885962738872763,5.026137587218159,4.466411558920925,4.889883903437578,5.026643372422882,4.480542900340481,24746.226180683097,21034.292253580632,0.85,1.068105664948837,0.6636298651127533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418982917774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.069573369823,1532.2708532852664,0.37493553890400566,0.12511573343552038,6.112871287277225,3.505207244126864
939.0,-30.024849977463038,4.984872052858816,34.99861951978037,24.076421255618357,4.998836812177748,-26.522490960149575,-40.02306576641274,1.4964777948642858,-0.10892647793309607,-4.999738821914863,39.997395124274256,42233.97840851233,25741.22353230755,25741.22353230755,67975.20194081988,77239.11571579328,77239.11571579328,25741.22353230755,102980.33924810082,102980.33924810082,102980.33924810082,127726.61305426547,91419.06151911241,56413.92421183158,38894.597008089804,24746.273806164656,63640.870814254464,21034.332735239957,1532.2725898351828,0.0,0.8869294511290197,2.8182142265345944,0.0014959128612989448,354659.6006370947,1554420.916274197,4.382853061025007,1554420.916274197,4.382853061025007,0.85,0.09548917861351094,4.028046144702076,101325.0,128350.78576886946,1.2667237677657979,1.0,0.0,4.028046144701688,1.2847411877844048,1.2850389751147009,3.135297741678716,22695.63412011855,2314.3106076099943,19291.28558985397,1967.163668516157,0.85,0.8499998496518415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.572942236779,4632.441516551485,5.5517779732997035,4.984872052858816,-2.3223083188790925,7.307180371737909,3.5052039830101904,3.5,1.0014868522886258,0.6,0.00023177573103469755,0.9954747824726154,0.00023282933441970286,198.94307263384795,0.0,0.0,0.0,0.0003295884355622833,7.865009404350378e-05,0.00015312563699119378,0.0006167971317374277,0.09548917861351963,0.07159733683042634,0.023891841783093296,0.09548917860613702,1.0,0.4780987986945664,0.0016162867045794531,0.4683819285696627,0.009716870124903692,0.000808092433516459,0.49996849644736713,0.49996849644736713,0.0,1.0,1.0,536108.3860515532,579.614297997412,0.09548983730848364,0.09548917861351963,0.07159733683041983,0.02389184178309112,0.37493565657811123,0.37493565657811123,0.12511498844864824,0.0,4.886916088464602,5.026242031558297,4.469900017702173,4.890812343981793,5.0267454371422104,4.483939312339999,24746.273806164656,21034.332735239957,0.85,1.0681060939473286,0.6636298006006015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664186341223826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.071092569448,1532.2725898351828,0.37493565657811123,0.12511498844864824,6.112871287277225,3.5052039830101904
940.0,-30.024732803829227,4.984944749927027,34.99862525530349,24.07647989401596,4.9988863057366135,-26.52238055450139,-40.022962738852925,1.4965340564087701,-0.1079591932226549,-4.99969413526787,39.99740609912648,42234.024994565785,25741.27635181478,25741.27635181478,67975.30134638057,77239.15283705141,77239.15283705141,25741.27635181478,102980.4291888662,102980.4291888662,102980.4291888662,127726.75046152466,91419.0712389338,56413.94339644827,38894.58649165059,24746.321272658464,63640.90776430906,21034.373081759695,1532.2743243803577,0.0,0.8869296386410562,2.8182067210579667,0.0014959128612989448,354660.2183703791,1554421.3894522937,4.382846761316148,1554421.3894522937,4.382846761316148,0.85,0.09548905258866427,4.028046144702076,101325.0,128350.78471102369,1.2667237573256718,1.0,0.0,4.028046144702469,1.2847409246042278,1.285038711873522,3.1352983839468953,22695.636533154804,2314.3108536712134,19291.29194558473,1967.164316620327,0.85,0.8500000393204722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.57034531712,4632.441516551485,5.551792474757372,4.984944749927027,-2.3222574369306046,7.307202186857632,3.5052007109341865,3.5,1.0014859174097677,0.6,0.00023177573103469755,0.995462639761706,0.00023283217448540313,198.94297675371584,0.0,0.0,0.0,0.0003295884355622833,7.865101121671388e-05,0.00015312471981798368,0.0006167934373214147,0.09548905258867303,0.07159735393582799,0.02389169865284504,0.09548905258132889,1.0,0.47809945167391643,0.0016162867045794531,0.4683825926614957,0.009716859012420793,0.0008080936039938473,0.49996922062420096,0.49996922062420096,0.0,1.0,1.0,536108.4402748211,579.6142802598669,0.09548970556801431,0.09548905258867303,0.07159735393582142,0.023891698652842852,0.3749357744787438,0.3749357744787438,0.1251142483666892,0.0,4.887863410399689,5.026346054349119,4.47336577502756,4.891734942045218,5.026847126549171,4.487313619215001,24746.321272658464,21034.373081759695,0.85,1.0681070357783664,0.6636301473099252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664182874263723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.07261155763,1532.2743243803577,0.3749357744787438,0.1251142483666892,6.112871287277225,3.5052007109341865
941.0,-30.024615829135087,4.985017009551665,34.998630972624454,24.076538253016793,4.998935467013212,-26.522270361134346,-40.02285967636851,1.4965899990124494,-0.10699806552247537,-4.999649784579618,39.99741703999525,42234.070904018365,25741.328845043383,25741.328845043383,67975.39974906175,77239.19002639831,77239.19002639831,25741.328845043383,102980.51887144169,102980.51887144169,102980.51887144169,127726.88744830358,91419.08097282867,56413.961850448475,38894.57680264466,24746.36857686188,63640.94537950654,21034.4132903326,1532.2760566350983,0.0,0.8869298245674729,2.818199257447505,0.0014959128612989448,354660.8314603167,1554421.861165311,4.382840514880021,1554421.861165311,4.382840514880021,0.85,0.09548892766827619,4.028046144702076,101325.0,128350.77992287965,1.266723710070364,1.0,0.0,4.02804614470371,1.2847406629160987,1.2850384501247367,3.1352990225741237,22695.638949684933,2314.311100088709,19291.289635385183,1967.1640810455337,0.85,0.8499998470258089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.567739755904,4632.441516551485,5.551806916207927,4.985017009551665,-2.3222069225412025,7.307223932092867,3.5051974279711944,3.5,1.0014849794203413,0.6,0.00023177573103469755,0.995450517826286,0.00023283500976102183,198.942881036463,0.0,0.0,0.0,0.0003295884355622833,7.865192871072297e-05,0.00015312380232397458,0.0006167897416132086,0.09548892766828501,0.0715973711824707,0.023891556485814314,0.09548892766098512,1.0,0.4781000989763175,0.0016162867045794531,0.46838325096455696,0.009716848011760534,0.0008080947644074509,0.49996993857454997,0.49996993857454997,5.551115123125783e-17,1.0,1.0,536108.4943301916,579.6142625772446,0.09548957497067723,0.09548892766828501,0.07159737118246408,0.023891556485812107,0.3749358926046536,0.3749358926046536,0.12511351315707817,0.0,4.888804744415438,5.026449665165785,4.476808959350649,4.892651719057142,5.026948450636951,4.49066587518513,24746.36857686188,21034.4132903326,0.85,1.068107950686587,0.663630476451383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664179428170057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.07413060351,1532.2760566350983,0.3749358926046536,0.12511351315707817,6.112871287277225,3.5051974279711944
942.0,-30.02449911891209,4.98508883431882,34.99863667179794,24.076596297696256,4.998984299894797,-26.522160438625313,-40.02275668373329,1.4966456196080231,-0.10604312589282472,-4.999605773250849,39.99742794605189,42234.11590712763,25741.38102794137,25741.38102794137,67975.496935069,77239.22725472208,77239.22725472208,25741.38102794137,102980.60828266345,102980.60828266345,102980.60828266345,127727.0239987146,91419.09071984154,56413.97937224718,38894.56816399373,24746.415716051153,63640.983880044885,21034.45335864348,1532.2777865232763,0.0,0.8869300088939835,2.818191835712512,0.0014959128612989448,354661.4398598781,1554422.3313775205,4.382834322196548,1554422.3313775205,4.382834322196548,0.85,0.09548880384639552,4.028046144702076,101325.0,128350.77992287965,1.266723710070364,1.0,0.0,4.028046144702779,1.2847404027343632,1.2850381898826944,3.1352996575253864,22695.641369471727,2314.3113468382912,19291.29663534879,1967.1647948431719,0.85,0.8500000648273296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.565125621876,4632.441516551485,5.551821301008648,4.98508883431882,-2.3221567774714007,7.307245611790221,3.505194134207839,3.5,1.001484038345097,0.6,0.00023177573103469755,0.995438423456352,0.00023283783865799354,198.9427855357117,0.0,0.0,0.0,0.0003295884355622833,7.86528455927978e-05,0.00015312288544189976,0.000616786048369902,0.09548880384640449,0.07159738857064081,0.023891415275763668,0.09548880383914614,1.0,0.47810074063866076,0.0016162867045794531,0.46838390351672443,0.009716837121936316,0.0008080959148207517,0.4999706503376904,0.4999706503376904,5.551115123125783e-17,1.0,1.0,536108.5482135642,579.6142449508847,0.09548944550873881,0.09548880384640449,0.0715973885706341,0.02389141527576143,0.3749360109551405,0.3749360109551405,0.12511278278642163,0.0,4.889740119728344,5.026552842556953,4.480229749919033,4.89356264735801,5.027049249031563,4.493996447987286,24746.415716051153,21034.45335864348,0.85,1.0681088316169673,0.663630782118855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266417600281392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.075649569757,1532.2777865232763,0.3749360109551405,0.12511278278642163,6.112871287277225,3.505194134207839
943.0,-30.024382599227778,4.985160226881117,34.99864235290511,24.076653993129753,4.999032803265665,-26.522050720568046,-40.02265372602267,1.4967009246059086,-0.10509428614926719,-4.999562095414558,39.997438818177685,42234.160262894206,25741.43289252443,25741.43289252443,67975.59315541864,77239.26454167318,77239.26454167318,25741.43289252443,102980.69743419762,102980.69743419762,102980.69743419762,127727.16012808004,91419.1004691524,56413.99619037343,38894.56030975441,24746.462693882422,63641.02300363683,21034.49328980006,1532.279514127405,0.0,0.8869301916472392,2.818184455376203,0.0014959128612989448,354662.04365014785,1554422.8001269128,4.3828281823702975,1554422.8001269128,4.3828281823702975,0.85,0.09548868111488318,4.028046144702076,101325.0,128350.77619258137,1.2667236732551825,1.0,0.0,4.028046144701039,1.2847401440290338,1.2850379311174003,3.1353002888738613,22695.64378982902,2314.3115936460485,19291.294966021833,1967.1646246191956,0.85,0.8499999006270607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.562502955552,4632.441516551485,5.551835627388973,4.985160226881117,-2.3221069966956196,7.307267223576737,3.5051908296951835,3.5,1.001483094198624,0.6,0.00023177573103469755,0.9954263489895556,0.0002328406629681544,198.9426901909643,0.0,0.0,0.0,0.0003295884355622833,7.865376217383593e-05,0.00015312196886086162,0.0006167823563391849,0.09548868111489206,0.07159740609855672,0.02389127501633534,0.09548868110767597,1.0,0.47810137669859787,0.0016162867045794531,0.4683845503562288,0.009716826342369079,0.0008080970553016924,0.4999713559556587,0.4999713559556587,5.551115123125783e-17,1.0,1.0,536108.6019292978,579.6142273793629,0.09548931717482027,0.09548868111489206,0.07159740609855006,0.023891275016333112,0.37493612952806854,0.37493612952806854,0.12511205722383045,0.0,4.89066957265527,5.02665558914174,4.483628282383165,4.894467809265279,5.027149638247579,4.497305316348786,24746.462693882422,21034.49328980006,0.85,1.0681096869158453,0.6636310711171424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664172598072692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.07716713692,1532.279514127405,0.37493612952806854,0.12511205722383045,6.112871287277225,3.5051908296951835
944.0,-30.024266336759545,4.9852311898234785,34.99864801600309,24.076711409166478,4.999080980154692,-26.521941266641075,-40.02255080323664,1.4967559100361973,-0.10415155073104643,-4.999518751463571,39.99744965583483,42234.20373760522,25741.48444691662,25741.48444691662,67975.68818452183,77239.30187084003,77239.30187084003,25741.48444691662,102980.78631775666,102980.78631775666,102980.78631775666,127727.2958258429,91419.11023268559,56414.01209945065,38894.55348137215,24746.50950808624,63641.0629894584,21034.533081873305,1532.2812393296322,0.0,0.8869303728271952,2.818177116449083,0.0014959128612989448,354662.6428256768,1554423.2673903052,4.382822095402736,1554423.2673903052,4.382822095402736,0.85,0.09548855946675457,4.028046144702076,101325.0,128350.77719475108,1.2667236831458286,1.0,0.0,4.028046144700041,1.2847398868186786,1.2850376738474267,3.1353009165742303,22695.64621371714,2314.31184081385,19291.29811115248,1967.1649453332666,0.85,0.8499999484259193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.559871816802,4632.441516551485,5.551849897029369,4.9852311898234785,-2.3220575797778538,7.307288769601332,3.505187514508674,3.5,1.0014821470024784,0.6,0.00023177573103469755,0.9954143013345004,0.00023284348107513407,198.94259505678065,0.0,0.0,0.0,0.0003295884355622833,7.865467845382826e-05,0.00015312105258086928,0.0006167786655210943,0.09548855946676363,0.07159742376539194,0.023891135701371698,0.09548855945958888,1.0,0.4781020071932347,0.0016162867045794531,0.468385191521095,0.009716815672139764,0.0008080981859146647,0.49997205546829415,0.49997205546829415,0.0,1.0,1.0,536108.6554747348,579.6142098635481,0.09548918996139141,0.09548855946676363,0.07159742376538514,0.02389113570136943,0.37493624832159883,0.37493624832159883,0.1251113364378936,0.0,4.891593133815661,5.026757892303067,4.487004715226362,4.895367200732551,5.027249532828478,4.500592718284224,24746.50950808624,21034.533081873305,0.85,1.068110509024361,0.6636313372798465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416921382062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.078684777298,1532.2812393296322,0.37493624832159883,0.1251113364378936,6.112871287277225,3.505187514508674
945.0,-30.02415021391305,4.985301725861671,34.9986536611865,24.076768510881834,4.999128839199469,-26.521831970153254,-40.022444108594186,1.4968105954396862,-0.1032148027974813,-4.99947573245525,39.99746046022972,42234.231057187935,25741.535675416915,25741.535675416915,67975.76673260485,77239.33927481562,77239.33927481562,25741.535675416915,102980.87495023254,102980.87495023254,102980.87495023254,127727.43111316834,91419.11999889003,56414.01178126257,38894.564686252736,24746.556162935805,63641.12084918854,21034.572738495433,1532.282962178561,0.0,0.8869305524749656,2.818169818436758,0.0014959128612989448,354663.237510069,1554423.7332197072,4.382816059912543,1554423.7332197072,4.382816059912543,0.85,0.09548843889272166,4.028046144702076,101325.0,128350.76978983065,1.266723610064946,1.0,0.0,4.028046144702535,1.2847396310118882,1.2850374179813435,3.135301540849566,22695.64863826842,2314.3120880492747,19291.301557847128,1967.1652967983082,0.85,0.8500000094872359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.557232252794,4632.441516551485,5.551864106486982,4.985301725861671,-2.322008519421334,7.307310245283005,3.505184188707755,3.5,1.0014811967736443,0.6,0.00023177573103469755,0.9954022683046937,0.00023284629582916597,198.94250003693625,0.0,0.0,0.0,0.0003295884355622833,7.865562832355154e-05,0.000153120102711146,0.0006167748394020176,0.09548843889273075,0.07159744156840792,0.023890997324322826,0.09548843888559587,1.0,0.478102632161544,0.0016162867045794531,0.4683858270508221,0.009716805110721883,0.0008080993067305324,0.49997274891944027,0.49997274891944027,0.0,1.0,1.0,536108.7088558349,579.6141924014908,0.09548906386103091,0.09548843889273075,0.0715974415684011,0.023890997324320554,0.3749363673332076,0.3749363673332076,0.1251106203982582,0.0,4.892510845739366,5.026859776769982,4.4903591428233085,4.896260929657785,5.027349124636089,4.503858509324971,24746.556162935805,21034.572738495433,0.85,1.0681107721796446,0.663631163210829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664165849935143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.080201148772,1532.282962178561,0.3749363673332076,0.1251106203982582,6.112871287277225,3.505184188707755
946.0,-30.024034306542163,4.98537183759148,34.99865928855293,24.07682529827582,4.999176385924501,-26.521722898830898,-40.02234499258918,1.496864978213226,-0.10228402187868824,-4.999433041141088,39.99747123163774,42234.289011808345,25741.586592422856,25741.586592422856,67975.8756042312,77239.37673954287,77239.37673954287,25741.586592422856,102980.96333196573,102980.96333196573,102980.96333196573,127727.56599402611,91419.12978661536,56414.04205888083,38894.541919705036,24746.602662060377,63641.14458176542,21034.61226275132,1532.2846829490632,0.0,0.8869307305755694,2.818162560746561,0.0014959128612989448,354663.82766527013,1554424.1976269926,4.38281007640297,1554424.1976269926,4.38281007640297,0.8500000000000001,0.09548831938822123,4.028046144702076,101325.0,128350.76756278692,1.2667235880857333,1.0,0.0,4.028046144702299,1.2847393766208381,1.2850371635313287,3.135302161670151,22695.651068162464,2314.31233582951,19291.30081546961,1967.1652210968691,0.85,0.8499998857724559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.554584345442,4632.441516551485,5.551878258768927,4.98537183759148,-2.3219598169021465,7.307331654493627,3.505180852395649,3.5,1.001480243541614,0.6,0.00023177573103469755,0.9953902577596362,0.00023284910539145146,198.9424051934995,0.0,0.0,0.0,0.0003295884355622833,7.865651073248915e-05,0.0001531192203022084,0.0006167712850180983,0.09548831938823044,0.07159745950891153,0.02389085987931891,0.09548831938113926,1.0,0.47810325163926665,0.0016162867045794531,0.4683864569818399,0.00971679465742674,0.0008081004178127664,0.4999734363483666,0.4999734363483666,0.0,1.0,1.0,536108.7620739578,579.6141749927459,0.09548893886594391,0.09548831938823044,0.07159745950890463,0.023890859879316606,0.3749364865620805,0.3749364865620805,0.12510990907163425,0.0,4.893422751534047,5.026961250278532,4.493691712670227,4.897149019262372,5.027448331190612,4.507103027413962,24746.602662060377,21034.61226275132,0.85,1.068112084579129,0.6636318263815355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664162506287504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.081718598572,1532.2846829490632,0.3749364865620805,0.12510990907163425,6.112871287277225,3.505180852395649
947.0,-30.02391868927342,4.985441527430436,34.998664898176905,24.07688177134844,4.9992235961000135,-26.521614122255283,-40.022242174576945,1.4969190290818655,-0.10135923554730653,-4.999390683236292,39.997481969582715,42234.330285439944,25741.63721932538,25741.63721932538,67975.96750476533,77239.41423368786,77239.41423368786,25741.63721932538,102981.05145301324,102981.05145301324,102981.05145301324,127727.70045880356,91419.13958495384,56414.055636705925,38894.53772027546,24746.649005790336,63641.1867260658,21034.651654921785,1532.2864017927143,0.0,0.8869309071016757,2.818155343071638,0.0014959128612989448,354664.41321225517,1554424.660591629,4.382804145792198,1554424.660591629,4.382804145792198,0.85,0.09548820094937754,4.028046144702076,101325.0,128350.77012388721,1.2667236133618278,1.0,0.0,4.0280461447007365,1.2847391237824681,1.2850369106343538,3.1353027787017904,22695.65350069132,2314.3125838784213,19291.309393202853,1967.166095782235,0.85,0.8500001726152204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.551928151528,4632.441516551485,5.551892358420732,4.985441527430436,-2.3219114757259005,7.3073530031563365,3.5051775056439105,3.5,1.0014792873268317,0.6,0.00023177573103469755,0.9953782774312694,0.00023285190795285524,198.94231058753456,0.0,0.0,0.0,0.0003295884355622833,7.865742610928863e-05,0.00015311830492540892,0.0006167675978381102,0.09548820094938677,0.07159747758860761,0.023890723360779163,0.0954882009423323,1.0,0.4781038656588721,0.0016162867045794531,0.46838708134742335,0.009716784311448732,0.000808101519217702,0.49997411778992795,0.49997411778992795,0.0,1.0,1.0,536108.815126753,579.6141576380828,0.09548881496898298,0.09548820094938677,0.07159747758860069,0.023890723360776852,0.37493660600775613,0.37493660600775613,0.12510920242566767,0.0,4.894328882439879,5.027062284332885,4.497002633251498,4.898031447688993,5.0275469734442595,4.510326719407487,24746.649005790336,21034.651654921785,0.85,1.06811282129854,0.6636320354494875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664159182754637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.083235602437,1532.2864017927143,0.37493660600775613,0.12510920242566767,6.112871287277225,3.5051775056439105
948.0,-30.02380324267562,4.985510798067484,34.99867049009218,24.076937965024285,4.9992704937985435,-26.521505530542644,-40.022139391489304,1.496972781665566,-0.10044039801675808,-4.99934864336754,39.99749267302597,42234.37098027071,25741.68752355426,25741.68752355426,67976.05850382497,77239.45178245901,77239.45178245901,25741.68752355426,102981.13930601327,102981.13930601327,102981.13930601327,127727.83448796488,91419.14938045917,56414.06857827108,38894.534224653435,24746.69518195161,63641.229406605045,21034.69090465887,1532.2881176655349,0.0,0.8869310821352202,2.8181481666036756,0.0014959128612989448,354664.9943635263,1554425.1220688329,4.38279826532745,1554425.1220688329,4.38279826532745,0.85,0.09548808356032666,4.028046144702076,101325.0,128350.76422222136,1.2667235551169145,1.0,0.0,4.02804614470341,1.28473887233951,1.2850366591331142,3.135303392328281,22695.65593251682,2314.3128318556105,19291.309284244024,1967.1660846715265,0.85,0.8500000767373603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.549263688589,4632.441516551485,5.551906398396716,4.985510798067484,-2.3218634839117622,7.307374281979246,3.5051741484746484,3.5,1.0014783281356139,0.6,0.00023177573103469755,0.995366314943126,0.00023285470640820402,198.94221612131406,0.0,0.0,0.0,0.0003295884355622833,7.86583411850023e-05,0.00015311738984969526,0.0006167639118709097,0.0954880835603359,0.07159749579947008,0.023890587760865823,0.09548808355332342,1.0,0.47810447426219826,0.0016162867045794531,0.46838770019055387,0.009716774071644426,0.0008081026110171521,0.49997479328855515,0.49997479328855515,0.0,1.0,1.0,536108.8680090862,579.6141403391806,0.09548869216365284,0.0954880835603359,0.07159749579946315,0.023890587760863512,0.37493672566786285,0.37493672566786285,0.12510850043255148,0.0,4.895229261520683,5.027162883181177,4.500291982580563,4.8989082453507535,5.027645226714355,4.5135291811878915,24746.69518195161,21034.69090465887,0.85,1.0681135348521416,0.663632229830673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664155879221914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.08475065817,1532.2881176655349,0.37493672566786285,0.12510850043255148,6.112871287277225,3.5051741484746484
949.0,-30.02368803621748,4.985579652003877,34.99867606438448,24.076993809454166,4.999317075756607,-26.521397186516204,-40.02203660840166,1.497026226055302,-0.09952744487668497,-4.999306927521742,39.99750334354878,42234.41085319639,25741.737527632846,25741.737527632846,67976.14838082923,77239.48937842311,77239.48937842311,25741.737527632846,102981.22690605596,102981.22690605596,102981.22690605596,127727.96810969131,91419.15919260438,56414.080667377646,38894.531694696365,24746.74120363534,63641.27289833171,21034.73002309004,1532.2898314609868,0.0,0.8869312556400452,2.818141029794048,0.0014959128612989448,354665.5710363028,1554425.582126779,4.382792436223451,1554425.582126779,4.382792436223451,0.85,0.09548796722039532,4.028046144702076,101325.0,128350.7635541082,1.2667235485231503,1.0,0.0,4.0280461447021425,1.2847386223383142,1.2850364090739712,3.1353040024365035,22695.658368473323,2314.3130802540445,19291.313978310896,1967.1665633331359,0.85,0.8500001923323175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.546591042342,4632.441516551485,5.5519203834519955,4.985579652003877,-2.3218158451270705,7.307395497130948,3.505170780995875,3.5,1.0014773659988214,0.6,0.00023177573103469755,0.9953543774926539,0.00023285749907339724,198.94212185168152,0.0,0.0,0.0,0.0003295884355622833,7.865925627055784e-05,0.0001531164747641397,0.0006167602258640656,0.09548796722040462,0.07159751414547641,0.023890453074928205,0.09548796721343283,1.0,0.47810507748338993,0.0016162867045794531,0.4683883135457074,0.009716763937682485,0.0008081036932741599,0.4999754628832531,0.4999754628832531,0.0,1.0,1.0,536108.9207287704,579.6141230934834,0.09548857044158696,0.09548796722040462,0.07159751414546944,0.02389045307492588,0.37493684554046786,0.37493684554046786,0.12510780306033997,0.0,4.896123929417968,5.027263046740131,4.503559921746728,4.8997794826450445,5.027743032980368,4.516710865871289,24746.74120363534,21034.73002309004,0.85,1.0681142171593987,0.6636324028381199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664152595561862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.086266148704,1532.2898314609868,0.37493684554046786,0.12510780306033997,6.112871287277225,3.505170780995875
950.0,-30.023572992957597,4.9856480918351425,34.998681621142566,24.077049374487274,4.999363350630246,-26.5212890200745,-40.02193766701964,1.497079377747137,-0.0986203110788324,-4.9992655285867516,39.99751398141069,42234.465858553376,25741.787220248178,25741.787220248178,67976.25307880156,77239.52703743568,77239.52703743568,25741.787220248178,102981.31425768386,102981.31425768386,102981.31425768386,127728.10132776116,91419.16900955142,56414.10783066914,38894.51242098031,24746.787070077302,63641.29949105761,21034.769009565705,1532.2915429783664,0.0,0.8869314276513816,2.8181339326160346,0.0014959128612989448,354666.1433288854,1554426.0407766597,4.382786657296537,1554426.0407766597,4.382786657296537,0.85,0.09548785191997,4.028046144702076,101325.0,128350.75859893592,1.2667234996194021,1.0,0.0,4.028046144700727,1.2847383737063918,1.285036160384419,3.1353046092033576,22695.66080562193,2314.3133287740393,19291.309980070047,1967.1661556260342,0.85,0.8499999248883473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.543910257121,4632.441516551485,5.55193431109351,4.9856480918351425,-2.3217685534483623,7.307416645283505,3.5051674032634663,3.5,1.0014764009324189,0.6,0.00023177573103469755,0.9953424571065522,0.0002328602878133689,198.9420277156778,0.0,0.0,0.0,0.0003295884355622833,7.866013716241627e-05,0.00015311559387228127,0.0006167566775910114,0.0954878519199794,0.07159753262364993,0.02389031929632947,0.09548785191304775,1.0,0.4781056753593761,0.0016162867045794531,0.46838892145053096,0.009716753908845127,0.0008081047660542607,0.49997612661456875,0.49997612661456875,0.0,1.0,1.0,536108.9732870915,579.6141059005716,0.09548844979595614,0.0954878519199794,0.07159753262364288,0.02389031929632712,0.3749369656237299,0.3749369656237299,0.12510711027886856,0.0,4.8970129252563765,5.027362790176198,4.50680656022746,4.900645217507929,5.027840493307394,4.519871701191221,24746.787070077302,21034.769009565705,0.85,1.068115415970616,0.6636329898399992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664149331655885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.08778067666,1532.2915429783664,0.3749369656237299,0.12510711027886856,6.112871287277225,3.5051674032634663
951.0,-30.023458192958902,4.985716120029507,34.99868716045666,24.07710466012361,4.999409309202221,-26.52118110420479,-40.021834953781195,1.4971322204480904,-0.09771898179207028,-4.9992244498162455,39.99752458683254,42234.50434572543,25741.836616676213,25741.836616676213,67976.34096240165,77239.56474378312,77239.56474378312,25741.836616676213,102981.40136045933,102981.40136045933,102981.40136045933,127728.234145226,91419.17884423444,56414.118446176515,38894.51155339769,24746.83278476667,63641.34433816436,21034.80786705167,1532.293252495674,0.0,0.8869315981518928,2.81812687449262,0.0014959128612989448,354666.71119627927,1554426.4980279927,4.382780929129105,1554426.4980279927,4.382780929129105,0.85,0.09548773765496368,4.028046144702076,101325.0,128350.75420052453,1.2667234562104568,1.0,0.0,4.028046144702384,1.2847381265199562,1.2850359131406885,3.1353052124428467,22695.663247173656,2314.313577743027,19291.315278908514,1967.1666959571837,0.85,0.8500000669207545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.541221403145,4632.441516551485,5.551948184531837,4.985716120029507,-2.3217216105593863,7.307437730588894,3.5051640153659043,3.5,1.0014754329616868,0.6,0.00023177573103469755,0.9953305620798355,0.00023286307068717016,198.94193377881533,0.0,0.0,0.0,0.0003295884355622833,7.86610516453995e-05,0.00015311467938929806,0.0006167529940113564,0.09548773765497308,0.07159755123543425,0.023890186419538828,0.09548773764808158,1.0,0.47810626792378685,0.0016162867045794531,0.46838952393931205,0.00971674398447483,0.000808105829417107,0.499976784519409,0.499976784519409,5.551115123125783e-17,1.0,1.0,536109.0256851352,579.6140887600885,0.09548833021937446,0.09548773765497308,0.07159755123542721,0.023890186419536476,0.37493708591680586,0.37493708591680586,0.12510642205637376,0.0,4.897896287889807,5.027462111126056,4.510032058831257,4.901505468024197,5.027937515511439,4.523012033730936,24746.83278476667,21034.80786705167,0.85,1.0681160442055226,0.6636331269388082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664146087380936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.089295775422,1532.293252495674,0.37493708591680586,0.12510642205637376,6.112871287277225,3.5051640153659043
952.0,-30.023343654624888,4.985783739018222,34.99869268236697,24.07715959651398,4.99945495334155,-26.521073455274493,-40.02173227546734,1.4971847539911707,-0.09682349012626901,-4.999183690375043,39.99753515853735,42234.54193553693,25741.885721354236,25741.885721354236,67976.42765689117,77239.60247639395,77239.60247639395,25741.885721354236,102981.48819774819,102981.48819774819,102981.48819774819,127728.36653809287,91419.18868382467,56414.12814296766,38894.511712063344,24746.878340344683,63641.39005240802,21034.84658929298,1532.2949595739317,0.0,0.8869317671504526,2.8181198559551155,0.0014959128612989448,354667.2746500134,1554426.9538257222,4.3827752514229985,1554426.9538257222,4.3827752514229985,0.8500000000000001,0.09548762441698506,4.028046144702076,101325.0,128350.75024752192,1.2667234171973543,1.0,0.0,4.028046144702695,1.2847378807797865,1.2850356673435592,3.135305812153065,22695.665689943642,2314.313826836243,19291.311901983514,1967.1663516066665,0.85,0.8499998266422921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.538524523587,4632.441516551485,5.551962004672282,4.985783739018222,-2.321675015175094,7.307458754193316,3.5051606173575967,3.5,1.0014744621021705,0.6,0.00023177573103469755,0.9953186943183846,0.00023286584724847604,198.9418400561524,0.0,0.0,0.0,0.0003295884355622833,7.866196582726269e-05,0.00015311376520743487,0.0006167493116446269,0.0954876244169946,0.07159756997876056,0.023890054438234037,0.09548762441014333,1.0,0.47810685521191765,0.0016162867045794531,0.46839012104840994,0.009716734163507722,0.00080810688342255,0.4999774366348042,0.4999774366348042,0.0,1.0,1.0,536109.0779165949,579.6140716740981,0.09548821170511589,0.0954876244169946,0.07159756997875341,0.023890054438231653,0.3749372064185977,0.3749372064185977,0.12510573836300004,0.0,4.898774040057162,5.0275609850330625,4.513236580464763,4.902360200248779,5.028033994028419,4.526132042512529,24746.878340344683,21034.84658929298,0.85,1.0681166392015211,0.6636332408949148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664142862619983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.09080983563,1532.2949595739317,0.3749372064185977,0.12510573836300004,6.112871287277225,3.5051606173575967
953.0,-30.023229304736503,4.985850951321259,34.99869818693785,24.077214288432174,4.99950029355204,-26.520966006347123,-40.02163343885911,1.4972369951626843,-0.09593374915147024,-4.9991432435045535,39.99754569730901,42234.59456918539,25741.93452363557,25741.93452363557,67976.52909282096,77239.64025697492,77239.64025697492,25741.93452363557,102981.57478061049,102981.57478061049,102981.57478061049,127728.49852008182,91419.19852459346,56414.15283680394,38894.49520865502,24746.92373947133,63641.418948126346,21034.88517855063,1532.2966642180252,0.0,0.8869319346785963,2.818112876647705,0.0014959128612989448,354667.83378350135,1554427.408203644,4.382769623118706,1554427.408203644,4.382769623118706,0.85,0.095487512197686,4.028046144702076,101325.0,128350.75575945515,1.2667234715959057,1.0,0.0,4.028046144702748,1.2847376364073593,1.2850354229144896,3.135306408525639,22695.66813300622,2314.314075959295,19291.317805433435,1967.1669535910262,0.85,0.8499999952580444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.535819656025,4632.441516551485,5.551975769173571,4.985850951321259,-2.321628761654452,7.307479712975711,3.5051572092859082,3.5,1.0014734883674024,0.6,0.00023177573103469755,0.9953068462347772,0.00023286861927203635,198.941746487776,0.0,0.0,0.0,0.0003295884355622833,7.866284581432053e-05,0.00015311288522037702,0.0006167457670161511,0.09548751219769555,0.07159758885126571,0.023889923346429833,0.0954875121908833,1.0,0.47810743726035304,0.0016162867045794531,0.46839071281498984,0.009716724445363211,0.0008081079281364758,0.499978083001518,0.499978083001518,0.0,1.0,1.0,536109.1299853453,579.6140546413332,0.09548809424612137,0.09548751219769555,0.07159758885125855,0.023889923346427443,0.37493732712645556,0.37493732712645556,0.12510505917065273,0.0,4.899646213732581,5.027659416103177,4.516420238898604,4.903209494353064,5.028130059390321,4.529231655922274,24746.92373947133,21034.88517855063,0.85,1.068117748100936,0.663633766613697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413965725776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.092322480494,1532.2966642180252,0.37493732712645556,0.12510505917065273,6.112871287277225,3.5051572092859082
954.0,-30.023115180739712,4.985917759389107,34.99870367425631,24.077268666029,4.999545323428169,-26.520858791743787,-40.02153460225088,1.497288934432252,-0.09504970643860133,-4.999103109808769,39.9975562039362,42234.64643050623,25741.983031858315,25741.983031858315,67976.62946236455,77239.67808492291,77239.67808492291,25741.983031858315,102981.66111678122,102981.66111678122,102981.66111678122,127728.63010474682,91419.20837858877,56414.17672417233,38894.47961601827,24746.96898796559,63641.44860398385,21034.92363977075,1532.2983667805672,0.0,0.8869321007304052,2.818105935808383,0.0014959128612989448,354668.3885883769,1554427.8611957591,4.382764044415038,1554427.8611957591,4.382764044415038,0.85,0.0954874009925895,4.028046144702076,101325.0,128350.7528086222,1.2667234424734488,1.0,0.0,4.0280461447041445,1.2847373934472532,1.2850351798980684,3.1353070014517743,22695.6705793524,2314.3143254171814,19291.319519079407,1967.1671283342841,0.85,0.8499999791427121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.533106862504,4632.441516551485,5.551989479759729,4.985917759389107,-2.3215828497509463,7.307500609140053,3.505153791229021,3.5,1.0014725117797203,0.6,0.00023177573103469755,0.9952950217080632,0.00023287138584993474,198.9416531043262,0.0,0.0,0.0,0.0003295884355622833,7.866372581047967e-05,0.00015311200522421788,0.0006167422223510149,0.095487400992599,0.07159760785372231,0.0238897931388767,0.09548740098582524,1.0,0.4781080141028373,0.0016162867045794531,0.4683912992733153,0.009716714829522037,0.0008081089636197748,0.49997872365722346,0.49997872365722346,0.0,1.0,1.0,536109.1818952815,579.6140376605192,0.09548797783507376,0.095487400992599,0.07159760785371518,0.02388979313887432,0.3749374480382168,0.3749374480382168,0.1251043844497735,0.0,4.9005128478979145,5.027757409298772,4.519583173619367,4.904053403370142,5.0282257055731066,4.532311102422284,24746.96898796559,21034.92363977075,0.85,1.068118827485478,0.6636342722698869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664136471174803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.0938351681,1532.2983667805672,0.3749374480382168,0.1251043844497735,6.112871287277225,3.505153791229021
