time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
955.0,-30.023001275735595,4.9859841656900805,34.998709144383,24.077322764229052,4.999590047329193,-26.520751804838078,-40.021432063635416,1.497340576431652,-0.09417135272809674,-4.9990632858483215,39.99756667782498,42234.681857993215,25742.031243883135,25742.031243883135,67976.71310187635,77239.71595510482,77239.71595510482,25742.031243883135,102981.74719898796,102981.74719898796,102981.74719898796,127728.76128045336,91419.21823957488,56414.18414246316,38894.48233012414,24747.014081465408,63641.49641158955,21034.961969245596,1532.3000669363742,0.0,0.8869322653255226,2.8180990337153777,0.0014959128612989448,354668.9391121699,1554428.3127764608,4.382758514652018,1554428.3127764608,4.382758514652018,0.85,0.09548729079297857,4.028046144702076,101325.0,128350.7503588741,1.2667234182963147,1.0,0.0,4.028046144701467,1.2847371518778008,1.2850349382726232,3.1353075909843446,22695.673027434117,2314.314575052043,19291.32153151869,1967.1673335459807,0.85,0.8499999761275945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.53038619176,4632.441516551485,5.552003135910967,4.9859841656900805,-2.3215372762608992,7.30752144195098,3.505150363248357,3.5,1.0014715323566734,0.6,0.00023177573103469755,0.99528322002254,0.00023287414714923916,198.94155990015744,0.0,0.0,0.0,0.0003295884355622833,7.866463877724408e-05,0.00015311109225745346,0.0006167385448787592,0.09548729079298818,0.07159762698367815,0.02388966380931003,0.09548729078625373,1.0,0.4781085857750828,0.0016162867045794531,0.4683918804600021,0.009716705315080731,0.0008081099899342801,0.4999793586401769,0.4999793586401769,5.551115123125783e-17,1.0,1.0,536109.2336434673,579.6140207326162,0.09548786246522406,0.09548729079298818,0.07159762698367095,0.02388966380930763,0.3749375691521571,0.3749375691521571,0.12510371417126911,0.0,4.901373973366674,5.0278549637823176,4.522725508878352,4.904891933120211,5.0283209162344065,4.535370452953828,24747.014081465408,21034.961969245596,0.85,1.0681193393418908,0.6636343304193896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413330425492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.095347142014,1532.3000669363742,0.3749375691521571,0.12510371417126911,6.112871287277225,3.505150363248357
956.0,-30.022887588537248,4.986050172653847,34.998714597383675,24.077376548107736,4.999634474131072,-26.52064504365896,-40.02133329687638,1.4973919292527853,-0.09329865205421584,-4.99902377082956,39.99757711924558,42234.73222607882,25742.07916434798,25742.07916434798,67976.8113904268,77239.75386502953,77239.75386502953,25742.07916434798,102981.8330293775,102981.8330293775,102981.8330293775,127728.89205143783,91419.22810823456,56414.20646928385,38894.46848772301,24747.059022060323,63641.52750978334,21035.000168751274,1532.3017647918218,0.0,0.886932428467012,2.81809216998657,0.0014959128612989448,354669.48536583595,1554428.7629573997,4.382753033726686,1554428.7629573997,4.382753033726686,0.85,0.09548718159287232,4.028046144702076,101325.0,128350.74841021081,1.2667233990645035,1.0,0.0,4.028046144702961,1.284736911661148,1.285034698000291,3.1353081772157267,22695.675477420864,2314.314824881164,19291.328327870535,1967.168026580997,0.85,0.8500001838263331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.527657700045,4632.441516551485,5.5520167385602015,4.986050172653847,-2.3214920399234593,7.307542212577307,3.5051469254147993,3.5,1.0014705501185142,0.6,0.00023177573103469755,0.99527144105437,0.00023287690319854763,198.94146687429804,0.0,0.0,0.0,0.0003295884355622833,7.866551817002503e-05,0.00015311021286467253,0.0006167350026440583,0.09548718159288198,0.07159764624079819,0.0238895353520838,0.09548718158618666,1.0,0.4781091523116405,0.0016162867045794531,0.468392456410266,0.009716695901374497,0.0008081110071413573,0.49997998798834536,0.49997998798834536,1.1102230246251565e-16,1.0,1.0,536109.2852312399,579.614003857187,0.09548774812942999,0.09548718159288198,0.07159764624079094,0.023889535352081385,0.3749376904665542,0.3749376904665542,0.12510304830558705,0.0,4.902229622827235,5.0279520775973765,4.525847379773268,4.905725118775365,5.02841567990879,4.538409881013592,24747.059022060323,21035.000168751274,0.85,1.0681203618184214,0.6636347975712282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664130156381097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.096858532903,1532.3017647918218,0.3749376904665542,0.12510304830558705,6.112871287277225,3.5051469254147993
957.0,-30.022774113355496,4.986115782690649,34.99872003335113,24.07743001766505,4.999678591624179,-26.520538504232483,-40.02122702132908,1.4974429825011664,-0.09243153618575661,-4.998984563100751,39.99758752911698,42234.75049953724,25742.126795583783,25742.126795583783,67976.87729512103,77239.7918226552,77239.7918226552,25742.126795583783,102981.91861823898,102981.91861823898,102981.91861823898,127729.02243359023,91419.23798517688,56414.19666205902,38894.490359019845,24747.103815351256,63641.5941743711,21035.038243048566,1532.303460635926,0.0,0.8869325901599533,2.818085343915693,0.0014959128612989448,354670.0273721943,1554429.2117781944,4.382747601468338,1554429.2117781944,4.382747601468338,0.85,0.09548707338690288,4.028046144702076,101325.0,128350.73794310527,1.2667232957622034,1.0,0.0,4.028046144701729,1.2847366728459166,1.2850344591297052,3.135308760027258,22695.677929463855,2314.315074919963,19291.321945572046,1967.1673757676726,0.85,0.849999810780174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.524921437617,4632.441516551485,5.552030288149964,4.986115782690649,-2.3214471388580233,7.307562921548673,3.505143477791686,3.5,1.001469565083339,0.6,0.00023177573103469755,0.9952596842028844,0.0002328796541380349,198.94137402201036,0.0,0.0,0.0,0.0003295884355622833,7.86664644291972e-05,0.00015310926660550033,0.0006167311910684479,0.09548707338691254,0.07159766562515046,0.023889407761762068,0.09548707338025697,1.0,0.4781097137455189,0.0016162867045794531,0.46839302715758696,0.009716686587931948,0.000808112015300838,0.49998061173874675,0.49998061173874675,0.0,1.0,1.0,536109.3366631385,579.613987032747,0.09548763482078132,0.09548707338691254,0.07159766562514322,0.023889407761759653,0.3749378119796191,0.3749378119796191,0.1251023868235483,0.0,4.903079835420272,5.028048757645706,4.5289489206717235,4.906553026914992,5.028510040566346,4.541429519661733,24747.103815351256,21035.038243048566,0.85,1.0681202785221207,0.6636343895443376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412702743813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.098369357253,1532.303460635926,0.3749378119796191,0.1251023868235483,6.112871287277225,3.505143477791686
958.0,-30.0226608481824,4.986180998260372,34.99872545233559,24.07748324275019,4.999722417450799,-26.520432182977167,-40.02112832441924,1.4974937522455516,-0.09157000982190766,-4.998945657749725,39.997597906385245,42234.799425997604,25742.17413163317,25742.17413163317,67976.97355763077,77239.8298217572,77239.8298217572,25742.17413163317,102982.00395339038,102982.00395339038,102982.00395339038,127729.15240691765,91419.24787054861,56414.21747478879,38894.478217510914,24747.148453527283,63641.6266710382,21035.07618549819,1532.3051539115668,0.0,0.8869327504331421,2.818078556136689,0.0014959128612989448,354670.56519913394,1554429.6591934056,4.382742216909523,1554429.6591934056,4.382742216909523,0.85,0.09548696616494443,4.028046144702076,101325.0,128350.73694093559,1.2667232858715578,1.0,0.0,4.028046144701049,1.2847364353569393,1.2850342215856807,3.135309339602376,22695.680383599534,2314.3153251721574,19291.32932798811,1967.168128564608,0.85,0.8500000441462203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.522177453298,4632.441516551485,5.552043783336883,4.986180998260372,-2.3214025687852704,7.307583567045643,3.505140020440544,3.5,1.0014685772687268,0.6,0.00023177573103469755,0.9952479492592189,0.00023288240001620946,198.94128134165103,0.0,0.0,0.0,0.0003295884355622833,7.866734321891052e-05,0.00015310838781578702,0.0006167276512629312,0.09548696616495414,0.07159768513320931,0.02388928103174483,0.09548696615833407,1.0,0.4781102701132509,0.0016162867045794531,0.4683935927395326,0.009716677373718261,0.0008081130144751615,0.4999812299300123,0.4999812299300123,0.0,1.0,1.0,536109.3879339558,579.6139702609992,0.09548752253267645,0.09548696616495414,0.07159768513320203,0.0238892810317424,0.37493793369004574,0.37493793369004574,0.1251017296963183,0.0,4.90392463929652,5.028145004696398,4.532030240451036,4.907375647927836,5.0286039806399,4.544429381962459,24747.148453527283,21035.07618549819,0.85,1.0681212456903697,0.6636348194603527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412391731176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.099879723777,1532.3051539115668,0.37493793369004574,0.1251017296963183,6.112871287277225,3.505140020440544
959.0,-30.022547827749506,4.986245821671677,34.99873085442077,24.07753615351396,4.999765940148809,-26.52032611229502,-40.02102966243399,1.4975442246943438,-0.09071402639233384,-4.998907059321839,39.997608252125374,42234.84751368639,25742.221190643508,25742.221190643508,67977.0687043299,77239.86785377168,77239.86785377168,25742.221190643508,102982.08904441519,102982.08904441519,102982.08904441519,127729.28199028324,91419.25776521626,56414.23742513132,38894.46704453882,24747.192945868057,63641.65999040687,21035.11400398785,1532.3068452596206,0.0,0.8869329092595831,2.818071805504354,0.0014959128612989448,354671.0987838063,1554430.10524938,4.382736880957137,1554430.10524938,4.382736880957137,0.85,0.09548685992522118,4.028046144702076,101325.0,128350.7363841747,1.266723280376755,1.0,0.0,4.028046144702071,1.2847361992587276,1.2850339854327444,3.135309915783641,22695.682840043,2314.31557565968,19291.33251597027,1967.1684536483172,0.85,0.8500000926138127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.519425810989,4632.441516551485,5.552057227958417,4.986245821671677,-2.3213583323802514,7.307604154051928,3.5051365534418952,3.5,1.0014675866976843,0.6,0.00023177573103469755,0.9952362398208584,0.0002328851399909,198.9411888616389,0.0,0.0,0.0,0.0003295884355622833,7.866822170672867e-05,0.0001531075093279689,0.0006167241126734622,0.09548685992523093,0.07159770476787986,0.023889155157351065,0.09548685991865122,1.0,0.4781108214458377,0.0016162867045794531,0.4683941531874945,0.009716668258343207,0.0008081140047209082,0.4999818425971486,0.4999818425971486,0.0,1.0,1.0,536109.4390490053,579.6139535402062,0.09548741125780798,0.09548685992523093,0.07159770476787256,0.02388915515734863,0.3749380555965466,0.3749380555965466,0.12510107689388136,0.0,4.904764070790691,5.028240811053365,4.535091505967216,4.908193032929489,5.028697440592396,4.547409848857853,24747.192945868057,21035.11400398785,0.85,1.0681221815172095,0.6636352276174557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664120825885357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.101389665633,1532.3068452596206,0.3749380555965466,0.12510107689388136,6.112871287277225,3.5051365534418952
960.0,-30.022435047863343,4.986310255280695,34.99873623965033,24.07758878488096,4.999809164151672,-26.52022028798554,-40.02093103537334,1.497594404273845,-0.08986358979115039,-4.99886876316147,39.99761856533871,42234.89477703088,25742.267966917778,25742.267966917778,67977.16274394866,77239.9059128663,77239.9059128663,25742.267966917778,102982.17387978408,102982.17387978408,102982.17387978408,127729.41116479014,91419.26766337732,56414.256527541904,38894.45681759491,24747.237285006064,63641.69410260097,21035.151692255153,1532.3085341542408,0.0,0.8869330666665673,2.818065092612106,0.0014959128612989448,354671.6281905546,1554430.5499030608,4.382731592694274,1554430.5499030608,4.382731592694274,0.85,0.09548675465802393,4.028046144702076,101325.0,128350.73632849859,1.2667232798272745,1.0,0.0,4.028046144704,1.2847359645305758,1.2850337506501854,3.1353104886215797,22695.685297353742,2314.3158262356405,19291.335998322313,1967.168808749401,0.85,0.8500001540192149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.51666654163,4632.441516551485,5.552070620748764,4.986310255280695,-2.321314425588278,7.307624680868972,3.505133076834739,3.5,1.001466593381354,0.6,0.00023177573103469755,0.9952245554523733,0.0002328878741635804,198.94109657854196,0.0,0.0,0.0,0.0003295884355622833,7.866909989264297e-05,0.00015310663114205457,0.0006167205753000758,0.09548675465803375,0.07159772452571622,0.023889030132317517,0.09548675465149159,1.0,0.4781113677777904,0.0016162867045794531,0.4683947085369619,0.00971665924082848,0.0008081149860970562,0.49998244977664547,0.49998244977664547,0.0,1.0,1.0,536109.4900033519,579.6139368719822,0.09548730098997663,0.09548675465803375,0.07159772452570887,0.023889030132315067,0.374938177697336,0.374938177697336,0.12510042838886676,0.0,4.905598153765197,5.028336163926838,4.538132849568967,4.9090051733703035,5.028790404754943,4.550370932014573,24747.237285006064,21035.151692255153,0.85,1.0681230866412543,0.6636356145538995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664117753049466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.102898480032,1532.3085341542408,0.374938177697336,0.12510042838886676,6.112871287277225,3.505133076834739
961.0,-30.022322426185053,4.9863743015543935,34.998741608107295,24.077641136851184,4.999852096967318,-26.52011463517861,-40.02083247816188,1.4976443059608844,-0.08901858934979145,-4.998830761511325,39.99762884725953,42234.941503926224,25742.31444715621,25742.31444715621,67977.25595108244,77239.94402925161,77239.94402925161,25742.31444715621,102982.25847640782,102982.25847640782,102982.25847640782,127729.53995224653,91419.277565003,56414.2750396775,38894.447250361656,24747.281475838703,63641.72872620036,21035.189254462897,1532.310220706389,0.0,0.886933222689078,2.818058416908783,0.0014959128612989448,354672.1535266015,1554430.9932076617,4.382726350945605,1554430.9932076617,4.382726350945605,0.85,0.0954866503553606,4.028046144702076,101325.0,128350.73198576331,1.2667232369678096,1.0,0.0,4.028046144703782,1.284735731102424,1.2850335171679277,3.1353110582871655,22695.687755524606,2314.316076899309,19291.33526673799,1967.1687341485617,0.85,0.850000029721156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.513899690589,4632.441516551485,5.552083958785088,4.9863743015543935,-2.3212708420476837,7.307645143602077,3.505129590676246,3.5,1.0014655973360702,0.6,0.00023177573103469755,0.995212887622412,0.00023289060453026835,198.94100442498544,0.0,0.0,0.0,0.0003295884355622833,7.86699774656654e-05,0.00015310575356903216,0.0006167170403954461,0.09548665035537039,0.07159774440450671,0.02388890595086368,0.0954866503488671,1.0,0.4781119091447094,0.0016162867045794531,0.46839525882398353,0.009716650320725885,0.00080811595866858,0.4999830515087027,0.4999830515087027,0.0,1.0,1.0,536109.540803091,579.6139202543321,0.09548719172227962,0.09548665035537039,0.07159774440449937,0.02388890595086123,0.3749382999899159,0.3749382999899159,0.12509978415403758,0.0,4.906426926713095,5.02843108718406,4.541154352377021,4.909812172161537,5.028883049520402,4.553312513495769,24747.281475838703,21035.189254462897,0.85,1.06812397010041,0.66363598772795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664114698692384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.104406242826,1532.310220706389,0.3749382999899159,0.12509978415403758,6.112871287277225,3.505129590676246
962.0,-30.022210038247827,4.986437962832393,34.99874695987206,24.07769317450004,4.999894738922564,-26.520009221828513,-40.02073392095042,1.4976939225032655,-0.08817901756935953,-4.998793057741867,39.9976390979764,42234.987429830944,25742.360646640067,25742.360646640067,67977.34807647101,77239.98218566105,77239.98218566105,25742.360646640067,102982.34283230112,102982.34283230112,102982.34283230112,127729.66835337631,91419.28748351122,56414.292727681226,38894.43861758888,24747.325521075196,63641.764138664075,21035.226692913915,1532.3119051516742,0.0,0.8869333773096624,2.818051777900442,0.0014959128612989448,354672.6747453399,1554431.4351669997,4.382721156297434,1554431.4351669997,4.382721156297434,0.85,0.0954865470133053,4.028046144702076,101325.0,128350.7328209047,1.2667232452100143,1.0,0.0,4.028046144703936,1.2847354990081945,1.2850332850199018,3.135311624697609,22695.69021788672,2314.316327990366,19291.334821759247,1967.1686887733576,0.85,0.849999917894347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.511125332881,4632.441516551485,5.552097245273378,4.986437962832393,-2.321227583559742,7.307665546392135,3.5051260950609464,3.5,1.0014645985888417,0.6,0.00023177573103469755,0.9952012441555882,0.0002328933292596066,198.94091246277446,0.0,0.0,0.0,0.0003295884355622833,7.86708550477387e-05,0.00015310487598695885,0.000616713505454359,0.09548654701331512,0.07159776440558437,0.023888782607730755,0.09548654700685051,1.0,0.47811244557900123,0.0016162867045794531,0.46839580408163023,0.009716641497371057,0.0008081169224927345,0.49998364782874405,0.49998364782874405,0.0,1.0,1.0,536109.5914486634,579.6139036871133,0.09548708344759711,0.09548654701331512,0.071597764405577,0.023888782607728302,0.3749384224734334,0.3749384224734334,0.1250991441592443,0.0,4.907250426829648,5.02852558411189,4.544156151883385,4.910614040172504,5.0289752746942895,4.556234935281452,24747.325521075196,21035.226692913915,0.85,1.0681248233213723,0.6636363400896371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664111662697144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.10591459552,1532.3119051516742,0.3749384224734334,0.1250991441592443,6.112871287277225,3.5051260950609464
963.0,-30.022097880055355,4.9865012414027206,34.99875229501022,24.077744967676722,4.999937090943513,-26.51990404423883,-40.020631591882534,1.4977432551269836,-0.08734486752314297,-4.998755651828144,39.99764931721958,42235.01688324092,25742.406571560696,25742.406571560696,67977.42345480161,77240.02037113681,77240.02037113681,25742.406571560696,102982.42694269751,102982.42694269751,102982.42694269751,127729.79636246776,91419.29740673037,56414.293918834504,38894.4483198843,24747.36941977026,63641.817739654565,21035.264006804722,1532.3135874385334,0.0,0.8869335305294284,2.818045175497306,0.0014959128612989448,354673.1918470998,1554431.8757694475,4.38271600871251,1554431.8757694475,4.38271600871251,0.85,0.09548644462573168,4.028046144702076,101325.0,128350.72519327993,1.2667231699312107,1.0,0.0,4.02804614469977,1.2847352682421516,1.28503305420037,3.1353121878669055,22695.692681418368,2314.316579200682,19291.334662153913,1967.168672498143,0.85,0.8499998185976627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.508343516301,4632.441516551485,5.5521104814917255,4.9865012414027206,-2.321184649468433,7.307685890871154,3.5051225900490666,3.5,1.0014635971568762,0.6,0.00023177573103469755,0.9951896246369698,0.00023289604844830034,198.94082068863847,0.0,0.0,0.0,0.0003295884355622833,7.867176622509491e-05,0.00015310396480960263,0.0006167098351899221,0.09548644462574161,0.07159778452847237,0.02388866009726924,0.09548644461931213,1.0,0.47811297711271733,0.0016162867045794531,0.46839634434269894,0.009716632770018375,0.0008081178776254955,0.49998423877140186,0.49998423877140186,5.551115123125783e-17,1.0,1.0,536109.6419387363,579.6138871707611,0.09548697615944779,0.09548644462574161,0.07159778452846492,0.023888660097266756,0.37493854514711916,0.37493854514711916,0.1250985083754813,0.0,4.908068683959186,5.028619644554851,4.547138396472974,4.911410784305019,5.02906702281075,4.559138395740945,24747.36941977026,21035.264006804722,0.85,1.0681251081306808,0.663636243955438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664108644952836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.107422019657,1532.3135874385334,0.37493854514711916,0.1250985083754813,6.112871287277225,3.5051225900490666
964.0,-30.02198594770115,4.98656413957185,34.998757613591145,24.07779648145663,4.999979146278182,-26.5197990995707,-40.020536876376696,1.4977922981477159,-0.08651609469745836,-4.998718540493387,39.99765950523009,42235.076934566205,25742.452219704533,25742.452219704533,67977.52915427074,77240.05859079958,77240.05859079958,25742.452219704533,102982.51081050411,102982.51081050411,102982.51081050411,127729.92398317452,91419.3073354587,56414.325679225316,38894.424062481536,24747.413172670414,63641.83723515195,21035.30119676985,1532.315267539581,0.0,0.8869336823641711,2.818038609495086,0.0014959128612989448,354673.70487716654,1554432.3150253908,4.3827109076601385,1554432.3150253908,4.3827109076601385,0.85,0.09548634318570887,4.028046144702076,101325.0,128350.72703059099,1.266723188064061,1.0,0.0,4.028046144702647,1.2847350388308831,1.2850328247359268,3.1353127477301648,22695.695146317714,2314.3168305504646,19291.343780140633,1967.1696022740318,0.85,0.8500001280317945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.505554279376,4632.441516551485,5.552123666916543,4.98656413957185,-2.321142036737644,7.307706176309494,3.5051190756891693,3.5,1.0014625930540484,0.6,0.00023177573103469755,0.9951780286609575,0.00023289876219088044,198.94072909938046,0.0,0.0,0.0,0.0003295884355622833,7.867260961706281e-05,0.00015310312141763474,0.0006167064379681575,0.09548634318571872,0.07159780477181603,0.023888538413902687,0.09548634317932993,1.0,0.47811350377842915,0.0016162867045794531,0.4683968796403915,0.009716624138037698,0.0008081188241246876,0.4999848243724523,0.4999848243724523,0.0,1.0,1.0,536109.6922744972,579.6138707048864,0.09548686985142066,0.09548634318571872,0.07159780477180865,0.02388853841390022,0.37493866800945735,0.37493866800945735,0.1250978767754106,0.0,4.90888172899065,5.028713266111254,4.550101215528059,4.912202445795913,5.029158328656877,4.562022954378335,24747.413172670414,21035.30119676985,0.85,1.0681264417791512,0.6636369842452956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664105645350978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.108928587502,1532.315267539581,0.37493866800945735,0.1250978767754106,6.112871287277225,3.5051190756891693
965.0,-30.021874237285022,4.986626659663876,34.998762915657274,24.07784768091517,5.000020922466843,-26.51969438255563,-40.02043845886362,1.4978410677374352,-0.08569269381672484,-4.998681720459982,39.99766966136229,42235.12054007984,25742.49758895689,25742.49758895689,67977.61812903674,77240.09683900005,77240.09683900005,25742.49758895689,102982.59442795694,102982.59442795694,102982.59442795694,127730.05120312006,91419.31726958627,56414.34097066619,38894.4181099112,24747.456775163122,63641.87488507433,21035.338258888652,1532.3169451188076,0.0,0.8869338328328971,2.818032080205705,0.0014959128612989448,354674.2138808352,1554432.7529069951,4.382705852501753,1554432.7529069951,4.382705852501753,0.85,0.09548624268493001,4.028046144702076,101325.0,128350.72452516676,1.2667231633374465,1.0,0.0,4.028046144702649,1.2847348106987395,1.285032596550905,3.1353133044720014,22695.697612557484,2314.317082036933,19291.34418645401,1967.1696437064656,0.85,0.85000005356875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.502757668086,4632.441516551485,5.552136801036649,4.986626659663876,-2.3210997423221498,7.3077264019860255,3.5051155520391943,3.5,1.0014615862969127,0.6,0.00023177573103469755,0.995166455822613,0.00023290147058173275,198.9406376918086,0.0,0.0,0.0,0.0003295884355622833,7.867348598232153e-05,0.00015310224505237603,0.0006167029079284557,0.09548624268493992,0.07159782513318282,0.023888417551757104,0.09548624267858705,1.0,0.47811402561050165,0.0016162867045794531,0.4683974100099604,0.00971661560054128,0.0008081197620496755,0.4999854046686245,0.4999854046686245,0.0,1.0,1.0,536109.7424527599,579.6138542905325,0.09548676451700251,0.09548624268493992,0.07159782513317539,0.023888417551754627,0.37493879105879874,0.37493879105879874,0.12509724933197436,0.0,4.909689587031323,5.028806442998416,4.553044725485165,4.912989026643231,5.0292491729414905,4.564888675852728,24747.456775163122,21035.338258888652,0.85,1.068127207939615,0.6636372768141857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664102663782217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.110434369664,1532.3169451188076,0.37493879105879874,0.12509724933197436,6.112871287277225,3.5051155520391943
966.0,-30.02176274506139,4.9866888039364365,34.99876820130324,24.077898635901533,5.000062402252306,-26.519589891563616,-40.020340006425954,1.4978895487545174,-0.08487457776163865,-4.99864519240939,39.99767978722152,42235.163399395926,25742.54268729268,25742.54268729268,67977.7060866886,77240.13512550764,77240.13512550764,25742.54268729268,102982.67781280032,102982.67781280032,102982.67781280032,127730.17805082249,91419.32721031772,56414.355484206004,38894.41302901301,24747.500238022163,63641.913267035176,21035.37520231884,1532.318620815791,0.0,0.8869339819263375,2.81802558640214,0.0014959128612989448,354674.7188486712,1554433.1894834724,4.382700843548709,1554433.1894834724,4.382700843548709,0.85,0.09548614312067838,4.028046144702076,101325.0,128350.72725329536,1.2667231902619824,1.0,0.0,4.028046144702615,1.284734583916548,1.2850323697161483,3.135313857919562,22695.700080436716,2314.3173336905793,19291.349376071234,1967.170172900148,0.85,0.850000189802474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.499953735677,4632.441516551485,5.552149885508278,4.9866888039364365,-2.3210577660883054,7.307746570024742,3.5051120191662424,3.5,1.0014605769046407,0.6,0.00023177573103469755,0.9951549057330512,0.00023290417371149555,198.94054646285744,0.0,0.0,0.0,0.0003295884355622833,7.867436266759764e-05,0.0001531013683670999,0.0006166993765997091,0.0954861431206883,0.07159784561438445,0.023888297506303845,0.0954861431143706,1.0,0.4781145426391427,0.0016162867045794531,0.46839793548185565,0.00971660715728709,0.0008081206914566103,0.49998597969465935,0.49998597969465935,0.0,1.0,1.0,536109.7924814543,579.6138379251051,0.09548666014931942,0.0954861431206883,0.07159784561437701,0.023888297506301358,0.3749389142931804,0.3749389142931804,0.1250966260176398,0.0,4.910492297230576,5.0288991813021084,4.555969063339944,4.913770614647774,5.029339601686445,4.567735771923651,24747.500238022163,21035.37520231884,0.85,1.068127945831246,0.6636375500243268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664099700136373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.111939436745,1532.318620815791,0.3749389142931804,0.1250966260176398,6.112871287277225,3.5051120191662424
967.0,-30.021651467260458,4.986750574728887,34.99877347056809,24.077949311491125,5.000103604255014,-26.519485621323653,-40.02024162383748,1.4979377583182192,-0.08406176298939272,-4.998608950081489,39.99768988137729,42235.20552457606,25742.587504905947,25742.587504905947,67977.79302948201,77240.17344405052,77240.17344405052,25742.587504905947,102982.76094895648,102982.76094895648,102982.76094895648,127730.30449946994,91419.33715745868,56414.369237984334,38894.408799415934,24747.543550513466,63641.9523499294,21035.412017936447,1532.3202938743768,0.0,0.8869341296815048,2.8180191290306262,0.0014959128612989448,354675.21986720385,1554433.62469315,4.382695879557515,1554433.62469315,4.382695879557515,0.85,0.09548604448188308,4.028046144702076,101325.0,128350.7214629817,1.2667231331160296,1.0,0.0,4.028046144702834,1.2847343584042272,1.2850321441515564,3.1353144082682785,22695.70254990718,2314.317585506486,19291.350345279985,1967.1702717319356,0.85,0.8500001400202913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.4971425225585,4632.441516551485,5.552162918168067,4.986750574728887,-2.321016102806867,7.307766677535755,3.5051084771212375,3.5,1.0014595648917821,0.6,0.00023177573103469755,0.9951433780008949,0.00023290687167139962,198.94045540944202,0.0,0.0,0.0,0.0003295884355622833,7.867523873991305e-05,0.0001531004922947845,0.0006166958477399966,0.09548604448189307,0.07159786621085568,0.0238881782710374,0.09548604447561383,1.0,0.4781150548995893,0.0016162867045794531,0.4683984560924148,0.009716598807174445,0.0008081216124049613,0.49998654948735044,0.49998654948735044,0.0,1.0,1.0,536109.8423535145,579.6138216109157,0.09548655674232966,0.09548604448189307,0.07159786621084818,0.023888178271034902,0.37493903771110476,0.37493903771110476,0.12509600680581898,0.0,4.911289883728671,5.028991480634772,4.558874325560566,4.914547187092069,5.029429601815707,4.570564190043569,24747.543550513466,21035.412017936447,0.85,1.0681286560115628,0.6636378043896215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664096754306404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.11344385638,1532.3202938743768,0.37493903771110476,0.12509600680581898,6.112871287277225,3.5051084771212375
968.0,-30.021540437724937,4.986811974217457,34.9987787235261,24.077999672759347,5.000144521419588,-26.51938160301882,-40.0201432761736,1.4979856867134602,-0.08325420561232022,-4.99857299871054,39.99769994493458,42235.24679753933,25742.632061371565,25742.632061371565,67977.8788589109,77240.21178484015,77240.21178484015,25742.632061371565,102982.84384621172,102982.84384621172,102982.84384621172,127730.4305685935,91419.34711198941,56414.38212468835,38894.405541445616,24747.586722381773,63641.992263827386,21035.448714024507,1532.321964977653,0.0,0.8869342760677904,2.81801270690098,0.0014959128612989448,354675.7168640585,1554434.058583663,4.382690961556448,1554434.058583663,4.382690961556448,0.85,0.09548594676749851,4.028046144702076,101325.0,128350.7203494598,1.266723122126423,1.0,0.0,4.028046144700611,1.2847341342072214,1.2850319199025844,3.135314955407242,22695.705021212216,2314.317837509467,19291.35159709786,1967.1703993818337,0.85,0.850000102621508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.49432409169,4632.441516551485,5.552175903162496,4.986811974217457,-2.3209747556930522,7.307786729910509,3.505104925983521,3.5,1.001458550281006,0.6,0.00023177573103469755,0.9951318761311564,0.00023290956364073898,198.9403645592536,0.0,0.0,0.0,0.0003295884355622833,7.867611451024798e-05,0.00015309961652444957,0.0006166923200966754,0.09548594676750846,0.07159788692577812,0.023888059841730334,0.09548594676126575,1.0,0.4781155624210772,0.0016162867045794531,0.4683989718712193,0.009716590549857919,0.000808122524948253,0.4999871140798136,0.4999871140798136,0.0,1.0,1.0,536109.8920743986,579.6138053461789,0.09548645428898649,0.09548594676750846,0.07159788692577067,0.023888059841727843,0.374939161311058,0.374939161311058,0.1250953916683126,0.0,4.912082380025424,5.029083331567563,4.5617606730298235,4.9153187930982085,5.029519105872055,4.573374327066517,24747.586722381773,21035.448714024507,0.85,1.0681293347497536,0.6636380366983712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664093826181413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.114947696824,1532.321964977653,0.374939161311058,0.1250953916683126,6.112871287277225,3.505104925983521
969.0,-30.021429618167677,4.9868730046626695,34.99878396023768,24.078049789555394,5.000185156942144,-26.519277801848904,-40.02004492850972,1.4980333406233857,-0.08245187004735044,-4.998537332034231,39.997709977637875,42235.287352164094,25742.676346574568,25742.676346574568,67977.96369873866,77240.25015620168,77240.25015620168,25742.676346574568,102982.92650277624,102982.92650277624,102982.92650277624,127730.55625279885,91419.35706811637,56414.394264078765,38894.403115597335,24747.629750022606,63642.03286561994,21035.485287519215,1532.3236337801068,0.0,0.886934421117966,2.818006320275235,0.0014959128612989448,354676.2099257942,1554434.4911439973,4.382686088444494,1554434.4911439973,4.382686088444494,0.85,0.09548584996840626,4.028046144702076,101325.0,128350.7154499636,1.2667230737721549,1.0,0.0,4.028046144702943,1.2847339112942662,1.2850316969379607,3.1353154994127483,22695.70749291353,2314.3180895528576,19291.348631554654,1967.1700969805852,0.85,0.8499998793859215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.491498470073,4632.441516551485,5.552188838277611,4.9868730046626695,-2.3209337195439534,7.307806724206623,3.5051013657871213,3.5,1.0014575330820346,0.6,0.00023177573103469755,0.9951203961566583,0.00023291225054763114,198.94027388096316,0.0,0.0,0.0,0.0003295884355622833,7.867699028959473e-05,0.00015309874074510282,0.0006166887924170541,0.09548584996841628,0.07159790775586956,0.023887942212546715,0.09548584996220864,1.0,0.4781160652361133,0.0016162867045794531,0.4683994828515275,0.009716582384585766,0.0008081234291432889,0.49998767350719325,0.49998767350719325,0.0,1.0,1.0,536109.9416428423,579.6137891313076,0.09548635278344234,0.09548584996841628,0.07159790775586206,0.023887942212544207,0.37493928509096425,0.37493928509096425,0.12509478057960435,0.0,4.9128698144178315,5.029174734427272,4.564628216702772,4.9160854619868815,5.029608175074543,4.576166115936928,24747.629750022606,21035.485287519215,0.85,1.0681299863923899,0.6636382505465191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409091565821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.116450272944,1532.3236337801068,0.37493928509096425,0.12509478057960435,6.112871287277225,3.5051013657871213
970.0,-30.021319038828473,4.986933668282832,34.998789180763055,24.078099626954668,5.000225508235244,-26.51917424529446,-40.01995042255146,1.498080714701248,-0.08165473116577004,-4.998501949654039,39.99771997960229,42235.342768169365,25742.72036558043,25742.72036558043,67978.06313374979,77240.28855328013,77240.28855328013,25742.72036558043,102983.00891886056,102983.00891886056,102983.00891886056,127730.68155352549,91419.36703215673,56414.42124704597,38894.38420567863,24747.672634664923,63642.05684034355,21035.521739465185,1532.325300346996,0.0,0.8869345648336464,2.817999968867982,0.0014959128612989448,354676.69905790733,1554434.9223791119,4.382681260167368,1554434.9223791119,4.382681260167368,0.85,0.0954857540791784,4.028046144702076,101325.0,128350.71528293531,1.266723072123714,1.0,0.0,4.028046144703533,1.2847336896903718,1.2850314752827012,3.135316040223759,22695.709966579427,2314.3183417965797,19291.354933782626,1967.1707396289892,0.85,0.8500000644258371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.488665707765,4632.441516551485,5.552201724545956,4.986933668282832,-2.3208929934476976,7.30782666173053,3.505097796595123,3.5,1.0014565133128923,0.6,0.00023177573103469755,0.9951089412091235,0.00023291493165871328,198.94018339931392,0.0,0.0,0.0,0.0003295884355622833,7.867783186730265e-05,0.00015309789916739488,0.0006166854025032121,0.09548575407918836,0.0715979287007321,0.023887825378456247,0.09548575407301792,1.0,0.47811656337613045,0.0016162867045794531,0.4683999890654097,0.00971657431072077,0.0008081243250456585,0.4999882278038827,0.4999882278038827,0.0,1.0,1.0,536109.9910594153,579.6137729661156,0.0954862522191956,0.09548575407918836,0.07159792870072465,0.02388782537845376,0.3749394090488838,0.3749394090488838,0.1250941735134026,0.0,4.913652216715718,5.029265686888323,4.567477081524942,4.916847218488272,5.029696785328838,4.5789397264882155,24747.672634664923,21035.521739465185,0.85,1.0681311464254497,0.6636388712910959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664088022629632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.117952343484,1532.325300346996,0.3749394090488838,0.1250941735134026,6.112871287277225,3.505097796595123
971.0,-30.021208658304943,4.986993967348539,34.998794385160146,24.078149219881766,5.000265584485158,-26.51907089518617,-40.01985217966137,1.4981278213664055,-0.08086274583109798,-4.998466846741283,39.99772995088131,42235.38181908031,25742.76411211519,25742.76411211519,67978.1459311955,77240.32698374403,77240.32698374403,25742.76411211519,102983.09109585921,102983.09109585921,102983.09109585921,127730.8064711043,91419.37699868914,56414.431834025534,38894.383516292895,24747.715375245076,63642.09889153797,21035.558068958315,1532.3269645116613,0.0,0.8869347072391943,2.817993652674471,0.0014959128612989448,354677.1843271378,1554435.3522913174,4.382676475906548,1554435.3522913174,4.382676475906548,0.85,0.09548565909190007,4.028046144702076,101325.0,128350.7112742566,1.266723032561131,1.0,0.0,4.028046144701786,1.2847334693374417,1.285031254878696,3.135316577982051,22695.71244086399,2314.318594103388,19291.352518288124,1967.1704933170986,0.85,0.8499998653293535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.485825847708,4632.441516551485,5.552214560562909,4.986993967348539,-2.3208525732397933,7.307846540588333,3.505094218461643,3.5,1.001455490989041,0.6,0.00023177573103469755,0.9950975069988246,0.00023291760797765853,198.9400930804279,0.0,0.0,0.0,0.0003295884355622833,7.867870673129601e-05,0.00015309702430340154,0.0006166818785106765,0.09548565909191013,0.07159794975805772,0.02388770933385241,0.09548565908577604,1.0,0.4781170568741904,0.0016162867045794531,0.4684004905466145,0.009716566327576004,0.000808125212713707,0.4999887770059803,0.4999887770059803,0.0,1.0,1.0,536110.0403243842,579.6137568505164,0.09548615258996006,0.09548565909191013,0.07159794975805017,0.0238877093338499,0.374939533182825,0.374939533182825,0.12509357044371822,0.0,4.914429616745963,5.029356196041363,4.570307364348537,4.917604100910182,5.029784989822417,4.581695151570216,24747.715375245076,21035.558068958315,0.85,1.0681317416486724,0.6636390463969446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664085146990511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.11945329564,1532.3269645116613,0.374939533182825,0.12509357044371822,6.112871287277225,3.505094218461643
972.0,-30.02109855142593,4.98705390397151,34.99879957348465,24.078198498487495,5.000305382297832,-26.518967819193065,-40.019757743552304,1.4981746500649595,-0.08007591719336915,-4.998432028410096,39.997739891526436,42235.43561396009,25742.807605243564,25742.807605243564,67978.24321920366,77240.3654255949,77240.3654255949,25742.807605243564,102983.17303083846,102983.17303083846,102983.17303083846,127730.9310058556,91419.38697470292,56414.45716306824,38894.36645737187,24747.757975017146,63642.12443238901,21035.594278764573,1532.3286265804325,0.0,0.8869348483084252,2.8179873711373307,0.0014959128612989448,354677.66566277406,1554435.7808828284,4.382671736541705,1554435.7808828284,4.382671736541705,0.85,0.09548556500396076,4.028046144702076,101325.0,128350.71199804581,1.2667230397043752,1.0,0.0,4.028046144702485,1.2847332502848428,1.2850310357753234,3.1353171125671446,22695.7149175024,2314.318846650222,19291.359368689642,1967.171191863648,0.85,0.8500000744110776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.482978948298,4632.441516551485,5.552227350370399,4.98705390397151,-2.3208124620671575,7.307866366038667,3.5050906314602694,3.5,1.0014544661315055,0.6,0.00023177573103469755,0.9950861012762818,0.00023292027768996636,198.94000298553325,0.0,0.0,0.0,0.0003295884355622833,7.867954770395314e-05,0.0001530961833307444,0.0006166784910340072,0.09548556500397073,0.0715979709297379,0.023887594074232837,0.09548556499787249,1.0,0.4781175457593529,0.0016162867045794531,0.4684009873248041,0.009716558434548756,0.0008081260921987256,0.49998932114522004,0.49998932114522004,0.0,1.0,1.0,536110.0894380002,579.613740784427,0.09548605388912325,0.09548556500397073,0.07159797092973041,0.023887594074230342,0.3749396574913246,0.3749396574913246,0.125092971343183,0.0,4.915202042537999,5.029446245637246,4.57311922468574,4.918356111216724,5.029872660033789,4.584432782555382,24747.757975017146,21035.594278764573,0.85,1.0681328416593192,0.6636396253369798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664082288633194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.120953950835,1532.3286265804325,0.3749396574913246,0.125092971343183,6.112871287277225,3.5050906314602694
973.0,-30.020988635288212,4.987113480383715,34.998804745801735,24.078247497696452,5.000344901777915,-26.51886494270647,-40.01965957051141,1.4982212091961635,-0.07929417350550239,-4.998397486763406,39.997749801923995,42235.47307221556,25742.850830535408,25742.850830535408,67978.32390275097,77240.40390004557,77240.40390004557,25742.850830535408,102983.25473058097,102983.25473058097,102983.25473058097,127731.05516416409,91419.396947829,56414.466119999,38894.36758647777,24747.800433583125,63642.1680200609,21035.630368545655,1532.3302863556721,0.0,0.8869349880800989,2.817981124233975,0.0014959128612989448,354678.1431739746,1554436.2081703045,4.382667040770628,1554436.2081703045,4.382667040770628,0.85,0.09548547180646057,4.028046144702076,101325.0,128350.7088801846,1.2667230089334773,1.0,0.0,4.028046144702069,1.2847330324932849,1.285030817933284,3.135317644074922,22695.717393423904,2314.319099123952,19291.35750353443,1967.171001670747,0.85,0.8499998995019259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.480125032898,4632.441516551485,5.552240090828116,4.987113480383715,-2.3207726535399824,7.307886133923697,3.505087035620446,3.5,1.0014534387486989,0.6,0.00023177573103469755,0.9950747154528498,0.0002329229428055746,198.939913046794,0.0,0.0,0.0,0.0003295884355622833,7.868042196355416e-05,0.0001530953090711434,0.0006166749694759919,0.09548547180647063,0.07159799221250591,0.02388747959396472,0.09548547180040481,1.0,0.4781180300637654,0.0016162867045794531,0.46840147943271154,0.00971655063105391,0.0008081269635580575,0.49998986025708025,0.49998986025708025,0.0,1.0,1.0,536110.1384021754,579.613724767223,0.0954859561108731,0.09548547180647063,0.07159799221249837,0.023887479593962202,0.3749397819719304,0.3749397819719304,0.12509237618719155,0.0,4.915969524342643,5.029535844096813,4.5759127571374165,4.919103313257892,5.029959927810978,4.587152478971575,24747.800433583125,21035.630368545655,0.85,1.0681333778780644,0.6636397593950971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407944745757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.122452803367,1532.3302863556721,0.3749397819719304,0.12509237618719155,6.112871287277225,3.505087035620446
974.0,-30.020878948619014,4.987172698784396,34.998809902166045,24.078296252433233,5.000384153572074,-26.51876229951606,-40.019565204251535,1.4982675044691296,-0.07851750070392427,-4.9983632209662305,39.99775968189866,42235.5254285111,25742.893791918326,25742.893791918326,67978.41922042942,77240.44240004709,77240.44240004709,25742.893791918326,102983.33619196541,102983.33619196541,102983.33619196541,127731.17894217427,91419.40693100893,56414.489959472936,38894.35219059554,24747.842750208856,63642.1949408044,21035.66633767753,1532.331943779715,0.0,0.8869351265591002,2.81797491187559,0.0014959128612989448,354678.61687227024,1554436.634146182,4.38266238842918,1554436.634146182,4.38266238842918,0.8500000000000001,0.09548537949331912,4.028046144702076,101325.0,128350.71043911515,1.2667230243189258,1.0,0.0,4.028046144702688,1.284732815936061,1.2850306013258648,3.135318172570557,22695.71987184137,2314.3193518521994,19291.360396841996,1967.1712967060105,0.85,0.8499999341627771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.477264156451,4632.441516551485,5.552252782717337,4.987172698784396,-2.32073314642961,7.307905845214005,3.5050834310114136,3.5,1.001452408860404,0.6,0.00023177573103469755,0.9950633535393456,0.00023292560238530877,198.9398232958981,0.0,0.0,0.0,0.0003295884355622833,7.8681262331124e-05,0.00015309446870357356,0.000616671584436642,0.09548537949332908,0.07159801360547398,0.0238873658878551,0.09548537948730194,1.0,0.4781185098192257,0.0016162867045794531,0.46840196690285124,0.009716542916374553,0.0008081278268474038,0.4999903943760233,0.4999903943760233,0.0,1.0,1.0,536110.1872160392,579.6137087991874,0.09548585924877945,0.09548537949332908,0.07159801360546651,0.023887365887852605,0.37493990662288534,0.37493990662288534,0.1250917849495169,0.0,4.916732091687948,5.029624994054245,4.578688070740441,4.919845720262288,5.030046759209597,4.589854394258339,24747.842750208856,21035.66633767753,0.85,1.0681344237680406,0.66364030134089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664076623357818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.123951504942,1532.331943779715,0.37493990662288534,0.1250917849495169,6.112871287277225,3.5050834310114136
