time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
975.0,-30.02076948171363,4.987231561307311,34.99881504265666,24.07834476269784,5.000423131386434,-26.518659881504004,-40.019467066135235,1.4983135311768254,-0.0777458479290658,-4.998329231787725,39.99776953227129,42235.561346263814,25742.936497250135,25742.936497250135,67978.49784351395,77240.48092598247,77240.48092598247,25742.936497250135,102983.4174232326,102983.4174232326,102983.4174232326,127731.30235412798,91419.4169182006,56414.49733848218,38894.35508857603,24747.88493089538,63642.24001947141,21035.702191261073,1532.3335992189418,0.0,0.8869352637385524,2.8179687333020498,0.0014959128612989448,354679.0867470153,1554437.0588458546,4.382657779748373,1554437.0588458546,4.382657779748373,0.85,0.09548528806088649,4.028046144702076,101325.0,128350.70826774754,1.2667230028891936,1.0,0.0,4.02804614470166,1.2847326006351876,1.2850303859750873,3.1353186980003156,22695.722351254793,2314.3196046820062,19291.368053343493,1967.1720774518815,0.85,0.8500001786582007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.47439636902,4632.441516551485,5.552265427672867,4.987231561307311,-2.3206939407014033,7.307925502008715,3.5050798176962585,3.5,1.0014513764846453,0.6,0.00023177573103469755,0.995052014529637,0.00023292825666430955,198.93973372490422,0.0,0.0,0.0,0.0003295884355622833,7.868213629731757e-05,0.00015309359473737998,0.0006166680640604854,0.09548528806089658,0.07159803510963873,0.02388725295125785,0.09548528805490328,1.0,0.4781189850548232,0.0016162867045794531,0.46840244976472517,0.009716535290098013,0.000808128682119512,0.49999092353468416,0.49999092353468416,0.0,1.0,1.0,536110.235883652,579.6136928789942,0.09548576329648395,0.09548528806089658,0.07159803510963117,0.023887252951255326,0.37494003144264276,0.37494003144264276,0.12509119760357384,0.0,4.917489779131586,5.02971369786286,4.58144529545433,4.920583383858684,5.030133152408439,4.592538739044755,24747.88493089538,21035.702191261073,0.85,1.0681349025853877,0.6636403956451219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664073816229675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.12544927337,1532.3335992189418,0.37494003144264276,0.12509119760357384,6.112871287277225,3.5050798176962585
976.0,-30.02066019460224,4.987290070200884,34.998820167348676,24.07839299356567,5.000461838252217,-26.518557652395657,-40.01936899786813,1.49835929604562,-0.07697916036505603,-4.998295511534084,39.9977793530837,42235.596650739564,25742.978932771235,25742.978932771235,67978.5755835108,77240.51949399899,77240.51949399899,25742.978932771235,102983.49842677022,102983.49842677022,102983.49842677022,127731.42539994374,91419.4269105915,56414.504067332186,38894.358714732574,24747.926973173515,63642.285687906086,21035.737927197486,1532.3352523607132,0.0,0.8869353996574287,2.817962588689792,0.0014959128612989448,354679.5529045607,1554437.4822711253,4.382653213418826,1554437.4822711253,4.382653213418826,0.85,0.09548519749985537,4.028046144702076,101325.0,128350.70175364465,1.2667229385999965,1.0,0.0,4.028046144703014,1.2847323865591993,1.2850301718494788,3.135319220440986,22695.72483195897,2314.319857643433,19291.366986520174,1967.1719686661781,0.85,0.850000038745405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.471521707896,4632.441516551485,5.5522780226823265,4.987290070200884,-2.3206550301028375,7.307945100303721,3.5050761957219794,3.5,1.0014503416348512,0.6,0.00023177573103469755,0.9950406942827282,0.00023293090661158567,198.93964430110674,0.0,0.0,0.0,0.0003295884355622833,7.868300965043612e-05,0.00015309272138426143,0.0006166645461538233,0.09548519749986553,0.07159805672161033,0.023887140778255204,0.09548519749390692,1.0,0.47811945580313564,0.0016162867045794531,0.46840292805159095,0.00971652775154467,0.0008081295294318553,0.4999914477686217,0.4999914477686217,0.0,1.0,1.0,536110.2844052166,579.6136770065751,0.09548566824816782,0.09548519749986553,0.07159805672160272,0.023887140778252665,0.37494015642980916,0.37494015642980916,0.12509061412383254,0.0,4.918242620529156,5.029801975063435,4.584184507039197,4.921316351169025,5.030219211792655,4.5952053882651285,24747.926973173515,21035.737927197486,0.85,1.0681353576279353,0.6636404741630072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664071025971975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.126946295426,1532.3352523607132,0.37494015642980916,0.12509061412383254,6.112871287277225,3.5050761957219794
977.0,-30.02055116241923,4.987348227572325,34.99882527629398,24.07844097996133,5.000500280640898,-26.51845567917594,-40.019278473313875,1.4984047973975962,-0.0762174636328723,-4.99826206447535,39.997789143810074,42235.6624493892,25743.02111542708,25743.02111542708,67978.68356481628,77240.55807754118,77240.55807754118,25743.02111542708,102983.57919296826,102983.57919296826,102983.57919296826,127731.54806934195,91419.43691462028,56414.5412864683,38894.32847572442,24747.968876373685,63642.2973520981,21035.773544917633,1532.336903266067,0.0,0.8869355342959249,2.8179564778756667,0.0014959128612989448,354680.0152858634,1554437.9043993156,4.382648690105859,1554437.9043993156,4.382648690105859,0.85,0.09548510780637418,4.028046144702076,101325.0,128350.70459312538,1.2667229666234925,1.0,0.0,4.028046144702147,1.284732173715944,1.2850299589568892,3.1353197398734114,22695.72731555236,2314.3201108994776,19291.370677816478,1967.172345073647,0.85,0.8500001083726878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.468640240646,4632.441516551485,5.552290571319586,4.987348227572325,-2.3206164171596457,7.307964644731971,3.5050725651737187,3.5,1.0014493043353483,0.6,0.00023177573103469755,0.9950294005803985,0.0002329335504051471,198.93955508598367,0.0,0.0,0.0,0.0003295884355622833,7.86838158305e-05,0.00015309191520419753,0.0006166612988233249,0.09548510780638414,0.07159807844248314,0.023887029363900997,0.0954851078004616,1.0,0.4781199220940771,0.0016162867045794531,0.46840340179412643,0.009716520299950666,0.0008081303688361755,0.49999196710984856,0.49999196710984856,0.0,1.0,1.0,536110.3327781368,579.6136611827804,0.09548557409731563,0.09548510780638414,0.07159807844247566,0.023887029363898506,0.37494028158415765,0.37494028158415765,0.12509003448240597,0.0,4.918990643237237,5.029889815799891,4.586905843260695,4.922044600842469,5.030304787171758,4.597854705124291,24747.968876373685,21035.773544917633,0.85,1.0681368585537905,0.6636413864151121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664068252478131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.1284433645,1532.336903266067,0.37494028158415765,0.12509003448240597,6.112871287277225,3.5050725651737187
978.0,-30.020442380815677,4.987406035458866,34.99883036955114,24.078488686960213,5.000538449875593,-26.518353958794837,-40.01918047489596,1.4984500278547703,-0.07546073220510152,-4.9982288917251205,39.997798904749374,42235.69601604228,25743.063053615057,25743.063053615057,67978.75906965733,77240.59667008428,77240.59667008428,25743.063053615057,102983.65972369934,102983.65972369934,102983.65972369934,127731.67036717442,91419.44691850325,56414.54626446113,38894.3340600468,24748.010643475078,63642.34470352188,21035.809046953815,1532.3385521350904,0.0,0.8869356676473004,2.817950400392545,0.0014959128612989448,354680.4738755169,1554438.3252433238,4.382644210035901,1554438.3252433238,4.382644210035901,0.85,0.09548501897636785,4.028046144702076,101325.0,128350.70370230787,1.2667229578318073,1.0,0.0,4.028046144704296,1.284731962139933,1.2850297473318373,3.1353202562133666,22695.72979910955,2314.3203641518307,19291.374641395556,1967.1727492462317,0.85,0.8500001899984039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.465752004007,4632.441516551485,5.552303075351781,4.987406035458866,-2.320578102121912,7.307984137580778,3.505068926097772,3.5,1.0014482645993634,0.6,0.00023177573103469755,0.9950181329712351,0.00023293618815024944,198.9394660759759,0.0,0.0,0.0,0.0003295884355622833,7.86846885787912e-05,0.00015309104245590636,0.0006166577833529354,0.09548501897637802,0.07159810027286881,0.023886918703509216,0.09548501897048675,1.0,0.4781203839556541,0.0016162867045794531,0.4684038710208571,0.009716512934796988,0.0008081312003823599,0.49999248158923026,0.49999248158923026,5.551115123125783e-17,1.0,1.0,536110.3810038908,579.613645407127,0.09548548083794482,0.09548501897637802,0.07159810027286118,0.02388691870350667,0.3749404069046245,0.3749404069046245,0.12508945865333349,0.0,4.9197338732714115,5.029977203377939,4.58960945700926,4.9227681595200465,5.0303898404877145,4.600486908973551,24748.010643475078,21035.809046953815,0.85,1.0681372502276065,0.6636414200764827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664065495648231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.129938969414,1532.3385521350904,0.3749404069046245,0.12508945865333349,6.112871287277225,3.505068926097772
979.0,-30.02033376724789,4.987463496076523,34.99883544718026,24.078536114562326,5.000576361770648,-26.51825241538392,-40.019086248334474,1.498495009906696,-0.07470889267318626,-4.998195982679431,39.997808636062594,42235.74469526551,25743.10472588113,25743.10472588113,67978.84942114665,77240.63529834556,77240.63529834556,25743.10472588113,102983.74002422669,102983.74002422669,102983.74002422669,127731.7922957216,91419.45692193152,56414.56631885169,38894.32289231091,24748.052271494915,63642.37516380583,21035.844430770678,1532.340198560006,0.0,0.8869357997648948,2.81794435651232,0.0014959128612989448,354680.92882010364,1554438.744810082,4.382639771416926,1554438.744810082,4.382639771416926,0.85,0.09548493099937641,4.028046144702076,101325.0,128350.69846875514,1.2667229061806577,1.0,0.0,4.02804614470285,1.2847317517259642,1.2850295368690972,3.1353207697175884,22695.732282553858,2314.3206173926733,19291.37436139989,1967.1727206946193,0.85,0.8500000846515585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.462857020742,4632.441516551485,5.552315530124382,4.987463496076523,-2.320540076623362,7.308003572699885,3.5050652785228325,3.5,1.001447222435095,0.6,0.00023177573103469755,0.9950068829045471,0.00023293882184826278,198.93937720354205,0.0,0.0,0.0,0.0003295884355622833,7.868552774435509e-05,0.00015309020329034245,0.000616654403155321,0.09548493099938643,0.07159812220817291,0.023886808791213517,0.09548493099353324,1.0,0.47812084142073086,0.0016162867045794531,0.46840433576530344,0.009716505655427426,0.0008081320241286031,0.49999299124277186,0.49999299124277186,5.551115123125783e-17,1.0,1.0,536110.4290832714,579.6136296793545,0.0954853884644532,0.09548493099938643,0.0715981222081654,0.023886808791211016,0.37494053238905495,0.37494053238905495,0.12508888661320508,0.0,4.920472339552191,5.030064153569583,4.592295415658157,4.923487090006233,5.030474539677584,4.6031017472417375,24748.052271494915,21035.844430770678,0.85,1.0681381586746155,0.6636418673337866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664062755385697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.13143318879,1532.340198560006,0.37494053238905495,0.12508888661320508,6.112871287277225,3.5050652785228325
980.0,-30.020225440363063,4.987520611420417,34.998840509252034,24.07858333261686,5.0006139976546935,-26.518151157587564,-40.01899209162218,1.4985397148791832,-0.07396194651187216,-4.998163345427456,39.99781833817912,42235.79238719142,25743.14615873272,25743.14615873272,67978.93854592415,77240.67393617473,77240.67393617473,25743.14615873272,102983.82009490745,102983.82009490745,102983.82009490745,127731.9138621067,91419.46693925363,56414.585390270324,38894.31283220367,24748.093767199243,63642.406599402915,21035.879702119357,1532.3418431162015,0.0,0.8869359306060278,2.81793834530822,0.0014959128612989448,354681.380007784,1554439.1631181084,4.3826353756828,1554439.1631181084,4.3826353756828,0.85,0.09548484387527306,4.028046144702076,101325.0,128350.70258878604,1.2667229468422012,1.0,0.0,4.0280461447039855,1.284731542608167,1.2850293277028288,3.1353212800587387,22695.734769447445,2314.3208709852443,19291.374359903362,1967.1727205420161,0.85,0.8499999914465441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.459955359118,4632.441516551485,5.552327941272768,4.987520611420417,-2.320502346014464,7.308022957434881,3.5050616225349236,3.5,1.001446177867121,0.6,0.00023177573103469755,0.9949956626688072,0.00023294144862201884,198.93928856576395,0.0,0.0,0.0,0.0003295884355622833,7.868636629611846e-05,0.0001530893647385791,0.0006166510254301235,0.09548484387528311,0.07159814425203816,0.023886699623244953,0.09548484386946257,1.0,0.478121294515727,0.0016162867045794531,0.46840479605433816,0.009716498461388856,0.0008081328401222356,0.4999934960997568,0.4999934960997568,0.0,1.0,1.0,536110.4770184028,579.6136139987688,0.09548529697026921,0.09548484387528311,0.07159814425203062,0.02388669962324244,0.3749406580363798,0.3749406580363798,0.12508831833556508,0.0,4.921206073638132,5.03015065424313,4.594963880603757,4.924201398915557,5.030558725434844,4.605699722111183,24748.093767199243,21035.879702119357,0.85,1.0681390314765675,0.6636422889072153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664060031585471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.132927667903,1532.3418431162015,0.3749406580363798,0.12508831833556508,6.112871287277225,3.5050616225349236
981.0,-30.020117308690356,4.987577383642845,34.99884555579347,24.078630236350023,5.000651378996618,-26.518050100921254,-40.01889793490989,1.4985841712275234,-0.07321988308370919,-4.998130970447597,39.99782800996773,42235.83941084845,25743.18733330863,25743.18733330863,67979.02674415708,77240.71259162873,77240.71259162873,25743.18733330863,102983.89992493736,102983.89992493736,102983.89992493736,127732.0350451672,91419.47695024058,56414.60376946042,38894.30353420018,24748.135120229832,63642.438654430014,21035.914852195358,1532.3434849954867,0.0,0.8869360602232096,2.8179323677512587,0.0014959128612989448,354681.82757017587,1554439.580118628,4.382631021069364,1554439.580118628,4.382631021069364,0.85,0.09548475759225086,4.028046144702076,101325.0,128350.69824605076,1.2667229039827363,1.0,0.0,4.028046144702836,1.2847313346534337,1.2850291196998944,3.135321787561656,22695.737254768264,2314.3211244174377,19291.379101557464,1967.1732040561726,0.85,0.8500001072890654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.457047037445,4632.441516551485,5.552340304706963,4.987577383642845,-2.3204649027404156,7.308042286383261,3.505057958157126,3.5,1.001445130902036,0.6,0.00023177573103469755,0.9949844627887752,0.0002329440706893743,198.9392000877957,0.0,0.0,0.0,0.0003295884355622833,7.868720485614312e-05,0.00015308852617855443,0.000616647647671649,0.09548475759226098,0.07159816639883536,0.02388659119342562,0.09548475758647483,1.0,0.47812174327358403,0.0016162867045794531,0.4684052519218807,0.009716491351703343,0.0008081336484192272,0.4999939961948138,0.4999939961948138,5.551115123125783e-17,1.0,1.0,536110.5248036929,579.6135983671984,0.09548520635010788,0.09548475759226098,0.07159816639882777,0.02388659119342309,0.3749407838447163,0.3749407838447163,0.12508775379727022,0.0,4.921935094309674,5.030236703057312,4.597614932958379,4.92491108736391,5.0306424680787245,4.608280626827479,24748.135120229832,21035.914852195358,0.85,1.0681398793228865,0.6636426935206466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664057324152962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.134420024257,1532.3434849954867,0.3749407838447163,0.12508775379727022,6.112871287277225,3.505057958157126
982.0,-30.020009412165695,4.987633814770177,34.99885058688708,24.078676930535607,5.000688497555735,-26.51794928218019,-40.01880007619036,1.4986283675702132,-0.07248262761152091,-4.998098861405356,39.99783765309871,42235.86994139651,25743.228264720223,25743.228264720223,67979.09820611673,77240.75126702053,77240.75126702053,25743.228264720223,102983.97953174076,102983.97953174076,102983.97953174076,127732.15587475897,91419.48696992158,56414.605644297546,38894.3125840267,24748.176343018215,63642.48892704492,21035.94989156548,1532.345125000052,0.0,0.8869361885917642,2.8179264224286213,0.0014959128612989448,354682.2714565971,1554439.9958836525,4.382626708405613,1554439.9958836525,4.382626708405613,0.8499999999999999,0.09548467214977482,4.028046144702076,101325.0,128350.69429304815,1.2667228649696338,1.0,0.0,4.028046144702597,1.2847311279150035,1.2850289129135448,3.1353222920964106,22695.739742247464,2314.3213780697247,19291.37961129675,1967.173256035114,0.85,0.8500000365877656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.454132114302,4632.441516551485,5.552352623616029,4.987633814770177,-2.3204277489107543,7.308061563680932,3.505054285463259,3.5,1.0014440815609311,0.6,0.00023177573103469755,0.9949732874000672,0.00023294668708176406,198.93911180231413,0.0,0.0,0.0,0.0003295884355622833,7.868807639501342e-05,0.00015308765463968414,0.0006166441370728626,0.09548467214978487,0.07159818865168688,0.02388648349809799,0.0954846721440329,1.0,0.4781221877211905,0.0016162867045794531,0.46840570339497534,0.009716484326215207,0.0008081344490700008,0.4999944915591395,0.4999944915591395,0.0,1.0,1.0,536110.5724473957,579.6135827819437,0.09548511659738126,0.09548467214978487,0.07159818865167936,0.023886483498095475,0.37494090981211636,0.37494090981211636,0.12508719297306423,0.0,4.922659437288644,5.030322302998854,4.600248705531669,4.925616233793846,5.030725766818648,4.610844776076931,24748.176343018215,21035.94989156548,0.85,1.068140158441053,0.6636426490141297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266405463298613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.135912080754,1532.345125000052,0.37494090981211636,0.12508719297306423,6.112871287277225,3.505054285463259
983.0,-30.01990171239415,4.9876899069210126,34.99885560259844,24.078723310399823,5.000725354112032,-26.517848666711426,-40.018709761183686,1.4986723084293039,-0.07175014832267834,-4.998067011798335,39.99784726724427,42235.93116973411,25743.268941899823,25743.268941899823,67979.20011163394,77240.78997087308,77240.78997087308,25743.268941899823,102984.0589127729,102984.0589127729,102984.0589127729,127732.27634409691,91419.49699166892,56414.63819053004,38894.28755682098,24748.217431324007,63642.50498814498,21035.984816625405,1532.3467627418734,0.0,0.8869363157459424,2.8179205096807367,0.0014959128612989448,354682.71175692714,1554440.4103990498,4.382622436540821,1554440.4103990498,4.382622436540821,0.85,0.09548458753889212,4.028046144702076,101325.0,128350.69551792215,1.2667228770582004,1.0,0.0,4.028046144704571,1.2847309223717218,1.2850287073226205,3.1353227937146264,22695.742230239648,2314.3216317743213,19291.384871081278,1967.17379238387,0.85,0.8500001751596197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.451210620969,4632.441516551485,5.552364895575376,4.9876899069210126,-2.3203908791827406,7.308080786103753,3.505050604492742,3.5,1.0014430298550692,0.6,0.00023177573103469755,0.9949621325250907,0.00023294929873007272,198.93902367790238,0.0,0.0,0.0,0.0003295884355622833,7.868888075679322e-05,0.00015308685027790432,0.0006166408970664964,0.09548458753890217,0.07159821100720146,0.023886376531700716,0.0954845875331858,1.0,0.47812262788900994,0.0016162867045794531,0.4684061505048119,0.009716477384198069,0.0008081352421276276,0.49999498222556926,0.49999498222556926,0.0,1.0,1.0,536110.6199478919,579.6135672435347,0.09548502770671159,0.09548458753890217,0.07159821100719392,0.023886376531698204,0.3749410359369016,0.3749410359369016,0.12508663583919086,0.0,4.9233791323423475,5.030407465125222,4.602865283234507,4.926316863475677,5.030808684340343,4.613392082380358,24748.217431324007,21035.984816625405,0.85,1.0681414900984298,0.6636434436011218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664051957988909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.13740303084,1532.3467627418734,0.3749410359369016,0.12508663583919086,6.112871287277225,3.505050604492742
984.0,-30.0197942405556,4.9877456621604805,34.998860602980834,24.07876948071646,5.000761958182572,-26.517748281637346,-40.018611937388755,1.4987159992642956,-0.07102243973247369,-4.998035421887877,39.997856852177314,42235.96024409682,25743.309371263822,25743.309371263822,67979.26961536065,77240.8286926111,77240.8286926111,25743.309371263822,102984.13806387493,102984.13806387493,102984.13806387493,127732.39644839568,91419.50702133543,56414.63857282092,38894.298276127236,24748.258384520755,63642.55666064799,21036.01962684264,1532.348398193928,0.0,0.8869364416852416,2.8179146294037323,0.0014959128612989448,354683.1484675432,1554440.8236550305,4.38261820549187,1554440.8236550305,4.38261820549187,0.85,0.09548450375435649,4.028046144702076,101325.0,128350.69234438486,1.2667228457378226,1.0,0.0,4.02804614470303,1.2847307179980494,1.2850285029015769,3.135323292478628,22695.744720197847,2314.321885679396,19291.381395665663,1967.1734379901052,0.85,0.8499999287750842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.4482826134845,4632.441516551485,5.552377121901763,4.9877456621604805,-2.3203542931654684,7.3080999553259485,3.5050469153161945,3.5,1.001441975804627,0.6,0.00023177573103469755,0.9949510013924772,0.0002329519048780466,198.93893574007262,0.0,0.0,0.0,0.0003295884355622833,7.868975200177482e-05,0.00015308597903292273,0.0006166373876515072,0.0954845037543666,0.07159823346503232,0.023886270289334283,0.09548450374868102,1.0,0.47812306380665986,0.0016162867045794531,0.4684065932816915,0.009716470524968388,0.000808136027643874,0.49999546822613106,0.49999546822613106,0.0,1.0,1.0,536110.6673040602,579.613551752338,0.09548493967200643,0.0954845037543666,0.07159823346502474,0.023886270289331754,0.37494116221810075,0.37494116221810075,0.1250860823702765,0.0,4.9240942070048845,5.03049218966936,4.605464774445068,4.927012982155418,5.0308911647185255,4.6159227352080165,24748.258384520755,21036.01962684264,0.85,1.0681417149508416,0.6636433616158057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664049299060858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.138893635856,1532.348398193928,0.37494116221810075,0.1250860823702765,6.112871287277225,3.5050469153161945
985.0,-30.019686982501163,4.987801082510953,34.99886558811267,24.07881540656092,5.0007983025460625,-26.5176481149366,-40.01851792037485,1.498759434981511,-0.07029944714059866,-4.998004091508504,39.997866408736115,42236.00427097171,25743.34955794332,25743.34955794332,67979.35382891503,77240.8674360184,77240.8674360184,25743.34955794332,102984.21699396172,102984.21699396172,102984.21699396172,127732.51620221572,91419.51705409036,56414.65388904379,38894.2924056073,24748.299208254008,63642.59161386131,21036.054327015907,1532.3500316807902,0.0,0.8869365664074736,2.8179087808963663,0.0014959128612989448,354683.58159072226,1554441.235687731,4.382614015332227,1554441.235687731,4.382614015332227,0.85,0.0954844207923926,4.028046144702076,101325.0,128350.68967193237,1.266722819362767,1.0,0.0,4.028046144701255,1.2847305148178116,1.2850282996742444,3.1353237883302674,22695.74721092277,2314.3221396626545,19291.387163180167,1967.1740261129098,0.85,0.8500000896157237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.44534813789,4632.441516551485,5.5523893036467005,4.987801082510953,-2.3203179901721986,7.3081190726831515,3.5050432179916355,3.5,1.0014409194261815,0.6,0.00023177573103469755,0.994939892535955,0.0002329545058686263,198.93884797724726,0.0,0.0,0.0,0.0003295884355622833,7.86905893509469e-05,0.00015308514168375063,0.0006166340147704028,0.09548442079240259,0.07159825602590482,0.023886164766497773,0.09548442078675183,1.0,0.4781234955016086,0.0016162867045794531,0.46840703175345655,0.009716463748152073,0.0008081368056686639,0.49999594959171284,0.49999594959171284,5.551115123125783e-17,1.0,1.0,536110.7145200406,579.6135363069992,0.09548485248734134,0.09548442079240259,0.07159825602589732,0.02388616476649527,0.3749412886546592,0.3749412886546592,0.12508553254113394,0.0,4.92480469404569,5.030576480236448,4.608047298376562,4.927704644367907,5.030973225850516,4.618436897923743,24748.299208254008,21036.054327015907,0.85,1.0681424515419824,0.6636436889187388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404665610407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.14038326461,1532.3500316807902,0.3749412886546592,0.12508553254113394,6.112871287277225,3.5050432179916355
986.0,-30.019579988876075,4.9878561699532575,34.99887055802999,24.07886105300861,5.000834389738986,-26.51754821193131,-40.01842393828554,1.4988026127942107,-0.06958120169775839,-4.997973020501407,39.997875935843815,42236.04738733523,25743.38950692345,25743.38950692345,67979.43689425869,77240.90618186195,77240.90618186195,25743.38950692345,102984.29568878541,102984.29568878541,102984.29568878541,127732.63558530276,91419.52709225332,56414.668297726625,38894.28754947411,24748.33989651735,63642.62744599146,21036.088912039748,1532.3516628558957,0.0,0.8869366899173461,2.817902964585655,0.0014959128612989448,354684.011128649,1554441.6464507252,4.382609865903729,1554441.6464507252,4.382609865903729,0.85,0.09548433864639173,4.028046144702076,101325.0,128350.68738921254,1.266722796834074,1.0,0.0,4.028046144702877,1.2847303128440437,1.2850280976536614,3.13532428123773,22695.74970299029,2314.32239378282,19291.38869666798,1967.1741824851483,0.85,0.8500000638501151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.44240723272,4632.441516551485,5.552401441839218,4.9878561699532575,-2.3202819695360164,7.308138139489274,3.5050395125676292,3.5,1.0014398607336084,0.6,0.00023177573103469755,0.994928811200037,0.00023295710047349058,198.93876043086578,0.0,0.0,0.0,0.0003295884355622833,7.869142639730082e-05,0.00015308430463739674,0.0006166306431090641,0.0954843386464018,0.07159827868830096,0.023886059958100843,0.09548433864078416,1.0,0.4781239230024403,0.0016162867045794531,0.46840746594956334,0.009716457052876961,0.0008081375762503906,0.4999964263522557,0.4999964263522557,0.0,1.0,1.0,536110.7615905128,579.6135209092586,0.09548476614722344,0.0954843386464018,0.07159827868829341,0.023886059958098324,0.37494141524566016,0.37494141524566016,0.1250849863274547,0.0,4.9255106134215225,5.030660320098036,4.610612983938381,4.928391818803675,5.03105476966374,4.620934738211474,24748.33989651735,21036.088912039748,0.85,1.0681431553395175,0.6636439927496343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664044029022667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.14187219295,1532.3516628558957,0.37494141524566016,0.1250849863274547,6.112871287277225,3.5050395125676292
987.0,-30.019473210901552,4.9879109265049975,34.998875512784466,24.07890645498412,5.000870220091031,-26.517448528707973,-40.01832999112082,1.4988455378974417,-0.06886764558146297,-4.9979422050465665,39.9978854340272,42236.08976400866,25743.429213791256,25743.429213791256,67979.51897779992,77240.94494147119,77240.94494147119,25743.429213791256,102984.37415526244,102984.37415526244,102984.37415526244,127732.75460678115,91419.53712745511,56414.6819499926,38894.28353051391,24748.380451518708,63642.663982032616,21036.123383790902,1532.3532917635544,0.0,0.88693681223238,2.8178971801562054,0.0014959128612989448,354684.4371341238,1554442.0559667235,4.382605756617711,1554442.0559667235,4.382605756617711,0.85,0.09548425731031712,4.028046144702076,101325.0,128350.68549622537,1.2667227781517432,1.0,0.0,4.028046144702393,1.284730112052443,1.2850278968155198,3.135324771260324,22695.75219432267,2314.322647828022,19291.385990907398,1967.173906574355,0.85,0.8499998513260613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.43945992924,4632.441516551485,5.552413535490045,4.9879109265049975,-2.32024622790437,7.3081571544093675,3.5050357990835757,3.5,1.0014387997381644,0.6,0.00023177573103469755,0.9949177523317764,0.0002329596898753567,198.93867306101478,0.0,0.0,0.0,0.0003295884355622833,7.869226314082755e-05,0.00015308346789387,0.0006166272726675271,0.09548425731032716,0.07159830145088127,0.02388595585944589,0.0954842573047434,1.0,0.4781243463380587,0.0016162867045794531,0.4684078958993973,0.009716450438661402,0.0008081383394409385,0.4999968985398606,0.4999968985398606,0.0,1.0,1.0,536110.80851808,579.6135055582648,0.09548468064593559,0.09548425731032716,0.07159830145087374,0.023885955859443378,0.374941541989066,0.374941541989066,0.12508444370630098,0.0,4.926211990505635,5.030743708246291,4.6131619346457455,4.929074559465107,5.031135864997509,4.623416264920479,24748.380451518708,21036.123383790902,0.85,1.0681438318954037,0.6636442776174897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664041417722736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.143359399153,1532.3532917635544,0.374941541989066,0.12508444370630098,6.112871287277225,3.5050357990835757
988.0,-30.0193666897144,4.987965354133694,34.99888045241475,24.078951612487458,5.000905797694654,-26.51734910187247,-40.01823988566173,1.4988882098527083,-0.0681587756714066,-4.997911645383872,39.997894903011165,42236.146942188956,25743.46868455645,25743.46868455645,67979.6156267454,77240.98370424088,77240.98370424088,25743.46868455645,102984.45238879733,102984.45238879733,102984.45238879733,127732.87326114322,91419.54716743526,56414.7104053831,38894.26306894684,24748.420872345887,63642.68394129273,21036.157741494004,1532.3549183598786,0.0,0.8869369333523545,2.8178914275377918,0.0014959128612989448,354684.8596038198,1554442.4642238661,4.382601687481575,1554442.4642238661,4.382601687481575,0.85,0.09548417677903656,4.028046144702076,101325.0,128350.68404864697,1.2667227638652552,1.0,0.0,4.028046144702585,1.2847299124450602,1.2850276971618704,3.1353252583930398,22695.754686841323,2314.32290199419,19291.388032844512,1967.174114793993,0.85,0.8499998479464261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.436506270138,4632.441516551485,5.552425585844209,4.987965354133694,-2.320210764903597,7.308176119037291,3.505032077593273,3.5,1.001437736455221,0.6,0.00023177573103469755,0.9949067201908095,0.00023296227307646102,198.93858590135358,0.0,0.0,0.0,0.0003295884355622833,7.869306567580467e-05,0.0001530826653588929,0.0006166240400196065,0.09548417677904661,0.07159832431303838,0.023885852466008235,0.09548417677349658,1.0,0.4781247655367193,0.0016162867045794531,0.46840832163188045,0.009716443904838815,0.000808139095289586,0.4999973661850163,0.4999973661850163,5.551115123125783e-17,1.0,1.0,536110.8553013843,579.6134902544622,0.09548459597769715,0.09548417677904661,0.07159832431303084,0.02388585246600572,0.37494166888288505,0.37494166888288505,0.12508390465437688,0.0,4.926908847811092,5.030826634487823,4.615694270086749,4.929752869712445,5.031216457193523,4.625881654263992,24748.420872345887,21036.157741494004,0.85,1.0681450155284664,0.6636449679141398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664038822108634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.144845851613,1532.3549183598786,0.37494166888288505,0.12508390465437688,6.112871287277225,3.505032077593273
989.0,-30.019260376251587,4.988019454832972,34.99888537697883,24.07899652551862,5.000941126532754,-26.51724988684737,-40.01814600834621,1.4989306371285491,-0.06745453159777526,-4.997881338207937,39.99790434343559,42236.18772241552,25743.50791608669,25743.50791608669,67979.6956385022,77241.02248133827,77241.02248133827,25743.50791608669,102984.53039742495,102984.53039742495,102984.53039742495,127732.99155952848,91419.55720519961,56414.72244627675,38894.260843247626,24748.461162103526,63642.722005351156,21036.191987787995,1532.3565427524004,0.0,0.8869370532917639,2.8178857063214333,0.0014959128612989448,354685.2785834213,1554442.8712497381,4.382597658008341,1554442.8712497381,4.382597658008341,0.85,0.09548409704696072,4.028046144702076,101325.0,128350.6829908012,1.266722753425129,1.0,0.0,4.028046144703982,1.28472971398228,1.2850274986530887,3.135325742732556,22695.757178809883,2314.3231561042644,19291.390320714632,1967.1743480918187,0.85,0.8499998554234722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.43354628878,4632.441516551485,5.552437592186133,4.988019454832972,-2.3201755775631394,7.308195032396111,3.505028348138771,3.5,1.0014366708967917,0.6,0.00023177573103469755,0.9948957096949136,0.00023296485126644275,198.93849891173645,0.0,0.0,0.0,0.0003295884355622833,7.869390181331714e-05,0.00015308182922138042,0.000616620672019123,0.09548409704697072,0.07159834727368855,0.023885749773282176,0.09548409704145135,1.0,0.47812518062661563,0.0016162867045794531,0.46840874317564507,0.009716437450970597,0.0008081398438471732,0.4999978293191774,0.4999978293191774,0.0,1.0,1.0,536110.9019435851,579.613474996817,0.09548451213685703,0.09548409704697072,0.07159834727368104,0.02388574977327967,0.37494179592460447,0.37494179592460447,0.1250833691491441,0.0,4.927601213412061,5.030909102702026,4.618210089962247,4.930426806610171,5.031296613165807,4.628330933093139,24748.461162103526,21036.191987787995,0.85,1.068145633883893,0.6636452117630081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664036242087071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.14633071903,1532.3565427524004,0.37494179592460447,0.1250833691491441,6.112871287277225,3.505028348138771
990.0,-30.01915429996765,4.988073230565787,34.99889028654029,24.079041194077604,5.000976200718761,-26.517150910763764,-40.01805220087988,1.4989728115148933,-0.06675488189807766,-4.997851282860962,39.99791375557937,42236.22768742632,25743.546912062167,25743.546912062167,67979.77459948849,77241.06127149003,77241.06127149003,25743.546912062167,102984.6081835522,102984.6081835522,102984.6081835522,127733.10950635541,91419.56724888191,56414.73366481821,38894.25953784856,24748.501322803204,63642.76086065176,21036.226124382723,1532.3581650451536,0.0,0.8869371720529481,2.817880016169095,0.0014959128612989448,354685.69408201386,1554443.2770563632,4.382593668119385,1554443.2770563632,4.382593668119385,0.85,0.09548401810936802,4.028046144702076,101325.0,128350.68237836416,1.2667227473808453,1.0,0.0,4.028046144702846,1.2847295167025057,1.2850273013275875,3.135326224185147,22695.75967224763,2314.323410364154,19291.3973560226,1967.1750654935786,0.85,0.850000072022798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.430580027387,4632.441516551485,5.552449555258973,4.988073230565787,-2.3201406648538225,7.308213895419609,3.505024610773276,3.5,1.0014356030780789,0.6,0.00023177573103469755,0.9948847238937666,0.00023296742373083866,198.9384121162637,0.0,0.0,0.0,0.0003295884355622833,7.869473733690748e-05,0.00015308099369779006,0.000616617306491546,0.09548401810937795,0.07159837033249393,0.023885647776884032,0.09548401810389276,1.0,0.4781255916350235,0.0016162867045794531,0.4684091605584753,0.009716431076548168,0.000808140585162263,0.4999982879723902,0.4999982879723902,0.0,1.0,1.0,536110.9484460596,579.6134597848783,0.0954844291177759,0.09548401810937795,0.07159837033248648,0.02388564777688154,0.3749419231121413,0.3749419231121413,0.12508283716754373,0.0,4.928289116936412,5.030991116054508,4.620709502315719,4.931096400962872,5.031376328184592,4.630764237813935,24748.501322803204,21036.226124382723,0.85,1.068146222448344,0.6636454345515296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266403367756354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.14781497575,1532.3581650451536,0.3749419231121413,0.12508283716754373,6.112871287277225,3.505024610773276
991.0,-30.019048423583396,4.98812668335457,34.998895181148804,24.079085618164413,5.001011032410382,-26.51705213882762,-40.01796216526998,1.499014747654615,-0.06605980008242796,-4.997821474443396,39.997923139165266,42236.28265254746,25743.585665346087,25743.585665346087,67979.86831789355,77241.10007936785,77241.10007936785,25743.585665346087,102984.68574471393,102984.68574471393,102984.68574471393,127733.22709595457,91419.57729309253,56414.75986627224,38894.24158535588,24748.54135124064,63642.782936596515,21036.260148554546,1532.359784946087,0.0,0.8869372896618246,2.8178743573035745,0.0014959128612989448,354686.1061673201,1554443.68163179,4.382589716943958,1554443.68163179,4.382589716943958,0.85,0.09548393995841117,4.028046144702076,101325.0,128350.68209998371,1.266722744633444,1.0,0.0,4.028046144700296,1.2847293205372416,1.2850271051168547,3.135326702917972,22695.762165816534,2314.323664637418,19291.39564429258,1967.1748909456933,0.85,0.8499999032131437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.427607523473,4632.441516551485,5.5524614734784805,4.98812668335457,-2.320106022628574,7.308232705983144,3.505020865544064,3.5,1.0014345330125898,0.6,0.00023177573103469755,0.9948737589257357,0.00023296999137354762,198.93832548443163,0.0,0.0,0.0,0.0003295884355622833,7.869553927307036e-05,0.00015308019176162718,0.0006166140762556768,0.09548393995842117,0.07159839348676507,0.023885546471656097,0.09548393995296725,1.0,0.4781259985916116,0.0016162867045794531,0.4684095738107371,0.009716424780874486,0.0008081413192866201,0.49999874217668144,0.49999874217668144,5.551115123125783e-17,1.0,1.0,536110.9948074397,579.6134446190941,0.09548434691499927,0.09548393995842117,0.07159839348675757,0.023885546471653592,0.374942050443716,0.374942050443716,0.12508230868667283,0.0,4.92897258479087,5.031072683146647,4.623192586078176,4.931761674360985,5.031455640672959,4.633181538921917,24748.54135124064,21036.260148554546,0.85,1.068147324506815,0.6636460680015349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664031128444977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.14929802476,1532.359784946087,0.374942050443716,0.12508230868667283,6.112871287277225,3.505020865544064
992.0,-30.01894278929136,4.988179815099757,34.99890006087239,24.07912976285445,5.001045618996706,-26.516953609293353,-40.017868392728246,1.4990564389986836,-0.06536925862820908,-4.997791916575747,39.997932494826024,42236.32109913956,25743.62419057745,25743.62419057745,67979.94528971701,77241.13889518949,77241.13889518949,25743.62419057745,102984.76308576694,102984.76308576694,102984.76308576694,127733.34433921883,91419.58734399336,56414.76954794343,38894.24199561103,24748.581253451895,63642.82324906293,21036.29406543411,1532.361402887621,0.0,0.8869374060976996,2.817868728938959,0.0014959128612989448,354686.5147892804,1554444.085003298,4.3825858051772695,1554444.085003298,4.3825858051772695,0.85,0.09548386259218006,4.028046144702076,101325.0,128350.68226701199,1.2667227462818849,1.0,0.0,4.028046144702555,1.2847291255171207,1.2850269100515306,3.135327178856269,22695.76466104635,2314.3239190800477,19291.39867186506,1967.1751996721673,0.85,0.849999943160129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.424628831386,4632.441516551485,5.552473349936922,4.988179815099757,-2.32007165299992,7.308251468099677,3.5050171125196226,3.5,1.0014334607198923,0.6,0.00023177573103469755,0.9948628191596219,0.00023297255317118252,198.93823905076326,0.0,0.0,0.0,0.0003295884355622833,7.869637450166e-05,0.00015307935653303755,0.0006166107119163764,0.0954838625921901,0.07159841673851644,0.023885445853673658,0.09548386258676589,1.0,0.4781264015220244,0.0016162867045794531,0.4684099829584612,0.009716418563563181,0.0008081420462665804,0.4999991919607193,0.4999991919607193,0.0,1.0,1.0,536111.0410308538,579.613429498442,0.09548426552259287,0.0954838625921901,0.07159841673850892,0.023885445853671146,0.37494217791812334,0.37494217791812334,0.12508178368205927,0.0,4.929651647567482,5.031153801655705,4.625659469580398,4.932422657947541,5.03153448839663,4.635583146256579,24748.581253451895,21036.29406543411,0.85,1.06814785735826,0.6636462517360344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664028594635501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.150780604992,1532.361402887621,0.37494217791812334,0.12508178368205927,6.112871287277225,3.5050171125196226
993.0,-30.01883733415565,4.988232627806961,34.99890492578802,24.079173697996907,5.001079958745382,-26.516855265680448,-40.01777842696754,1.499097890270181,-0.06468319207482409,-4.997762602276149,39.99794182295923,42236.37461876261,25743.662475135534,25743.662475135534,67980.03709389814,77241.17773810276,77241.17773810276,25743.662475135534,102984.84021323829,102984.84021323829,102984.84021323829,127733.46124260261,91419.59739459606,56414.79427525603,38894.22568815559,24748.62102936432,63642.846717519904,21036.327874959672,1532.3630187108508,0.0,0.886937521394637,2.81786313102883,0.0014959128612989448,354686.9200444051,1554444.487188025,4.382581931674887,1554444.487188025,4.382581931674887,0.85,0.0954837860028648,4.028046144702076,101325.0,128350.68282377288,1.2667227517766877,1.0,0.0,4.028046144701551,1.2847289316200492,1.285026716109516,3.135327652053956,22695.767156202146,2314.3241735151296,19291.40643399283,1967.175991188921,0.85,0.8500001917194945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.421643978946,4632.441516551485,5.552485181878863,4.988232627806961,-2.320037550306265,7.308270178113226,3.5050133517350117,3.5,1.0014323862100034,0.6,0.00023177573103469755,0.9948518980768373,0.00023297511064988326,198.9381527637617,0.0,0.0,0.0,0.0003295884355622833,7.869717583109366e-05,0.0001530785552036039,0.0006166074841244405,0.09548378600287469,0.07159844008507221,0.023885345917802482,0.0954837859974862,1.0,0.47812680045458705,0.0016162867045794531,0.46841038803047425,0.009716412424112827,0.0008081427661527729,0.49999963735582803,0.49999963735582803,0.0,1.0,1.0,536111.0871182604,579.6134144222792,0.09548418493542747,0.09548378600287469,0.0715984400850648,0.023885345917800005,0.37494230553396085,0.37494230553396085,0.12508126213102494,0.0,4.930326337406143,5.03123448920303,4.628110227673915,4.933079410201344,5.031612988921722,4.637968940776773,24748.62102936432,21036.327874959672,0.85,1.0681489059662737,0.6636468479518152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664026076045012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.152261864525,1532.3630187108508,0.37494230553396085,0.12508126213102494,6.112871287277225,3.5050133517350117
994.0,-30.01873211408017,4.988285123422715,34.99890977594875,24.079217423591786,5.001114058049033,-26.516757157664497,-40.017684724275,1.4991391016333289,-0.06400161210706301,-4.997733532187077,39.99795112302176,42236.41164418837,25743.700526109562,25743.700526109562,67980.11217029793,77241.21659286694,77241.21659286694,25743.700526109562,102984.9171189765,102984.9171189765,102984.9171189765,127733.57779549864,91419.60745487713,56414.80250619834,38894.22772075421,24748.66067652214,63642.88839727634,21036.36157504382,1532.3646322916302,0.0,0.8869376355513386,2.8178575636507377,0.0014959128612989448,354687.32192380447,1554444.8881625598,4.3825780964804055,1554444.8881625598,4.3825780964804055,0.85,0.09548371018523225,4.028046144702076,101325.0,128350.67903779859,1.2667227144120266,1.0,0.0,4.028046144704079,1.2847287388452577,1.2850265232900417,3.1353281225129064,22695.769653760693,2314.3244281952243,19291.405450752893,1967.1758909263503,0.85,0.8500000548585187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.418653021665,4632.441516551485,5.552496970766817,4.988285123422715,-2.320003714467706,7.308288837890421,3.505009583260185,3.5,1.00143130950291,0.6,0.00023177573103469755,0.9948410014661155,0.00023297766245372413,198.9380666691692,0.0,0.0,0.0,0.0003295884355622833,7.869801045358182e-05,0.00015307772058111572,0.0006166041222265447,0.09548371018524224,0.07159846352598616,0.023885246659256083,0.09548371017988523,1.0,0.478127195417194,0.0016162867045794531,0.4684107890553959,0.009716406361798113,0.0008081434789933506,0.5000000783917999,0.5000000783917999,5.551115123125783e-17,1.0,1.0,536111.1330669838,579.6133993914834,0.09548410514783921,0.09548371018524224,0.07159846352597866,0.023885246659253585,0.3749424332908765,0.3749424332908765,0.1250807440091682,0.0,4.930996680706642,5.0313147465461725,4.63054496275862,4.9337319200799925,5.031691061050822,4.6403391206739,24748.66067652214,21036.36157504382,0.85,1.0681493860861162,0.663646995097663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664023572578431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.1537430561,1532.3646322916302,0.3749424332908765,0.1250807440091682,6.112871287277225,3.505009583260185
