time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
995.0,-30.018627125416884,4.988337303824497,34.99891461141454,24.07926086978989,5.001147914210435,-26.51665928223348,-40.017594828363485,1.4991800710270293,-0.06332449506362536,-4.997704707517871,39.99796039532069,42236.46355942219,25743.73835178623,25743.73835178623,67980.20191120842,77241.2554531903,77241.2554531903,25743.73835178623,102984.99380497653,102984.99380497653,102984.99380497653,127733.69400288834,91419.61751596889,56414.82562220067,38894.21321529802,24748.70019791181,63642.913413209826,21036.395168225037,1532.3662438322317,0.0,0.8869377485605479,2.8178520263512015,0.0014959128612989448,354687.7204107492,1554445.2879401343,4.382574299837602,1554445.2879401343,4.382574299837602,0.85,0.09548363513573978,4.028046144702076,101325.0,128350.68037402481,1.266722727599554,1.0,0.0,4.028046144703121,1.2847285472023864,1.28502633160275,3.135328590209592,22695.7721515205,2314.3246828958413,19291.409203974774,1967.1762736484707,0.85,0.85000012668361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.415656003563,4632.441516551485,5.5525087183353365,4.988337303824497,-2.3199701458435444,7.308307449668041,3.5050058071506154,3.5,1.0014302306144616,0.6,0.00023177573103469755,0.9948301289488051,0.00023298020867100713,198.93798076400012,0.0,0.0,0.0,0.0003295884355622833,7.869881117625052e-05,0.00015307691985844704,0.0006166008968786863,0.09548363513574967,0.07159848706202182,0.023885148073727845,0.09548363513042403,1.0,0.47812758643570263,0.0016162867045794531,0.4684111860595552,0.009716400376147433,0.0008081441848344296,0.5000005150971673,0.5000005150971673,0.0,1.0,1.0,536111.1788785341,579.6133844055588,0.09548402615424842,0.09548363513574967,0.07159848706201441,0.02388514807372537,0.37494256118834735,0.37494256118834735,0.1250802292924297,0.0,4.931662703778727,5.03139456698176,4.6329637992096195,4.9343802124542435,5.031768667156598,4.64269389715264,24748.70019791181,21036.395168225037,0.85,1.0681503763009432,0.6636475499667418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664021084143473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.155223053807,1532.3662438322317,0.37494256118834735,0.1250802292924297,6.112871287277225,3.5050058071506154
996.0,-30.01852235006165,4.988389170934684,34.99891943224099,24.07930407151582,5.001181531462746,-26.516561622673947,-40.01750116059554,1.4992208040750439,-0.06265180704281192,-4.997676124168958,39.99796963984941,42236.49905654126,25743.77594677751,25743.77594677751,67980.27500331876,77241.29432496447,77241.29432496447,25743.77594677751,102985.07027174198,102985.07027174198,102985.07027174198,127733.80986402111,91419.627578133,56414.8323097098,38894.216964914674,24748.739592279126,63642.9565571938,21036.428653437255,1532.3678531707344,0.0,0.8869378604431358,2.8178465191622113,0.0014959128612989448,354688.11556190636,1554445.6865204703,4.3825705410452676,1554445.6865204703,4.3825705410452676,0.85,0.09548356084763486,4.028046144702076,101325.0,128350.67313613265,1.2667226561671123,1.0,0.0,4.028046144700037,1.284728356665128,1.2850261410213273,3.135329055208213,22695.77464954653,2314.3249376236054,19291.404208247972,1967.175764226109,0.85,0.8499998130107193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.412652954702,4632.441516551485,5.552520423386274,4.988389170934684,-2.3199368409027765,7.30832601183746,3.5050020234441908,3.5,1.001429149555483,0.6,0.00023177573103469755,0.9948192786492368,0.0002329827497406384,198.9378950334406,0.0,0.0,0.0,0.0003295884355622833,7.869964550368781e-05,0.00015307608553100972,0.0006165975361692689,0.09548356084764487,0.07159851069126845,0.02388505015637641,0.09548356084234873,1.0,0.4781279735375513,0.0016162867045794531,0.4684115790709733,0.009716394466578064,0.0008081448837243388,0.5000009475018311,0.5000009475018311,0.0,1.0,1.0,536111.2245528814,579.6133694645157,0.09548394794948355,0.09548356084764487,0.07159851069126096,0.02388505015637391,0.37494268922526147,0.37494268922526147,0.12507971795842546,0.0,4.932324431611846,5.031473951406156,4.635366833405101,4.935024317126135,5.031845848634816,4.645033264638471,24748.739592279126,21036.428653437255,0.85,1.0681508006660119,0.6636476578297353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664018610651133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.15670192289,1532.3678531707344,0.37494268922526147,0.12507971795842546,6.112871287277225,3.5050020234441908
997.0,-30.018417830544614,4.9884407265956785,34.99892423847956,24.079347063694172,5.001214903956235,-26.516464217844565,-40.01741133453322,1.499261291256161,-0.061983541547022014,-4.997647783895216,39.997978856598515,42236.54935803002,25743.81332068064,25743.81332068064,67980.36267871066,77241.33319655286,77241.33319655286,25743.81332068064,102985.1465172335,102985.1465172335,102985.1465172335,127733.92537813797,91419.6376445975,56414.85380607466,38894.204265025386,24748.77886090447,63642.98312592985,21036.4620317688,1532.3694604233742,0.0,0.8869379711902174,2.817841041792306,0.0014959128612989448,354688.50735300605,1554446.0839031555,4.382566820401888,1554446.0839031555,4.382566820401888,0.85,0.09548348731732617,4.028046144702076,101325.0,128350.67525182421,1.2667226770473645,1.0,0.0,4.028046144701988,1.2847281672780184,1.2850259515903202,3.135329517400078,22695.777148640165,2314.3251924602355,19291.408446153073,1967.176196372163,0.85,0.8499999061415234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.409643918379,4632.441516551485,5.552532087937709,4.9884407265956785,-2.3199038004137305,7.3083445270094085,3.5049982321954714,3.5,1.0014280663415633,0.6,0.00023177573103469755,0.9948084549708835,0.0002329852846309808,198.9378095122898,0.0,0.0,0.0,0.0003295884355622833,7.870044561955897e-05,0.0001530752854151386,0.0006165943132656189,0.09548348731733607,0.0715985344142238,0.023884952903112266,0.09548348731207396,1.0,0.47812835674828175,0.0016162867045794531,0.46841196811573504,0.009716388632546688,0.0008081455757080607,0.5000013756336223,0.5000013756336223,0.0,1.0,1.0,536111.2700899802,579.6133545683692,0.09548387052805658,0.09548348731733607,0.07159853441421637,0.023884952903109793,0.3749428174004925,0.3749428174004925,0.12507920998449606,0.0,4.932981888071595,5.031552889654279,4.637754190350279,4.935664242348196,5.031922539936147,4.6473574515806035,24748.77886090447,21036.4620317688,0.85,1.0681517323629923,0.6636481711496286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664016152010267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.158180018327,1532.3694604233742,0.3749428174004925,0.12507920998449606,6.112871287277225,3.5049982321954714
998.0,-30.01831356247043,4.988491972663396,34.998929030158166,24.07938977647575,5.001248032368128,-26.51636706371982,-40.0173215433955,1.4993015336175224,-0.06131969749816335,-4.997619684134287,39.99798804498485,42236.598793702215,25743.850471873968,25743.850471873968,67980.44926557619,77241.37206257066,77241.37206257066,25743.850471873968,102985.22253444463,102985.22253444463,102985.22253444463,127734.04053417819,91419.64770848023,56414.87443961178,38894.19252096494,24748.817999733554,63643.010520698495,21036.49529977352,1532.3710653017706,0.0,0.8869380808169341,2.817835594525564,0.0014959128612989448,354688.8958194634,1554446.4800630466,4.382563137398751,1554446.4800630466,4.382563137398751,0.85,0.09548341453811063,4.028046144702076,101325.0,128350.67302478048,1.2667226550681518,1.0,0.0,4.028046144700633,1.2847279790361592,1.2850257633048288,3.1353299767971388,22695.77964709286,2314.325447231507,19291.40843687966,1967.1761954265382,0.85,0.8499998121611447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.406628921283,4632.441516551485,5.55254371160788,4.988491972663396,-2.319871021989947,7.3083629946533435,3.504994433438096,3.5,1.001426980982313,0.6,0.00023177573103469755,0.9947976574576523,0.000232987813448449,198.93772419695068,0.0,0.0,0.0,0.0003295884355622833,7.870124543185978e-05,0.00015307448560283779,0.0006165910915847642,0.09548341453812043,0.07159855822879384,0.023884856309326595,0.0954834145328912,1.0,0.47812873609503115,0.0016162867045794531,0.46841235322169705,0.009716382873334081,0.0008081462608323401,0.500001799521462,0.500001799521462,1.1102230246251565e-16,1.0,1.0,536111.3154869468,579.6133397180623,0.09548379388486006,0.09548341453812043,0.07159855822878648,0.023884856309324142,0.37494294571223197,0.37494294571223197,0.12507870534956284,0.0,4.933635090312066,5.031631368074613,4.640125978701803,4.936299986636129,5.03199872167778,4.649666509400959,24748.817999733554,21036.49529977352,0.85,1.0681526330918465,0.6636486622512253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664013708133537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.159656480984,1532.3710653017706,0.37494294571223197,0.12507870534956284,6.112871287277225,3.504994433438096
999.0,-30.018209463271088,4.98854291111246,34.9989338073317,24.07943227970975,5.001280932559474,-26.516270084407786,-40.01723178718237,1.4993415536961827,-0.06066018633310932,-4.99759181729199,39.99799720585014,42236.64765176037,25743.887386112357,25743.887386112357,67980.53503787273,77241.41094970978,77241.41094970978,25743.887386112357,102985.29833582214,102985.29833582214,102985.29833582214,127734.15534703572,91419.65776944376,56414.894471494335,38894.181442166024,24748.85701121358,63643.0384533796,21036.528459531542,1532.3726677787727,0.0,0.8869381893588554,2.817830177083392,0.0014959128612989448,354689.281066256,1554446.8750364392,4.382559490840853,1554446.8750364392,4.382559490840853,0.85,0.09548334250269434,4.028046144702076,101325.0,128350.67591993732,1.2667226836411283,1.0,0.0,4.0280461447019515,1.2847277918341276,1.2850255760594058,3.135330433656674,22695.78214482083,2314.325701928878,19291.413144280505,1967.1766754478344,0.85,0.8499999260295508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.403607995779,4632.441516551485,5.552555291285547,4.98854291111246,-2.3198384995277053,7.308381410640165,3.50499062721285,3.5,1.0014258934893856,0.6,0.00023177573103469755,0.9947868775584131,0.000232990338195417,198.93763901986313,0.0,0.0,0.0,0.0003295884355622833,7.870204494058029e-05,0.00015307368609411727,0.0006165878711267449,0.09548334250270424,0.071598582132354,0.023884760370350245,0.0954833424975024,1.0,0.4781291116068031,0.0016162867045794531,0.46841273441826864,0.009716377188534504,0.0008081469391498143,0.5000022191979168,0.5000022191979168,0.0,1.0,1.0,536111.3607479424,579.6133249122339,0.09548371801446628,0.09548334250270424,0.07159858213234657,0.023884760370347768,0.37494307415790745,0.37494307415790745,0.12507820403290312,0.0,4.934284066340467,5.031709405625236,4.642482252865477,4.936931630958895,5.032074552821484,4.6519602850084425,24748.85701121358,21036.528459531542,0.85,1.0681535119928391,0.6636491386673808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664011278932954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.16113139039,1532.3726677787727,0.37494307415790745,0.12507820403290312,6.112871287277225,3.50499062721285
1000.0,-30.018105608302317,4.988593543758365,34.998938570079865,24.079474538471572,5.001313594442669,-26.516173348726056,-40.01713829403741,1.4993813348664307,-0.0600049808946892,-4.997564188776744,39.99800634002674,42236.67998335466,25743.924082491365,25743.924082491365,67980.60406584603,77241.4498453443,77241.4498453443,25743.924082491365,102985.37392783567,102985.37392783567,102985.37392783567,127734.26983114786,91419.66784133273,56414.897979343215,38894.1887355439,24748.89590331219,63643.08463885609,21036.56151781536,1532.3742684381064,0.0,0.8869382967854743,2.817824788475992,0.0014959128612989448,354689.6630186071,1554447.268859215,4.382555881753081,1554447.268859215,4.382555881753081,0.85,0.09548327121062078,4.028046144702076,101325.0,128350.67029665192,1.2667226281436164,1.0,0.0,4.028046144700315,1.2847276057496921,1.2850253899318385,3.135330887788889,22695.784645261145,2314.325956902831,19291.418091813823,1967.1771799558283,0.85,0.8500000503768372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.4005812051055,4632.441516551485,5.5525668310135385,4.988593543758365,-2.3198062364662952,7.3083997802246605,3.5049868135994235,3.5,1.0014248038855496,0.6,0.00023177573103469755,0.994776123075812,0.00023299285704411093,198.93755404268506,0.0,0.0,0.0,0.0003295884355622833,7.870287774422445e-05,0.00015307285329047308,0.0006165845165552366,0.0954832712106306,0.07159860612789129,0.02388466508273931,0.09548327120546059,1.0,0.47812948330725585,0.0016162867045794531,0.4684131117294028,0.0097163715778531,0.0008081476107036824,0.5000026346897143,0.5000026346897143,0.0,1.0,1.0,536111.4058770789,579.6133101495395,0.0954836429110735,0.0954832712106306,0.07159860612788392,0.02388466508273686,0.37494320273630466,0.37494320273630466,0.12507770601086043,0.0,4.93492885001109,5.031787005973229,4.644823136370803,4.937559207882032,5.03214995114547,4.654239153849119,24748.89590331219,21036.56151781536,0.85,1.0681538214497817,0.6636491650746899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664008864314902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.162606392263,1532.3742684381064,0.37494320273630466,0.12507770601086043,6.112871287277225,3.5049868135994235
1001.0,-30.018001993356826,4.988643872422903,34.9989433184391,24.079516587685816,5.001346023657973,-26.516076852343073,-40.0170523795299,1.4994208826442288,-0.059354105515353694,-4.997536796393222,39.998015446414115,42236.74285954246,25743.960560255477,25743.960560255477,67980.70341979794,77241.4887366446,77241.4887366446,25743.960560255477,102985.44929690009,102985.44929690009,102985.44929690009,127734.38396581876,91419.67791182111,56414.932034719066,38894.16208566894,24748.934668918686,63643.09675458763,21036.594468580883,1532.3758668233102,0.0,0.8869384031119373,2.8178194292787357,0.0014959128612989448,354690.04170685663,1554447.6614839255,4.38255230962656,1554447.6614839255,4.38255230962656,0.85,0.09548320065458345,4.028046144702076,101325.0,128350.67391559799,1.266722663859837,1.0,0.0,4.028046144702459,1.2847274207570505,1.2850252048963178,3.135331339256752,22695.787145353752,2314.326211841327,19291.41878068273,1967.1772502009076,0.85,0.8499999870959329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.397548577016,4632.441516551485,5.552578330595638,4.988643872422903,-2.319774230696483,7.3084181031193864,3.504982992632792,3.5,1.0014237121807976,0.6,0.00023177573103469755,0.9947653935732983,0.0002329953700963959,198.9374692619734,0.0,0.0,0.0,0.0003295884355622833,7.870364304724769e-05,0.00015307208798744987,0.0006165814338793444,0.09548320065459326,0.07159863021299533,0.02388457044159793,0.09548320064945504,1.0,0.47812985122262336,0.0016162867045794531,0.4684134851821618,0.009716366040461598,0.000808148275538155,0.5000030460242075,0.5000030460242075,0.0,1.0,1.0,536111.4508689165,579.6132954317573,0.09548356856995092,0.09548320065459326,0.07159863021298797,0.023884570441595476,0.3749433314463806,0.3749433314463806,0.12507721126166085,0.0,4.9355694602174935,5.031864157373889,4.647148739128511,4.938182690877852,5.0322248577178925,4.6565031857377335,24748.934668918686,21036.594468580883,0.85,1.068155179216631,0.6636500266856967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664006464193311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.16407997136,1532.3758668233102,0.3749433314463806,0.12507721126166085,6.112871287277225,3.504982992632792
1002.0,-30.017898583562065,4.98869389895858,34.99894805247261,24.079558392427884,5.00137822048237,-26.5159805638272,-40.016962693165965,1.4994602007475084,-0.05870749163193523,-4.997509636767334,39.9980245258644,42236.789345769146,25743.996815718798,25743.996815718798,67980.78616148795,77241.52763799897,77241.52763799897,25743.996815718798,102985.52445371776,102985.52445371776,102985.52445371776,127734.49776604083,91419.6879813658,56414.949689136076,38894.15365803303,24748.973312323065,63643.1269703561,21036.627315474605,1532.3774631082908,0.0,0.8869385083523196,2.8178140989831744,0.0014959128612989448,354690.4171776421,1554448.0529473105,4.382548773988403,1554448.0529473105,4.382548773988403,0.85,0.09548313082971152,4.028046144702076,101325.0,128350.67324748487,1.2667226572660732,1.0,0.0,4.02804614470074,1.2847272368388103,1.2850250209354475,3.135331788102706,22695.789645212077,2314.326466755934,19291.42419365557,1967.1778021705243,0.85,0.8500001319727294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.394510143174,4632.441516551485,5.552589789198894,4.98869389895858,-2.3197424792361345,7.308436378194715,3.5049791643528585,3.5,1.001422618386531,0.6,0.00023177573103469755,0.9947546854389675,0.00023299787819789866,198.93738464919394,0.0,0.0,0.0,0.0003295884355622833,7.870444195628052e-05,0.00015307128907841703,0.0006165782158368947,0.09548313082972137,0.07159865438693477,0.023884476442786597,0.09548313082461274,1.0,0.4781302153787636,0.0016162867045794531,0.46841385480274017,0.00971636057602345,0.0008081489337003443,0.5000034532305451,0.5000034532305451,0.0,1.0,1.0,536111.4957276691,579.6132807575102,0.09548349498585175,0.09548313082972137,0.07159865438692739,0.023884476442784134,0.374943460286297,0.374943460286297,0.12507671976429272,0.0,4.936205924660783,5.031940866538662,4.649459151004464,4.938802145135412,5.032299355318855,4.658752392589918,24748.973312323065,21036.627315474605,0.85,1.0681559721783038,0.6636504420256147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400407848182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.165552203827,1532.3774631082908,0.374943460286297,0.12507671976429272,6.112871287277225,3.5049791643528585
1003.0,-30.017795436918497,4.988743625144207,34.99895277222478,24.079599952697777,5.001410180572145,-26.515884535828885,-40.016869304794795,1.4994992794825284,-0.058065150681272826,-4.997482711430571,39.99803357795624,42236.81923917546,25744.032857724727,25744.032857724727,67980.85209690018,77241.56653364531,77241.56653364531,25744.032857724727,102985.59939137004,102985.59939137004,102985.59939137004,127734.61122354484,91419.69805586534,56414.950761395485,38894.16366052206,24749.011832174794,63643.17549269686,21036.660057348574,1532.3790572524852,0.0,0.8869386125003624,2.817808797559861,0.0014959128612989448,354690.78940978425,1554448.443231199,4.382545275048856,1554448.443231199,4.382545275048856,0.85,0.09548306173180646,4.028046144702076,101325.0,128350.66873772131,1.2667226127581674,1.0,0.0,4.0280461447023725,1.2847270540403148,1.2850248380945817,3.13533223421609,22695.79214630049,2314.326721795974,19291.42535397051,1967.1779204897198,0.85,0.8500000894269334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.391465945,4632.441516551485,5.552601208681052,4.988743625144207,-2.3197109827080906,7.308454607852298,3.5049753288118257,3.5,1.0014215225176646,0.6,0.00023177573103469755,0.994744004677921,0.00023300037994171383,198.9373002518039,0.0,0.0,0.0,0.0003295884355622833,7.8705273850055e-05,0.00015307045718464254,0.0006165748649303835,0.09548306173181617,0.07159867864958128,0.023884383082234895,0.09548306172673895,1.0,0.4781305758005611,0.0016162867045794531,0.46841422061665394,0.009716355183907207,0.0008081495852333227,0.5000038563353757,0.5000038563353757,0.0,1.0,1.0,536111.5404512526,579.6132661274794,0.09548342215360395,0.09548306173181617,0.07159867864957399,0.023884383082232466,0.374943589254691,0.374943589254691,0.12507623149721145,0.0,4.936838265384495,5.032017123652338,4.651754488747599,4.939417560749291,5.032373358689085,4.660986989406183,24749.011832174794,21036.660057348574,0.85,1.0681561938200441,0.6636504057535939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26640017070926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.167023780272,1532.3790572524852,0.374943589254691,0.12507623149721145,6.112871287277225,3.5049753288118257
1004.0,-30.017692518133664,4.98879305279514,34.9989574777279,24.07964130342009,5.0014419107746955,-26.515788735881547,-40.01677968828005,1.4995381285225753,-0.05742706290305932,-4.997456016790447,39.99804260242564,42236.86403404943,25744.06868188802,25744.06868188802,67980.93271593745,77241.60542531282,77241.60542531282,25744.06868188802,102985.67410720084,102985.67410720084,102985.67410720084,127734.72433310063,91419.7081256075,56414.96673434412,38894.15710140376,24749.050225899784,63643.20732730355,21036.692692014814,1532.3806490295365,0.0,0.8869387155752889,2.81780352516759,0.0014959128612989448,354691.15845293854,1554448.8323242133,4.382541812162093,1554448.8323242133,4.382541812162093,0.8499999999999999,0.09548299335422321,4.028046144702076,101325.0,128350.66879339737,1.2667226133076475,1.0,0.0,4.02804614470453,1.284726872316314,1.2850246563284595,3.135332677707333,22695.79464620784,2314.32697671558,19291.42674515719,1967.1780623512811,0.85,0.8500000570978257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.38841600873,4632.441516551485,5.552612588064826,4.98879305279514,-2.3196797379830976,7.308472790778238,3.5049714860427543,3.5,1.001420424583644,0.6,0.00023177573103469755,0.994733347634774,0.00023300287618365466,198.93721604092542,0.0,0.0,0.0,0.0003295884355622833,7.870607215217349e-05,0.00015306965888252404,0.0006165716493326129,0.09548299335423302,0.07159870299876187,0.02388429035547115,0.09548299334918406,1.0,0.47813093251456884,0.0016162867045794531,0.4684145826510837,0.009716349863485116,0.0008081502301833893,0.5000042553673449,0.5000042553673449,0.0,1.0,1.0,536111.5850383636,579.6132515420912,0.09548335006823094,0.09548299335423302,0.07159870299875451,0.0238842903554687,0.3749437183495821,0.3749437183495821,0.12507574644013686,0.0,4.93746650130953,5.032092922910465,4.654034844641444,4.940028953887406,5.032446887820299,4.663206980304324,24749.050225899784,21036.692692014814,0.85,1.068156926258067,0.663650777636554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663999349941322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.168493531914,1532.3806490295365,0.3749437183495821,0.12507574644013686,6.112871287277225,3.5049714860427543
1005.0,-30.01758979308272,4.988842183766682,34.99896216904813,24.079682409670227,5.001473413811254,-26.51569313302268,-40.016690141614504,1.499576753751215,-0.05679314867489893,-4.997429549023934,39.99805160032427,42236.9081641909,25744.10428341502,25744.10428341502,67981.01244760593,77241.64433111348,77241.64433111348,25744.10428341502,102985.74861452851,102985.74861452851,102985.74861452851,127734.83711334094,91419.71819590125,56414.98202897868,38894.15129658063,24749.08849881243,63643.23979539306,21036.725223990565,1532.3822386622553,0.0,0.8869388175927353,2.8177982812049884,0.0014959128612989448,354691.5243599504,1554449.220271693,4.382538384802781,1554449.220271693,4.382538384802781,0.85,0.09548292569214786,4.028046144702076,101325.0,128350.66500742304,1.2667225759429859,1.0,0.0,4.028046144703596,1.2847266916392865,1.2850244756095532,3.1353331186435978,22695.797146252127,2314.3272316491493,19291.423868049416,1967.1777689679368,0.85,0.8499998366981839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.385360371696,4632.441516551485,5.55262392627155,4.988842183766682,-2.319648741746836,7.308490925513517,3.504967636092693,3.5,1.0014193245979122,0.6,0.00023177573103469755,0.9947227107752245,0.00023300536775124606,198.93713198863622,0.0,0.0,0.0,0.0003295884355622833,7.870686983955293e-05,0.00015306886119514462,0.0006165684362110395,0.09548292569215762,0.0715987274337203,0.02388419825843732,0.09548292568714126,1.0,0.47813128554684253,0.0016162867045794531,0.4684149409323767,0.00971634461446585,0.0008081508685983697,0.5000046503560425,0.5000046503560425,0.0,1.0,1.0,536111.6294941952,579.6132369996461,0.09548327872442157,0.09548292569215762,0.07159872743371298,0.023884198258434883,0.37494384756873245,0.37494384756873245,0.1250752645723939,0.0,4.93809066264555,5.032168280261146,4.656300290949446,4.940636400349035,5.032520046106754,4.665412357891455,24749.08849881243,21036.725223990565,0.85,1.0681576341204249,0.6636511324687198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663997006941916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.169962157004,1532.3822386622553,0.37494384756873245,0.1250752645723939,6.112871287277225,3.504967636092693
1006.0,-30.017487318878114,4.988891019824194,34.99896684623891,24.079723271448188,5.001504685879212,-26.515597779012698,-40.016600594948954,1.4996151460138016,-0.05616341469709596,-4.997403310409363,39.99806057141364,42236.951429803885,25744.139673098605,25744.139673098605,67981.09110290249,77241.68323518342,77241.68323518342,25744.139673098605,102985.82290828202,102985.82290828202,102985.82290828202,127734.94955926949,91419.72827255145,56414.99646717192,38894.1464504217,24749.126650987473,63643.27310140917,21036.75765333935,1532.383826209009,0.0,0.8869389185419828,2.817793065493117,0.0014959128612989448,354691.88709931396,1554449.607063354,4.3825349933310065,1554449.607063354,4.3825349933310065,0.85,0.0954828587420124,4.028046144702076,101325.0,128350.66584256443,1.2667225841851906,1.0,0.0,4.028046144701649,1.2847265120520535,1.285024295980694,3.1353335569203784,22695.79964787446,2314.3274867436344,19291.430211606606,1967.1784158307482,0.85,0.85000002251136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.3822990832,4632.441516551485,5.55263522557,4.988891019824194,-2.319617995168347,7.3085090149925405,3.5049637790237664,3.5,1.0014182225782189,0.6,0.00023177573103469755,0.9947121000122686,0.0002330078532590876,198.93704814166676,0.0,0.0,0.0,0.0003295884355622833,7.870766753440719e-05,0.00015306806350029036,0.0006165652230593571,0.09548285874202206,0.0715987519548983,0.02388410678712375,0.09548285873703433,1.0,0.47813163492179567,0.0016162867045794531,0.4684152954855224,0.009716339436273258,0.0008081515005208398,0.5000050413278103,0.5000050413278103,5.551115123125783e-17,1.0,1.0,536111.6738175749,579.6132225005296,0.0954832081169655,0.09548285874202206,0.07159875195489106,0.02388410678712134,0.37494397691101394,0.37494397691101394,0.12507478587183865,0.0,4.938710774992558,5.032243193092597,4.658550937085749,4.941239895712272,5.032592745093552,4.667603368654568,24749.126650987473,21036.75765333935,0.85,1.0681583110061206,0.6636514649789231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663994678006434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.171430331586,1532.383826209009,0.37494397691101394,0.12507478587183865,6.112871287277225,3.5049637790237664
1007.0,-30.017385031098474,4.988939562801854,34.998971509350575,24.079763958603166,5.001535742915525,-26.51550261428886,-40.0165111181326,1.49965332610592,-0.055537821825510036,-4.997377295821575,39.99806951571026,42236.99405553765,25744.17484268071,25744.17484268071,67981.16889821837,77241.72214708525,77241.72214708525,25744.17484268071,102985.89698976596,102985.89698976596,102985.89698976596,127735.06167061825,91419.73834544916,56415.010253901804,38894.14232394151,24749.16468085229,63643.307004793794,21036.789978724446,1532.385411466367,0.0,0.8869390184490331,2.817787878114965,0.0014959128612989448,354692.2467418756,1554449.9926999088,4.38253163687321,1554449.9926999088,4.38253163687321,0.85,0.09548279249675125,4.028046144702076,101325.0,128350.66278037932,1.2667225539637732,1.0,0.0,4.028046144702461,1.2847263334573384,1.2850241173445829,3.135333992775072,22695.802148565206,2314.327741743124,19291.427781916023,1967.1781680712602,0.85,0.8499998218012135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.379232173463,4632.441516551485,5.552646484142807,4.988939562801854,-2.3195874939896095,7.308527056791464,3.5049599148740604,3.5,1.001417118535446,0.6,0.00023177573103469755,0.9947015086745746,0.00023301033426955926,198.93696444730537,0.0,0.0,0.0,0.0003295884355622833,7.870846461450038e-05,0.00015306726642019716,0.0006165620123839607,0.09548279249676091,0.07159877655994273,0.023884015936818177,0.09548279249180316,1.0,0.4781319806660237,0.0016162867045794531,0.4684156463376756,0.009716334328348149,0.000808152125997686,0.500005428311657,0.500005428311657,0.0,1.0,1.0,536111.7180085782,579.6132080447151,0.09548313824097927,0.09548279249676091,0.07159877655993549,0.023884015936815762,0.3749441063750711,0.3749441063750711,0.12507431031745403,0.0,4.939326862821758,5.032317669212887,4.66078685678076,4.941839473996083,5.032665048345052,4.669779957593278,24749.16468085229,21036.789978724446,0.85,1.0681589643526512,0.6636517812054651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663992363051184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.17289690505,1532.385411466367,0.3749441063750711,0.12507431031745403,6.112871287277225,3.5049599148740604
1008.0,-30.0172829863357,4.98898781442298,34.998976158469354,24.079804366361373,5.0015665615680085,-26.515407692118735,-40.01642541317267,1.4996912673510205,-0.05491632019692361,-4.997351508555656,39.99807843436013,42237.05153019327,25744.20980546491,25744.20980546491,67981.26133565817,77241.76106476299,77241.76106476299,25744.20980546491,102985.9708702279,102985.9708702279,102985.9708702279,127735.17346753753,91419.74842599845,56415.03889142873,38894.121705077465,24749.202597309635,63643.324302387104,21036.82220771319,1532.386995024023,0.0,0.8869391172929888,2.817782718029131,0.0014959128612989448,354692.60324207495,1554450.3772307674,4.382528316131439,1554450.3772307674,4.382528316131439,0.85,0.09548272695557694,4.028046144702076,101325.0,128350.66433930994,1.2667225693492221,1.0,0.0,4.02804614470161,1.2847261559799255,1.2850239398260328,3.1353344259031464,22695.804651155522,2314.327996936316,19291.43457880156,1967.1788611606983,0.85,0.8500000275522007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.376159691512,4632.441516551485,5.5526577048006045,4.98898781442298,-2.319557240135187,7.3085450545581665,3.5049560437053615,3.5,1.0014160124872462,0.6,0.00023177573103469755,0.9946909426211675,0.00023301280940985744,198.93688095185652,0.0,0.0,0.0,0.0003295884355622833,7.870922810102403e-05,0.00015306650293367354,0.0006165589370250127,0.09548272695558663,0.07159880125139984,0.02388392570418679,0.0954827269506574,1.0,0.4781323228015908,0.0016162867045794531,0.46841599351108365,0.009716329290507147,0.0008081527450698734,0.5000058113329277,0.5000058113329277,5.551115123125783e-17,1.0,1.0,536111.7620728707,579.6131936303502,0.09548306909114405,0.09548272695558663,0.07159880125139258,0.023883925704184367,0.3749442359599968,0.3749442359599968,0.12507383788703255,0.0,4.939938959540257,5.03239171358905,4.663008167951887,4.942435188358729,5.032736933456135,4.671942403446053,24749.202597309635,21036.82220771319,0.85,1.0681601264676295,0.6636525039061962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663990061989208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.174363159607,1532.386995024023,0.3749442359599968,0.12507383788703255,6.112871287277225,3.5049560437053615
1009.0,-30.017181150476922,4.989035776518652,34.998980793607885,24.079844599496596,5.001597172597824,-26.515312978727973,-40.016336006205506,1.4997290008488404,-0.054298951614384805,-4.997325941691856,39.998087325392355,42237.09260022607,25744.24454851922,25744.24454851922,67981.33714874528,77241.79997914587,77241.79997914587,25744.24454851922,102986.04452766509,102986.04452766509,102986.04452766509,127735.28491355373,91419.75850375732,56415.051124837395,38894.119309911024,24749.240385888636,63643.35969579966,21036.854328005338,1532.3885758949152,0.0,0.8869392151161664,2.817777586592573,0.0014959128612989448,354692.95669556665,1554450.7605709524,4.3825250296840235,1554450.7605709524,4.3825250296840235,0.8499999999999999,0.09548266210752604,4.028046144702076,101325.0,128350.66200091399,1.2667225462710485,1.0,0.0,4.028046144701889,1.2847259794743384,1.2850237632795338,3.135334856659629,22695.807153053094,2314.3282520588677,19291.432597993455,1967.1786591744842,0.85,0.8499998465751117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.3730816622665,4632.441516551485,5.552668884724264,4.989035776518652,-2.319527228037203,7.308563004555856,3.5049521655490707,3.5,1.0014149044425917,0.6,0.00023177573103469755,0.9946803983190541,0.0002330152795072504,198.93679762740769,0.0,0.0,0.0,0.0003295884355622833,7.871002457348074e-05,0.0001530657064612168,0.000616555728797204,0.09548266210753566,0.07159882602393991,0.023883836083595743,0.09548266210263465,1.0,0.47813266135711147,0.0016162867045794531,0.4684163370354556,0.00971632432165589,0.000808153357784217,0.5000061904205869,0.5000061904205869,0.0,1.0,1.0,536111.8060007142,579.6131792606203,0.09548300066304673,0.09548266210753566,0.0715988260239327,0.02388383608359334,0.3749443656650757,0.3749443656650757,0.12507336856014425,0.0,4.94054707824904,5.032465321270479,4.665214937128724,4.943026990077499,5.032808375229706,4.674090586501848,24749.240385888636,21036.854328005338,0.85,1.068160723658841,0.6636527801503482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663987774738805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.175827955318,1532.3885758949152,0.3749443656650757,0.12507336856014425,6.112871287277225,3.5049521655490707
1010.0,-30.017079568904258,4.98908345072835,34.998985414857366,24.079884588159643,5.00162754511631,-26.515218518046773,-40.01625037109477,1.499766494258813,-0.0536856316660419,-4.997300602356101,39.998096191120425,42237.148479728305,25744.279094836347,25744.279094836347,67981.42757456464,77241.8388911317,77241.8388911317,25744.279094836347,102986.11798596804,102986.11798596804,102986.11798596804,127735.39605027843,91419.76858550188,56415.07817409847,38894.1004571149,24749.278064310387,63643.378521425286,21036.886354663828,1532.390155263352,0.0,0.8869393118739666,2.817772481862228,0.0014959128612989448,354693.30700383114,1554451.1428202111,4.382521779029287,1554451.1428202111,4.382521779029287,0.85,0.09548259795574818,4.028046144702076,101325.0,128350.66433930994,1.2667225693492221,1.0,0.0,4.028046144704534,1.2847258040918559,1.2850235878563998,3.135335284675326,22695.809655940153,2314.328507282319,19291.439845008597,1967.179398164368,0.85,0.8500000721480966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.369998138719,4632.441516551485,5.552680028809489,4.98908345072835,-2.319497462444309,7.3085809131726585,3.5049482804719703,3.5,1.001413794420563,0.6,0.00023177573103469755,0.9946698804663945,0.0002330177434607946,198.93671451109122,0.0,0.0,0.0,0.0003295884355622833,7.871078745174114e-05,0.0001530649435829564,0.0006165526558883683,0.09548259795575781,0.07159885088302657,0.023883747072731238,0.0954825979508895,1.0,0.4781329963523276,0.0016162867045794531,0.46841667693037814,0.009716319421949445,0.0008081539641797219,0.5000065655987673,0.5000065655987673,0.0,1.0,1.0,536111.8498035381,579.6131649317864,0.09548293295096431,0.09548259795575781,0.07159885088301934,0.023883747072728827,0.3749444954891472,0.3749444954891472,0.12507290231474233,0.0,4.941151253070245,5.032538489762146,4.6674073074405555,4.943614970690078,5.032879354278066,4.676224929745956,24749.278064310387,21036.886354663828,0.85,1.0681618285188768,0.6636534618524272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663985501213173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.177291967473,1532.390155263352,0.3749444954891472,0.12507290231474233,6.112871287277225,3.5049482804719703
1011.0,-30.016978217632577,4.98913083885804,34.998990022218045,24.07992436727511,5.0016576996682245,-26.51512428642895,-40.016160999052204,1.4998037684645955,-0.053076412359587266,-4.997275480964636,39.99810502907786,42237.18788029086,25744.313424437125,25744.313424437125,67981.50130472798,77241.8777938958,77241.8777938958,25744.313424437125,102986.19121833291,102986.19121833291,102986.19121833291,127735.50683224783,91419.77866303557,56415.08874943063,38894.09990400549,24749.31561391492,63643.41551792041,21036.918271827682,1532.3917318407837,0.0,0.8869394076240446,2.8177674056403927,0.0014959128612989448,354693.6542993535,1554451.5238721971,4.382518562230254,1554451.5238721971,4.382518562230254,0.85,0.09548253448724507,4.028046144702076,101325.0,128350.66272470322,1.2667225534142927,1.0,0.0,4.02804614470268,1.28472562973479,1.28502341345892,3.1353357101886403,22695.81215778182,2314.32876239917,19291.438325845815,1967.179243252876,0.85,0.8499999115136873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.366909130417,4632.441516551485,5.5526911327355775,4.98913083885804,-2.3194679358534898,7.30859877471153,3.5049443884860936,3.5,1.0014126824245981,0.6,0.00023177573103469755,0.9946593865788818,0.00023302020185210056,198.93663158328138,0.0,0.0,0.0,0.0003295884355622833,7.871158362765647e-05,0.00015306414740704107,0.000616549448855042,0.09548253448725458,0.07159887582151782,0.023883658665736753,0.09548253448241617,1.0,0.47813332781603185,0.0016162867045794531,0.46841701322586504,0.009716314590166902,0.0008081545643026113,0.5000069368960673,0.5000069368960673,0.0,1.0,1.0,536111.8934691567,579.6131506478351,0.09548286595094935,0.09548253448725458,0.0715988758215107,0.023883658665734376,0.37494462543084045,0.37494462543084045,0.12507243913217778,0.0,4.941751492635547,5.032611209808749,4.669585340478363,4.94419906860503,5.03294986608671,4.678345200197953,24749.31561391492,21036.918271827682,0.85,1.0681623660751844,0.6636536951477394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663983241334582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.178754279965,1532.3917318407837,0.37494462543084045,0.12507243913217778,6.112871287277225,3.5049443884860936
1012.0,-30.016877063362788,4.989177942646017,34.99899461575628,24.079963901918404,5.001687643864311,-26.51503025314987,-40.01607546871526,1.499840833651397,-0.052471198702448874,-4.997250578779926,39.99811384119028,42237.24228923478,25744.347545442735,25744.347545442735,67981.58983467752,77241.91670118207,77241.91670118207,25744.347545442735,102986.2642466248,102986.2642466248,102986.2642466248,127735.61729420468,91419.78873967897,56415.11432773157,38894.08267994156,24749.353047579883,63643.43572752144,21036.9500904429,1532.3933064005644,0.0,0.8869395023530158,2.81776235652973,0.0014959128612989448,354693.9985646724,1554451.9038099365,4.382515379736566,1554451.9038099365,4.382515379736566,0.85,0.09548247170141748,4.028046144702076,101325.0,128350.66573121227,1.26672258308623,1.0,0.0,4.0280461447033735,1.2847254563554962,1.285023240039439,3.135336133315845,22695.81465940247,2314.3290174934837,19291.441510025546,1967.1795679488457,0.85,0.8499999581215054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.363814688934,4632.441516551485,5.552702198192353,4.989177942646017,-2.3194386486964214,7.308616591342439,3.504940489656431,3.5,1.001411568473266,0.6,0.00023177573103469755,0.994648913207974,0.0002330226554887261,198.93654881673166,0.0,0.0,0.0,0.0003295884355622833,7.871234558649086e-05,0.00015306338544820669,0.0006165463796496968,0.095482471701427,0.07159890084184732,0.023883570859579675,0.09548247169661533,1.0,0.47813365577185707,0.0016162867045794531,0.46841734594557227,0.0097163098262848,0.0008081551581980381,0.5000073043404231,0.5000073043404231,0.0,1.0,1.0,536111.9370070832,579.6131364056539,0.09548279965724271,0.095482471701427,0.07159890084184019,0.023883570859577295,0.37494475548820433,0.37494475548820433,0.12507197899166872,0.0,4.942347827219919,5.032683491117041,4.671749127509884,4.9447793800774775,5.033019975582306,4.680451587326559,24749.353047579883,21036.9500904429,0.85,1.0681634179168005,0.6636543393110699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663980995017416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.18021536481,1532.3933064005644,0.37494475548820433,0.12507197899166872,6.112871287277225,3.504940489656431
1013.0,-30.01677615215556,4.989224763751941,34.998999195547505,24.080003227014117,5.001717362986814,-26.51493646113501,-40.01598235974086,1.4998776719662839,-0.05186996854075687,-4.99722589769309,39.998122627854855,42237.264489387126,25744.381467289084,25744.381467289084,67981.6459566762,77241.95560632876,77241.95560632876,25744.381467289084,102986.33707361785,102986.33707361785,102986.33707361785,127735.72744261593,91419.79882146354,56415.10770452179,38894.10124104639,24749.390368998076,63643.49161004447,21036.981813648363,1532.3948792003778,0.0,0.8869395960498309,2.817757334017235,0.0014959128612989448,354694.3397736375,1554452.282650552,4.382512231919428,1554452.282650552,4.382512231919428,0.8499999999999999,0.09548240959574919,4.028046144702076,101325.0,128350.66016360294,1.2667225281381982,1.0,0.0,4.028046144703648,1.2847252840374843,1.285023067681486,3.135336553853135,22695.81716229946,2314.329272717948,19291.444922239596,1967.1799158978445,0.85,0.8500000147289279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.36071485203,4632.441516551485,5.552713227169755,4.989224763751941,-2.319409601892953,7.3086343656448935,3.5049365840305673,3.5,1.0014104525801621,0.6,0.00023177573103469755,0.9946384651219564,0.00023302510325324955,198.9364662491295,0.0,0.0,0.0,0.0003295884355622833,7.871317506841726e-05,0.0001530625559662803,0.0006165430384582211,0.09548240959575872,0.07159892594502411,0.023883483650734613,0.09548240959097393,1.0,0.4781339802412251,0.0016162867045794531,0.4684176751112773,0.00971630512994783,0.0008081557459044688,0.5000076679556338,0.5000076679556338,0.0,1.0,1.0,536111.980419283,579.6131222046009,0.09548273406511723,0.09548240959575872,0.07159892594501696,0.023883483650732232,0.37494488565996803,0.37494488565996803,0.12507152187256837,0.0,4.942940286093631,5.032755333574187,4.673898785178153,4.945355929152356,5.033089642180073,4.682544308089859,24749.390368998076,21036.981813648363,0.85,1.0681633618282984,0.6636541054061382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663978762179273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.18167588143,1532.3948792003778,0.37494488565996803,0.12507152187256837,6.112871287277225,3.5049365840305673
1014.0,-30.0166754592262,4.989271303925219,34.999003761624365,24.08004234256225,5.001746864969504,-26.514842887284058,-40.01589686432851,1.4999142930273808,-0.05127272978882047,-4.997201431715529,39.99813138797647,42237.317309412065,25744.41517920662,25744.41517920662,67981.73248861868,77241.99450833257,77241.99450833257,25744.41517920662,102986.40968753918,102986.40968753918,102986.40968753918,127735.83725692368,91419.80890056666,56415.13170164617,38894.085776578315,24749.4275693845,63643.51334596281,21037.013433976826,1532.3964496014971,0.0,0.8869396887489032,2.817752338905572,0.0014959128612989448,354694.6780090329,1554452.6603468256,4.382509117622675,1554452.6603468256,4.382509117622675,0.85,0.09548234816134499,4.028046144702076,101325.0,128350.6596625181,1.2667225231928754,1.0,0.0,4.028046144703241,1.2847251127357628,1.285022896340059,3.135336971910308,22695.81966453075,2314.329527874529,19291.448552820555,1967.1802861140711,0.85,0.8500000809827292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.357609640937,4632.441516551485,5.552724217319466,4.989271303925219,-2.3193807905804364,7.308652094505655,3.5049326716352645,3.5,1.0014093347529327,0.6,0.00023177573103469755,0.9946280397538644,0.00023302754574670338,198.936383860195,0.0,0.0,0.0,0.0003295884355622833,7.871393673035643e-05,0.00015306179430434112,0.0006165399704487834,0.09548234816135442,0.07159895112702704,0.023883397034327382,0.0954823481566011,1.0,0.4781343012501687,0.0016162867045794531,0.4684180007498354,0.00971630050033331,0.0008081563274657681,0.5000080277688388,0.5000080277688388,0.0,1.0,1.0,536112.0237003408,579.6131080464462,0.09548266917028857,0.09548234816135442,0.07159895112701996,0.023883397034325023,0.3749450159448155,0.3749450159448155,0.12507106775593832,0.0,4.943528886894796,5.032826736737206,4.6760343846944465,4.945928701926732,5.03315887909821,4.684623266869664,24749.4275693845,21037.013433976826,0.85,1.0681643566575834,0.6636547086866844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663976542741464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.1831349005,1532.3964496014971,0.3749450159448155,0.12507106775593832,6.112871287277225,3.5049326716352645
