time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1015.0,-30.016575030241725,4.989317564810076,34.999008314025616,24.080081248562806,5.001776144330173,-26.514749573247983,-40.015811438765354,1.499950687336438,-0.05067947207993484,-4.997177183968913,39.99814012179833,42237.369218542066,25744.448693817176,25744.448693817176,67981.81791235924,77242.03339521936,77242.03339521936,25744.448693817176,102986.48208903654,102986.48208903654,102986.48208903654,127735.94674117705,91419.8189812739,56415.15480459659,38894.07130741923,24749.464652140512,63643.53595955974,21037.044954319434,1532.3980178730203,0.0,0.8869397804334831,2.817747370692999,0.0014959128612989448,354695.0132276956,1554453.0369092443,4.382506037409009,1554453.0369092443,4.382506037409009,0.85,0.09548228739617802,4.028046144702076,101325.0,128350.66372687292,1.2667225633049388,1.0,0.0,4.028046144702702,1.2847249424947607,1.285022726059597,3.1353373873789354,22695.822167160284,2314.32978307172,19291.447918062688,1967.1802213867823,0.85,0.8499999592866234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.354499100573,4632.441516551485,5.552735171310013,4.989317564810076,-2.319352216579822,7.308669781389898,3.5049287525271233,3.5,1.0014082150077495,0.6,0.00023177573103469755,0.9946176418310491,0.00023302998186117856,198.9363016872934,0.0,0.0,0.0,0.0003295884355622833,7.871469777682791e-05,0.00015306103325786962,0.0006165369049184779,0.09548228739618746,0.07159897638917072,0.02388331100701674,0.095482287391463,1.0,0.4781346188215418,0.0016162867045794531,0.4684183228845244,0.009716295937017455,0.0008081569029226445,0.5000083838052244,0.5000083838052244,0.0,1.0,1.0,536112.0668514612,579.6130939307966,0.09548260496755108,0.09548228739618746,0.07159897638916364,0.023883311007014376,0.3749451463413744,0.3749451463413744,0.12507061662152838,0.0,4.944113649895314,5.032897689505319,4.678156039675855,4.946497711888981,5.033227615282783,4.686688729683453,24749.464652140512,21037.044954319434,0.85,1.068165319342975,0.6636552885022048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397433662106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.184592910446,1532.3980178730203,0.3749451463413744,0.12507061662152838,6.112871287277225,3.5049287525271233
1016.0,-30.016474782421284,4.989363548182228,34.99901285279479,24.080119910091184,5.001805212197795,-26.514656443405503,-40.01572224134577,1.4999868731820154,-0.05009013480326985,-4.997153146492764,39.99814882953689,42237.40482040873,25744.48199534174,25744.48199534174,67981.88681575048,77242.0722878602,77242.0722878602,25744.48199534174,102986.55428320193,102986.55428320193,102986.55428320193,127736.05589887075,91419.82905546934,56415.16158801798,38894.07496383484,24749.501615668814,63643.57657950366,21037.07637331849,1532.3995837461869,0.0,0.8869398711432639,2.8177424295115103,0.0014959128612989448,354695.34553966974,1554453.4123471393,4.382502989944892,1554453.4123471393,4.382502989944892,0.85,0.09548222729225071,4.028046144702076,101325.0,128350.65921710932,1.2667225187970326,1.0,0.0,4.0280461447008,1.284724773228929,1.2850225567545315,3.135337800467794,22695.8246681732,2314.330038104062,19291.447492836367,1967.180178025765,0.85,0.8499998468832525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.3513832529825,4632.441516551485,5.5527460857116395,4.989363548182228,-2.319323873577856,7.308687421760084,3.50492482673393,3.5,1.0014070933525514,0.6,0.00023177573103469755,0.9946072627819993,0.00023303241360454332,198.93621966269137,0.0,0.0,0.0,0.0003295884355622833,7.871549243359296e-05,0.0001530602386011046,0.0006165337040043592,0.09548222729226011,0.07159900172803428,0.023883225564225834,0.09548222728756331,1.0,0.4781349329816245,0.0016162867045794531,0.46841864154212726,0.009716291439497276,0.0008081574723217936,0.5000087360936813,0.5000087360936813,0.0,1.0,1.0,536112.1098737137,579.6130798573022,0.09548254145233347,0.09548222729226011,0.07159900172802723,0.02388322556422348,0.3749452768475806,0.3749452768475806,0.1250701684506591,0.0,4.944694597630416,5.03296820489021,4.680263800628552,4.947063011689522,5.033295981264928,4.688740515545021,24749.501615668814,21037.07637331849,0.85,1.0681657202408699,0.663655424324648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663972143740105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.186048989126,1532.3995837461869,0.3749452768475806,0.1250701684506591,6.112871287277225,3.50492482673393
1017.0,-30.01637476272137,4.989409255708606,34.99901737799311,24.080158362071984,5.001834074430557,-26.514563539436384,-40.015636815782614,1.5000228511455604,-0.049504692132359196,-4.997129322522543,39.99815751179442,42237.4553214031,25744.515096834628,25744.515096834628,67981.97041823773,77242.11117800981,77242.11117800981,25744.515096834628,102986.62627484444,102986.62627484444,102986.62627484444,127736.16474041376,91419.83913627193,56415.183279665114,38894.06206289646,24749.53846556932,63643.60052846578,21037.10769573392,1532.401147619158,0.0,0.8869399608596188,2.8177375146428543,0.0014959128612989448,354695.67490022077,1554453.7866864773,4.38249997585609,1554453.7866864773,4.38249997585609,0.85,0.0954821678480304,4.028046144702076,101325.0,128350.65977387027,1.2667225242918358,1.0,0.0,4.028046144702151,1.2847246049355476,1.2850223884221417,3.1353382111835213,22695.82717082641,2314.3302933036675,19291.451769809864,1967.1806141556867,0.85,0.8499999416019264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.348262153872,4632.441516551485,5.552756963273223,4.989409255708606,-2.319295763467215,7.308705019175821,3.5049208943258794,3.5,1.001405969807394,0.6,0.00023177573103469755,0.9945969074675979,0.00023303483983761367,198.93613782480912,0.0,0.0,0.0,0.0003295884355622833,7.87162534939702e-05,0.00015305947754072735,0.0006165306384180408,0.0954821678480398,0.07159902714544537,0.02388314070259442,0.0954821678433711,1.0,0.47813524375297356,0.0016162867045794531,0.4684189567455293,0.009716287007444238,0.0008081580357040558,0.5000090846594776,0.5000090846594776,0.0,1.0,1.0,536112.1527700723,579.6130658249897,0.09548247861937943,0.0954821678480398,0.07159902714543834,0.023883140702592072,0.3749454074622719,0.3749454074622719,0.1250697232221546,0.0,4.9452717581939964,5.03303828695806,4.682357767026531,4.94762463039018,5.033363924045943,4.690778898627286,24749.53846556932,21037.10769573392,0.85,1.0681666318961878,0.6636559680892286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663969964014419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.187504786125,1532.401147619158,0.3749454074622719,0.1250697232221546,6.112871287277225,3.5049208943258794
1018.0,-30.016274973287487,4.989454689006839,34.999021889690574,24.0801966394298,5.001862718263146,-26.514470864547125,-40.01554768821222,1.5000586095228083,-0.04892311697835794,-4.9971057126427425,39.99816616894905,42237.489343589696,25744.54800421199,25744.54800421199,67982.03734780168,77242.1500629258,77242.1500629258,25744.54800421199,102986.69806713778,102986.69806713778,102986.69806713778,127736.27327198576,91419.84921664307,56415.18849730696,38894.067465929,24749.575204847977,63643.64267077698,21037.13892412078,1532.4027096805644,0.0,0.8869400495782097,2.817732625661794,0.0014959128612989448,354696.00130126055,1554454.1599435604,4.3824969952883315,1554454.1599435604,4.3824969952883315,0.85,0.09548210906039975,4.028046144702076,101325.0,128350.65598789594,1.2667224869271743,1.0,0.0,4.028046144700518,1.2847244376693645,1.2850222211171884,3.1353386193925035,22695.829673372496,2314.3305484923494,19291.456267494734,1967.181072791905,0.85,0.850000046049346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.3451358352495,4632.441516551485,5.552767805232438,4.989454689006839,-2.319267886225671,7.30872257523251,3.5049169553433073,3.5,1.0014048443838022,0.6,0.00023177573103469755,0.9945865761091665,0.00023303726050818697,198.9360561754017,0.0,0.0,0.0,0.0003295884355622833,7.871704754295616e-05,0.0001530586834917414,0.0006165274399520842,0.09548210906040908,0.07159905264190798,0.02388305641850109,0.09548210905576686,1.0,0.4781355511567516,0.0016162867045794531,0.4684192685162478,0.009716282640503799,0.0008081585931074061,0.5000094295261084,0.5000094295261084,5.551115123125783e-17,1.0,1.0,536112.1955424059,579.613051833248,0.09548241646417777,0.09548210906040908,0.07159905264190099,0.023883056418498756,0.3749455381844737,0.3749455381844737,0.1250692809158462,0.0,4.945845158589407,5.033107934573309,4.684438049567916,4.9481825956643775,5.0334314267188915,4.692804039545365,24749.575204847977,21037.13892412078,0.85,1.0681669762283539,0.6636560632156231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396779736498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.1889593547,1532.4027096805644,0.3749455381844737,0.1250692809158462,6.112871287277225,3.5049169553433073
1019.0,-30.0161754042851,4.989499849778645,34.9990263879212,24.080234637390845,5.0018911505156085,-26.514378409201505,-40.01546617420388,1.500094155432027,-0.04834541065469011,-4.997082311172456,39.998174800092734,42237.553977801006,25744.58070738336,25744.58070738336,67982.13468518437,77242.18894309625,77242.18894309625,25744.58070738336,102986.7696504796,102986.7696504796,102986.7696504796,127736.38147646138,91419.85929586344,56415.2243305681,38894.03885032816,24749.611825981774,63643.65067630993,21037.170052084508,1532.4042693712595,0.0,0.8869401373312088,2.8177277632483055,0.0014959128612989448,354696.3248213204,1554454.5320792359,4.382494047160759,1554454.5320792359,4.382494047160759,0.85,0.0954820509210245,4.028046144702076,101325.0,128350.66144415305,1.2667225407762452,1.0,0.0,4.028046144698413,1.2847242713970812,1.2850220548063653,3.1353390251760036,22695.832175632902,2314.3308036518997,19291.45648548358,1967.181095020581,0.85,0.8499999619399553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.342004319521,4632.441516551485,5.552778609386025,4.989499849778645,-2.3192402372279513,7.308740087006596,3.504913009814455,3.5,1.0014037170898444,0.6,0.00023177573103469755,0.9945762676877355,0.00023303967585467015,198.93597470642186,0.0,0.0,0.0,0.0003295884355622833,7.871777376822157e-05,0.00015305795726647598,0.0006165245146832036,0.09548205092103376,0.07159907821378401,0.023882972707249747,0.09548205091641994,1.0,0.47813585521822266,0.0016162867045794531,0.46841957688030683,0.009716278337915893,0.0008081591445746964,0.5000097707200865,0.5000097707200865,0.0,1.0,1.0,536112.2381862281,579.613037883545,0.09548235498249559,0.09548205092103376,0.07159907821377708,0.023882972707247433,0.3749456690130484,0.3749456690130484,0.12506884151311837,0.0,4.946414816638253,5.033177148365212,4.686504717018465,4.948736900517758,5.033498508888954,4.694815851175349,24749.611825981774,21037.170052084508,0.85,1.0681683712793262,0.6636569953006025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663965643715094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.190412644264,1532.4042693712595,0.3749456690130484,0.12506884151311837,6.112871287277225,3.504913009814455
1020.0,-30.01607605223501,4.989544739679888,34.99903087273389,24.080272495653503,5.001919379028668,-26.514286169493797,-40.015377081558086,1.500129496287483,-0.04777153880934293,-4.99705911846056,39.998183405727374,42237.58649333658,25744.613211850763,25744.613211850763,67982.19970518735,77242.22781798129,77242.22781798129,25744.613211850763,102986.84102983205,102986.84102983205,102986.84102983205,127736.48936253923,91419.86937511974,56415.22805047504,38894.04591627189,24749.648332707173,63643.69424897907,21037.201082801097,1532.4058269170282,0.0,0.8869402241150276,2.817722926909201,0.0014959128612989448,354696.6454555704,1554454.9031151463,4.382491131593909,1554454.9031151463,4.382491131593909,0.85,0.09548199342687994,4.028046144702076,101325.0,128350.65832629187,1.2667225100053479,1.0,0.0,4.028046144702485,1.2847241060840162,1.2850218894549827,3.1353394286186584,22695.834677902225,2314.3310588123595,19291.461402829456,1967.1815964503126,0.85,0.8500000848883768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.33886765137,4632.441516551485,5.552789376867143,4.989544739679888,-2.319212816262719,7.3087575559426075,3.5049090577956283,3.5,1.0014025879416082,0.6,0.00023177573103469755,0.994565981842349,0.00023304208596130815,198.93589341502246,0.0,0.0,0.0,0.0003295884355622833,7.87185675202306e-05,0.00015305716351446695,0.0006165213174134838,0.09548199342688926,0.07159910386159152,0.023882889565297737,0.09548199342230401,1.0,0.4781361559606232,0.0016162867045794531,0.46841988186131045,0.009716274099312742,0.0008081596901477816,0.5000101082673073,0.5000101082673073,5.551115123125783e-17,1.0,1.0,536112.2807040209,579.6130239750689,0.09548229416928046,0.09548199342688926,0.07159910386158454,0.023882889565295405,0.3749457999468346,0.3749457999468346,0.1250684049941278,0.0,4.9469807558293155,5.03324593016049,4.68855785719353,4.949287579651241,5.033565165701646,4.696814486134258,24749.648332707173,21037.201082801097,0.85,1.068168661599619,0.6636570518376866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663963502984095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.19186484417,1532.4058269170282,0.3749457999468346,0.1250684049941278,6.112871287277225,3.5049090577956283
1021.0,-30.015976941266494,4.9895893603077,34.9990353441928,24.08031007451939,5.001947387567126,-26.5141941687522,-40.01529183061791,1.500164615052846,-0.047201469187086786,-4.997036135539837,39.99819198639464,42237.63386348685,25744.64552466263,25744.64552466263,67982.27938814947,77242.26668558072,77242.26668558072,25744.64552466263,102986.91221024335,102986.91221024335,102986.91221024335,127736.59693948118,91419.87945565535,56415.24663356161,38894.036468993036,24749.684729237844,63643.72119823088,21037.232019852167,1532.4073825862238,0.0,0.8869403099224584,2.817718116099018,0.0014959128612989448,354696.9631897282,1554455.2730746428,4.382488248829921,1554455.2730746428,4.382488248829921,0.85,0.09548193657543277,4.028046144702076,101325.0,128350.6555424872,1.266722482531332,1.0,0.0,4.028046144701293,1.2847239418098584,1.285021725142748,3.1353398295259876,22695.83718048915,2314.331314005206,19291.457556898014,1967.181204274448,0.85,0.8499998217066094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.335725866747,4632.441516551485,5.552800109152956,4.9895893603077,-2.319185623639332,7.308774983947032,3.5049050993321345,3.5,1.0014014569520384,0.6,0.00023177573103469755,0.994555721070281,0.0002330444902426125,198.93581232094593,0.0,0.0,0.0,0.0003295884355622833,7.871932705230683e-05,0.00015305640398239072,0.0006165182579832324,0.09548193657544203,0.07159912958618796,0.02388280698925407,0.09548193657088398,1.0,0.4781364534050756,0.0016162867045794531,0.4684201834806945,0.00971626992438116,0.0008081602298648644,0.500010442191407,0.500010442191407,0.0,1.0,1.0,536112.3230984558,579.6130101069448,0.09548223401988518,0.09548193657544203,0.07159912958618102,0.02388280698925176,0.3749459309847247,0.3749459309847247,0.12506797133925066,0.0,4.94754300187094,5.03331427879607,4.6905975757225065,4.949834666352729,5.033631382742556,4.698800120015676,24749.684729237844,21037.232019852167,0.85,1.0681694613111212,0.6636575151212394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396137509348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.193316016765,1532.4073825862238,0.3749459309847247,0.12506797133925066,6.112871287277225,3.5049050993321345
1022.0,-30.01587806716191,4.989633713307989,34.99903980230468,24.08034751368689,5.001975198348704,-26.51410240096384,-40.015206614602334,1.5001995321506092,-0.04663523906123146,-4.997013358423811,39.99820054055119,42237.68041607131,25744.67763996525,25744.67763996525,67982.35805603655,77242.30553382529,77242.30553382529,25744.67763996525,102986.98317379053,102986.98317379053,102986.98317379053,127736.70417875884,91419.8895326696,56415.26441491536,38894.02790861582,24749.72100496831,63643.74891358413,21037.262854223063,1532.4089356805548,0.0,0.8869403947793553,2.8177133317726155,0.0014959128612989448,354697.2780788974,1554455.6418911824,4.3824853980001945,1554455.6418911824,4.3824853980001945,0.85,0.09548188035831368,4.028046144702076,101325.0,128350.65782520703,1.266722505060025,1.0,0.0,4.028046144702185,1.2847237784790777,1.2850215617741094,3.1353402281311276,22695.839682201862,2314.331569108907,19291.46290017274,1967.181749136835,0.85,0.8499999634426902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.332578989737,4632.441516551485,5.552810804952013,4.989633713307989,-2.3191586559867083,7.3087923692946974,3.504901134454324,3.5,1.0014003241298068,0.6,0.00023177573103469755,0.9945454849340799,0.0002330468888007269,198.9357314207409,0.0,0.0,0.0,0.0003295884355622833,7.872008627999796e-05,0.00015305564475469959,0.0006165151997790582,0.09548188035832282,0.07159915538385991,0.023882724974462904,0.09548188035379401,1.0,0.4781367475768469,0.0016162867045794531,0.46842048176464324,0.009716265812203624,0.0008081607637676421,0.5000107725181839,0.5000107725181839,0.0,1.0,1.0,536112.365361911,579.6129962816667,0.09548217453008494,0.09548188035832282,0.07159915538385306,0.023882724974460617,0.3749460621254741,0.3749460621254741,0.12506754053017782,0.0,4.948101565168997,5.033382181668742,4.69262395139458,4.950378119362597,5.033697111186143,4.700772733732151,24749.72100496831,21037.262854223063,0.85,1.0681702322146895,0.6636579575697511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395925996753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.194765671426,1532.4089356805548,0.3749460621254741,0.12506754053017782,6.112871287277225,3.504901134454324
1023.0,-30.01577937482283,4.989677800318114,34.99904424716178,24.080384708382212,5.002002797313135,-26.51401081794612,-40.01512139858676,1.5002342404364417,-0.04607271715673278,-4.996990785763424,39.99820907070041,42237.72634490434,25744.709558784958,25744.709558784958,67982.4359036893,77242.34439164346,77242.34439164346,25744.709558784958,102987.05395042842,102987.05395042842,102987.05395042842,127736.8111254751,91419.89960709009,56415.281560351075,38894.02005193224,24749.757175046667,63643.777226978906,21037.293598789667,1532.410487044784,0.0,0.8869404786835222,2.817708572360873,0.0014959128612989448,354697.5901417244,1554456.0096727011,4.382482579178495,1554456.0096727011,4.382482579178495,0.85,0.095481824774758,4.028046144702076,101325.0,128350.65576519155,1.2667224847292529,1.0,0.0,4.028046144701567,1.2847236161250923,1.2850213993824924,3.1353406243525215,22695.84218327065,2314.3318241469465,19291.468453329242,1967.1823154012066,0.85,0.8500001144504428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.329427058213,4632.441516551485,5.552821464440282,4.989677800318114,-2.319131911859281,7.308809712177395,3.5048971632099244,3.5,1.00139918948855,0.6,0.00023177573103469755,0.9945352677288334,0.00023304928297212757,198.93565066932464,0.0,0.0,0.0,0.0003295884355622833,7.872084551445847e-05,0.00015305488552023907,0.0006165121415476166,0.09548182477476713,0.07159918125663063,0.023882643518136504,0.0954818247702656,1.0,0.47813703849691563,0.0016162867045794531,0.46842077673395965,0.009716261762956025,0.0008081612918976463,0.5000110992733336,0.5000110992733336,0.0,1.0,1.0,536112.4075067537,579.6129824951888,0.09548211569482676,0.09548182477476713,0.07159918125662378,0.023882643518134218,0.3749461933670338,0.3749461933670338,0.12506711254809413,0.0,4.948656481036323,5.033449659696998,4.694637062112179,4.950918068606711,5.033762501024228,4.702732396658803,24749.757175046667,21037.293598789667,0.85,1.0681709801924077,0.6636583839810117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663957157528218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.19621388461,1532.410487044784,0.3749461933670338,0.12506711254809413,6.112871287277225,3.5048971632099244
1024.0,-30.015680938991494,4.989721622941297,34.999048678788185,24.080421693529956,5.002030197451322,-26.513919485662914,-40.01503625242037,1.5002687441227391,-0.04551397085776898,-4.996968417434263,39.998217575041906,42237.77138743853,25744.741285218028,25744.741285218028,67982.51267265656,77242.38323204909,77242.38323204909,25744.741285218028,102987.12451726712,102987.12451726712,102987.12451726712,127736.91774617104,91419.90968747233,56415.29784286176,38894.01316067842,24749.793228903924,63643.80638958234,21037.324244568335,1532.412036069431,0.0,0.8869405616421078,2.8177038387635047,0.0014959128612989448,354697.8993799228,1554456.3763415737,4.382479792124649,1554456.3763415737,4.382479792124649,0.85,0.0954817698180504,4.028046144702076,101325.0,128350.65398355655,1.2667224671458825,1.0,0.0,4.028046144702799,1.2847234547281972,1.2850212379481873,3.135341018238256,22695.8446858195,2314.33207933591,19291.46522562827,1967.1819862673055,0.85,0.8499998785099943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.326270110176,4632.441516551485,5.552832088455725,4.989721622941297,-2.3191053907168344,7.3088270136581315,3.504893185646825,3.5,1.00139805304195,0.6,0.00023177573103469755,0.9945250771915464,0.00023305167094349433,198.9355701278518,0.0,0.0,0.0,0.0003295884355622833,7.872160413335697e-05,0.00015305412690134058,0.0006165090857956872,0.09548176981805953,0.07159920720218502,0.023882562615874514,0.0954817698135843,1.0,0.47813732618877974,0.0016162867045794531,0.4684210684130851,0.009716257775694643,0.0008081618142929881,0.5000114224804357,0.5000114224804357,0.0,1.0,1.0,536112.4495240913,579.6129687504208,0.09548205750991452,0.09548176981805953,0.07159920720217818,0.02388256261587223,0.37494632470873634,0.37494632470873634,0.12506668737377832,0.0,4.949207764686321,5.033516702675058,4.696636998690565,4.95145444657652,5.033827415225346,4.704679248942398,24749.793228903924,21037.324244568335,0.85,1.0681716969678987,0.6636587876106715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395506769792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.197661752234,1532.412036069431,0.37494632470873634,0.12506668737377832,6.112871287277225,3.504893185646825
1025.0,-30.01558275271781,4.989765182690485,34.999053097237706,24.08045846913012,5.002057382196093,-26.513828399533327,-40.01495110625399,1.500303029011617,-0.044958958593895204,-4.996946256032831,39.99822605448914,42237.81556903045,25744.772830097445,25744.772830097445,67982.5883991279,77242.42205324468,77242.42205324468,25744.772830097445,102987.19488334212,102987.19488334212,102987.19488334212,127737.02405707505,91419.91976242629,56415.313278212045,38894.00720468249,24749.829173732924,63643.83637841542,21037.354797672986,1532.4135832299478,0.0,0.8869406436386076,2.8176991301299763,0.0014959128612989448,354698.20575759053,1554456.7419371814,4.382477037393122,1554456.7419371814,4.382477037393122,0.8500000000000001,0.09548171548721768,4.028046144702076,101325.0,128350.65259165422,1.2667224534088746,1.0,0.0,4.0280461447040805,1.2847232943548046,1.285021077537622,3.1353414096262524,22695.847187020725,2314.332334387454,19291.471204351106,1967.1825959273663,0.85,0.8500000482636088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.323108177624,4632.441516551485,5.552842679296527,4.989765182690485,-2.319079094037727,7.3088442767282125,3.504889201805349,3.5,1.0013969148015283,0.6,0.00023177573103469755,0.9945149126018371,0.0002330540528832583,198.93548979063522,0.0,0.0,0.0,0.0003295884355622833,7.872236275901462e-05,0.00015305336827568293,0.0006165060300165316,0.09548171548722673,0.07159923322240408,0.023882482264822646,0.09548171548278014,1.0,0.47813761067221056,0.0016162867045794531,0.46842135682198355,0.009716253850227018,0.0008081623309901687,0.5000117421620733,0.5000117421620733,0.0,1.0,1.0,536112.4914184335,579.6129550458866,0.09548199997064848,0.09548171548722673,0.0715992332223973,0.02388248226482038,0.3749464561491455,0.3749464561491455,0.1250662649885195,0.0,4.949755438155194,5.033583299900158,4.698623880693674,4.951987297438961,5.033891835923157,4.706613519999507,24749.829173732924,21037.354797672986,0.85,1.068172383495473,0.6636591690967777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663952990400635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.199107770895,1532.4135832299478,0.3749464561491455,0.1250662649885195,6.112871287277225,3.504889201805349
1026.0,-30.015484787407274,4.989808481205576,34.99905750252313,24.080495035182707,5.0020843695069255,-26.51373753200367,-40.0148660299368,1.5003371141033248,-0.04440768092729286,-4.9969242939734535,39.99823450795494,42237.858988716864,25744.80417818913,25744.80417818913,67982.66316690599,77242.46085968912,77242.46085968912,25744.80417818913,102987.26503787824,102987.26503787824,102987.26503787824,127737.13003800405,91419.92983219697,56415.32796122486,38894.0020788579,24749.865000125807,63643.867078983705,21037.385250106934,1532.415127815782,0.0,0.8869407247155253,2.817694447352896,0.0014959128612989448,354698.5093795931,1554457.106412652,4.382474313555953,1554457.106412652,4.382474313555953,0.85,0.09548166177281715,4.028046144702076,101325.0,128350.65153380849,1.266722442968749,1.0,0.0,4.028046144700023,1.2847231349160368,1.2850209180618983,3.1353417987334127,22695.849686935155,2314.3325893077817,19291.472890642086,1967.1827678811915,0.85,0.8500000289368855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.319941273058,4632.441516551485,5.552853233661873,4.989808481205576,-2.319053015824257,7.308861497029833,3.5048852117012563,3.5,1.0013957747717874,0.6,0.00023177573103469755,0.9945047709987033,0.00023305642948494187,198.9354096342781,0.0,0.0,0.0,0.0003295884355622833,7.872312076908805e-05,0.00015305261026560951,0.0006165029767169778,0.09548166177282616,0.0715992593124699,0.02388240246035627,0.09548166176840651,1.0,0.4781378919724682,0.0016162867045794531,0.4684216419867194,0.009716249985748805,0.0008081628420317065,0.5000120583445528,0.5000120583445528,0.0,1.0,1.0,536112.5331844097,579.612941383343,0.09548194307307481,0.09548166177282616,0.07159925931246314,0.023882402460354016,0.37494658768617295,0.37494658768617295,0.12506584537581977,0.0,4.95029951357543,5.033649448324695,4.700597765217822,4.952516613046157,5.033955810058103,4.708535036310479,24749.865000125807,21037.385250106934,0.85,1.0681730430135197,0.6636595311893694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663950925564638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.200552071277,1532.415127815782,0.37494658768617295,0.12506584537581977,6.112871287277225,3.5048852117012563
1027.0,-30.015387039288413,4.989851520056702,34.99906189471203,24.08053142661231,5.002111151115026,-26.5136468805147,-40.014780953619606,1.5003709923413115,-0.043860059482824454,-4.996902532803293,39.99824293706094,42237.90166021308,25744.83533786476,25744.83533786476,67982.73699807783,77242.49966107761,77242.49966107761,25744.83533786476,102987.33499894237,102987.33499894237,102987.33499894237,127737.23571808262,91419.93990157185,56415.34190070732,38893.99777873837,24749.90071914025,63643.89849787862,21037.41561126921,1532.416670501439,0.0,0.8869408048591292,2.8176897892204296,0.0014959128612989448,354698.8102245347,1554457.4698379023,4.38247162107447,1554457.4698379023,4.38247162107447,0.85,0.09548160867433447,4.028046144702076,101325.0,128350.65075434315,1.2667224352760242,1.0,0.0,4.028046144701959,1.2847229764449015,1.2850207595540315,3.135342185479181,22695.852186751326,2314.3328442180896,19291.470291594025,1967.182502852047,0.85,0.8499998207978899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.3167694413805,4632.441516551485,5.552863753303616,4.989851520056702,-2.319027156764943,7.308878676821646,3.504881215391126,3.5,1.0013946329688932,0.6,0.00023177573103469755,0.9944946519909551,0.00023305880083989184,198.9353296556941,0.0,0.0,0.0,0.0003295884355622833,7.872387878590932e-05,0.00015305185224878822,0.0006164999233902431,0.09548160867434347,0.07159928547453422,0.02388232319980925,0.09548160866995122,1.0,0.4781381701102749,0.0016162867045794531,0.46842192392805204,0.009716246182222853,0.0008081633474570713,0.5000123710522942,0.5000123710522942,0.0,1.0,1.0,536112.5748300335,579.6129277601692,0.09548188681214115,0.09548160867434347,0.07159928547452747,0.023882323199807,0.37494671931766593,0.37494671931766593,0.12506542851724156,0.0,4.950840020104067,5.033715157797872,4.7025587387590235,4.953042473320465,5.0340193816933265,4.710443984696781,24749.90071914025,21037.41561126921,0.85,1.0681736757584679,0.6636598740352299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663948873112183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.201995217907,1532.416670501439,0.37494671931766593,0.12506542851724156,6.112871287277225,3.504881215391126
1028.0,-30.015289504602517,4.989894300859588,34.99906627384553,24.080567573569738,5.002137735480707,-26.513556440854064,-40.01469594715161,1.50040467173225,-0.043316092326733724,-4.996880968696412,39.99825134117167,42237.94359617866,25744.86630365364,25744.86630365364,67982.8098998323,77242.53845578151,77242.53845578151,25744.86630365364,102987.40475943516,102987.40475943516,102987.40475943516,127737.341085135,91419.94997075856,56415.35511115582,38893.994288447495,24749.936325699855,63643.93061414735,21037.445876844875,1532.4182109104554,0.0,0.8869408840911726,2.8176851561532796,0.0014959128612989448,354699.1083453031,1554457.8321855334,4.382468959217832,1554457.8321855334,4.382468959217832,0.85,0.09548155618491823,4.028046144702076,101325.0,128350.65036461054,1.2667224314296623,1.0,0.0,4.028046144702876,1.2847228189039452,1.285020601976559,3.1353425699549597,22695.85468652078,2314.3330991236335,19291.476878917052,1967.183174572056,0.85,0.8500000174205552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.313592712953,4632.441516551485,5.552874237005386,4.989894300859588,-2.319001513611101,7.30889581447069,3.504877212913225,3.5,1.0013934894037786,0.6,0.00023177573103469755,0.9944845551887561,0.00023306116703914606,198.93524985180738,0.0,0.0,0.0,0.0003295884355622833,7.872463618712391e-05,0.00015305109484757364,0.0006164968725432008,0.09548155618492724,0.07159931170599299,0.02388224447893425,0.09548155618055908,1.0,0.47813844510905984,0.0016162867045794531,0.46842220267006435,0.009716242438995503,0.0008081638473063803,0.500012680310118,0.500012680310118,5.551115123125783e-17,1.0,1.0,536112.6163521638,579.6129141773924,0.09548183118370317,0.09548155618492724,0.07159931170598623,0.023882244478932,0.3749468510422006,0.3749468510422006,0.1250650143946173,0.0,4.951376978648852,5.033780434833147,4.704506864850657,4.953564876369683,5.034082554220049,4.712340347003874,24749.936325699855,21037.445876844875,0.85,1.0681742821949538,0.6636601980517782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663946832968835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.203437278975,1532.4182109104554,0.3749468510422006,0.1250650143946173,6.112871287277225,3.504877212913225
1029.0,-30.015192205868857,4.989936825138537,34.999070639975656,24.080603510979586,5.002164121836489,-26.51346623333977,-40.01461094068361,1.5004381493073933,-0.04277576094517599,-4.996859604258363,39.99825972068711,42237.98471777941,25744.89708652619,25744.89708652619,67982.8818043056,77242.57723555861,77242.57723555861,25744.89708652619,102987.4743220848,102987.4743220848,102987.4743220848,127737.446145941,91419.96004042757,56415.367522648354,38893.99168642135,24749.971823856187,63643.963510277536,21037.476050277757,1532.4197493374115,0.0,0.8869409623969633,2.8176805476030458,0.0014959128612989448,354699.40370587196,1554458.1934727866,4.382466328479629,1554458.1934727866,4.382466328479629,0.8499999999999999,0.09548150430275389,4.028046144702076,101325.0,128350.65025325833,1.2667224303307014,1.0,0.0,4.028046144703086,1.2847226623070542,1.285020445343371,3.135342952126858,22695.857186409965,2314.333354041387,19291.47468258466,1967.182950608481,0.85,0.8499998270228889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.310411131137,4632.441516551485,5.5528846870814075,4.989936825138537,-2.3189760878389096,7.308912912977447,3.50487320432219,3.5,1.0013923440920542,0.6,0.00023177573103469755,0.9944744829225326,0.00023306352753623381,198.935170241043,0.0,0.0,0.0,0.0003295884355622833,7.872539359507585e-05,0.00015305033743962172,0.00061649382166902,0.09548150430276275,0.0715993380081978,0.023882166294564945,0.09548150429842332,1.0,0.4781387169893803,0.0016162867045794531,0.4684224782336499,0.009716238755730416,0.0008081643416165822,0.5000129861408846,0.5000129861408846,0.0,1.0,1.0,536112.6577527759,579.612900634366,0.09548177618307435,0.09548150430276275,0.07159933800819115,0.023882166294562728,0.37494698285874034,0.37494698285874034,0.12506460298865998,0.0,4.9519104126035245,5.033845276913041,4.70644224399274,4.954083843313185,5.0341452767657415,4.714224359432819,24749.971823856187,21037.476050277757,0.85,1.0681748598722547,0.6636605011402003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663944805057996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.20487832254,1532.4197493374115,0.37494698285874034,0.12506460298865998,6.112871287277225,3.50487320432219
1030.0,-30.0150951126872,4.989979094463232,34.99907499315834,24.080639308691048,5.002190309958845,-26.51337623064856,-40.01452977592123,1.5004714279202058,-0.0422390260015959,-4.996838435738517,39.99826807582479,42238.040817137786,25744.927681036686,25744.927681036686,67982.96849817448,77242.6160091024,77242.6160091024,25744.927681036686,102987.5436901391,102987.5436901391,102987.5436901391,127737.55090388106,91419.97010681435,56415.394914849734,38893.97243551624,24750.007213741956,63643.979649258195,21037.50613168066,1532.4212857076066,0.0,0.8869410397947848,2.817675963489912,0.0014959128612989448,354699.6963580872,1554458.5537090458,4.382463728245602,1554458.5537090458,4.382463728245602,0.85,0.09548145302246208,4.028046144702076,101325.0,128350.65053163882,1.2667224330781033,1.0,0.0,4.028046144701486,1.2847225066408803,1.2850202896411154,3.1353433320274506,22695.859685484313,2314.3336088760498,19291.48167273927,1967.18366340588,0.85,0.8500000414206652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.307224719535,4632.441516551485,5.552895102328788,4.989979094463232,-2.3189508762705695,7.308929970733802,3.5048691896477724,3.5,1.0013911970422207,0.6,0.00023177573103469755,0.9944644320445408,0.00023306588306852246,198.9350907985268,0.0,0.0,0.0,0.0003295884355622833,7.872611677970298e-05,0.00015304961425499457,0.0006164909086479708,0.095481453022471,0.07159936437961739,0.02388208864285361,0.09548145301815657,1.0,0.4781389857730624,0.0016162867045794531,0.46842275064104316,0.009716235132019245,0.0008081648304265272,0.5000132885686307,0.5000132885686307,0.0,1.0,1.0,536112.6990329478,579.6128871307385,0.09548172180614414,0.095481453022471,0.0715993643796107,0.023882088642851376,0.37494711476601483,0.37494711476601483,0.12506419428147197,0.0,4.952440345383195,5.0339096906132,4.708364949564611,4.954599409736943,5.034207604368589,4.716095998903938,24750.007213741956,21037.50613168066,0.85,1.0681759511713196,0.6636612143035605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663942789307405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.20631789035,1532.4212857076066,0.37494711476601483,0.12506419428147197,6.112871287277225,3.5048691896477724
1031.0,-30.014998273876287,4.990021110340826,34.99907933343164,24.080674861930333,5.00221629800334,-26.51328647689432,-40.01444483930243,1.5005045010213742,-0.04170589962006943,-4.9968174644346846,39.998276406176196,42238.08035212522,25744.95809468877,25744.95809468877,67983.03844681398,77242.65476241444,77242.65476241444,25744.95809468877,102987.61285710322,102987.61285710322,102987.61285710322,127737.65535099333,91419.98017496902,56415.40576467991,38893.9715669879,24750.042493890116,63644.01406087802,21037.5361198066,1532.4228199680472,0.0,0.8869411162795191,2.8176714038210253,0.0014959128612989448,354699.9862840024,1554458.9128766935,4.38246115868768,1554458.9128766935,4.38246115868768,0.85,0.09548140234043047,4.028046144702076,101325.0,128350.65108839971,1.2667224385729061,1.0,0.0,4.028046144702262,1.2847223519360582,1.2850201349004347,3.1353437095819716,22695.862184997553,2314.3338637554675,19291.479882953194,1967.1834808984918,0.85,0.8499998689499124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.304033514638,4632.441516551485,5.552905484322243,4.990021110340826,-2.3189258794332614,7.308946989774087,3.5048651689359525,3.5,1.001390048267415,0.6,0.00023177573103469755,0.9944544076076125,0.00023306823245148773,198.93501156420226,0.0,0.0,0.0,0.0003295884355622833,7.872687357845364e-05,0.0001530488574562439,0.0006164878602276807,0.09548140234043935,0.0715993908201292,0.02388201152031015,0.09548140233615163,1.0,0.4781392514811786,0.0016162867045794531,0.46842301991386415,0.009716231567314442,0.000808165313772595,0.5000135876158643,0.5000135876158643,5.551115123125783e-17,1.0,1.0,536112.7401906583,579.6128736671702,0.09548166804854663,0.09548140234043935,0.07159939082012254,0.023882011520307934,0.37494724676311686,0.37494724676311686,0.12506378825468892,0.0,4.952966795474595,5.033973667961618,4.7102750788116055,4.955111564814615,5.034269461263079,4.717955448578891,24750.042493890116,21037.5361198066,0.85,1.0681764726810838,0.6636614766586347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266394078564265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.20775658356,1532.4228199680472,0.37494724676311686,0.12506378825468892,6.112871287277225,3.5048651689359525
1032.0,-30.01490165856678,4.99006287430334,34.9990836608293,24.080710240546637,5.0022420901540645,-26.51319694388403,-40.01436370946465,1.5005373754712965,-0.04117635882914783,-4.9967966875888346,39.998284711691674,42238.13480187311,25744.98832449836,25744.98832449836,67983.12312637147,77242.69349819742,77242.69349819742,25744.98832449836,102987.68182269578,102987.68182269578,102987.68182269578,127737.75948598179,91419.99023675881,56415.43154043436,38893.954107027166,24750.07766328601,63644.03177031317,21037.566013793108,1532.4243520004943,0.0,0.8869411918653705,2.8176668686158126,0.0014959128612989448,354700.2735217413,1554459.2709735872,4.382458619328656,1554459.2709735872,4.382458619328656,0.85,0.09548135225148546,4.028046144702076,101325.0,128350.6519792172,1.2667224473645913,1.0,0.0,4.028046144701634,1.2847221981604968,1.28501998108923,3.1353440848687377,22695.86468293065,2314.334118473755,19291.482786088836,1967.1837769359402,0.85,0.8499999033126852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.3008375400395,4632.441516551485,5.55291583238984,4.99006287430334,-2.3189010948857334,7.308963969189073,3.5048611422164657,3.5,1.0013888977761332,0.6,0.00023177573103469755,0.9944444064154341,0.00023307057643388472,198.93493251281126,0.0,0.0,0.0,0.0003295884355622833,7.87275964644614e-05,0.00015304813457023614,0.0006164849484094842,0.09548135225149418,0.07159941732825119,0.023881934923242996,0.09548135224723228,1.0,0.4781395141357608,0.0016162867045794531,0.46842328607462375,0.00971622806113706,0.0008081657916935114,0.5000138833065454,0.5000138833065454,0.0,1.0,1.0,536112.7812256621,579.6128602437412,0.09548161490606763,0.09548135225149418,0.07159941732824465,0.023881934923240814,0.3749473788485514,0.3749473788485514,0.12506338489106983,0.0,4.953489780165967,5.034037205447305,4.71217271085834,4.9556203287596645,5.034330869492237,4.719802722773693,24750.07766328601,21037.566013793108,0.85,1.0681775059713026,0.6636621475255929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393879399228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.209193417315,1532.4243520004943,0.3749473788485514,0.12506338489106983,6.112871287277225,3.5048611422164657
1033.0,-30.014805289711155,4.990104387840817,34.999087975390154,24.080745374690764,5.002267684466119,-26.513107652470516,-40.014278842695035,1.500570047225494,-0.04065038336517546,-4.996776105573498,39.99829299258693,42238.17271483987,25745.018375502754,25745.018375502754,67983.19109034262,77242.73221298662,77242.73221298662,25745.018375502754,102987.75058848938,102987.75058848938,102987.75058848938,127737.86331238088,91420.00029721942,56415.44079907267,38893.95499794083,24750.1127238915,63644.06772183233,21037.595815307774,1532.42588192878,0.0,0.8869412665496654,2.817662357563691,0.0014959128612989448,354700.5580661483,1554459.62800903,4.382456110258326,1554459.62800903,4.382456110258326,0.85,0.09548130275253043,4.028046144702076,101325.0,128350.65325976734,1.2667224600026383,1.0,0.0,4.028046144701807,1.2847220453331136,1.2850198282264231,3.1353444578415792,22695.86718053377,2314.3343731583946,19291.49038621139,1967.184551932759,0.85,0.8500001446412098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.297636827278,4632.441516551485,5.552926147580258,4.990104387840817,-2.3188765224850867,7.308980910325904,3.5048571095290586,3.5,1.001387745579731,0.6,0.00023177573103469755,0.9944344308431631,0.000233072914458703,198.93485366313337,0.0,0.0,0.0,0.0003295884355622833,7.872835265398113e-05,0.00015304737838071642,0.0006164819024432046,0.09548130275253916,0.0715994439040687,0.023881858848470473,0.0954813027483052,1.0,0.4781397737575309,0.0016162867045794531,0.46842354914442924,0.00971622461310166,0.0008081662642261782,0.5000141756635049,0.5000141756635049,0.0,1.0,1.0,536112.8221390266,579.6128468601029,0.09548156237430055,0.09548130275253916,0.07159944390406214,0.02388185884846829,0.3749475110206184,0.3749475110206184,0.12506298417323794,0.0,4.954009318605586,5.034100297692646,4.7140579378441885,4.956125722208299,5.034391810262264,4.721637959756947,24750.1127238915,21037.595815307774,0.85,1.0681779704508392,0.6636623683365005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663936814283658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.210629001554,1532.42588192878,0.3749475110206184,0.12506298417323794,6.112871287277225,3.5048571095290586
1034.0,-30.01470905771802,4.9901456526149515,34.999092277181035,24.080780369136505,5.0022930933007315,-26.51301850277743,-40.01419778270645,1.500602538360157,-0.040127875963094084,-4.996755708668431,39.99830124975536,42238.2258453546,25745.048227103816,25745.048227103816,67983.27407245841,77242.77094144166,77242.77094144166,25745.048227103816,102987.81916854548,102987.81916854548,102987.81916854548,127737.96684590388,91420.0103516778,56415.46525559074,38893.938995652294,24750.147677358404,63644.08667301069,21037.625525754644,1532.4274096311435,0.0,0.8869413403785947,2.8176578705205175,0.0014959128612989448,354700.84005159955,1554459.9840215382,4.382453629924884,1554459.9840215382,4.382453629924884,0.85,0.09548125383607604,4.028046144702076,101325.0,128350.65476302187,1.2667224748386072,1.0,0.0,4.028046144700776,1.2847218933506435,1.2850196762087254,3.135344828752512,22695.869676646776,2314.3346276910847,19291.49367462623,1967.1848872577516,0.85,0.8500001960478506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.294431399873,4632.441516551485,5.552936425422493,4.9901456526149515,-2.3188521546599823,7.308997807274934,3.50485307090337,3.5,1.001386591686677,0.6,0.00023177573103469755,0.9944244695458577,0.00023307524918463328,198.93477492549968,0.0,0.0,0.0,0.0003295884355622833,7.87290749301591e-05,0.00015304665610453845,0.0006164789930814305,0.09548125383608477,0.07159947054425427,0.023881783291830515,0.09548125383187529,1.0,0.47814003037055636,0.0016162867045794531,0.4684238091476366,0.009716221222919815,0.0008081667314146283,0.5000144647139864,0.5000144647139864,0.0,1.0,1.0,536112.8629351637,579.6128335148118,0.09548151044910148,0.09548125383608477,0.07159947054424771,0.023881783291828333,0.37494764327733854,0.37494764327733854,0.12506258608455015,0.0,4.954525439785186,5.0341629776797845,4.715930776386813,4.956627832705351,5.034452489190244,4.723460893159995,24750.147677358404,21037.625525754644,0.85,1.0681789562279604,0.663663005525797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663934846446163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.21206286901,1532.4274096311435,0.37494764327733854,0.12506258608455015,6.112871287277225,3.50485307090337
