time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1035.0,-30.0146130911407,4.990186670067096,34.99909656626589,24.08081511911007,5.002318309175061,-26.512929611255448,-40.01411298578603,1.5006348292898206,-0.03960886257016227,-4.996735505496204,39.99830948324633,42238.26237237789,25745.077905742754,25745.077905742754,67983.34027812064,77242.80965285141,77242.80965285141,25745.077905742754,102987.88755859417,102987.88755859417,102987.88755859417,127738.07008673804,91420.02041842235,56415.47313794882,38893.94142274837,24750.182528143872,63644.123950892244,21037.65514892229,1532.428935560817,0.0,0.8869414133081415,2.817653406819752,0.0014959128612989448,354701.1193588854,1554460.3390132415,4.382451179807086,1554460.3390132415,4.382451179807086,0.85,0.09548120550303774,4.028046144702076,101325.0,128350.65186786505,1.2667224462656308,1.0,0.0,4.028046144703161,1.2847217423047,1.2850195251277712,3.1353451973779523,22695.872175809942,2314.334882534805,19291.48817776656,1967.1843267340594,0.85,0.8499998602533595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.291221324408,4632.441516551485,5.552946671539841,4.990186670067096,-2.3188279973006756,7.309014667367771,3.504849026423302,3.5,1.0013854361209433,0.6,0.00023177573103469755,0.9944145358298159,0.0002330775774926561,198.934696405093,0.0,0.0,0.0,0.0003295884355622833,7.872983051041581e-05,0.00015304590052428175,0.0006164759495692905,0.09548120550304638,0.07159949725244664,0.023881708250599737,0.09548120549886015,1.0,0.4781402839931749,0.0016162867045794531,0.46842406610295956,0.009716217890215359,0.0008081671932912606,0.5000147504780349,0.5000147504780349,0.0,1.0,1.0,536112.9036143211,579.6128202077873,0.09548145912565624,0.09548120550304638,0.07159949725244016,0.023881708250597572,0.37494777561883236,0.37494777561883236,0.12506219060443005,0.0,4.955038170405032,5.034225241846059,4.717791343353383,4.957126642926028,5.034512721648696,4.7252720061378,24750.182528143872,21037.65514892229,0.85,1.068179370817902,0.663663190728635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663932890401004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.213497206947,1532.428935560817,0.37494777561883236,0.12506219060443005,6.112871287277225,3.504849026423302
1036.0,-30.014517360313413,4.990227441654075,34.999100842678565,24.080849694460653,5.0023433287310315,-26.512840951537164,-40.01403199564663,1.5006669199548088,-0.039093354826206905,-4.996715493833067,39.99831769231102,42238.31377129768,25745.107409562446,25745.107409562446,67983.42118086012,77242.84833999071,77242.84833999071,25745.107409562446,102987.95574955316,102987.95574955316,102987.95574955316,127738.17302069507,91420.03047687402,56415.49590818107,38893.92729854772,24750.21727114191,63644.14456968963,21037.684680470626,1532.430459375607,0.0,0.8869414853523226,2.8176489668734748,0.0014959128612989448,354701.3960187427,1554460.6929518543,4.382448759434021,1554460.6929518543,4.382448759434021,0.85,0.09548115774756519,4.028046144702076,101325.0,128350.65409490876,1.2667224682448435,1.0,0.0,4.028046144702245,1.2847215921955613,1.285019374983839,3.1353455637172196,22695.87467291432,2314.3351371685867,19291.496361955564,1967.185161289081,0.85,0.8500001273349643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.2880066169155,4632.441516551485,5.552956885512506,4.990227441654075,-2.3188040483809313,7.309031490035006,3.504844976109057,3.5,1.001384278888302,0.6,0.00023177573103469755,0.9944046266234535,0.00023307990010233828,198.93461807764012,0.0,0.0,0.0,0.0003295884355622833,7.873055217673077e-05,0.00015304517885796678,0.0006164730426640728,0.09548115774757389,0.07159952402676481,0.023881633720809082,0.09548115774341497,1.0,0.4781405346459067,0.0016162867045794531,0.46842432003153855,0.009716214614368175,0.0008081676498908593,0.5000150329771716,0.5000150329771716,5.551115123125783e-17,1.0,1.0,536112.9441727946,579.6128069402405,0.09548140840029702,0.09548115774757389,0.07159952402675829,0.023881633720806907,0.3749479080447053,0.3749479080447053,0.12506179771524756,0.0,4.955547524928477,5.034287077051431,4.7196397354376245,4.957622139006844,5.034572476811036,4.727071335220671,24750.21727114191,21037.684680470626,0.85,1.0681802959331008,0.6636637833201953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663930946079858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.214929435457,1532.430459375607,0.3749479080447053,0.12506179771524756,6.112871287277225,3.504844976109057
1037.0,-30.014421833143636,4.99026796891853,34.9991051064564,24.080884095188253,5.002368160091669,-26.51275249393013,-40.01394723365081,1.500698820878165,-0.03858130722392161,-4.996695668079061,39.99832587711908,42238.34878271525,25745.13672826546,25745.13672826546,67983.48551098071,77242.88701679971,77242.88701679971,25745.13672826546,102988.02374506518,102988.02374506518,102988.02374506518,127738.27565048069,91420.04053125587,56415.502297171326,38893.93137120505,24750.25190541551,63644.18327662056,21037.71411960318,1532.4319808975636,0.0,0.8869415565389984,2.817644550736804,0.0014959128612989448,354701.6701085861,1554461.0458446867,4.382446367869692,1554461.0458446867,4.382446367869692,0.8499999999999999,0.09548111056344566,4.028046144702076,101325.0,128350.64763648194,1.2667224045051264,1.0,0.0,4.028046144701728,1.284721442974004,1.285019225727694,3.135345927890442,22695.877169008334,2314.33539169934,19291.49575035312,1967.185098922988,0.85,0.850000006904163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.2847872990305,4632.441516551485,5.552967065093482,4.99026796891853,-2.3187803033777477,7.309048272296277,3.5048409199879074,3.5,1.001383119996545,0.6,0.00023177573103469755,0.9943947386040838,0.0002330822177921625,198.93453991688233,0.0,0.0,0.0,0.0003295884355622833,7.87313074588925e-05,0.00015304442357580504,0.000616470000352673,0.09548111056345425,0.07159955086483456,0.023881559698619687,0.09548111055932258,1.0,0.4781407823513817,0.0016162867045794531,0.46842457095644074,0.009716211394940949,0.0008081681012536044,0.500015312236256,0.500015312236256,5.551115123125783e-17,1.0,1.0,536112.9846114231,579.6127937118968,0.09548135826892061,0.09548111056345425,0.07159955086482812,0.02388155969861754,0.3749480405535673,0.3749480405535673,0.12506140740058355,0.0,4.9560535216253925,5.034348489022818,4.721476008047091,4.95811436085512,5.034631842299859,4.728858777056928,24750.25190541551,21037.71411960318,0.85,1.0681806570680619,0.6636639298069418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663929013413657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.21636013999,1532.4319808975636,0.3749480405535673,0.12506140740058355,6.112871287277225,3.5048409199879074
1038.0,-30.01432655924861,4.990308253287095,34.99910935764114,24.080918251443677,5.002392801495289,-26.51266428327121,-40.013866348285205,1.5007305255179015,-0.03807271661139566,-4.996676032079576,39.998334037873526,42238.398604280024,25745.165875772138,25745.165875772138,67983.56448005215,77242.92566926219,77242.92566926219,25745.165875772138,102988.09154503432,102988.09154503432,102988.09154503432,127738.37797936786,91420.05058690524,56415.5235219232,38893.91896109116,24750.286434333535,63644.205395424695,21037.743469183504,1532.4335004097873,0.0,0.8869416268478845,2.8176401579185804,0.0014959128612989448,354701.9415752486,1554461.397700493,4.382444005795554,1554461.397700493,4.382444005795554,0.85,0.09548106394949882,4.028046144702076,101325.0,128350.65047596271,1.2667224325286228,1.0,0.0,4.0280461447023255,1.2847212946706281,1.2850190773899433,3.1353462898229383,22695.87966541702,2314.3356462621814,19291.499829292567,1967.1855148590566,0.85,0.8500000931309177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.281563414868,4632.441516551485,5.552977213232376,4.990308253287095,-2.3187567647004976,7.309065017987592,3.5048368581154414,3.5,1.0013819594615547,0.6,0.00023177573103469755,0.9943848769068149,0.00023308452935816073,198.93446196341625,0.0,0.0,0.0,0.0003295884355622833,7.873202820411239e-05,0.00015304370283058516,0.0006164670971576687,0.09548106394950731,0.07159957776828271,0.023881486181224605,0.09548106394539799,1.0,0.47814102712888384,0.0016162867045794531,0.4684248188973083,0.009716208231575551,0.0008081685474138411,0.5000155882765372,0.5000155882765372,5.551115123125783e-17,1.0,1.0,536113.024931214,579.6127805224281,0.095481308727001,0.09548106394950731,0.07159957776827634,0.023881486181222482,0.37494817314436785,0.37494817314436785,0.12506101964254762,0.0,4.956556180099142,5.034409469184197,4.7233002647487865,4.958603315468167,5.034690734359458,4.730634609976221,24750.286434333535,21037.743469183504,0.85,1.068181526623937,0.6636644819720932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663927092329275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.21778995562,1532.4335004097873,0.37494817314436785,0.12506101964254762,6.112871287277225,3.5048368581154414
1039.0,-30.01423153428868,4.990348296189733,34.99911359626553,24.080952268000715,5.002417243136648,-26.51257631662816,-40.013785427995,1.5007620254761014,-0.03756757182389947,-4.99665658419654,39.99834217439546,42238.44756613015,25745.194851683475,25745.194851683475,67983.64241781362,77242.96429545764,77242.96429545764,25745.194851683475,102988.15914714112,102988.15914714112,102988.15914714112,127738.48000368413,91420.06063620445,56415.54390687697,38893.90747703053,24750.320856543007,63644.22833357354,21037.772728061555,1532.4350177995977,0.0,0.8869416962879578,2.8176357884627095,0.0014959128612989448,354702.21044137137,1554461.748511562,4.3824416729100095,1554461.748511562,4.3824416729100095,0.85,0.09548101790115072,4.028046144702076,101325.0,128350.65359382392,1.2667224632995207,1.0,0.0,4.028046144701303,1.284721147324716,1.2850189300098782,3.13534664941884,22695.882160249213,2314.335900664265,19291.499620709626,1967.185493589516,0.85,0.8499999905047884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.278334982807,4632.441516551485,5.552987329821074,4.990348296189733,-2.31873343075759,7.309081726947323,3.504832790514823,3.5,1.0013807972899493,0.6,0.00023177573103469755,0.994375041081638,0.00023308683490545174,198.93438421369066,0.0,0.0,0.0,0.0003295884355622833,7.873274926663783e-05,0.00015304298176805971,0.0006164641926845431,0.09548101790115922,0.07159960473590778,0.023881413165251445,0.09548101789707791,1.0,0.4781412689984135,0.0016162867045794531,0.46842506387460947,0.00971620512380406,0.0008081689884064801,0.500015861119615,0.500015861119615,0.0,1.0,1.0,536113.0651312778,579.6127673721235,0.0954812597706804,0.09548101790115922,0.0715996047359014,0.02388141316524932,0.3749483058154641,0.3749483058154641,0.12506063442503082,0.0,4.957055515854222,5.034470007683183,4.725112596565452,4.959089012372658,5.034749148461231,4.732398885204304,24750.320856543007,21037.772728061555,0.85,1.0681823662233163,0.6636650120848203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266392518275908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.219217881542,1532.4350177995977,0.3749483058154641,0.12506063442503082,6.112871287277225,3.504832790514823
1040.0,-30.014136675689524,4.9903880992138525,34.99911782235617,24.080986075010173,5.002441514528416,-26.512488516733033,-40.013704577553995,1.500793355571893,-0.03706582402782033,-4.996637315452187,39.998350286571316,42238.49595565806,25745.22363710564,25745.22363710564,67983.7195927637,77243.00291599608,77243.00291599608,25745.22363710564,102988.22655310172,102988.22655310172,102988.22655310172,127738.58172103862,91420.07067827915,56415.5637179409,38893.896622598055,24750.355167936894,63644.25179053495,21037.80189274636,1532.4365326303935,0.0,0.8869417649052775,2.817631442775105,0.0014959128612989448,354702.4768310683,1554462.098272994,4.38243936766567,1554462.098272994,4.38243936766567,0.85,0.0954809724099267,4.028046144702076,101325.0,128350.65231327376,1.2667224506614732,1.0,0.0,4.0280461447025555,1.2847210007733947,1.285018783424588,3.1353470070756337,22695.884653287856,2314.3361548834573,19291.504076112047,1967.1859479141244,0.85,0.8500000934450188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.275102023911,4632.441516551485,5.552997410759095,4.9903880992138525,-2.3187102945422327,7.309098393756085,3.504828717212597,3.5,1.0013796334893135,0.6,0.00023177573103469755,0.9943652225807734,0.0002330891364373618,198.9343066001426,0.0,0.0,0.0,0.0003295884355622833,7.873346971285029e-05,0.00015304226132184726,0.0006164612906939545,0.09548097240993518,0.07159963176345144,0.02388134064648374,0.09548097240587598,1.0,0.4781415079844467,0.0016162867045794531,0.4684253059133668,0.009716202071079916,0.0008081694242744353,0.5000161307920401,0.5000161307920401,0.0,1.0,1.0,536113.105211057,579.6127542611666,0.0954812113959599,0.09548097240993518,0.07159963176344508,0.02388134064648162,0.3749484385646562,0.3749484385646562,0.12506025173265742,0.0,4.957551546475884,5.034530120428826,4.726913025707461,4.959571491424356,5.034807217519301,4.7341513635885235,24750.355167936894,21037.80189274636,0.85,1.0681831851289687,0.6636655277946041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663923284635272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.220643996265,1532.4365326303935,0.3749484385646562,0.12506025173265742,6.112871287277225,3.504828717212597
1041.0,-30.014042058864568,4.990427663724247,34.9991220360061,24.081019672472053,5.002465594063197,-26.512400953623647,-40.01361995525656,1.5008244888222808,-0.03656741380433459,-4.99661823466877,39.998358376389696,42238.52782440855,25745.252258752753,25745.252258752753,67983.7800831613,77243.04152341779,77243.04152341779,25745.252258752753,102988.29378217054,102988.29378217054,102988.29378217054,127738.68316703154,91420.08072743363,56415.56702842427,38893.90411001039,24750.389384861,63644.293494871396,21037.83097713185,1532.4380460448483,0.0,0.8869418326477944,2.8176271190437014,0.0014959128612989448,354702.74062236666,1554462.4470705288,4.382437091811148,1554462.4470705288,4.382437091811148,0.85,0.09548092748000948,4.028046144702076,101325.0,128350.6471353971,1.2667223995598036,1.0,0.0,4.028046144703961,1.2847208551428813,1.2850186377603192,3.1353473624852874,22695.88714808412,2314.336409281877,19291.504236115783,1967.1859642299648,0.85,0.8500000070604987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.271864598832,4632.441516551485,5.553007461735732,4.990427663724247,-2.318687362114364,7.309115025838611,3.5048246382851898,3.5,1.0013784680814828,0.6,0.00023177573103469755,0.994355429209334,0.00023309143212401931,198.93422918447516,0.0,0.0,0.0,0.0003295884355622833,7.873422377603992e-05,0.00015304150725865763,0.0006164582532926306,0.09548092748001788,0.07159965885670518,0.02388126862331271,0.09548092747598304,1.0,0.47814174410238036,0.0016162867045794531,0.46842554502881073,0.00971619907356968,0.0008081698550484648,0.5000163973128425,0.5000163973128425,0.0,1.0,1.0,536113.1451803739,579.6127411863437,0.09548116359794312,0.09548092748001788,0.07159965885669888,0.023881268623310612,0.3749485713908549,0.3749485713908549,0.12505987154652434,0.0,4.958044306444037,5.034589813578123,4.728701671059866,4.96005082086441,5.034864874834113,4.735892517025434,24750.389384861,21037.83097713185,0.85,1.0681834356231732,0.6636655936452845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663921397882607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.222069945725,1532.4380460448483,0.3749485713908549,0.12505987154652434,6.112871287277225,3.5048246382851898
1042.0,-30.013947679644346,4.990466991171937,34.999126237236574,24.08105309531095,5.002489483799729,-26.512313623333874,-40.01353917466474,1.500855427489276,-0.03607239015167352,-4.996599336353754,39.99836644194592,42238.57455817942,25745.280706277117,25745.280706277117,67983.85526445654,77243.08010634563,77243.08010634563,25745.280706277117,102988.36081262275,102988.36081262275,102988.36081262275,127738.78430631438,91420.0907714675,56415.5852233014,38893.89505351788,24750.423493691633,63644.318547209514,21037.859969637888,1532.4395571360315,0.0,0.886941899550327,2.817622818553492,0.0014959128612989448,354703.0018911954,1554462.7948220426,4.382434844176682,1554462.7948220426,4.382434844176682,0.85,0.09548088310218829,4.028046144702076,101325.0,128350.65119975193,1.266722439671867,1.0,0.0,4.028046144701848,1.284720710422594,1.2850184930064874,3.1353477156736242,22695.889641609145,2314.336663550667,19291.50908495251,1967.1864586737074,0.85,0.8500001273175356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.268622717018,4632.441516551485,5.553017480507735,4.990466991171937,-2.3186646290603448,7.309131620232282,3.5048205537445147,3.5,1.0013773010698614,0.6,0.00023177573103469755,0.9943456605349744,0.00023309372206642746,198.93415196327638,0.0,0.0,0.0,0.0003295884355622833,7.873494361229668e-05,0.00015304078742240087,0.0006164553537589718,0.0954808831021966,0.07159968601099373,0.02388119709120287,0.09548088309818722,1.0,0.47814197737374314,0.0016162867045794531,0.4684257812433977,0.009716196130345483,0.0008081702807630199,0.5000166607033375,0.5000166607033375,5.551115123125783e-17,1.0,1.0,536113.185029821,579.6127281507328,0.0954811163735511,0.0954808831021966,0.0715996860109875,0.023881197091200793,0.37494870429327853,0.37494870429327853,0.1250594938507864,0.0,4.9585338070054945,5.034649078451764,4.7304786031463095,4.960526946202094,5.034922079596129,4.737622249690048,24750.423493691633,21037.859969637888,0.85,1.0681841964263956,0.6636660667023729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663919522436384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.223494213595,1532.4395571360315,0.37494870429327853,0.1250594938507864,6.112871287277225,3.5048205537445147
1043.0,-30.01385347974668,4.990506083073237,34.99913042609011,24.081086343526863,5.002513199262078,-26.51222647186308,-40.01345839407293,1.5008861913784786,-0.035580690090512235,-4.996580615859078,39.99837448390158,42238.62067448051,25745.308971844046,25745.308971844046,67983.92964632456,77243.11868185217,77243.11868185217,25745.308971844046,102988.42765369621,102988.42765369621,102988.42765369621,127738.88515060072,91420.10081011934,56415.60280274769,38893.886674857386,24750.457496904513,63644.3441717619,21037.888872368836,1532.4410659441148,0.0,0.8869419656341154,2.8176185410188026,0.0014959128612989448,354703.26070181077,1554463.1415560634,4.382432624048691,1554463.1415560634,4.382432624048691,0.85,0.09548083927157604,4.028046144702076,101325.0,128350.65081001926,1.2667224358255047,1.0,0.0,4.028046144704577,1.2847205665198884,1.285018349070427,3.1353480668667406,22695.892133798036,2314.3369176832084,19291.505122957264,1967.1860546626283,0.85,0.8499998594119567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.265376410373,4632.441516551485,5.553027465346977,4.990506083073237,-2.318642091555682,7.309148174628919,3.504816463630775,3.5,1.0013761324659358,0.6,0.00023177573103469755,0.9943359105245273,0.0002330960076785644,198.9340748888593,0.0,0.0,0.0,0.0003295884355622833,7.873566345463833e-05,0.00015304006758005924,0.0006164524542008028,0.09548083927158435,0.07159971322491163,0.02388112604667273,0.09548083926760066,1.0,0.4781422078206454,0.0016162867045794531,0.4684260145795425,0.009716193241102934,0.0008081707014582633,0.5000169209883737,0.5000169209883737,0.0,1.0,1.0,536113.2247626649,579.6127151532647,0.09548106971847832,0.09548083927158435,0.0715997132249054,0.023881126046670646,0.3749488372704955,0.3749488372704955,0.12505911862919,0.0,4.959020069143264,5.0347079285061795,4.732243865104351,4.96099992576859,5.034978932208446,4.739340493570978,24750.457496904513,21037.888872368836,0.85,1.0681849350643176,0.6636665240903086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917658227808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.224916875344,1532.4410659441148,0.3749488372704955,0.12505911862919,6.112871287277225,3.504816463630775
1044.0,-30.013759540529453,4.99054494077183,34.99913460263034,24.081119417119794,5.002536724030936,-26.51213957407002,-40.01338145518673,1.500916757571492,-0.03509230156947751,-4.9965620797335095,39.99838250295653,42238.68157505323,25745.337076168784,25745.337076168784,67984.01865122202,77243.15723389585,77243.15723389585,25745.337076168784,102988.49431006463,102988.49431006463,102988.49431006463,127738.98571207264,91420.11085366011,56415.63519481724,38893.861843158746,24750.491402007996,63644.35324516674,21037.917691706796,1532.4425730513337,0.0,0.8869420308633331,2.8176142855158215,0.0014959128612989448,354703.516963672,1554463.4873027653,4.382430432630782,1554463.4873027653,4.382430432630782,0.85,0.09548079598929132,4.028046144702076,101325.0,128350.6554868111,1.2667224819818514,1.0,0.0,4.028046144702118,1.2847204235419685,1.2850182060593667,3.1353484158030045,22695.894627200643,2314.337171939515,19291.51034617641,1967.186587282753,0.85,0.8499999961691689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.262125728352,4632.441516551485,5.55303742066228,4.99054494077183,-2.3186197540077846,7.309164694779614,3.5048123680062875,3.5,1.0013749622875108,0.6,0.00023177573103469755,0.9943261875980848,0.00023309828698626542,198.93399802779066,0.0,0.0,0.0,0.0003295884355622833,7.873634906888937e-05,0.00015303938196580818,0.0006164496925149621,0.09548079598929962,0.07159974050187377,0.02388105548742585,0.09548079598534147,1.0,0.4781424354596569,0.0016162867045794531,0.46842624505399244,0.009716190405664477,0.0008081711171646653,0.5000171781868031,0.5000171781868031,5.551115123125783e-17,1.0,1.0,536113.2643823646,579.6127021928083,0.09548102362830278,0.09548079598929962,0.07159974050186754,0.023881055487423773,0.37494897032189134,0.37494897032189134,0.12505874586354043,0.0,4.959503117619306,5.034766358152979,4.733997572191697,4.96146977816403,5.035035329600987,4.741047631221193,24750.491402007996,21037.917691706796,0.85,1.0681861812522204,0.6636673863640984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915805185006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.22633909064,1532.4425730513337,0.37494897032189134,0.12505874586354043,6.112871287277225,3.5048123680062875
1045.0,-30.01366582736839,4.990583565697392,34.99913876687097,24.08115224624055,5.0025600695351535,-26.512052897659395,-40.01329697258768,1.5009471398261955,-0.03460724750374311,-4.996543722515084,39.9983904977844,42238.71032345217,25745.365008932513,25745.365008932513,67984.07533238469,77243.19575822598,77243.19575822598,25745.365008932513,102988.56076715849,102988.56076715849,102988.56076715849,127739.08596612656,91420.12088840903,56415.63545363545,38893.87270530398,24750.525198968076,63644.39790427205,21037.946419122865,1532.4440777585394,0.0,0.8869420952705507,2.817610052983085,0.0014959128612989448,354703.77075228567,1554463.832004957,4.382428268828716,1554463.832004957,4.382428268828716,0.85,0.09548075324708902,4.028046144702076,101325.0,128350.65153380849,1.266722442968749,1.0,0.0,4.028046144701993,1.2847202814244785,1.2850180639089355,3.1353487626394743,22695.897118420595,2314.3374259732523,19291.51575427623,1967.1871387554602,0.85,0.850000141154091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.25887068108,4632.441516551485,5.5530473442158,4.990583565697392,-2.318597612030765,7.309181177728157,3.5048082668838183,3.5,1.0013737905382338,0.6,0.00023177573103469755,0.9943164881711816,0.0002331005608294761,198.93392135174034,0.0,0.0,0.0,0.0003295884355622833,7.873710191268356e-05,0.00015303862912201399,0.0006164466600254193,0.0954807532470972,0.07159976783784157,0.023880985409255644,0.09548075324316181,1.0,0.4781426603122784,0.0016162867045794531,0.4684264726890323,0.009716187623246093,0.0008081715279176845,0.5000174323205643,0.5000174323205643,0.0,1.0,1.0,536113.3038823686,579.6126892715075,0.09548097809971053,0.0954807532470972,0.07159976783783542,0.023880985409253597,0.3749491034463589,0.3749491034463589,0.12505837553849417,0.0,4.95998296200338,5.034824357436946,4.73573979206941,4.961936475011328,5.0350912671970605,4.742743562642147,24750.525198968076,21037.946419122865,0.85,1.0681863223003534,0.6636673723739784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391396324427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.22775922363,1532.4440777585394,0.3749491034463589,0.12505837553849417,6.112871287277225,3.5048082668838183
1046.0,-30.01357228176415,4.990621959328597,34.999142918880956,24.081184935662918,5.00258324104837,-26.511966389447018,-40.013216296769656,1.5009773487312277,-0.03412542552104014,-4.996525540350008,39.998398470021435,42238.75418123879,25745.39276425546,25745.39276425546,67984.14694549426,77243.23428138497,77243.23428138497,25745.39276425546,102988.62704564043,102988.62704564043,102988.62704564043,127739.18594214001,91420.13091939062,56415.650819244445,38893.866777940195,24750.558896499588,63644.425674439786,21037.97506202465,1532.4455804830493,0.0,0.8869421588694429,2.8176058425243347,0.0014959128612989448,354704.0221209259,1554464.175733188,4.382426132183071,1554464.175733188,4.382426132183071,0.85,0.09548071104206936,4.028046144702076,101325.0,128350.65209056938,1.2667224484635518,1.0,0.0,4.028046144702271,1.284720140117889,1.2850179225695928,3.135349107497025,22695.899608705273,2314.3376799116186,19291.516843361333,1967.1872498112336,0.85,0.8500000958746685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.255611301052,4632.441516551485,5.553057234700362,4.990621959328597,-2.3185756623912153,7.309197621719813,3.5048041603043156,3.5,1.0013726172298045,0.6,0.00023177573103469755,0.9943068061883916,0.0002331028306274944,198.93384481284383,0.0,0.0,0.0,0.0003295884355622833,7.873782083959224e-05,0.0001530379101951053,0.0006164437641546565,0.09548071104207753,0.07159979523282924,0.023880915809248303,0.09548071103816685,1.0,0.47814288239860986,0.0016162867045794531,0.46842669750478244,0.009716184893827437,0.0008081719337557211,0.5000176834134151,0.5000176834134151,5.551115123125783e-17,1.0,1.0,536113.3432707553,579.6126763867175,0.09548093312840078,0.09548071104207753,0.0715997952328231,0.02388091580924626,0.3749492366421283,0.3749492366421283,0.12505800763817784,0.0,4.960459630265063,5.034881948191753,4.737470570710116,4.962400114828995,5.035146890932424,4.744428244012454,24750.558896499588,21037.97506202465,0.85,1.0681869814216478,0.6636677719004429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391213233783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.229177959274,1532.4455804830493,0.3749492366421283,0.12505800763817784,6.112871287277225,3.5048041603043156
1047.0,-30.01347901006679,4.990660122986516,34.999147058711806,24.081217415537708,5.002606224350717,-26.511880146576196,-40.013135655876226,1.5010073608601175,-0.03364686896532021,-4.996507539119854,39.998406419297496,42238.79709115909,25745.420361049666,25745.420361049666,67984.21745220876,77243.2727764005,77243.2727764005,25745.420361049666,102988.69313745016,102988.69313745016,102988.69313745016,127739.28563270997,91420.14095690688,56415.66527166544,38893.86187249048,24750.592495259807,63644.45436775029,21038.003620970834,1532.4470813971443,0.0,0.886942221631447,2.8176016538904647,0.0014959128612989448,354704.2709882771,1554464.5184715006,4.382424023653426,1554464.5184715006,4.382424023653426,0.85,0.09548066937345535,4.028046144702076,101325.0,128350.64869432771,1.2667224149452525,1.0,0.0,4.028046144703732,1.2847199997317795,1.2850177821509436,3.1353494501082264,22695.90210061224,2314.337934015412,19291.513636978103,1967.186922851137,0.85,0.8499998612726524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.252347634386,4632.441516551485,5.553067096139854,4.990660122986516,-2.3185539090160083,7.309214032002524,3.5048000483258916,3.5,1.0013714423788262,0.6,0.00023177573103469755,0.9942971526562583,0.00023310509379968574,198.93376849811622,0.0,0.0,0.0,0.0003295884355622833,7.873853946134112e-05,0.00015303719157335643,0.0006164408695130914,0.09548066937346356,0.07159982268875174,0.02388084668471181,0.09548066936957741,1.0,0.4781431017355085,0.0016162867045794531,0.4684269195185487,0.009716182216959779,0.0008081723347077982,0.5000179314833126,0.5000179314833126,0.0,1.0,1.0,536113.3825457008,579.6126635390366,0.095480888710354,0.09548066937346356,0.0715998226887456,0.023880846684709762,0.3749493699088212,0.3749493699088212,0.1250576421450237,0.0,4.9609331429874715,5.034939120346451,4.73919002012434,4.962860670154555,5.035202044589539,4.746102033067359,24750.592495259807,21038.003620970834,0.85,1.0681876076646437,0.6636681469071121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910312395583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.230596461966,1532.4470813971443,0.3749493699088212,0.1250576421450237,6.112871287277225,3.5048000483258916
1048.0,-30.01338597625819,4.990698058050945,34.99915118636835,24.08124975571411,5.00262902963401,-26.511794135607317,-40.01305504990739,1.501037188983146,-0.033171603802657046,-4.996489714681309,39.99841434435602,42238.8391787311,25745.44779226861,25745.44779226861,67984.2869709997,77243.31123611884,77243.31123611884,25745.44779226861,102988.75902838745,102988.75902838745,102988.75902838745,127739.38501462156,91420.15098336458,56415.67892597683,38893.857841541954,24750.625986234107,63644.48382777606,21038.03208829899,1532.4485798902049,0.0,0.8869422835821765,2.817597487906131,0.0014959128612989448,354704.5174116158,1554464.8601657136,4.382421942379266,1554464.8601657136,4.382421942379266,0.85,0.09548062823391017,4.028046144702076,101325.0,128350.64986352566,1.266722426484339,1.0,0.0,4.028046144702675,1.2847198602064143,1.285017642593238,3.135349790618863,22695.904589773818,2314.338187839254,19291.51510879613,1967.1870729348077,0.85,0.8499998328988563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.249079691418,4632.441516551485,5.553076927001987,4.990698058050945,-2.318532348497591,7.309230406548536,3.504795930961578,3.5,1.0013702659890222,0.6,0.00023177573103469755,0.9942875238460934,0.00023310735121984122,198.93369237808707,0.0,0.0,0.0,0.0003295884355622833,7.8739257777924e-05,0.00015303647325677356,0.0006164379761007491,0.09548062823391827,0.07159985020218233,0.02388077803173594,0.0954806282300539,1.0,0.47814331834379703,0.0016162867045794531,0.4684271387519063,0.00971617959189076,0.0008081727308083071,0.5000181765515347,0.5000181765515347,5.551115123125783e-17,1.0,1.0,536113.4217009972,579.6126507304957,0.09548084484219868,0.09548062823391827,0.07159985020217625,0.023880778031733916,0.3749495032452517,0.3749495032452517,0.12505727904414535,0.0,4.96140350680497,5.034995857380238,4.740898215920879,4.963318110878674,5.035256704929168,4.7477648787825615,24750.625986234107,21038.03208829899,0.85,1.0681882055162437,0.6636685009973637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908503354904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.232012595578,1532.4485798902049,0.3749495032452517,0.12505727904414535,6.112871287277225,3.504795930961578
1049.0,-30.013293152782115,4.99073576592675,34.99915530190066,24.08128185141834,5.0026516505396685,-26.511708332369363,-40.01297447886316,1.501066830126927,-0.032699547095319303,-4.9964720643864045,39.998422246524235,42238.880540841994,25745.475054903283,25745.475054903283,67984.35559574528,77243.34968005521,77243.34968005521,25745.475054903283,102988.8247349585,102988.8247349585,102988.8247349585,127739.48411176725,91420.16100457343,56415.691865360335,38893.854599125654,24750.659376808744,63644.5139759344,21038.060470287433,1532.4500763303442,0.0,0.886942344730294,2.8175933437897713,0.0014959128612989448,354704.7614275467,1554465.2008730506,4.382419888069564,1554465.2008730506,4.382419888069564,0.8500000000000001,0.09548058762081105,4.028046144702076,101325.0,128350.6471353971,1.2667223995598036,1.0,0.0,4.028046144701963,1.2847197215557018,1.2850175039103882,3.1353501289949888,22695.90707763232,2314.338441530219,19291.521261804082,1967.1877003670045,0.85,0.8500000108308784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.245807498297,4632.441516551485,5.553086726606383,4.99073576592675,-2.3185109785080598,7.309246744434811,3.5047918082443252,3.5,1.0013690880698072,0.6,0.00023177573103469755,0.9942779169051631,0.00023310960355645206,198.93361643020958,0.0,0.0,0.0,0.0003295884355622833,7.873997578933153e-05,0.00015303575524536602,0.0006164350839176671,0.09548058762081904,0.07159987777317793,0.023880709847641107,0.09548058761698255,1.0,0.47814353224275574,0.0016162867045794531,0.4684273552242149,0.00971617701854083,0.0008081731220936396,0.5000184186405968,0.5000184186405968,0.0,1.0,1.0,536113.4607431974,579.6126379589499,0.09548080151976973,0.09548058762081904,0.07159987777317194,0.023880709847639108,0.3749496366491898,0.3749496366491898,0.12505691832066773,0.0,4.961870743650081,5.035052168118057,4.742595218935321,4.9637725172910905,5.035310979303972,4.7494167800742275,24750.659376808744,21038.060470287433,0.85,1.068188777770412,0.6636688365129724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906705150376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.233427072544,1532.4500763303442,0.3749496366491898,0.12505691832066773,6.112871287277225,3.5047918082443252
1050.0,-30.013200535970913,4.990773248047003,34.999159405337075,24.08131380742418,5.002674106344384,-26.51162273164516,-40.012897714599944,1.5010963020186225,-0.03223069812253243,-4.996454585390803,39.99843012526954,42238.93687486007,25745.502145569644,25745.502145569644,67984.43902042971,77243.38810551222,77243.38810551222,25745.502145569644,102988.89025108186,102988.89025108186,102988.89025108186,127739.58291401586,91420.17102410966,56415.71979345743,38893.8347007247,24750.69266293401,63644.52736365871,21038.088763493906,1532.451570422246,0.0,0.8869424050921888,2.817589221863544,0.0014959128612989448,354705.00307538884,1554465.5405705501,4.382417860173697,1554465.5405705501,4.382417860173697,0.85,0.09548054752845636,4.028046144702076,101325.0,128350.65359382392,1.2667224632995207,1.0,0.0,4.028046144700563,1.2847195836967202,1.2850173660194526,3.1353504654389734,22695.90956507558,2314.338695178841,19291.527584931344,1967.1883451465428,0.85,0.8500001962740065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.242531088993,4632.441516551485,5.553096494182404,4.990773248047003,-2.3184897965642604,7.309263044611264,3.5047876802169444,3.5,1.0013679086334126,0.6,0.00023177573103469755,0.9942683314531989,0.00023311185089837835,198.93354065148236,0.0,0.0,0.0,0.0003295884355622833,7.874065988212049e-05,0.00015303507115257706,0.000616432328360346,0.09548054752846433,0.07159990539963951,0.023880642128824826,0.09548054752464792,1.0,0.4781437434535117,0.0016162867045794531,0.46842756895718113,0.009716174496330563,0.0008081735086000447,0.5000186577729265,0.5000186577729265,5.551115123125783e-17,1.0,1.0,536113.4996696746,579.6126252252599,0.0954807587392123,0.09548054752846433,0.07159990539963353,0.023880642128822835,0.3749497701190966,0.3749497701190966,0.12505655995887913,0.0,4.962334870571624,5.035108058595938,4.7442810788364795,4.964223887268247,5.0353648629765075,4.7510577423085465,24750.69266293401,21038.088763493906,0.85,1.0681898638664273,0.6636695820445149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904917715414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.23484043697,1532.451570422246,0.3749497701190966,0.12505655995887913,6.112871287277225,3.5047876802169444
1051.0,-30.013108122300174,4.990810505757611,34.99916349676151,24.08134558880704,5.002696383835369,-26.511537331572875,-40.01282098526133,1.5011255931080743,-0.03176498322778798,-4.996437280282535,39.99843798226737,42238.99250824156,25745.5290747271,25745.5290747271,67984.52158296865,77243.42652025606,77243.42652025606,25745.5290747271,102988.95559498316,102988.95559498316,102988.95559498316,127739.68145129409,91420.18104300763,56415.74703099325,38893.815568904865,24750.72585631093,63644.54142521579,21038.11697786429,1532.453062900289,0.0,0.8869424646486418,2.817585120856424,0.0014959128612989448,354705.24231935816,1554465.8793304497,4.382415859337341,1554465.8793304497,4.382415859337341,0.85,0.09548050795745225,4.028046144702076,101325.0,128350.65559816327,1.266722483080812,1.0,0.0,4.028046144700343,1.284719446683496,1.2850172289744701,3.1353507998189643,22695.912052360385,2314.3389488113053,19291.52510328182,1967.1880920887174,0.85,0.8499999937775354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.239250506094,4632.441516551485,5.553106231935011,4.990810505757611,-2.318468804177787,7.309279309935397,3.504783546933099,3.5,1.0013667276951712,0.6,0.00023177573103469755,0.9942587671247753,0.00023311409333100772,198.93346503902148,0.0,0.0,0.0,0.0003295884355622833,7.87413436691665e-05,0.00015303438736553106,0.0006164295740345714,0.09548050795746024,0.0715999330844037,0.02388057487305655,0.09548050795366843,1.0,0.4781439519923589,0.0016162867045794531,0.46842777996702895,0.009716172025329924,0.0008081738903592897,0.5000188939681781,0.5000188939681781,0.0,1.0,1.0,536113.5384887047,579.6126125267176,0.09548071649629943,0.09548050795746024,0.0715999330843977,0.02388057487305455,0.3749499036538231,0.3749499036538231,0.12505620394176153,0.0,4.9627959185187365,5.035163541734391,4.745955880223505,4.964672297054733,5.035418386062872,4.752687979526399,24750.72585631093,21038.11697786429,0.85,1.0681909251063182,0.6636703095405851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903140982062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.23625275533,1532.453062900289,0.3749499036538231,0.12505620394176153,6.112871287277225,3.504783546933099
1052.0,-30.01301596371185,4.99084754038877,34.9991675761975,24.08137716064232,5.002718486603146,-26.511452178552027,-40.01274051899088,1.5011547014433004,-0.031302460279277966,-4.9964201483942325,39.9984458159264,42239.0315731762,25745.555844260878,25745.555844260878,67984.58741743708,77243.46490243837,77243.46490243837,25745.555844260878,102989.02074669924,102989.02074669924,102989.02074669924,127739.77969400788,91420.19106185954,56415.75773259714,38893.81481029155,24750.758947308634,63644.573757600185,21038.145105212338,1532.4545531963363,0.0,0.8869425234088052,2.817581041606526,0.0014959128612989448,354705.4791686775,1554466.217084135,4.382413885253011,1554466.217084135,4.382413885253011,0.85,0.09548046890179582,4.028046144702076,101325.0,128350.6537608522,1.2667224649479616,1.0,0.0,4.028046144700284,1.2847193105251595,1.2850170927845739,3.1353511321126764,22695.914539633755,2314.3392024426034,19291.531791828267,1967.1887741306427,0.85,0.8500001953276466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.235965773211,4632.441516551485,5.553115940242518,4.99084754038877,-2.3184480004915655,7.309295540880335,3.504779408422544,3.5,1.001365545263584,0.6,0.00023177573103469755,0.9942492292948688,0.00023311632959381335,198.93338963532517,0.0,0.0,0.0,0.0003295884355622833,7.874206076443725e-05,0.0001530336702702603,0.0006164266855417307,0.09548046890180369,0.07159996082522747,0.02388050807657621,0.09548046889803544,1.0,0.4781441578783363,0.0016162867045794531,0.46842798827359494,0.009716169604741413,0.0008081742674020113,0.5000191272453068,0.5000191272453068,0.0,1.0,1.0,536113.5771924258,579.6125998658952,0.09548067478777322,0.09548046890180369,0.07159996082522158,0.023880508076574238,0.3749500372529537,0.3749500372529537,0.12505585025340415,0.0,4.963253899308654,5.035218604769341,4.747619708175478,4.965117688114958,5.035471439261187,4.754307584891421,24750.758947308634,21038.145105212338,0.85,1.0681914168577276,0.6636705861846106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390137488653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.237664091335,1532.4545531963363,0.3749500372529537,0.12505585025340415,6.112871287277225,3.504779408422544
1053.0,-30.01292402312572,4.990884353278175,34.999171643682764,24.081408557854616,5.002740414532891,-26.511367239213612,-40.012660052720435,1.5011836306208053,-0.03084308985074813,-4.9964031879764725,39.998453626707494,42239.06988521215,25745.582453271403,25745.582453271403,67984.65233848355,77243.50325855757,77243.50325855757,25745.582453271403,102989.08571182897,102989.08571182897,102989.08571182897,127739.8776502234,91420.20107213699,56415.76769879178,38893.814859272454,24750.791938394425,63644.60679766688,21038.17314763526,1532.4560414151813,0.0,0.8869425813799074,2.817576983799369,0.0014959128612989448,354705.7136475298,1554466.5538514773,4.382411937677855,1554466.5538514773,4.382411937677855,0.85,0.0954804303581378,4.028046144702076,101325.0,128350.64741377755,1.266722402307205,1.0,0.0,4.028046144702117,1.284719175204887,1.2850169574329358,3.135351462361168,22695.91702477843,2314.3394558568352,19291.52518069237,1967.1880999823968,0.85,0.8499998109629457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.232676911975,4632.441516551485,5.553125618884941,4.990884353278175,-2.3184273838556018,7.309311737133777,3.5047752647125394,3.5,1.0013643613464398,0.6,0.00023177573103469755,0.994239714125156,0.00023311856058640739,198.93331441005412,0.0,0.0,0.0,0.0003295884355622833,7.874277786574531e-05,0.00015303295316895224,0.0006164237970245714,0.09548043035814563,0.071599988621673,0.02388044173647264,0.09548043035440237,1.0,0.4781443611300242,0.0016162867045794531,0.46842819389573853,0.009716167234285667,0.0008081746397617857,0.5000193576250862,0.5000193576250862,0.0,1.0,1.0,536113.6157831135,579.6125872420478,0.09548063360982567,0.09548043035814563,0.07159998862166712,0.02388044173647068,0.3749501709151102,0.3749501709151102,0.1250554988788675,0.0,4.963708829518339,5.035273244690018,4.7492726375879215,4.965560098125707,5.03552406063136,4.7559165946134385,24750.791938394425,21038.17314763526,0.85,1.0681918823791958,0.663670843619079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663899619365753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.239073397646,1532.4560414151813,0.3749501709151102,0.1250554988788675,6.112871287277225,3.5047752647125394
1054.0,-30.01283232976542,4.990920945747854,34.9991756992488,24.081439745519333,5.002762162803139,-26.511282540347313,-40.01257965629918,1.501212373384996,-0.030386863034721046,-4.996386398363406,39.998461414504575,42239.10734230163,25745.608903638506,25745.608903638506,67984.71624594013,77243.54158495313,77243.54158495313,25745.608903638506,102989.15048859164,102989.15048859164,102989.15048859164,127739.97531763118,91420.21108003521,56415.77683738348,38893.81582516859,24750.824829039535,63644.640654208124,21038.201104683605,1532.4575275133784,0.0,0.8869426385657185,2.817572947395094,0.0014959128612989448,354705.9457651153,1554466.8896279023,4.382410016485213,1554466.8896279023,4.382410016485213,0.85,0.09548039232283376,4.028046144702076,101325.0,128350.65036461054,1.2667224314296623,1.0,0.0,4.028046144701544,1.2847190407566174,1.2850168229535028,3.1353517904816095,22695.919509332456,2314.339709210837,19291.52774343021,1967.1883613089294,0.85,0.8499998308285164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.229383947571,4632.441516551485,5.5531352682375505,4.990920945747854,-2.3184069534153227,7.309327899163177,3.5047711158348247,3.5,1.001363175952807,0.6,0.00023177573103469755,0.99423022463932,0.00023312078559951197,198.93323938711853,0.0,0.0,0.0,0.0003295884355622833,7.874349435059903e-05,0.00015303223668409853,0.0006164209109905187,0.09548039232284153,0.07160001647304093,0.023880375849800604,0.09548039231912037,1.0,0.47814456176593145,0.0016162867045794531,0.4684283968523871,0.009716164913544385,0.0008081750074710287,0.500019585127572,0.500019585127572,0.0,1.0,1.0,536113.6542602467,579.6125746553467,0.095480592958741,0.09548039232284153,0.0716000164730351,0.023880375849798657,0.3749503046387271,0.3749503046387271,0.12505514980342797,0.0,4.9641607244684565,5.035327456227947,4.750914745110322,4.965999535328706,5.03557623380965,4.757515090303059,24750.824829039535,21038.201104683605,0.85,1.06819231827095,0.6636710791061528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897874356314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.240481408597,1532.4575275133784,0.3749503046387271,0.12505514980342797,6.112871287277225,3.5047711158348247
