time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1055.0,-30.012740823730372,4.990957319209741,34.99917974292591,24.08147082841026,5.002783745889983,-26.511198026590954,-40.012503031734354,1.501240948750575,-0.029933741304773775,-4.996369773890633,39.99846917934559,42239.15983904143,25745.635184573595,25745.635184573595,67984.79502361502,77243.57989444587,77243.57989444587,25745.635184573595,102989.21507901946,102989.21507901946,102989.21507901946,127740.07269640277,91420.22107999901,56415.80102459466,38893.800061560396,24750.857617383317,63644.65767894371,21038.22897477582,1532.4590112581445,0.0,0.8869426949949383,2.817568932548283,0.0014959128612989448,354706.17559974274,1554467.224414616,4.382408120710891,1554467.224414616,4.382408120710891,0.85,0.09548035478970907,4.028046144702076,101325.0,128350.64936244082,1.2667224215390163,1.0,0.0,4.028046144700411,1.2847189070914056,1.285016689257309,3.1353521166910694,22695.92199191667,2314.339962363975,19291.53047442432,1967.1886397928263,0.85,0.8499998581813573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.2260869032025,4632.441516551485,5.553144885945491,4.990957319209741,-2.31838670463481,7.309344023844551,3.5047669618186417,3.5,1.0013619890910406,0.6,0.00023177573103469755,0.9942207546374592,0.00023312300608652466,198.9331645175077,0.0,0.0,0.0,0.0003295884355622833,7.874417722665618e-05,0.00015303155380804137,0.0006164181603342493,0.09548035478971688,0.07160004437667386,0.02388031041304302,0.09548035478601669,1.0,0.47814475980703924,0.0016162867045794531,0.46842859716495916,0.009716162642080093,0.0008081753705667563,0.5000198097756661,0.5000198097756661,0.0,1.0,1.0,536113.6926239606,579.6125621057471,0.09548055283081688,0.09548035478971688,0.071600044376668,0.02388031041304106,0.37495043842195036,0.37495043842195036,0.1250548030126911,0.0,4.964609601088455,5.035381249843738,4.75254606671956,4.966436032585875,5.035628041678706,4.759102954712489,24750.857617383317,21038.22897477582,0.85,1.0681932703066013,0.6636717264175952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896139795543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.241887531476,1532.4590112581445,0.37495043842195036,0.1250548030126911,6.112871287277225,3.5047669618186417
1056.0,-30.012649580052997,4.990993474912147,34.99918377476383,24.081501666829013,5.002805152601034,-26.511113766596434,-40.01242647701872,1.5012693391444638,-0.02948371478402123,-4.9963533207917665,39.998476921857645,42239.211427646595,25745.6613157112,25745.6613157112,67984.87274335779,77243.61817145652,77243.61817145652,25745.6613157112,102989.27948716772,102989.27948716772,102989.27948716772,127740.16979753185,91420.23108228286,56415.82433847305,38893.78527089978,24750.89031036414,63644.67558126392,21038.256763809517,1532.460493191816,0.0,0.8869427506336055,2.817564938400611,0.0014959128612989448,354706.40306522814,1554467.5582386549,4.382406251495828,1554467.5582386549,4.382406251495828,0.85,0.09548031775980902,4.028046144702076,101325.0,128350.65287003471,1.2667224561562764,1.0,0.0,4.028046144701435,1.284718774291452,1.285016556426574,3.135352440788937,22695.924475076867,2314.340215575846,19291.533391337867,1967.18893723523,0.85,0.8499998937043753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.222785825347,4632.441516551485,5.553154476188081,4.990993474912147,-2.3183666417179154,7.309360116630063,3.5047628027225572,3.5,1.0013608007778736,0.6,0.00023177573103469755,0.9942113118839969,0.00023312522022656367,198.9330898626122,0.0,0.0,0.0,0.0003295884355622833,7.874485948568595e-05,0.00015303087154901158,0.0006164154121633947,0.09548031775981673,0.07160007233567095,0.02388024542414578,0.0954803177561422,1.0,0.47814495526908707,0.0016162867045794531,0.4684287948493723,0.009716160419714782,0.0008081757290778435,0.5000200315872334,0.5000200315872334,0.0,1.0,1.0,536113.7308773547,579.612549592235,0.09548051322185684,0.09548031775981673,0.07160007233566516,0.02388024542414385,0.3749505722636458,0.3749505722636458,0.1250544584901093,0.0,4.965055480665626,5.035434618634554,4.754166707796571,4.9668696060077195,5.035679385253616,4.760680548311086,24750.89031036414,21038.256763809517,0.85,1.0681941909901347,0.6636723503086127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894415616503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.243292958054,1532.460493191816,0.3749505722636458,0.1250544584901093,6.112871287277225,3.5047628027225572
1057.0,-30.012558538022834,4.991029414207519,34.99918779478783,24.08153236554938,5.0028263949087695,-26.511029704520663,-40.01234615044666,1.5012975614065824,-0.029036771509140635,-4.996337032840226,39.998484641427346,42239.2466342962,25745.687284555337,25745.687284555337,67984.93391885154,77243.65642294084,77243.65642294084,25745.687284555337,102989.34370749618,102989.34370749618,102989.34370749618,127740.2666094295,91420.2410741358,56415.83128549116,38893.788654049604,24750.922901933318,63644.711555982925,21038.28446664332,1532.461972827503,0.0,0.8869428055155978,2.8175609655214724,0.0014959128612989448,354706.6282476493,1554467.8910735697,4.382404407701878,1554467.8910735697,4.382404407701878,0.85,0.0954802812257509,4.028046144702076,101325.0,128350.65242462594,1.2667224517604336,1.0,0.0,4.028046144703158,1.284718642277985,1.285016424382508,3.1353527629674534,22695.926955647494,2314.340468523654,19291.536477244612,1967.1892519101439,0.85,0.8499999367703395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.219480723176,4632.441516551485,5.553164036259004,4.991029414207519,-2.318346759740344,7.309376173947863,3.504758638558133,3.5,1.0013596110166094,0.6,0.00023177573103469755,0.9942018900953052,0.00023312742949269517,198.9330153727588,0.0,0.0,0.0,0.0003295884355622833,7.874557536554359e-05,0.00015303015566915396,0.0006164125285662941,0.09548028122575855,0.07160010034642939,0.023880180879329162,0.09548028122210625,1.0,0.47814514817205006,0.0016162867045794531,0.46842898992617665,0.009716158245873387,0.0008081760830383627,0.5000202505833546,0.5000202505833546,0.0,1.0,1.0,536113.769017398,579.6125371158022,0.09548047412871391,0.09548028122575855,0.07160010034642365,0.02388018087932725,0.3749507061622087,0.3749507061622087,0.125054116221647,0.0,4.965498376642017,5.035487563330491,4.7557767195302745,4.967300261331104,5.035730319501397,4.762247729110868,24750.922901933318,21038.28446664332,0.85,1.0681945484040867,0.6636725283473376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892701760024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.244696178932,1532.461972827503,0.3749507061622087,0.125054116221647,6.112871287277225,3.504758638558133
1058.0,-30.012467693914544,4.991065138432419,34.99919180306571,24.08156288964676,5.00284746824012,-26.510945837474242,-40.01226966558022,1.5013256117998002,-0.028592840215083015,-4.996320909335141,39.998492339344075,42239.296843725264,25745.713093012015,25745.713093012015,67985.00993673727,77243.69466206992,77243.69466206992,25745.713093012015,102989.40775508193,102989.40775508193,102989.40775508193,127740.36315509278,91420.25106534446,56415.853246999686,38893.77535371642,24750.95540001084,63644.73075372726,21038.312090009214,1532.46345060757,0.0,0.886942859639815,2.8175570130554703,0.0014959128612989448,354706.8511566942,1554468.2229749546,4.382402589365993,1554468.2229749546,4.382402589365993,0.85,0.09548024518598809,4.028046144702076,101325.0,128350.65648898076,1.266722491872497,1.0,0.0,4.028046144702407,1.2847185110684851,1.2850162931425952,3.135353083183956,22695.929436058166,2314.340721455152,19291.539735900857,1967.1895842006045,0.85,0.8499999874537597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.216171632445,4632.441516551485,5.553173566526508,4.991065138432419,-2.3183270578126383,7.309392196245057,3.504754469370423,3.5,1.0013584198201209,0.6,0.00023177573103469755,0.994192488885225,0.0002331296339751919,198.9329410448991,0.0,0.0,0.0,0.0003295884355622833,7.874625701326112e-05,0.00015302947402143642,0.0006164097828578334,0.0954802451859957,0.07160012840989952,0.02388011677609618,0.09548024518236756,1.0,0.47814533853345437,0.0016162867045794531,0.46842918241295023,0.009716156120504136,0.0008081764324815464,0.500020466784591,0.500020466784591,0.0,1.0,1.0,536113.8070504607,579.6125246743645,0.09548043554739238,0.0954802451859957,0.07160012840989381,0.023880116776094275,0.37495084011611635,0.37495084011611635,0.12505377619206087,0.0,4.965938315983067,5.035540100292565,4.75737616033183,4.967728069120085,5.035780912787629,4.763804573952655,24750.95540001084,21038.312090009214,0.85,1.068195420604491,0.6636731170592874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890998161986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.2460984016,1532.46345060757,0.37495084011611635,0.12505377619206087,6.112871287277225,3.504754469370423
1059.0,-30.012377078658453,4.991100648899376,34.99919579963833,24.081593204196565,5.0028683719771765,-26.51086219335725,-40.01218940885735,1.5013534866759908,-0.028151938607550164,-4.9963049499848715,39.99850001495848,42239.33057623842,25745.738743965157,25745.738743965157,67985.06932020358,77243.73287727425,77243.73287727425,25745.738743965157,102989.47162123941,102989.47162123941,102989.47162123941,127740.45942209379,91420.26105660747,56415.85875557184,38893.780334484036,24750.987800854382,63644.76813533842,21038.339630726223,1532.4649263115439,0.0,0.8869429130100905,2.817553081268926,0.0014959128612989448,354707.0717963916,1554468.5539148129,4.382400796359387,1554468.5539148129,4.382400796359387,0.85,0.09548020963623038,4.028046144702076,101325.0,128350.6519235411,1.2667224468151108,1.0,0.0,4.028046144703611,1.2847183806800164,1.285016162723904,3.135353401396798,22695.931916482336,2314.340974388026,19291.5431709734,1967.189934480521,0.85,0.8500000459096996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.212858586895,4632.441516551485,5.55318306757218,4.991100648899376,-2.318307535352309,7.309408184251685,3.504750295201947,3.5,1.0013572272005562,0.6,0.00023177573103469755,0.9941831114539644,0.00023313183292334564,198.93286690433962,0.0,0.0,0.0,0.0003295884355622833,7.87469722823474e-05,0.00015302875875235016,0.0006164069017209481,0.09548020963623795,0.07160015652509348,0.02388005311114447,0.09548020963262986,1.0,0.4781455263716114,0.0016162867045794531,0.46842937232855314,0.009716154043058322,0.0008081767774384701,0.5000206802101687,0.5000206802101687,0.0,1.0,1.0,536113.8449733362,579.6125122689715,0.09548039747438741,0.09548020963623795,0.0716001565250878,0.02388005311114258,0.37495097412486034,0.37495097412486034,0.12505343838561364,0.0,4.966375316817448,5.035592231033888,4.758965097775217,4.9681530113772965,5.035831106460648,4.765351186282658,24750.987800854382,21038.339630726223,0.85,1.0681957262478459,0.663673257264728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889304759026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.24749969397,1532.4649263115439,0.37495097412486034,0.12505343838561364,6.112871287277225,3.504750295201947
1060.0,-30.01228668856868,4.9911359468997505,34.999199784537026,24.081623379047983,5.0028891106236575,-26.51077876839505,-40.01211292399091,1.5013811904500018,-0.02771406323734027,-4.996289154397203,39.99850766807524,42239.379215883375,25745.76423995508,25745.76423995508,67985.14345583845,77243.77106301818,77243.77106301818,25745.76423995508,102989.53530297327,102989.53530297327,102989.53530297327,127740.55540647316,91420.27104274933,56415.879195614405,38893.7687190388,24751.020103499894,63644.7888225387,21038.367087974908,1532.466399877021,0.0,0.8869429656291258,2.81754917016181,0.0014959128612989448,354707.2901721593,1554468.883884721,4.382399028591293,1554468.883884721,4.382399028591293,0.85,0.09548017457287394,4.028046144702076,101325.0,128350.65236894987,1.2667224512109536,1.0,0.0,4.028046144701026,1.2847182510919273,1.285016033105778,3.135353717656379,22695.934395635126,2314.3412271912557,19291.546778024822,1967.1903022974025,0.85,0.850000111990761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.20954161628,4632.441516551485,5.553192539908274,4.9911359468997505,-2.3182881917109524,7.309424138610703,3.5047461160902,3.5,1.0013560331686286,0.6,0.00023177573103469755,0.9941737574193718,0.0002331340264264567,198.93279294806413,0.0,0.0,0.0,0.0003295884355622833,7.874765394124398e-05,0.00015302807709345357,0.0006164041559674577,0.09548017457288147,0.0716001846915058,0.023879989881375678,0.09548017456929773,1.0,0.4781457117047733,0.0016162867045794531,0.4684295596916724,0.009716152013100953,0.0008081771179409336,0.5000208908797624,0.5000208908797624,5.551115123125783e-17,1.0,1.0,536113.8827850572,579.6124998999389,0.0954803599060359,0.09548017457288147,0.07160018469150015,0.023879989881373798,0.37495110818785404,0.37495110818785404,0.12505310278676762,0.0,4.966809394221059,5.035643951172801,4.760543604896952,4.968575091159835,5.035880872752102,4.766887661182068,24751.020103499894,21038.367087974908,0.85,1.068196543874189,0.6636738057794456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887621488925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.248899429804,1532.466399877021,0.37495110818785404,0.12505310278676762,6.112871287277225,3.5047461160902
1061.0,-30.01219650642592,4.991171033734675,34.99920375781125,24.081653414201014,5.002909682188503,-26.510695547294016,-40.012036508973665,1.5014087230565984,-0.027279169004373216,-4.9962735207394395,39.99851529928464,42239.42713738049,25745.78957980908,25745.78957980908,67985.21671718957,77243.80922762433,77243.80922762433,25745.78957980908,102989.5988074334,102989.5988074334,102989.5988074334,127740.65111855522,91420.28102429523,56415.89893405152,38893.757878048564,24751.05231112182,63644.810189170385,21038.394464453548,1532.4678714474633,0.0,0.886943017504104,2.817545279354851,0.0014959128612989448,354707.506309331,1554469.212910128,4.382397285820382,1554469.212910128,4.382397285820382,0.85,0.09548013999278804,4.028046144702076,101325.0,128350.6572684461,1.2667224995652218,1.0,0.0,4.028046144701745,1.2847181223045223,1.2850159042885216,3.135354031961955,22695.936873646937,2314.3414798781378,19291.550557120587,1967.1906876579249,0.85,0.8500001856949424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.206220747022,4632.441516551485,5.553201983250159,4.991171033734675,-2.3182690251850047,7.30944005891968,3.504741932068479,3.5,1.001354837733851,0.6,0.00023177573103469755,0.9941644249988225,0.00023313621490225026,198.93271916198367,0.0,0.0,0.0,0.0003295884355622833,7.874833498306822e-05,0.00015302739605162934,0.0006164014126995633,0.09548013999279548,0.0716002129088889,0.02387992708390657,0.09548013998923292,1.0,0.4781458945506735,0.0016162867045794531,0.4684297445202709,0.009716150030402644,0.0008081774540212585,0.5000210988133698,0.5000210988133698,0.0,1.0,1.0,536113.9204885442,579.6124875663127,0.09548032283868826,0.09548013999279548,0.07160021290888333,0.023879927083904715,0.3749512423040915,0.3749512423040915,0.1250527693805214,0.0,4.967240568360694,5.035695266076061,4.7621117458838285,4.968994351735091,5.035930258758185,4.768414030163285,24751.05231112182,21038.394464453548,0.85,1.0681973363596855,0.6636743359251597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885948290468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.250297675313,1532.4678714474633,0.3749512423040915,0.1250527693805214,6.112871287277225,3.504741932068479
1062.0,-30.012106542095633,4.991205910688826,34.99920771949623,24.081683239806466,5.002930098185313,-26.5106125377814,-40.01196016380561,1.50143609387107,-0.026847257207862185,-4.996258048404592,39.99852290827095,42239.474305480326,25745.81476550194,25745.81476550194,67985.28907098227,77243.84736472054,77243.84736472054,25745.81476550194,102989.66213022248,102989.66213022248,102989.66213022248,127740.74655212177,91420.29100353074,56415.91794429052,38893.74784360024,24751.08442189928,63644.83226549952,21038.421758614386,1532.469340906099,0.0,0.8869430686392552,2.817541408935565,0.0014959128612989448,354707.72021629737,1554469.5409774238,4.382395567904536,1554469.5409774238,4.382395567904536,0.85,0.09548010589211932,4.028046144702076,101325.0,128350.65348247171,1.2667224622005597,1.0,0.0,4.028046144700448,1.2847179942739468,1.2850157762282703,3.135354344420551,22695.939351085166,2314.3417325065307,19291.545512332195,1967.1901732326735,0.85,0.8499998706336781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.20289600959,4632.441516551485,5.553211397987247,4.991205910688826,-2.318250034970309,7.309455945659135,3.50473774317518,3.5,1.0013536409071944,0.6,0.00023177573103469755,0.9941551152125642,0.00023313839811118478,198.93264555416965,0.0,0.0,0.0,0.0003295884355622833,7.87490154078063e-05,0.00015302671562689125,0.0006163986719173202,0.09548010589212674,0.07160024117647407,0.02387986471565267,0.09548010588858383,1.0,0.4781460749273514,0.0016162867045794531,0.4684299268328483,0.009716148094503118,0.0008081777857106498,0.5000213040302972,0.5000213040302972,0.0,1.0,1.0,536113.9580822319,579.6124752686029,0.09548028626879719,0.09548010589212674,0.0716002411764685,0.023879864715650817,0.3749513764728197,0.3749513764728197,0.12505243815181422,0.0,4.967668855453724,5.035746174279552,4.763669589604945,4.969410791196708,5.035979233362184,4.769930378506103,24751.08442189928,21038.421758614386,0.85,1.0681981026735397,0.663674846832418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884285101965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.251694767954,1532.469340906099,0.3749513764728197,0.12505243815181422,6.112871287277225,3.50473774317518
1063.0,-30.012016813404877,4.991240578972275,34.99921166965429,24.08171285586434,5.002950339535567,-26.510529757808264,-40.01188378371296,1.501463283938937,-0.026418290115600485,-4.996242739573502,39.99853049589414,42239.520658908616,25745.839805986034,25745.839805986034,67985.36046489465,77243.88547398678,77243.88547398678,25745.839805986034,102989.72527997282,102989.72527997282,102989.72527997282,127740.84172231617,91420.3009796334,56415.93616455524,38893.73868342017,24751.11644234336,63644.855125763526,21038.448975991854,1532.4708086789014,0.0,0.8869431190203803,2.817537558152812,0.0014959128612989448,354707.93186290236,1554469.8681236838,4.38239387532078,1554469.8681236838,4.38239387532078,0.85,0.09548007227042246,4.028046144702076,101325.0,128350.65476302187,1.2667224748386072,1.0,0.0,4.028046144702292,1.2847178670888626,1.2850156490137061,3.135354654815788,22695.941827745635,2314.341985055614,19291.55412897437,1967.1910518856462,0.85,0.8500001575343561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.199567432239,4632.441516551485,5.5532207860166345,4.991240578972275,-2.3182312223241457,7.309471801296421,3.504733549445907,3.5,1.0013524426988305,0.6,0.00023177573103469755,0.9941458299046847,0.00023314057562049968,198.93257213920748,0.0,0.0,0.0,0.0003295884355622833,7.874969614924738e-05,0.00015302603488545017,0.0006163959298593829,0.09548007227042984,0.0716002694959981,0.023879802774431746,0.09548007226691028,1.0,0.4781462528496835,0.0016162867045794531,0.4684301066443832,0.009716146205300324,0.0008081781130368875,0.5000215065477321,0.5000215065477321,0.0,1.0,1.0,536113.9955703713,579.6124630054202,0.09548025019275452,0.09548007227042984,0.07160026949599256,0.023879802774429897,0.37495151069307725,0.37495151069307725,0.1250521090858648,0.0,4.968094277515547,5.035796673819789,4.765217229593702,4.969824449457917,5.036027787302373,4.771436893123052,24751.11644234336,21038.448975991854,0.85,1.0681988407476801,0.6636753367643381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882631862522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.253090503156,1532.4708086789014,0.37495151069307725,0.1250521090858648,6.112871287277225,3.504733549445907
1064.0,-30.0119272951296,4.99127503992807,34.999215608298066,24.081742367148422,5.00297041702664,-26.510447183595133,-40.011803701613076,1.5014903054921522,-0.02599228210402771,-4.996227586677962,39.998538060831805,42239.550599625996,25745.864685304594,25745.864685304594,67985.41528493058,77243.92355785091,77243.92355785091,25745.864685304594,102989.7882431555,102989.7882431555,102989.7882431555,127740.93660462154,91420.3109491825,56415.93799095747,38893.747731361145,24751.148361466036,63644.896092827184,21038.47610724613,1532.4722739639196,0.0,0.8869431686907442,2.8175337280789603,0.0014959128612989448,354708.14135377633,1554470.194291892,4.382392206615594,1554470.194291892,4.382392206615594,0.85,0.09548003911873454,4.028046144702076,101325.0,128350.65158948455,1.266722443518229,1.0,0.0,4.028046144700083,1.284717740692053,1.2850155225875992,3.135354963287301,22695.944302779128,2314.342237438792,19291.553928489357,1967.1910314418642,0.85,0.850000056006795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.196235027056,4632.441516551485,5.553230143882024,4.99127503992807,-2.31821258134137,7.30948762126944,3.504729350895895,3.5,1.0013512431131129,0.6,0.00023177573103469755,0.9941365664642448,0.00023314274804218623,198.93249889645878,0.0,0.0,0.0,0.0003295884355622833,7.875040989085822e-05,0.00015302532114383932,0.000616393054875239,0.09548003911874184,0.07160029786254819,0.02387974125619365,0.0954800391152473,1.0,0.4781464283385346,0.0016162867045794531,0.4684302839765099,0.00971614436202471,0.0008081784360343165,0.5000217063869241,0.5000217063869241,5.551115123125783e-17,1.0,1.0,536114.0329464296,579.6124507789015,0.09548021460758567,0.09548003911874184,0.07160029786254271,0.02387974125619182,0.374951644963705,0.374951644963705,0.12505178216965765,0.0,4.968516844064652,5.035846766614156,4.76675469784368,4.970235304573919,5.0360759565587045,4.772933378305879,24751.148361466036,21038.47610724613,0.85,1.0681990145097051,0.6636753800024888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880988514769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.254484516525,1532.4722739639196,0.374951644963705,0.12505178216965765,6.112871287277225,3.504729350895895
1065.0,-30.011838025899046,4.991309294767339,34.99921953545294,24.081771668884926,5.002990335747033,-26.51036484940048,-40.01173119815064,1.5015171592484833,-0.025569227115283866,-4.996212594515734,39.998545603479826,42239.61104920655,25745.889419287683,25745.889419287683,67985.50046849423,77243.96160255364,77243.96160255364,25745.889419287683,102989.85102184131,102989.85102184131,102989.85102184131,127741.03120605019,91420.32091611454,56415.97036276743,38893.72283705234,24751.18018420887,63644.90302126121,21038.50315657754,1532.473737156235,0.0,0.8869432176245221,2.8175299180736237,0.0014959128612989448,354708.3486225851,1554470.519499115,4.382390562656574,1554470.519499115,4.382390562656574,0.8499999999999999,0.09548000643719781,4.028046144702076,101325.0,128350.65760250264,1.2667225028621036,1.0,0.0,4.028046144699066,1.2847176150801594,1.2850153969465903,3.135355269843286,22695.946777162902,2314.342489755717,19291.558389913596,1967.1914863805273,0.85,0.8500001599107173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.192898839568,4632.441516551485,5.553239474943297,4.991309294767339,-2.318194115185449,7.309503409952788,3.5047251475825143,3.5,1.0013500421664328,0.6,0.00023177573103469755,0.9941273288879267,0.00023314491443864822,198.93242585752915,0.0,0.0,0.0,0.0003295884355622833,7.875105609208458e-05,0.00015302467494261295,0.0006163904519468805,0.09548000643720504,0.0716003262783666,0.023879680158838443,0.09548000643373171,1.0,0.4781466014104548,0.0016162867045794531,0.468430458846031,0.009716142564423795,0.0008081787547328188,0.500021903566361,0.500021903566361,0.0,1.0,1.0,536114.0702123636,579.6124385884068,0.095480179509118,0.09548000643720504,0.07160032627836117,0.023879680158836635,0.3749517792836192,0.3749517792836192,0.12505145738791884,0.0,4.9689365695861625,5.03589644187025,4.768282084254395,4.9706433674004415,5.036123655980191,4.774420132165915,24751.18018420887,21038.50315657754,0.85,1.0682002366439776,0.6636762575487936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879354995045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.255877305524,1532.473737156235,0.3749517792836192,0.12505145738791884,6.112871287277225,3.5047251475825143
1066.0,-30.01174895941689,4.991343344734014,34.99922345116987,24.081800830923044,5.003010091761632,-26.51028271395141,-40.01165492283178,1.5015438462961548,-0.025149066645155926,-4.996197760270232,39.99855312463478,42239.655112858,25745.914003998918,25745.914003998918,67985.56911685692,77243.99962214363,77243.99962214363,25745.914003998918,102989.91362614254,102989.91362614254,102989.91362614254,127741.12554070521,91420.3308741399,56415.9863648544,38893.716121428326,24751.21191456266,63644.92803599099,21038.53012737826,1532.4751984241057,0.0,0.8869432658331533,2.817526127696286,0.0014959128612989448,354708.55370826623,1554470.8437796987,4.382388943059404,1554470.8437796987,4.382388943059404,0.85,0.09547997422259437,4.028046144702076,101325.0,128350.65493005015,1.2667224764870482,1.0,0.0,4.028046144701101,1.2847174902480911,1.2850152720855876,3.135355574496166,22695.949249335514,2314.3427418471665,19291.55403239531,1967.1910420373229,0.85,0.8499998753284189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.189558885494,4632.441516551485,5.553248778332534,4.991343344734014,-2.318175821453506,7.3095191661875205,3.5047209395255736,3.5,1.0013488398644497,0.6,0.00023177573103469755,0.9941181123842731,0.0002331470759332724,198.93235298453905,0.0,0.0,0.0,0.0003295884355622833,7.87517359160065e-05,0.00015302399511869105,0.0006163877135847527,0.09547997422260153,0.07160035474289449,0.023879619479707046,0.09547997421915265,1.0,0.47814677208190115,0.0016162867045794531,0.4684306312695548,0.009716140812346365,0.0008081790691628425,0.5000220981048812,0.5000220981048812,0.0,1.0,1.0,536114.1073721054,579.612426432649,0.09548014489404073,0.09547997422260153,0.07160035474288912,0.023879619479705252,0.37495191365102726,0.37495191365102726,0.12505113472710191,0.0,4.969353473912122,5.035945704071082,4.769799454342831,4.97104869362505,5.036170965636813,4.775897137103129,24751.21191456266,21038.53012737826,0.85,1.0682008954179556,0.6636766890359531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877731245927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.257268089274,1532.4751984241057,0.37495191365102726,0.12505113472710191,6.112871287277225,3.5047209395255736
1067.0,-30.01166013393959,4.99137719106334,34.99922735547948,24.081829783413582,5.0030296836757815,-26.510200811810968,-40.01157871736211,1.5015703615471543,-0.024731808901549357,-4.996183083037613,39.998560623805595,42239.698342404256,25745.93844048086,25745.93844048086,67985.63678288512,77244.0376092213,77244.0376092213,25745.93844048086,102989.97604970215,102989.97604970215,102989.97604970215,127741.21959919327,91420.34083081267,56416.001563995735,38893.71029646326,24751.24354949112,63644.95384595438,21038.55701706745,1532.47665757397,0.0,0.8869433133230104,2.81752235715994,0.0014959128612989448,354708.75662331126,1554471.16711247,4.382387347609988,1554471.16711247,4.382387347609988,0.85,0.09547994247078093,4.028046144702076,101325.0,128350.6573241222,1.2667225001147022,1.0,0.0,4.028046144702814,1.2847173662196476,1.2850151480283958,3.1353558771878567,22695.951721172336,2314.342993904375,19291.563327311855,1967.1919898550327,0.85,0.8500001922948824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.1862151900095,4632.441516551485,5.5532580542444165,4.99137719106334,-2.3181576991400683,7.309534890203409,3.5047167267568,3.5,1.0013476362162286,0.6,0.00023177573103469755,0.9941089209113498,0.0002331492315974964,198.93228030878902,0.0,0.0,0.0,0.0003295884355622833,7.875241512279739e-05,0.00015302331591190017,0.0006163849777084573,0.09547994247078809,0.07160038325490127,0.02387955921588681,0.0954799424673569,1.0,0.47814694037018335,0.0016162867045794531,0.46843080126487924,0.009716139105304134,0.0008081793793539875,0.5000222900207982,0.5000222900207982,0.0,1.0,1.0,536114.144423232,579.6124143124217,0.09548011075906311,0.09547994247078809,0.0716003832548959,0.02387955921588502,0.3749520480644884,0.3749520480644884,0.12505081417362326,0.0,4.96976757181136,5.0359945506355075,4.771306874563777,4.971451274136086,5.036217851051731,4.7773644597050975,24751.24354949112,21038.55701706745,0.85,1.0682015254098054,0.6636770991246346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876117208455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.258657786937,1532.47665757397,0.3749520480644884,0.12505081417362326,6.112871287277225,3.5047167267568
1068.0,-30.011571503787295,4.991410835030031,34.99923124841373,24.08185863113033,5.003049124118493,-26.510119100615135,-40.011502511892445,1.5015967209463064,-0.02431742468070297,-4.9961685596339915,39.998568101092445,42239.74089706083,25745.962723997058,25745.962723997058,67985.70362105788,77244.07557038983,77244.07557038983,25745.962723997058,102990.03829438689,102990.03829438689,102990.03829438689,127741.3133829928,91420.35077931143,56416.016105982315,38893.7051925879,24751.275088605908,63644.980281193806,21038.58382531502,1532.478114513575,0.0,0.88694336010992,2.8175186064521234,0.0014959128612989448,354708.9574117369,1554471.489501749,4.382385775776616,1554471.489501749,4.382385775776616,0.85,0.09547991117728163,4.028046144702076,101325.0,128350.6552084306,1.2667224792344496,1.0,0.0,4.02804614470332,1.2847172429202454,1.2850150247004142,3.1353561781003783,22695.95419097988,2314.343245754654,19291.563792373545,1967.1920372781271,0.85,0.8500001202875466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.182867777855,4632.441516551485,5.553267301627647,4.991410835030031,-2.31813974556062,7.309550580590651,3.5047125093073697,3.5,1.001346431230677,0.6,0.00023177573103469755,0.9940997497416085,0.00023315138253977218,198.93220779290414,0.0,0.0,0.0,0.0003295884355622833,7.875309433500427e-05,0.0001530226366996933,0.000616382241810346,0.0954799111772888,0.0716004118128899,0.02387949936439889,0.09547991117388073,1.0,0.4781471062936236,0.0016162867045794531,0.4684309688506898,0.009716137442933842,0.0008081796853387171,0.5000224793341971,0.5000224793341971,5.551115123125783e-17,1.0,1.0,536114.1813662372,579.6124022275629,0.09548007710072187,0.0954799111772888,0.07160041181288453,0.0238794993643971,0.3749521825224183,0.3749521825224183,0.12505049571396998,0.0,4.970178879437469,5.036042987327789,4.772804391908778,4.971851134953283,5.0362643557056685,4.778822073429865,24751.275088605908,21038.58382531502,0.85,1.0682021318992645,0.6636774920887528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874512824058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.26004562535,1532.478114513575,0.3749521825224183,0.12505049571396998,6.112871287277225,3.5047125093073697
1069.0,-30.011483106856836,4.991444277815097,34.99923513003211,24.0818872692995,5.003068401582563,-26.51003761561719,-40.011426341347374,1.5016229103429086,-0.02390588003498806,-4.996154193136554,39.99857555736178,42239.78264480504,25745.98686579211,25745.98686579211,67985.76951059715,77244.11350275607,77244.11350275607,25745.98686579211,102990.10036854818,102990.10036854818,102990.10036854818,127741.40690740549,91420.36072744503,56416.029869494116,38893.7009532788,24751.306538857305,63645.00749213611,21038.610558028708,1532.479569714421,0.0,0.8869434061751029,2.817514874766826,0.0014959128612989448,354709.1560309966,1554471.8109848888,4.382384228190179,1554471.8109848888,4.382384228190179,0.85,0.0954798803421458,4.028046144702076,101325.0,128350.65337111954,1.2667224611015993,1.0,0.0,4.028046144701727,1.2847171204160739,1.2850149021678479,3.1353564770721944,22695.956660696775,2314.34349759569,19291.56442830873,1967.192102125469,0.85,0.8500000558124291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.179516684856,4632.441516551485,5.553276522864675,4.991444277815097,-2.3181219626323997,7.309566240447497,3.504708287222427,3.5,1.0013452249206936,0.6,0.00023177573103469755,0.9940906027958383,0.0002331535278402572,198.93213546789053,0.0,0.0,0.0,0.0003295884355622833,7.875377324134255e-05,0.000153021957793355,0.0006163795071442874,0.09547988034215282,0.0716004404189299,0.02387943992322292,0.09547988033876759,1.0,0.4781472698668314,0.0016162867045794531,0.46843113404169073,0.009716135825140677,0.0008081799871443528,0.5000226660619818,0.5000226660619818,0.0,1.0,1.0,536114.2182053999,579.6123901766724,0.09548004391535364,0.09547988034215282,0.07160044041892463,0.023879439923221165,0.374952317023622,0.374952317023622,0.1250501793335493,0.0,4.970587419496496,5.036091016178659,4.774292090735628,4.972248313101545,5.0363104547876105,4.780270200238249,24751.306538857305,21038.610558028708,0.85,1.0682027104639336,0.663677864285335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872918032317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.261432511605,1532.479569714421,0.374952317023622,0.1250501793335493,6.112871287277225,3.504708287222427
1070.0,-30.011394976368432,4.9914775205820625,34.999239000341134,24.081915732845687,5.003087517217196,-26.50995638659451,-40.01135401250792,1.5016489274432496,-0.023497227552525146,-4.996139983151936,39.998582991188634,42239.83915495918,25746.01086796413,25746.01086796413,67985.85002292332,77244.15138637686,77244.15138637686,25746.01086796413,102990.16225434099,102990.16225434099,102990.16225434099,127741.50014609164,91420.37066921045,56416.05843779253,38893.68025713101,24751.337891750652,63645.01814888166,21038.637207988053,1532.481022680002,0.0,0.8869434515257154,2.81751116284079,0.0014959128612989448,354709.3524865256,1554472.1315004535,4.382382704610258,1554472.1315004535,4.382382704610258,0.85,0.09547984996017804,4.028046144702076,101325.0,128350.66077603993,1.2667225341824815,1.0,0.0,4.028046144702761,1.2847169987178635,1.2850147804414291,3.135356774077117,22695.9591288327,2314.343749275512,19291.569730675663,1967.192642816422,0.85,0.8500001970028164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.176161926086,4632.441516551485,5.553285718389964,4.9914775205820625,-2.3181043497478866,7.309581870329949,3.504704060520972,3.5,1.0013440172917063,0.6,0.00023177573103469755,0.9940814835107517,0.00023315566669257926,198.9320633609281,0.0,0.0,0.0,0.0003295884355622833,7.875441791165449e-05,0.00015302131312304305,0.0006163769103825227,0.09547984996018502,0.07160046907095693,0.02387938088922808,0.09547984995682264,1.0,0.47814743110668984,0.0016162867045794531,0.4684312968554758,0.009716134251214054,0.0008081802847980372,0.5000228502209453,0.5000228502209453,5.551115123125783e-17,1.0,1.0,536114.254933684,579.6123781620531,0.09548001120003644,0.09547984996018502,0.0716004690709517,0.023879380889226334,0.3749524515669934,0.3749524515669934,0.12504986501920287,0.0,4.970993198238659,5.036138617590268,4.77577005443942,4.972642755599395,5.036356048787184,4.781708926254282,24751.337891750652,21038.637207988053,0.85,1.0682037966253284,0.6636786410548208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871332777246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.262817679988,1532.481022680002,0.3749524515669934,0.12504986501920287,6.112871287277225,3.504704060520972
1071.0,-30.011307049967094,4.991510564566632,34.99924285936685,24.081944056693487,5.003106476693626,-26.50987535687732,-40.011277911812044,1.501674783603878,-0.023091409713742905,-4.996125925048251,39.99859040315581,42239.87927409215,25746.034721851665,25746.034721851665,67985.91399594382,77244.18923841194,77244.18923841194,25746.034721851665,102990.22396026361,102990.22396026361,102990.22396026361,127741.59310949993,91420.3805987487,56416.07063442904,38893.67773813296,24751.36914923631,63645.04688736927,21038.663776850863,1532.4824734203244,0.0,0.8869434961831995,2.817507470458461,0.0014959128612989448,354709.5468423578,1554472.4510735685,4.3823812043164905,1554472.4510735685,4.3823812043164905,0.85,0.09547982002701078,4.028046144702076,101325.0,128350.65949548982,1.2667225215444344,1.0,0.0,4.02804614470432,1.2847168777724909,1.285014659468023,3.135357069244791,22695.961593933123,2314.344000645799,19291.570701554174,1967.1927418184778,0.85,0.8500001474584369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.172803513998,4632.441516551485,5.55329488632033,4.991510564566632,-2.3180869031795095,7.309597467746141,3.5046998292186986,3.5,1.0013428083481997,0.6,0.00023177573103469755,0.9940723854334693,0.000233157800609893,198.93199142099857,0.0,0.0,0.0,0.0003295884355622833,7.875509620596496e-05,0.00015302063482873257,0.0006163741781817405,0.09547982002701769,0.07160049776730397,0.02387932225971372,0.09547982002367547,1.0,0.4781475900310727,0.0016162867045794531,0.46843145731015295,0.009716132720919746,0.0008081805783323249,0.5000230318312294,0.5000230318312294,0.0,1.0,1.0,536114.2915539672,579.6123661827634,0.09547997895139368,0.09547982002701769,0.07160049776729879,0.02387932225971199,0.374952586150187,0.374952586150187,0.12504955275891758,0.0,4.971396229629761,5.03618579472635,4.777238329078955,4.973034515334518,5.036401239975191,4.783138156210271,24751.36914923631,21038.663776850863,0.85,1.0682043194383444,0.6636789717327539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869757003683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.264200457204,1532.4824734203244,0.374952586150187,0.12504955275891758,6.112871287277225,3.5046998292186986
1072.0,-30.01121932414555,4.991543411026017,34.99924670716108,24.081972205918305,5.003125277008181,-26.5097945235864,-40.01120184604076,1.5017004764490274,-0.022688370021853643,-4.996112016476357,39.998597794065674,42239.91870038959,25746.058424873787,25746.058424873787,67985.97712526338,77244.22707141981,77244.22707141981,25746.058424873787,102990.2854962936,102990.2854962936,102990.2854962936,127741.68581183163,91420.39052607662,56416.08215504628,38893.67596781149,24751.400315538038,63645.076283349525,21038.69026820733,1532.4839221275358,0.0,0.8869435401565964,2.8175037971511783,0.0014959128612989448,354709.739130969,1554472.7697388325,4.382379727005118,1554472.7697388325,4.382379727005118,0.85,0.09547979053970448,4.028046144702076,101325.0,128350.65843764404,1.2667225111043083,1.0,0.0,4.02804614470357,1.2847167575910696,1.285014539258745,3.1353573625480946,22695.96405848481,2314.3442519601304,19291.56734333238,1967.1923993751566,0.85,0.8499999071914415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.169441479863,4632.441516551485,5.553304026061579,4.991543411026017,-2.3180696208550535,7.309613031881071,3.5046955933550135,3.5,1.0013415981014324,0.6,0.00023177573103469755,0.9940633082004432,0.0002331599296771974,198.93191964523191,0.0,0.0,0.0,0.0003295884355622833,7.875577419438627e-05,0.00015301995684031128,0.0006163714472130939,0.09547979053971144,0.07160052650757819,0.023879264032133248,0.09547979053639151,1.0,0.47814774665721826,0.0016162867045794531,0.46843161542312683,0.009716131234091437,0.0008081808677790519,0.5000232109125312,0.5000232109125312,0.0,1.0,1.0,536114.3280702113,579.612354237506,0.09547994716585004,0.09547979053971144,0.07160052650757297,0.02387926403213151,0.37495272077123315,0.37495272077123315,0.1250492425393871,0.0,4.971796536539728,5.036232565227067,4.778696952925827,4.973423646454478,5.036446099554723,4.78455789291246,24751.400315538038,21038.69026820733,0.85,1.068204817959335,0.6636792846682497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868190653047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.265582083568,1532.4839221275358,0.37495272077123315,0.1250492425393871,6.112871287277225,3.5046955933550135
1073.0,-30.011131815384907,4.991576061184375,34.99925054375369,24.08200018052014,5.003143930158639,-26.50971390037396,-40.01112581519408,1.5017260151477156,-0.022288123512680613,-4.996098257640447,39.99860516338271,42239.95737541562,25746.08198099697,25746.08198099697,67986.0393564126,77244.26487403853,77244.26487403853,25746.08198099697,102990.3468550355,102990.3468550355,102990.3468550355,127741.77824288,91420.40045128451,56416.09295266183,38893.67499846965,24751.4313878445,63645.106386314146,21038.716679667825,1532.4853686461197,0.0,0.8869435834468065,2.8175001430923046,0.0014959128612989448,354709.92934953206,1554473.0874731503,4.382378272645897,1554473.0874731503,4.382378272645897,0.85,0.09547976149455076,4.028046144702076,101325.0,128350.65771385482,1.2667225039610641,1.0,0.0,4.02804614470347,1.284716638130709,1.285014419770695,3.1353576540917008,22695.96652251018,2314.3445032207924,19291.57312655206,1967.1929890994438,0.85,0.8500000697224506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.166075861739,4632.441516551485,5.553313138423642,4.991576061184375,-2.318052502576415,7.30962856376079,3.5046913529778725,3.5,1.0013403865651065,0.6,0.00023177573103469755,0.994054253516392,0.00023316205349437253,198.93184804711242,0.0,0.0,0.0,0.0003295884355622833,7.875645187690988e-05,0.00015301927915778766,0.0006163687174766172,0.09547976149455759,0.07160055529107771,0.02387920620347987,0.09547976149125582,1.0,0.47814790100262583,0.0016162867045794531,0.4684317712124001,0.009716129790225778,0.0008081811531680708,0.5000233874833203,0.5000233874833203,0.0,1.0,1.0,536114.3644797732,579.6123423271467,0.09547991583995834,0.09547976149455759,0.07160055529107259,0.02387920620347816,0.3749528554293436,0.3749528554293436,0.1250489343458288,0.0,4.972194135268865,5.036278932425944,4.780145980856162,4.973810134127746,5.0364905687794135,4.785968252813348,24751.4313878445,21038.716679667825,0.85,1.0682052905018302,0.6636795784270799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866633665741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.26696262253,1532.4853686461197,0.3749528554293436,0.1250489343458288,6.112871287277225,3.5046913529778725
1074.0,-30.011044499858116,4.9916085162315,34.9992543692128,24.08202801542359,5.0031624309807174,-26.509633466301384,-40.01104978434739,1.5017513974239556,-0.021890609775255143,-4.996084648858253,39.99861251228035,42239.99538292251,25746.105394345104,25746.105394345104,67986.10077726762,77244.30265538947,77244.30265538947,25746.105394345104,102990.40804973457,102990.40804973457,102990.40804973457,127741.87042350025,91420.41037180033,56416.103099333355,38893.67474718553,24751.462373765684,63645.137120951214,21038.743017700832,1532.4868134232845,0.0,0.8869436260479693,2.817496507450304,0.0014959128612989448,354710.11749365216,1554473.4043271197,4.382376841435707,1554473.4043271197,4.382376841435707,0.85,0.09547973289059655,4.028046144702076,101325.0,128350.65715709393,1.2667224984662613,1.0,0.0,4.028046144702352,1.2847165194020556,1.2850143010145216,3.135357943849625,22695.9689853707,2314.344754362672,19291.570080490346,1967.1926784875923,0.85,0.8499998432728406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.162706691432,4632.441516551485,5.553322224257881,4.9916085162315,-2.318035548240977,7.309644064472477,3.504687108127354,3.5,1.0013391737506725,0.6,0.00023177573103469755,0.9940452189152619,0.0002331641726395703,198.93177660714483,0.0,0.0,0.0,0.0003295884355622833,7.875712956482483e-05,0.0001530186014698727,0.0006163659877184241,0.09547973289060341,0.07160058411919284,0.02387914877141057,0.09547973288732363,1.0,0.4781480530822471,0.0016162867045794531,0.4684319246929503,0.009716128389296804,0.0008081814345278665,0.5000235615612206,0.5000235615612206,5.551115123125783e-17,1.0,1.0,536114.4007884499,579.6123304497889,0.09547988497021784,0.09547973289060341,0.0716005841191877,0.023879148771408856,0.37495299012381883,0.37495299012381883,0.12504862816331191,0.0,4.972589051046498,5.0363249078259855,4.78158547895157,4.974194039082988,5.0365346916121325,4.787369346602645,24751.462373765684,21038.743017700832,0.85,1.06820573971059,0.6636798551105267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865085983737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.26834173723,1532.4868134232845,0.37495299012381883,0.12504862816331191,6.112871287277225,3.504687108127354
