time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1075.0,-30.010957432741876,4.9916407773177465,34.99925818357369,24.082055675704055,5.003180773695464,-26.50955327160591,-40.0109738233499,1.5017766125594854,-0.02149585956806277,-4.996071190742071,39.998619839938605,42240.03253002644,25746.12866965034,25746.12866965034,67986.16119967678,77244.34039966947,77244.34039966947,25746.12866965034,102990.4690693198,102990.4690693198,102990.4690693198,127741.96233818255,91420.42029181875,56416.11242217547,38893.67541071475,24751.49326886275,63645.1686795775,21038.769278533335,1532.4882562186078,0.0,0.8869436679599397,2.817492890557572,0.0014959128612989448,354710.30355486216,1554473.7202653817,4.382375433379412,1554473.7202653817,4.382375433379412,0.85,0.09547970472411937,4.028046144702076,101325.0,128350.65693438954,1.2667224962683399,1.0,0.0,4.028046144702589,1.2847164014552448,1.2850141830403723,3.1353582316995112,22695.971448107735,2314.345005491961,19291.571695678384,1967.1928431909353,0.85,0.8499998222057513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.159333994137,4632.441516551485,5.553331284554789,4.9916407773177465,-2.318018757975623,7.3096595352933695,3.5046828588352104,3.5,1.001337959667203,0.6,0.00023177573103469755,0.9940362101055394,0.00023316628577352259,198.93170537047322,0.0,0.0,0.0,0.0003295884355622833,7.875780663553477e-05,0.00015301792439916277,0.0006163632604463613,0.0954797047241261,0.07160061299117812,0.02387909173294799,0.0954797047208667,1.0,0.47814820291176674,0.0016162867045794531,0.4684320758809976,0.00971612703076914,0.0008081817118845753,0.5000237331624025,0.5000237331624025,5.551115123125783e-17,1.0,1.0,536114.4369921903,579.612318606758,0.095479854553639,0.0954797047241261,0.07160061299117307,0.023879091732946302,0.37495312485452825,0.37495312485452825,0.12504832397750343,0.0,4.972981298138279,5.036370484130089,4.783015525806718,4.97457533117398,5.036578384996346,4.7887613023743825,24751.49326886275,21038.769278533335,0.85,1.068206159401573,0.6636801096825508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863547550627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.26971989777,1532.4882562186078,0.37495312485452825,0.12504832397750343,6.112871287277225,3.5046828588352104
1076.0,-30.010870551344915,4.99167284568245,34.99926198686631,24.082083196286135,5.003198969540185,-26.509473258751186,-40.01090166913343,1.501801676946487,-0.021103842210777657,-4.99605787786031,39.998627146273165,42240.08472135355,25746.15179623562,25746.15179623562,67986.23651758918,77244.37811818744,77244.37811818744,25746.15179623562,102990.52991442305,102990.52991442305,102990.52991442305,127742.05398503217,91420.43020177743,56416.13680494379,38893.65932981516,24751.52407060912,63645.18340042428,21038.79546001775,1532.4896967657967,0.0,0.8869437092106386,2.8174892926447432,0.0014959128612989448,354710.48760825116,1554474.0352843034,4.382374047538998,1554474.0352843034,4.382374047538998,0.85,0.09547967698935099,4.028046144702076,101325.0,128350.65693438954,1.2667224962683399,1.0,0.0,4.028046144701842,1.2847162842135993,1.2850140657715516,3.13535851782849,22695.973908347343,2314.3452563665824,19291.573462387256,1967.1930233451033,0.85,0.84999980790831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.155957787186,4632.441516551485,5.553340316990573,4.99167284568245,-2.3180021274640596,7.309674973146509,3.5046786051232806,3.5,1.0013367443209373,0.6,0.00023177573103469755,0.994027220599929,0.00023316839441762276,198.93163428580456,0.0,0.0,0.0,0.0003295884355622833,7.875844977986801e-05,0.00015301728125482954,0.0006163606698313094,0.0954796769893577,0.07160064190453855,0.023879035084819162,0.09547967698611795,1.0,0.4781483505095003,0.0016162867045794531,0.4684322247952663,0.009716125714233973,0.0008081819852703116,0.5000239023067353,0.5000239023067353,0.0,1.0,1.0,536114.4730905768,579.6123067981903,0.09547982458708454,0.0954796769893577,0.07160064190453351,0.02387903508481748,0.37495325962066345,0.37495325962066345,0.12504802177535182,0.0,4.973370890708395,5.036415667917936,4.784436158057815,4.974954035649546,5.036621722510802,4.79014400037704,24751.52407060912,21038.79546001775,0.85,1.068207095733437,0.6636807762120766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862018311882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.271095992335,1532.4896967657967,0.37495325962066345,0.12504802177535182,6.112871287277225,3.5046786051232806
1077.0,-30.010783871961163,4.9917047225143945,34.99926577915255,24.082110542245232,5.0032170155921865,-26.50939344268287,-40.01082951491696,1.5018265863138731,-0.02071450925177487,-4.996044711260808,39.998634432273626,42240.13621426508,25746.17478016664,25746.17478016664,67986.31099443173,77244.4158156194,77244.4158156194,25746.17478016664,102990.59059578604,102990.59059578604,102990.59059578604,127742.14538158858,91420.44011181271,56416.16051045829,38893.64400150491,24751.55478580254,63645.19878730745,21038.82156793216,1532.4911354817057,0.0,0.8869437497911594,2.8174857129522466,0.0014959128612989448,354710.6696393314,1554474.3494265492,4.382372684213681,1554474.3494265492,4.382372684213681,0.85,0.09547964968556338,4.028046144702076,101325.0,128350.66194523792,1.2667225457215685,1.0,0.0,4.028046144700973,1.2847161676970982,1.2850139492280435,3.135358802187801,22695.976368605974,2314.345507243144,19291.584371415367,1967.1941357563865,0.85,0.8500001964269004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.152578110731,4632.441516551485,5.553349322825439,4.9917047225143945,-2.317985657134043,7.309690379648437,3.5046743470421626,3.5,1.0013355277263323,0.6,0.00023177573103469755,0.9940182520837608,0.00023317049817629204,198.9315633664698,0.0,0.0,0.0,0.0003295884355622833,7.87590929290568e-05,0.00015301663810564074,0.0006163580791966989,0.09547964968556995,0.0716006708607827,0.023878978824787248,0.09547964968235202,1.0,0.4781484958908281,0.0016162867045794531,0.4684323714512174,0.009716124439610672,0.0008081822547139799,0.5000240690121023,0.5000240690121023,5.551115123125783e-17,1.0,1.0,536114.509088499,579.6122950224861,0.09547979506689122,0.09547964968556995,0.07160067086077777,0.023878978824785606,0.37495339442171083,0.37495339442171083,0.12504772154233762,0.0,4.973757852452252,5.036460470722204,4.785847435575647,4.975330202009047,5.036664723181218,4.791517581142045,24751.55478580254,21038.82156793216,0.85,1.0682080076712717,0.6636814248223999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386049820875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.272471268563,1532.4911354817057,0.37495339442171083,0.12504772154233762,6.112871287277225,3.5046743470421626
1078.0,-30.01069743034046,4.991736408932225,34.99926956046395,24.082137748505943,5.003234917215702,-26.50931385504668,-40.010753623768665,1.5018513419219262,-0.020327895633670323,-4.996031693003988,39.998641697179764,42240.17119748413,25746.197629860315,25746.197629860315,67986.36882734444,77244.45347262002,77244.45347262002,25746.197629860315,102990.65110248033,102990.65110248033,102990.65110248033,127742.236513484,91420.4500191941,56416.16774405809,38893.646972373346,24751.58541100366,63645.232383377006,21038.84759935311,1532.4925722161395,0.0,0.8869437896937771,2.817482151698356,0.0014959128612989448,354710.84961961414,1554474.662659346,4.382371343662981,1554474.662659346,4.382371343662981,0.85,0.09547962280996905,4.028046144702076,101325.0,128350.66244632276,1.2667225506668913,1.0,0.0,4.0280461447053035,1.2847160518998453,1.28501383340395,3.135359084791833,22695.97882820575,2314.3457580525205,19291.58195523268,1967.1938893743206,0.85,0.8499999978523858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.149194994462,4632.441516551485,5.5533583038392855,4.991736408932225,-2.3179693481785186,7.309705757110744,3.5046700846292698,3.5,1.001334309894077,0.6,0.00023177573103469755,0.9940093082552972,0.00023317259618173437,198.9314926417183,0.0,0.0,0.0,0.0003295884355622833,7.875976939276033e-05,0.00015301596164193722,0.0006163553543696859,0.0954796228099757,0.07160069985986385,0.02387892295011185,0.0954796228067789,1.0,0.47814863907084243,0.0016162867045794531,0.46843251586445117,0.009716123206391267,0.0008081825202407822,0.5000242332940961,0.5000242332940961,0.0,1.0,1.0,536114.5449822,579.6122832808743,0.09547976598998338,0.0954796228099757,0.07160069985985887,0.02387892295011019,0.3749535292576975,0.3749535292576975,0.12504742326420107,0.0,4.974142196133016,5.036504881020221,4.7872494436214765,4.975703797370329,5.036707281336703,4.792882229578311,24751.58541100366,21038.84759935311,0.85,1.0682083524782802,0.6636816241481194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858987184873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.273845393836,1532.4925722161395,0.3749535292576975,0.12504742326420107,6.112871287277225,3.5046700846292698
1079.0,-30.010611182937982,4.991767906113802,34.99927333086458,24.08216478014367,5.003252654979445,-26.509234458593287,-40.01067776754496,1.501875930634769,-0.01994392945658774,-4.996018819113414,39.99864894200277,42240.205510439126,25746.220338210846,25746.220338210846,67986.42584864997,77244.49110950963,77244.49110950963,25746.220338210846,102990.71144772047,102990.71144772047,102990.71144772047,127742.32739863232,91420.45991875402,56416.174319683516,38893.65066563389,24751.615950911848,63645.266616545734,21038.87355827507,1532.4940071515725,0.0,0.8869438289350513,2.817478608402036,0.0014959128612989448,354711.02760407195,1554474.975026286,4.382370025330561,1554474.975026286,4.382370025330561,0.85,0.09547959635942152,4.028046144702076,101325.0,128350.65849332015,1.2667225116537888,1.0,0.0,4.028046144703736,1.2847159368832848,1.2850137183607302,3.13535936549063,22695.981285863767,2314.3460086638934,19291.57970680027,1967.1936600980223,0.85,0.8499998067418245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.145808452852,4632.441516551485,5.553367258482046,4.991767906113802,-2.3179531973641025,7.309721103477905,3.5046658179028394,3.5,1.0013330908293827,0.6,0.00023177573103469755,0.9940003846084765,0.00023317468949067953,198.9314220759223,0.0,0.0,0.0,0.0003295884355622833,7.8760445550528e-05,0.00015301528548416956,0.0006163526307749967,0.09547959635942807,0.07160072890116366,0.023878867458264418,0.09547959635625089,1.0,0.4781487800647634,0.0016162867045794531,0.46843265805025963,0.00971612201450386,0.0008081827818793794,0.5000243951704492,0.5000243951704492,0.0,1.0,1.0,536114.5807766804,579.6122715717207,0.09547973735334249,0.09547959635942807,0.07160072890115875,0.02387886745826278,0.37495366412769204,0.37495366412769204,0.1250471269284703,0.0,4.974523943251199,5.0365489101928915,4.788642233769451,4.976074889656843,5.036749511449898,4.794237873952056,24751.615950911848,21038.87355827507,0.85,1.068208673839944,0.663681806298821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385748518722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.27521764524,1532.4940071515725,0.37495366412769204,0.1250471269284703,6.112871287277225,3.5046658179028394
1080.0,-30.010525185199597,4.991799215242736,34.99927709033947,24.082191672083013,5.003270252247807,-26.50915530088934,-40.01060571810228,1.5019003679375544,-0.019562691750536487,-4.996006088050306,39.99865616456776,42240.254643295506,25746.242904527957,25746.242904527957,67986.49754782347,77244.5287006112,77244.5287006112,25746.242904527957,102990.77160513916,102990.77160513916,102990.77160513916,127742.41799711448,91420.46981671594,56416.195759400005,38893.63784146214,24751.646391975322,63645.284233437465,21038.899433179024,1532.49543947434,0.0,0.8869438675306752,2.8174750843076333,0.0014959128612989448,354711.20361397683,1554475.2864336,4.382368728689201,1554475.2864336,4.382368728689201,0.85,0.09547957032708417,4.028046144702076,101325.0,128350.65955116588,1.2667225220939144,1.0,0.0,4.028046144700373,1.2847158225749828,1.285013604025933,3.135359644460966,22695.983743125074,2314.346259234813,19291.586597058988,1967.194362708875,0.85,0.8500000183029156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.142418516026,4632.441516551485,5.553376186568709,4.991799215242736,-2.317937203231964,7.309736418474699,3.5046615469008353,3.5,1.0013318705430958,0.6,0.00023177573103469755,0.9939914868793591,0.00023317677675727236,198.931351714446,0.0,0.0,0.0,0.0003295884355622833,7.876108778085344e-05,0.0001530146432538441,0.0006163500438416102,0.09547957032709065,0.07160075798140604,0.023878812345684605,0.09547957032393446,1.0,0.47814891889160344,0.0016162867045794531,0.4684327980285965,0.00971612086300696,0.0008081830396592968,0.5000245546594287,0.5000245546594287,0.0,1.0,1.0,536114.6164611881,579.6122598985402,0.09547970915392417,0.09547957032709065,0.07160075798140118,0.023878812345682985,0.37495379903137815,0.37495379903137815,0.1250468325221171,0.0,4.974903095420871,5.036592543143286,4.790025857446665,4.976443396299771,5.036791287882465,4.79558456047323,24751.646391975322,21038.899433179024,0.85,1.0682095047052245,0.6636823945725054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855992159956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.276588887195,1532.49543947434,0.37495379903137815,0.1250468325221171,6.112871287277225,3.5046615469008353
1081.0,-30.010439413840643,4.991830337373387,34.99928083893796,24.082218389399372,5.003287700421911,-26.50907636183222,-40.0105337035842,1.5019246484135278,-0.019184113191613505,-4.995993504681321,39.99866336671895,42240.30299236096,25746.265344321844,25746.265344321844,67986.5683366828,77244.56625010844,77244.56625010844,25746.265344321844,102990.83159443029,102990.83159443029,102990.83159443029,127742.50834236584,91420.4797043801,56416.21644663262,38893.62584194163,24751.67674793555,63645.30258987719,21038.925235745217,1532.496870087796,0.0,0.8869439054492334,2.817471577935291,0.0014959128612989448,354711.3775820431,1554475.5969608023,4.382367454794312,1554475.5969608023,4.382367454794312,0.85,0.09547954471571307,4.028046144702076,101325.0,128350.66083171604,1.266722534731962,1.0,0.0,4.028046144700167,1.2847157090002768,1.2850134904249018,3.135359921641005,22695.98619782986,2314.3465095450397,19291.58465844271,1967.1941650250299,0.85,0.8499998409536981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.139025217048,4632.441516551485,5.5533850914051275,4.991830337373387,-2.317921369044365,7.309751706417752,3.5046572716649202,3.5,1.00133064904712,0.6,0.00023177573103469755,0.9939826126581006,0.0002331788585465139,198.931281538238,0.0,0.0,0.0,0.0003295884355622833,7.87617297047077e-05,0.00015301400132998987,0.000616347458142704,0.09547954471571955,0.07160078710451569,0.023878757611203866,0.0954795447125822,1.0,0.4781490555638166,0.0016162867045794531,0.4684329358117229,0.009716119752093669,0.0008081832936058434,0.5000247117766938,0.5000247117766938,5.551115123125783e-17,1.0,1.0,536114.6520448395,579.6122482583522,0.09547968138792623,0.09547954471571955,0.07160078710451083,0.023878757611202246,0.37495393396733284,0.37495393396733284,0.12504654003169346,0.0,4.9752796712041345,5.036635771351257,4.791400414104032,4.976809391489724,5.036832616232914,4.796922568566117,24751.67674793555,21038.925235745217,0.85,1.0682103088546882,0.663682962818992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854508046977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.277958002454,1532.496870087796,0.37495393396733284,0.12504654003169346,6.112871287277225,3.5046572716649202
1082.0,-30.010353860841402,4.991861273649344,34.9992845766921,24.082244967017346,5.003304998413843,-26.508997634313953,-40.01046175891531,1.501948771886422,-0.018808179050381568,-4.995981063698411,39.99867054805044,42240.35058578813,25746.287646885197,25746.287646885197,67986.63823267333,77244.60376535698,77244.60376535698,25746.287646885197,102990.89141224217,102990.89141224217,102990.89141224217,127742.59842654121,91420.48958541133,56416.23640584259,38893.614643965266,24751.707014299045,63645.32165826431,21038.950962154187,1532.498298614854,0.0,0.8869439427191831,2.8174680897109194,0.0014959128612989448,354711.54958165414,1554475.9065903893,4.382366202689859,1554475.9065903893,4.382366202689859,0.85,0.09547951951931022,4.028046144702076,101325.0,128350.66239064666,1.2667225501174109,1.0,0.0,4.0280461447017615,1.2847155961599903,1.2850133775584602,3.135360197028735,22695.988650887964,2314.3467596873516,19291.591864139267,1967.1948998015905,0.85,0.8500000665705522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.135628559598,4632.441516551485,5.553393970677323,4.991861273649344,-2.317905690608017,7.309766964257362,3.504652992199738,3.5,1.0013294263427823,0.6,0.00023177573103469755,0.9939737611142802,0.00023318093505292199,198.9312115407364,0.0,0.0,0.0,0.0003295884355622833,7.876237101076905e-05,0.0001530133600239285,0.0006163448749322959,0.09547951951931656,0.07160081626745457,0.023878703251861994,0.09547951951619957,1.0,0.4781491900973638,0.0016162867045794531,0.46843307141603846,0.009716118681325341,0.0008081835437463985,0.5000248665391839,0.5000248665391839,0.0,1.0,1.0,536114.6875256257,579.6122366518131,0.09547965405285742,0.09547951951931656,0.07160081626744981,0.02387870325186041,0.37495406893363664,0.37495406893363664,0.1250462494463634,0.0,4.975653683468181,5.03667859506146,4.792765954190372,4.977172884648041,5.036873551159886,4.798251771935782,24751.707014299045,21038.950962154187,0.85,1.0682110870256762,0.6636835117684293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853032798293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.27932544917,1532.498298614854,0.37495406893363664,0.1250462494463634,6.112871287277225,3.504652992199738
1083.0,-30.01026850939912,4.991892025239596,34.999288303633485,24.082271370012336,5.003322155139716,-26.50891910233062,-40.01038981424642,1.5019727480712153,-0.018434867006192235,-4.995968762673373,39.998677708613855,42240.397481887136,25746.309809169765,25746.309809169765,67986.7072910569,77244.64125041197,77244.64125041197,25746.309809169765,102990.95105958173,102990.95105958173,102990.95105958173,127742.68825023499,91420.49946063012,56416.25569210543,38893.60418724966,24751.737190653257,63645.341377902914,21038.976612055267,1532.4997249786231,0.0,0.886943979352683,2.817464619624348,0.0014959128612989448,354711.7196463779,1554476.2153245904,4.382364971967353,1554476.2153245904,4.382364971967353,0.85,0.09547949473405429,4.028046144702076,101325.0,128350.66417228166,1.2667225677007812,1.0,0.0,4.028046144703324,1.28471548400868,1.2850132653811546,3.13536047073506,22695.991102503078,2314.3470096825195,19291.590231373237,1967.1947333057913,0.85,0.84999990281304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.132228570117,4632.441516551485,5.5534028236960955,4.991892025239596,-2.3178901658189393,7.309782191058535,3.504648708538607,3.5,1.001328202439602,0.6,0.00023177573103469755,0.9939649305088067,0.00023318300668420208,198.9311417081931,0.0,0.0,0.0,0.0003295884355622833,7.876301232165846e-05,0.0001530127187130391,0.0006163422917024403,0.09547949473406064,0.07160084546894051,0.023878649265120136,0.09547949473096251,1.0,0.47814932250883535,0.0016162867045794531,0.46843320485847195,0.00971611765036338,0.0008081837901102859,0.5000250189650417,0.5000250189650417,0.0,1.0,1.0,536114.7229038065,579.6122250788387,0.09547962714552585,0.09547949473406064,0.07160084546893573,0.023878649265118547,0.374954203928499,0.374954203928499,0.12504596075447397,0.0,4.976025147579321,5.036721021283768,4.794122517875053,4.977533895667193,5.036914121257894,4.799572164187907,24751.737190653257,21038.976612055267,0.85,1.0682118411051726,0.6636840429699167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851566359694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.280691380463,1532.4997249786231,0.374954203928499,0.12504596075447397,6.112871287277225,3.504648708538607
1084.0,-30.01018339219041,4.9919225932369375,34.99929201981053,24.08229763330894,5.003339156374275,-26.508840796701598,-40.010317869577534,1.5019965608854395,-0.01806415469195599,-4.995956603961775,39.99868484896172,42240.44356707702,25746.331840319082,25746.331840319082,67986.7754073961,77244.67870107068,77244.67870107068,25746.331840319082,102991.01054138975,102991.01054138975,102991.01054138975,127742.7778230847,91420.5093333537,56416.27419935992,38893.594593326416,24751.767281694945,63645.361875021365,21039.002189440704,1532.501149504356,0.0,0.8869440153357591,2.8174611671061682,0.0014959128612989448,354711.8877436463,1554476.5231872248,4.382363763096262,1554476.5231872248,4.382363763096262,0.85,0.09547947035940918,4.028046144702076,101325.0,128350.6662322971,1.266722588031553,1.0,0.0,4.028046144701194,1.2847153726215739,1.2850131539682303,3.1353607425763856,22695.99355349872,2314.347259614519,19291.5932560675,1967.195041738769,0.85,0.8499999442894444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.128825282642,4632.441516551485,5.553411652392867,4.9919225932369375,-2.317874796090819,7.309797389327756,3.504644420724415,3.5,1.001326977349833,0.6,0.00023177573103469755,0.9939561242218212,0.00023318507264710224,198.93107206734308,0.0,0.0,0.0,0.0003295884355622833,7.876365363737546e-05,0.0001530120773973221,0.0006163397084531389,0.09547947035941545,0.07160087471035713,0.02387859564905832,0.0954794703563369,1.0,0.47814945281203936,0.0016162867045794531,0.4684333361529872,0.009716116659052193,0.0008081840327228412,0.5000251690699424,0.5000251690699424,0.0,1.0,1.0,536114.7581821077,579.6122135385367,0.09547960066261318,0.09547947035941545,0.07160087471035242,0.023878595649056752,0.37495433895064306,0.37495433895064306,0.12504567394312877,0.0,4.976394082593458,5.036763051673404,4.795470176113781,4.9778924492698025,5.03695429766276,4.800883930346174,24751.767281694945,21039.002189440704,0.85,1.0682125673336549,0.6636845533225721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850108675765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.282056125663,1532.501149504356,0.37495433895064306,0.12504567394312877,6.112871287277225,3.504644420724415
1085.0,-30.01009848660296,4.99195297879929,34.999295725226844,24.08232372198256,5.003356023425622,-26.508762694954083,-40.01024599475784,1.50202023177674,-0.017696067438691898,-4.995944583323491,39.99869196788605,42240.48891926023,25746.353732517684,25746.353732517684,67986.84265177792,77244.71611168653,77244.71611168653,25746.353732517684,102991.06984420422,102991.06984420422,102991.06984420422,127742.8671227807,91420.51919736993,56416.29200494363,38893.58576936255,24751.79727857649,63645.383047939045,21039.027686790017,1532.5025715884879,0.0,0.8869440506943397,2.8174577329841095,0.0014959128612989448,354712.05393207713,1554476.8301262097,4.3823625752055,1554476.8301262097,4.3823625752055,0.85,0.0954794463886133,4.028046144702076,101325.0,128350.66851501694,1.266722610560246,1.0,0.0,4.028046144703161,1.284715261898347,1.2850130432193392,3.1353610127975537,22695.996002332693,2314.3475093260895,19291.596423411876,1967.1953647180105,0.85,0.8499999921320521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.125418714509,4632.441516551485,5.553420455061061,4.99195297879929,-2.317859578001168,7.309812556800458,3.504640128779013,3.5,1.001325751079718,0.6,0.00023177573103469755,0.9939473399131693,0.00023318713349033696,198.93100259968503,0.0,0.0,0.0,0.0003295884355622833,7.876429433527568e-05,0.00015301143669942187,0.0006163371276924319,0.0954794463886195,0.07160090398829529,0.02387854240032421,0.0954794463855628,1.0,0.478149581024784,0.0016162867045794531,0.46843346531806873,0.009716115706715314,0.0008081842716132338,0.5000253168719333,0.5000253168719333,0.0,1.0,1.0,536114.7933545621,579.612202032859,0.09547957460135793,0.0954794463886195,0.07160090398829064,0.02387854240032266,0.3749544739988828,0.3749544739988828,0.125045389000331,0.0,4.9767604953344176,5.0368046820301515,4.796808968528865,4.978248515884786,5.036994065297677,4.8021869972128,24751.79727857649,21039.027686790017,0.85,1.0682132685189245,0.663685045110716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848659694703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.283419023428,1532.5025715884879,0.3749544739988828,0.125045389000331,6.112871287277225,3.504640128779013
1086.0,-30.010013807671665,4.99198318297694,34.99929941994626,24.082349670957797,5.003372736957046,-26.508684812545994,-40.010170348081715,1.5020437418313641,-0.01733053555767583,-4.995932704619265,39.998699067148166,42240.5178011786,25746.375498682006,25746.375498682006,67986.8932998606,77244.75348835361,77244.75348835361,25746.375498682006,102991.12898703563,102991.12898703563,102991.12898703563,127742.95618107029,91420.52905706046,56416.29336988545,38893.595207972234,24751.827194034657,63645.422402006894,21039.05311492946,1532.5039920535255,0.0,0.8869440854024241,2.8174543158910375,0.0014959128612989448,354712.2181582925,1554477.1362174863,4.382361409168577,1554477.1362174863,4.382361409168577,0.85,0.09547942282379025,4.028046144702076,101325.0,128350.6621122662,1.2667225473700094,1.0,0.0,4.028046144700202,1.2847151519274707,1.285012933222973,3.135361281182649,22695.998450092768,2314.347758928153,19291.595259164296,1967.1952459977972,0.85,0.8499998491621964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.122008900094,4632.441516551485,5.553429234445505,4.99198318297694,-2.31784451407649,7.3098276970534295,3.504635832745717,3.5,1.0013245236416335,0.6,0.00023177573103469755,0.9939385791377024,0.0002331891888488482,198.93093331751976,0.0,0.0,0.0,0.0003295884355622833,7.876496866101061e-05,0.00015301076237368694,0.0006163344114772551,0.09547942282379648,0.07160093330615784,0.02387848951763865,0.09547942282075796,1.0,0.47814970715919264,0.0016162867045794531,0.46843359236566035,0.00971611479353232,0.0008081845068060387,0.5000254623862187,0.5000254623862187,5.551115123125783e-17,1.0,1.0,536114.8284298725,579.6121905589594,0.0954795489581989,0.09547942282379648,0.07160093330615316,0.023878489517637092,0.3749546090717507,0.3749546090717507,0.12504510591295004,0.0,4.977124409050418,5.036845915763706,4.798138977572933,4.978602169061617,5.0370334426045815,4.803481603194939,24751.827194034657,21039.05311492946,0.85,1.0682134037925217,0.6636850885264397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384721936161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.28478051896,1532.5039920535255,0.3749546090717507,0.12504510591295004,6.112871287277225,3.504635832745717
1087.0,-30.009929351441137,4.992013206913288,34.99930310397293,24.08237544531005,5.003389310065462,-26.508607144613187,-40.01009854311121,1.5020671032374984,-0.016967596990184575,-4.9959209623414855,39.99870614513742,42240.56159743861,25746.39712763813,25746.39712763813,67986.95872507674,77244.79082439686,77244.79082439686,25746.39712763813,102991.18795203499,102991.18795203499,102991.18795203499,127743.04496821499,91420.53890942971,56416.309682471336,38893.58802995375,24751.85701618,63645.445046133755,21039.078463753,1532.505410091884,0.0,0.8869441194938427,2.817450916968459,0.0014959128612989448,354712.380498436,1554477.4413916094,4.382360263848934,1554477.4413916094,4.382360263848934,0.85,0.09547939965694646,4.028046144702076,101325.0,128350.66495174698,1.2667225753935059,1.0,0.0,4.028046144702119,1.2847150426519325,1.285012823922106,3.1353615478708092,22696.000896035264,2314.348008344875,19291.60323083213,1967.1960588816905,0.85,0.8500001087945919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.118595849538,4632.441516551485,5.5534379881238305,4.992013206913288,-2.317829599974211,7.309842806887499,3.504631532637307,3.5,1.0013232950392306,0.6,0.00023177573103469755,0.9939298414855485,0.0002331912388185072,198.93086421761078,0.0,0.0,0.0,0.0003295884355622833,7.876560874614726e-05,0.0001530101222885503,0.0006163318331847882,0.09547939965695262,0.0716009626595256,0.023878436997427022,0.09547939965393554,1.0,0.47814983123295685,0.0016162867045794531,0.4684337173142274,0.009716113918729449,0.0008081847383294847,0.500025605630264,0.500025605630264,0.0,1.0,1.0,536114.8634000799,579.6121791194405,0.09547952373071071,0.09547939965695262,0.07160096265952098,0.023878436997425485,0.3749547441680129,0.3749547441680129,0.12504482466957298,0.0,4.977485830087403,5.036886748813174,4.7994602405543105,4.978953365351288,5.037072413458759,4.804767622794088,24751.85701618,21039.078463753,0.85,1.0682140517015164,0.6636855405256464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845787626704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.286140303993,1532.505410091884,0.3749547441680129,0.12504482466957298,6.112871287277225,3.504631532637307
1088.0,-30.009845072149755,4.9920430517362995,34.99930677735912,24.082401114888512,5.003405751902698,-26.508529649051177,-40.01002673814071,1.5020903288041254,-0.016607177215462343,-4.995909355982799,39.99871320326395,42240.604781972375,25746.418621238703,25746.418621238703,67987.02340321107,77244.82813464715,77244.82813464715,25746.418621238703,102991.24675588585,102991.24675588585,102991.24675588585,127743.13350961781,91420.54875450152,56416.325401826754,38893.58150297196,24751.886753731957,63645.46825670391,21039.103740672163,1532.5068261962351,0.0,0.8869441529660731,2.8174475352958304,0.0014959128612989448,354712.5409595181,1554477.745709377,4.382359139331314,1554477.745709377,4.382359139331314,0.85,0.09547937688731889,4.028046144702076,101325.0,128350.66795825599,1.2667226050654428,1.0,0.0,4.028046144702898,1.284714934011817,1.285012715256809,3.135361813008259,22696.003340166106,2314.3482575768594,19291.606845782815,1967.196427504073,0.85,0.8500001765351178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.11517959666,4632.441516551485,5.553446716455097,4.9920430517362995,-2.3178148350034165,7.3098578867397155,3.5046272284964006,3.5,1.001322065284686,0.6,0.00023177573103469755,0.9939211222217201,0.00023319328450994918,198.9307952625166,0.0,0.0,0.0,0.0003295884355622833,7.876624883609248e-05,0.00015300948219860506,0.000616329254872952,0.09547937688732498,0.07160099204957686,0.023878384837748127,0.09547937688432524,1.0,0.47814995326099363,0.0016162867045794531,0.4684338401786536,0.009716113082340088,0.0008081849662124273,0.5000257466219222,0.5000257466219222,0.0,1.0,1.0,536114.8982721523,579.6121677120236,0.09547949891535568,0.09547937688732498,0.07160099204957229,0.023878384837746604,0.3749548792861715,0.3749548792861715,0.12504454525747724,0.0,4.977844780227201,5.036927195111502,4.80077280254892,4.979302178767341,5.0371110542600945,4.806045122664955,24751.886753731957,21039.103740672163,0.85,1.0682146783647846,0.6636859770062746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844364435781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.287498450223,1532.5068261962351,0.3749548792861715,0.12504454525747724,6.112871287277225,3.5046272284964006
1089.0,-30.009760990403116,4.9920727185462574,34.99931044018476,24.08242664476859,5.003422045048113,-26.508452346147482,-40.00995493317021,1.5021134007924788,-0.01624922830825426,-4.995897885639623,39.9987202424369,42240.64728367491,25746.439982805077,25746.439982805077,67987.08726647998,77244.8654258436,77244.8654258436,25746.439982805077,102991.30540864868,102991.30540864868,102991.30540864868,127743.2218211297,91420.55860030334,56416.34045813464,38893.575713520775,24751.916412481027,63645.4921260018,21039.128950608872,1532.5082407034809,0.0,0.8869441858153364,2.817444170231687,0.0014959128612989448,354712.6995402047,1554478.0492099882,4.382358035742661,1554478.0492099882,4.382358035742661,0.85,0.09547935451374609,4.028046144702076,101325.0,128350.66651067755,1.2667225907789543,1.0,0.0,4.028046144703153,1.2847148260900985,1.2850126073100756,3.135362076392496,22696.005784478177,2314.348506827324,19291.606121845965,1967.1963536830585,0.85,0.8500000530947835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.111760173099,4632.441516551485,5.553455420117778,4.9920727185462574,-2.3178002189236033,7.30987293746986,3.5046229203628645,3.5,1.0013208343893898,0.6,0.00023177573103469755,0.9939124234774528,0.00023319532542290982,198.93072646909602,0.0,0.0,0.0,0.0003295884355622833,7.87668889308471e-05,0.00015300884210385046,0.0006163266765417435,0.09547935451375211,0.0716010214773119,0.023878333036440207,0.09547935451077397,1.0,0.47815007325639713,0.0016162867045794531,0.468433960972085,0.009716112284312121,0.0008081851904795964,0.5000258853764937,0.5000258853764937,0.0,1.0,1.0,536114.9330505822,579.6121563352393,0.09547947450914959,0.09547935451375211,0.07160102147730739,0.023878333036438704,0.37495501442560636,0.37495501442560636,0.1250442676633887,0.0,4.978201286727767,5.036967272566187,4.8020767186146145,4.979648657331381,5.037149397663143,4.80731419665608,24751.916412481027,21039.128950608872,0.85,1.068215281168428,0.6636863958887964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842949735364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.28885586698,1532.5082407034809,0.37495501442560636,0.1250442676633887,6.112871287277225,3.5046229203628645
1090.0,-30.009677181219743,4.992102208380574,34.99931409244259,24.082452000025683,5.00343819969556,-26.508375302404644,-40.00988700482992,1.502136320880458,-0.015893856941715967,-4.99588655312453,39.99872726027781,42240.7045249909,25746.461219881967,25746.461219881967,67987.16574487287,77244.90266009014,77244.90266009014,25746.461219881967,102991.36387997211,102991.36387997211,102991.36387997211,127743.30985899604,91420.56844341721,56416.37030831798,38893.5534834436,24751.945979023938,63645.49946246753,21039.154082170346,1532.5096528837526,0.0,0.8869442180410234,2.8174408229660415,0.0014959128612989448,354712.85621543444,1554478.351790893,4.382356953103448,1554478.351790893,4.382356953103448,0.85,0.09547933253102713,4.028046144702076,101325.0,128350.67001827143,1.2667226253962145,1.0,0.0,4.028046144701939,1.2847147188789285,1.2850125000740553,3.1353623380426754,22696.008228122944,2314.348756009743,19291.61004384044,1967.1967536151938,0.85,0.8500001343820422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.108337605359,4632.441516551485,5.553464100707473,4.992102208380574,-2.317785752769723,7.309887961150297,3.504618608270096,3.5,1.0013196023628845,0.6,0.00023177573103469755,0.9939037530131541,0.00023319735973633055,198.93065789872668,0.0,0.0,0.0,0.0003295884355622833,7.876749447238296e-05,0.0001530082365623146,0.0006163242373924946,0.09547933253103312,0.07160105094071949,0.023878281590313633,0.09547933252807338,1.0,0.4781501912348445,0.0016162867045794531,0.4684340797111202,0.009716111523724254,0.000808185411154269,0.5000260219083801,0.5000260219083801,0.0,1.0,1.0,536114.9677236167,579.6121449929316,0.09547945050947447,0.09547933253103312,0.07160105094071499,0.023878281590312134,0.3749551495866499,0.3749551495866499,0.12504399187422754,0.0,4.978555351077091,5.037006956459663,4.80337206852721,4.979992696182819,5.0371872451831905,4.8085750201678366,24751.945979023938,21039.154082170346,0.85,1.0682163910892972,0.6636872187624314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841543473298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.290212135566,1532.5096528837526,0.3749551495866499,0.12504399187422754,6.112871287277225,3.504618608270096
1091.0,-30.009593579736784,4.9921315222921425,34.999317734168976,24.082477180659794,5.003454207995759,-26.508298460222463,-40.00981153277678,1.5021590884814398,-0.015540989903911395,-4.995875356626533,39.998734258042376,42240.72967619765,25746.48233061179,25746.48233061179,67987.21200680944,77244.93985475463,77244.93985475463,25746.48233061179,102991.42218536642,102991.42218536642,102991.42218536642,127743.39764594784,91420.57827180727,56416.36809325018,38893.56686506343,24751.97546058143,63645.54232564486,21039.179141494216,1532.511063114027,0.0,0.8869442496477987,2.817437492747825,0.0014959128612989448,354713.0110102428,1554478.653506231,4.382355891256956,1554478.653506231,4.382355891256956,0.85,0.09547931093769582,4.028046144702076,101325.0,128350.66484039476,1.266722574294545,1.0,0.0,4.028046144704061,1.284714612381051,1.2850123935514928,3.135362597952099,22696.010668112383,2314.349004819422,19291.609625850564,1967.1967109920886,0.85,0.8500000245838375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.104911906344,4632.441516551485,5.553472757808012,4.9921315222921425,-2.3177714349275105,7.309902957219653,3.5046142922343586,3.5,1.0013183692098166,0.6,0.00023177573103469755,0.9938951041177605,0.00023319938902449395,198.93058949833926,0.0,0.0,0.0,0.0003295884355622833,7.876816726676624e-05,0.0001530075637679313,0.0006163215273456727,0.09547931093770173,0.0716010804402602,0.02387823049744153,0.09547931093476175,1.0,0.4781503072103429,0.0016162867045794531,0.46843419640975203,0.009716110800590878,0.0008081856282634164,0.5000261562342684,0.5000261562342684,0.0,1.0,1.0,536115.0022974607,579.612133683071,0.09547942691319425,0.09547931093770173,0.07160108044025577,0.02387823049744005,0.37495528476782264,0.37495528476782264,0.12504371787860574,0.0,4.978906987366713,5.037046244343571,4.804658915717596,4.980334366722616,5.037224690351138,4.8098275981126335,24751.97546058143,21039.179141494216,0.85,1.068216398549175,0.6636871669671904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840145600402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.291565746527,1532.511063114027,0.37495528476782264,0.12504371787860574,6.112871287277225,3.5046142922343586
1092.0,-30.00951020001981,4.992160661375358,34.9993213653762,24.08250222159552,5.003470084902156,-26.508221830769585,-40.00974363936109,1.5021817156519621,-0.015190632562791961,-4.995864293066946,39.998741235101356,42240.785430270225,25746.503310014104,25746.503310014104,67987.28874028433,77244.97700791928,77244.97700791928,25746.503310014104,102991.48031793338,102991.48031793338,102991.48031793338,127743.4851702491,91420.58809528394,56416.39651763487,38893.54619738785,24752.00485231571,63645.55104970356,21039.204124468353,1532.512471047812,0.0,0.8869442806535919,2.817434180006775,0.0014959128612989448,354713.1639671908,1554478.954328873,4.38235484960083,1554478.954328873,4.38235484960083,0.85,0.0954792897286629,4.028046144702076,101325.0,128350.66884907348,1.266722613857128,1.0,0.0,4.0280461447012454,1.284714506540069,1.2850122876859782,3.1353628562584035,22696.01310688203,2314.3492535047167,19291.613842263323,1967.1971409465336,0.85,0.8500001190259093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.101483094036,4632.441516551485,5.553481390323543,4.992160661375358,-2.3177572628412064,7.309917924216565,3.5046099722783155,3.5,1.0013171349366616,0.6,0.00023177573103469755,0.9938864782457747,0.00023320141294585814,198.93052127944136,0.0,0.0,0.0,0.0003295884355622833,7.876877250605003e-05,0.00015300695852864753,0.000616319089413909,0.0954792897286688,0.07160110997361288,0.023878179755055923,0.09547928972574726,1.0,0.47815042119918777,0.0016162867045794531,0.4684343110847768,0.009716110114410963,0.0008081858418345986,0.5000262883712101,0.5000262883712101,5.551115123125783e-17,1.0,1.0,536115.0367690052,579.6121224066746,0.09547940371750775,0.0954792897286688,0.07160110997360845,0.023878179755054442,0.37495541996753007,0.37495541996753007,0.1250434456655502,0.0,4.9792562046984585,5.037085133883636,4.805937303348969,4.980673660504181,5.037261733688581,4.811071894986526,24752.00485231571,21039.204124468353,0.85,1.0682174577637034,0.6636879520028443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838756066768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.292917990195,1532.512471047812,0.37495541996753007,0.1250434456655502,6.112871287277225,3.5046099722783155
1093.0,-30.00942702045543,4.99218962667873,34.99932498612485,24.082527122832857,5.003485820480298,-26.508145395590585,-40.009671974088974,1.5022041956154697,-0.014842717281283058,-4.995853363448416,39.99874819288729,42240.82480614837,25746.52416359543,25746.52416359543,67987.34896974379,77245.01413034106,77245.01413034106,25746.52416359543,102991.5382939365,102991.5382939365,102991.5382939365,127743.57245761991,91420.59791181868,56416.40858762611,38893.543693547304,24752.034163683424,63645.57785723073,21039.22903913091,1532.5138772540458,0.0,0.8869443110481232,2.817430883736556,0.0014959128612989448,354713.3150724161,1554479.254320583,4.382353828480417,1554479.254320583,4.382353828480417,0.85,0.09547926890416727,4.028046144702076,101325.0,128350.66834798866,1.266722608911805,1.0,0.0,4.028046144700423,1.2847144013876803,1.2850121825092167,3.1353631128842285,22696.015543928275,2314.3495020142736,19291.613713384606,1967.197127804562,0.85,0.8500000220763672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.09805119775,4632.441516551485,5.553489999406664,4.99218962667873,-2.317743236948605,7.309932863627335,3.504605648438906,3.5,1.001315899553973,0.6,0.00023177573103469755,0.993877873160604,0.00023320343202493665,198.9304532243492,0.0,0.0,0.0,0.0003295884355622833,7.876941137440159e-05,0.00015300631966029597,0.0006163165160227086,0.09547926890417312,0.07160113954257018,0.023878129361602943,0.09547926890126833,1.0,0.47815053321417617,0.0016162867045794531,0.46843442374890787,0.009716109465268331,0.0008081860518929783,0.5000264183347737,0.5000264183347737,0.0,1.0,1.0,536115.0711453279,579.6121111614272,0.09547938091915566,0.09547926890417312,0.07160113954256579,0.023878129361601476,0.374955555184091,0.374955555184091,0.12504317522323255,0.0,4.9796030256333665,5.037123635031037,4.807207291555699,4.981010646167135,5.03729842653172,4.812308031071666,24752.034163683424,21039.22903913091,0.85,1.068217954156257,0.6636882911315953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837374820512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.29426857787,1532.5138772540458,0.374955555184091,0.12504317522323255,6.112871287277225,3.504605648438906
1094.0,-30.00934403758509,4.9922184193310555,34.999328596450816,24.08255188437181,5.003501417034809,-26.50806915133728,-40.00960037866605,1.5022265307869855,-0.014497240191701621,-4.995842562847028,39.99875513080122,42240.86350158743,25746.5448817209,25746.5448817209,67987.40838330833,77245.05122574366,77245.05122574366,25746.5448817209,102991.59610746456,102991.59610746456,102991.59610746456,127743.6594966114,91420.60772468873,56416.4200005325,38893.54191572915,24752.063389146842,63645.60530487599,21039.253880774817,1532.5152813039451,0.0,0.8869443408585944,2.8174276044610114,0.0014959128612989448,354713.46439399035,1554479.5534555332,4.382352826981861,1554479.5534555332,4.382352826981861,0.8500000000000001,0.09547924845817286,4.028046144702076,101325.0,128350.6728020761,1.2667226528702304,1.0,0.0,4.028046144703568,1.284714296912589,1.2850120780099092,3.1353633678571424,22696.01798006473,2314.3497504310576,19291.61373003982,1967.197129502921,0.85,0.84999993157323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.094616237259,4632.441516551485,5.5534985829554255,4.9922184193310555,-2.3177293533333487,7.309947772664405,3.504601320741049,3.5,1.0013146630688712,0.6,0.00023177573103469755,0.9938692885039002,0.00023320544634556137,198.93038533023272,0.0,0.0,0.0,0.0003295884355622833,7.87700496248588e-05,0.00015300568140983877,0.0006163139451204152,0.09547924845817857,0.07160116914419776,0.02387807931398081,0.09547924845529343,1.0,0.47815064327158147,0.0016162867045794531,0.4684345344189116,0.009716108852669898,0.000808186258466132,0.5000265461420204,0.5000265461420204,0.0,1.0,1.0,536115.1054234699,579.6120999482966,0.09547935851557819,0.09547924845817857,0.07160116914419348,0.023878079313979384,0.3749556904164987,0.3749556904164987,0.12504290654019853,0.0,4.979947465756595,5.0371617603046275,4.808468904908807,4.981345322655329,5.037334802942212,4.813535899919941,24752.063389146842,21039.253880774817,0.85,1.068218426985401,0.6636886128939258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836001811932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.29561793514,1532.5152813039451,0.3749556904164987,0.12504290654019853,6.112871287277225,3.504601320741049
