time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1095.0,-30.009261247973992,4.992247040422149,34.99933219638877,24.082576541136973,5.0035168905630405,-26.50799309331699,-40.00952878324313,1.5022487359060255,-0.014154193973467954,-4.995831891870706,39.998762048879605,42240.90152764386,25746.565469068733,25746.565469068733,67987.4669967126,77245.08828893091,77245.08828893091,25746.565469068733,102991.65375799965,102991.65375799965,102991.65375799965,127743.74628750398,91420.61753379025,56416.43077250319,38893.540845874515,24752.09252950432,63645.633375378835,21039.27865007867,1532.5166832588002,0.0,0.8869443700817831,2.817424342012634,0.0014959128612989448,354713.6119235076,1554479.8517352992,4.3823518452134165,1554479.8517352992,4.3823518452134165,0.85,0.095479228388479,4.028046144702076,101325.0,128350.668570693,1.266722611109726,1.0,0.0,4.028046144701761,1.2847141930458483,1.2850119741190935,3.135363621345409,22696.02041526561,2314.3499987524397,19291.618370666412,1967.1976027151386,0.85,0.8500000448400479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.091178252951,4632.441516551485,5.5535071419304955,4.992247040422149,-2.317715612127662,7.309962652549811,3.5045969892356315,3.5,1.0013134254958946,0.6,0.00023177573103469755,0.9938607239197501,0.000233207455990999,198.93031759428146,0.0,0.0,0.0,0.0003295884355622833,7.87706878800967e-05,0.00015300504315460085,0.0006163113741988647,0.09547922838848472,0.07160119877873157,0.023878029609753142,0.09547922838561969,1.0,0.4781507513866237,0.0016162867045794531,0.46843464311032146,0.00971610827630233,0.0008081864615809417,0.5000266718095824,0.5000266718095824,0.0,1.0,1.0,536115.1396036104,579.612088767224,0.09547933650352124,0.09547922838848472,0.07160119877872728,0.023878029609751716,0.3749558256644481,0.3749558256644481,0.12504263960317577,0.0,4.980289541223613,5.037199515953489,4.80972218904833,4.981677697897226,5.037370833565262,4.814755620958465,24752.09252950432,21039.27865007867,0.85,1.0682188767880718,0.6636889176435575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834636987519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.296966124624,1532.5166832588002,0.3749558256644481,0.12504263960317577,6.112871287277225,3.5045969892356315
1096.0,-30.009178726574373,4.992275490865502,34.999335785995854,24.082600988354557,5.003532211131929,-26.507917291984352,-40.00946102952582,1.502270776541893,-0.013813572072763236,-4.995821357719805,39.9987689478464,42240.954309444365,25746.585946797564,25746.585946797564,67987.54025624193,77245.12530365224,77245.12530365224,25746.585946797564,102991.7112504498,102991.7112504498,102991.7112504498,127743.83284299799,91420.62734108233,56416.45634687436,38893.52332689775,24752.12159254818,63645.644919445935,21039.303353665953,1532.5180837311655,0.0,0.8869443986784621,2.8174210954641543,0.0014959128612989448,354713.75756141817,1554480.1491910948,4.382350884492939,1554480.1491910948,4.382350884492939,0.85,0.0954792086976056,4.028046144702076,101325.0,128350.67352586532,1.2667226600134747,1.0,0.0,4.028046144701623,1.2847140899485114,1.28501187099786,3.135363872955975,22696.02285001728,2314.350247028015,19291.62317661901,1967.1980927859167,0.85,0.8500001654080253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.087737277371,4632.441516551485,5.553515680856749,4.992275490865502,-2.3177020183398174,7.30997750920532,3.5045926539636634,3.5,1.001312186846761,0.6,0.00023177573103469755,0.9938521871613017,0.00023320945914171486,198.93025007781856,0.0,0.0,0.0,0.0003295884355622833,7.877129189189635e-05,0.0001530044391428012,0.0006163089412114638,0.09547920869761133,0.07160122844997928,0.02387798024763205,0.09547920869476577,1.0,0.47815085756895903,0.0016162867045794531,0.4684347498328186,0.009716107736140468,0.0008081866612557412,0.5000267953488028,0.5000267953488028,0.0,1.0,1.0,536115.1736893273,579.6120776170394,0.09547931487994092,0.09547920869761133,0.07160122844997498,0.023877980247630617,0.3749559609278238,0.3749559609278238,0.12504237439873198,0.0,4.980629270216696,5.0372368882507885,4.8109672575428135,4.982007785647056,5.03740641223925,4.815967566988263,24752.12159254818,21039.303353665953,0.85,1.0682198340874915,0.6636896265707931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833280295602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.29831320858,1532.5180837311655,0.3749559609278238,0.12504237439873198,6.112871287277225,3.5045926539636634
1097.0,-30.00909637331745,4.992303771831764,34.99933936526404,24.082625295873754,5.003547409651941,-26.507841654185665,-40.0093894690275,1.5022926905201552,-0.013475385423305397,-4.995810947276114,39.99877582591787,42240.99082397095,25746.606284048514,25746.606284048514,67987.59710801946,77245.1622842432,77245.1622842432,25746.606284048514,102991.7685682917,102991.7685682917,102991.7685682917,127743.91913030535,91420.6371329032,56416.46567263094,38893.52384474695,24752.15056201365,63645.674406760605,21039.3279777116,1532.519481489728,0.0,0.8869444267217819,2.8174178664908562,0.0014959128612989448,354713.9014890843,1554480.445746007,4.382349942362897,1554480.445746007,4.382349942362897,0.85,0.09547918937349296,4.028046144702076,101325.0,128350.67391559799,1.266722663859837,1.0,0.0,4.028046144701952,1.2847139874436448,1.285011768469234,3.135364123120649,22696.02528092808,2314.35049491193,19291.61912337279,1967.1976794698285,0.85,0.8499998957783996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.084293302286,4632.441516551485,5.553524193087782,4.992303771831764,-2.31768856205928,7.309992333891044,3.504588314914778,3.5,1.001310947118508,0.6,0.00023177573103469755,0.9938436678759057,0.00023321145822668537,198.93018269897053,0.0,0.0,0.0,0.0003295884355622833,7.877192984509005e-05,0.0001530038011896075,0.0006163063715065614,0.09547918937349852,0.07160125815018845,0.023877931223310073,0.09547918937066835,1.0,0.47815096183837197,0.0016162867045794531,0.46843485460704865,0.009716107231323302,0.0008081868575221303,0.5000269167792326,0.5000269167792326,0.0,1.0,1.0,536115.2076718071,579.6120665006257,0.09547929364290589,0.09547918937349852,0.07160125815018428,0.023877931223308686,0.3749560962054544,0.3749560962054544,0.1250421109174583,0.0,4.980966654746794,5.037273881301303,4.812204105950343,4.982335561852835,5.037441653028054,4.817171300021187,24752.15056201365,21039.3279777116,0.85,1.0682202324310297,0.6636898927962966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831931692884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.299657679025,1532.519481489728,0.3749560962054544,0.1250421109174583,6.112871287277225,3.504588314914778
1098.0,-30.00901428080997,4.992331884227376,34.99934293424985,24.082649498619162,5.003562471281288,-26.50776626475338,-40.00931797837836,1.5023144552246999,-0.01313959457013425,-4.995800671774641,39.99878268495743,42241.02643360223,25746.626512526633,25746.626512526633,67987.65294612886,77245.19921613837,77245.19921613837,25746.626512526633,102991.825728665,102991.825728665,102991.825728665,127744.00518313059,91420.64692616336,56416.47414362723,38893.525313929036,24752.17945446558,63645.704768394615,21039.35253629574,1532.5208777437845,0.0,0.8869444541478795,2.8174146532619324,0.0014959128612989448,354714.04355117725,1554480.741480384,4.382349020968794,1554480.741480384,4.382349020968794,0.85,0.09547917042255552,4.028046144702076,101325.0,128350.6704080041,1.2667226292425768,1.0,0.0,4.028046144700702,1.2847138856370373,1.2850116666390288,3.1353643715812507,22696.027712196195,2314.350742832282,19291.619713417815,1967.197739637676,0.85,0.8499998307215254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.080846382246,4632.441516551485,5.5535326853969655,4.992331884227376,-2.3176752512378958,7.310007135465272,3.5045839721577097,3.5,1.001309706330774,0.6,0.00023177573103469755,0.9938351756429369,0.00023321345099780355,198.9301155335049,0.0,0.0,0.0,0.0003295884355622833,7.877256718035643e-05,0.00015300316385434112,0.0006163038042906987,0.09547917042256107,0.07160128788602539,0.023877882536535687,0.09547917041975247,1.0,0.47815106420427483,0.0016162867045794531,0.4684349574421617,0.009716106762113152,0.0008081870504000946,0.5000270361132367,0.5000270361132367,0.0,1.0,1.0,536115.241560257,579.6120554149711,0.09547927278845839,0.09547917042256107,0.07160128788602123,0.023877882536534296,0.3749562314963961,0.3749562314963961,0.1250418491460811,0.0,4.981301715817551,5.037310485715466,4.81343284612791,4.9826610772045115,5.037476446262133,4.818367350963172,24752.17945446558,21039.35253629574,0.85,1.0682206001730126,0.6636901356865548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830591123868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.301001531716,1532.5208777437845,0.3749562314963961,0.1250418491460811,6.112871287277225,3.5045839721577097
1099.0,-30.008932383226952,4.992359829100925,34.99934649297901,24.082673561666184,5.003577398906868,-26.507691064149892,-40.00925029451025,1.5023360798298104,-0.012806191901404418,-4.995790523570095,39.99878952418179,42241.07705448936,25746.646615174104,25746.646615174104,67987.72366966346,77245.23610953205,77245.23610953205,25746.646615174104,102991.88272470616,102991.88272470616,102991.88272470616,127744.0909867486,91420.65670560143,56416.49765055873,38893.51006115855,24752.208262042455,63645.71832320101,21039.377022736087,1532.5222718692432,0.0,0.8869444809984591,2.8174114565698196,0.0014959128612989448,354714.1838533926,1554481.0363604529,4.382348118909555,1554481.0363604529,4.382348118909555,0.85,0.09547915183726847,4.028046144702076,101325.0,128350.67603128953,1.2667226847400892,1.0,0.0,4.02804614470368,1.284713784485775,1.2850115654643208,3.1353646184425106,22696.03014003285,2314.350990402722,19291.62493753266,1967.1982723491365,0.85,0.8499999699729309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.077396510088,4632.441516551485,5.553541154113492,4.992359829100925,-2.3176620800027754,7.310021909103701,3.5045796256834385,3.5,1.0013084644809824,0.6,0.00023177573103469755,0.9938267036523408,0.00023321543905282006,198.9300485275655,0.0,0.0,0.0,0.0003295884355622833,7.877317058276922e-05,0.0001530025604519283,0.0006163013737579361,0.09547915183727407,0.07160131765310537,0.02387783418416869,0.09547915183448212,1.0,0.47815116468172353,0.0016162867045794531,0.46843505835372645,0.009716106327997059,0.0008081872399147295,0.5000271533663418,0.5000271533663418,0.0,1.0,1.0,536115.2753508069,579.6120443613416,0.0954792523147172,0.09547915183727407,0.07160131765310118,0.023877834184167293,0.37495636679907146,0.37495636679907146,0.12504158907528742,0.0,4.981634463047442,5.037346702045625,4.81465351467881,4.9829843316687175,5.037510868155721,4.8195554911853264,24752.208262042455,21039.377022736087,0.85,1.0682214838775674,0.6636907896927776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829258545587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.302342905838,1532.5222718692432,0.37495636679907146,0.12504158907528742,6.112871287277225,3.5045796256834385
1100.0,-30.008850660184926,4.992387607569355,34.99935004150265,24.082697450090222,5.003592191681747,-26.50761603411793,-40.00918264556674,1.5023575656147528,-0.012475114055746417,-4.995780498282035,39.998796344382214,42241.12707227135,25746.66658378848,25746.66658378848,67987.79365605983,77245.27298345149,77245.27298345149,25746.66658378848,102991.93956723997,102991.93956723997,102991.93956723997,127744.17655516267,91420.66648163623,56416.520570456334,38893.49545686655,24752.236987922697,63645.732444789246,21039.40143973429,1532.5236639518012,0.0,0.8869445072929306,2.817408276093038,0.0014959128612989448,354714.3224562911,1554481.330420324,4.3823472355331,1554481.330420324,4.3823472355331,0.85,0.09547913361415938,4.028046144702076,101325.0,128350.67720048748,1.2667226962791758,1.0,0.0,4.028046144701036,1.284713683983874,1.2850114649391249,3.1353648637190332,22696.03256702461,2314.3512378870064,19291.630301178975,1967.1988192888475,0.85,0.8500001154037847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.0739437138855,4632.441516551485,5.553549597434426,4.992387607569355,-2.3176490448342806,7.310036652403635,3.5045752755273387,3.5,1.0013072215792396,0.6,0.00023177573103469755,0.9938182497949906,0.00023321742288643756,198.9299816644748,0.0,0.0,0.0,0.0003295884355622833,7.877377367809868e-05,0.00015300195735659888,0.0006162989444621196,0.09547913361416477,0.07160134745027613,0.023877786163888633,0.09547913361139328,1.0,0.4781512632862343,0.0016162867045794531,0.46843515735739194,0.009716105928842356,0.0008081874260948169,0.5000272685563554,0.5000272685563554,0.0,1.0,1.0,536115.3090473631,579.6120333384584,0.09547923221867018,0.09547913361416477,0.0716013474502721,0.023877786163887287,0.37495650211199294,0.37495650211199294,0.12504133069444198,0.0,4.981964917170217,5.037382553962516,4.81586612335218,4.983305384226298,5.03754502865246,4.820735626819101,24752.236987922697,21039.40143973429,0.85,1.0682223464870515,0.663691428312405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827933908332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.303683111393,1532.5236639518012,0.37495650211199294,0.12504133069444198,6.112871287277225,3.5045752755273387
1101.0,-30.008769186863294,4.992415220611962,34.99935357983564,24.082721198815875,5.003606858968399,-26.507541241385077,-40.0091112247668,1.5023789134901402,-0.012146420187264084,-4.995770601206041,39.99880314460468,42241.16053728602,25746.686434887153,25746.686434887153,67987.84697217317,77245.30980683585,77245.30980683585,25746.686434887153,102991.99624172301,102991.99624172301,102991.99624172301,127744.26187062262,91420.67625742638,56416.52698787645,38893.499188388814,24752.265628899604,63645.76481728842,21039.425784564664,1532.5250539276146,0.0,0.8869445330078211,2.8174051119903325,0.0014959128612989448,354714.45928665693,1554481.6236188698,4.382346371628002,1554481.6236188698,4.382346371628002,0.8500000000000001,0.09547911575211294,4.028046144702076,101325.0,128350.6743053306,1.266722667706199,1.0,0.0,4.028046144702342,1.284713584127074,1.2850113650591792,3.1353651074212134,22696.034993955633,2314.3514853650977,19291.62681693617,1967.1984639949594,0.85,0.849999870993937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.070488039462,4632.441516551485,5.553558018867638,4.992415220611962,-2.317636149322266,7.310051369934228,3.5045709217471495,3.5,1.0013059776420428,0.6,0.00023177573103469755,0.993809821847234,0.00023321940067354814,198.9299150057419,0.0,0.0,0.0,0.0003295884355622833,7.877441040443932e-05,0.00015300132063025823,0.0006162963796990378,0.09547911575211838,0.071601377278588,0.023877738473530394,0.09547911574936324,1.0,0.4781513600313361,0.0016162867045794531,0.46843525446720996,0.009716105564126182,0.0008081876089624498,0.5000273816969464,0.5000273816969464,5.551115123125783e-17,1.0,1.0,536115.3426452178,579.6120223478636,0.09547921249721479,0.09547911575211838,0.07160137727858391,0.02387773847352903,0.3749566374351478,0.3749566374351478,0.12504107399036826,0.0,4.982293087678215,5.037418029119863,4.817070746880233,4.983624181018797,5.037578752932575,4.821908066209232,24752.265628899604,21039.425784564664,0.85,1.0682226408520632,0.6636916165364681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826617159146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.305022550227,1532.5250539276146,0.3749566374351478,0.12504107399036826,6.112871287277225,3.5045709217471495
1102.0,-30.008687958994223,4.992442669144173,34.99935710801452,24.08274480784314,5.003621379887388,-26.50746668419733,-40.00904364567248,1.5024001050904714,-0.011820082347242078,-4.9957608343584345,39.99880992550999,42241.208837361875,25746.706176134703,25746.706176134703,67987.91501349657,77245.34657858347,77245.34657858347,25746.706176134703,102992.05275471817,102992.05275471817,102992.05275471817,127744.34694489284,91420.68602169133,56416.548280469746,38893.486379135094,24752.29419017467,63645.78056930976,21039.45006164847,1532.5264421432958,0.0,0.8869445581304897,2.817401963658661,0.0014959128612989448,354714.5943166135,1554481.915984578,4.3823455276189405,1554481.915984578,4.3823455276189405,0.85,0.0954790982509198,4.028046144702076,101325.0,128350.67591993732,1.2667226836411283,1.0,0.0,4.028046144704412,1.2847134850012816,1.2850112659104107,3.135365349339396,22696.037418025415,2314.3517325514235,19291.62798302171,1967.1985829025928,0.85,0.8499998315873462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.067029501165,4632.441516551485,5.553566420049154,4.992442669144173,-2.3176233946896807,7.310066063833853,3.504566564360952,3.5,1.0013047326745577,0.6,0.00023177573103469755,0.9938014193668899,0.00023322137251761258,198.9298485478744,0.0,0.0,0.0,0.0003295884355622833,7.877501288582268e-05,0.00015300071814887487,0.0006162939528762244,0.09547909825092514,0.07160140713946554,0.023877691111459598,0.09547909824819129,1.0,0.4781514549280608,0.0016162867045794531,0.4684353496942823,0.009716105233778546,0.0008081877885382718,0.500027492800887,0.500027492800887,0.0,1.0,1.0,536115.3761476307,579.6120113884887,0.09547919314764448,0.09547909825092514,0.07160140713946153,0.02387769111145826,0.3749567727675338,0.3749567727675338,0.12504081895168556,0.0,4.982618986911177,5.037453113962499,4.818267475002642,4.983940752011165,5.0376120288410675,4.823072965330482,24752.29419017467,21039.45006164847,0.85,1.0682234455347477,0.6636922111649103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382530825162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.30635971043,1532.5264421432958,0.3749567727675338,0.12504081895168556,6.112871287277225,3.504566564360952
1103.0,-30.008606894033065,4.992469954298656,34.99936062603881,24.082768277172022,5.003635789257959,-26.50739228477859,-40.00897606657816,1.5024211800034584,-0.01149608515311229,-4.995751186492183,39.998816686093065,42241.256573656225,25746.725781461988,25746.725781461988,67987.9823551182,77245.38331693351,77245.38331693351,25746.725781461988,102992.10909839551,102992.10909839551,102992.10909839551,127744.43175945547,91420.69577336482,56416.56903008752,38893.474159196994,24752.32266105997,63645.79682025696,21039.474261900974,1532.5278277311413,0.0,0.8869445827217548,2.8173988322089305,0.0014959128612989448,354714.72770165175,1554482.2074741125,4.382344701462685,1554482.2074741125,4.382344701462685,0.85,0.09547908110072843,4.028046144702076,101325.0,128350.68248971633,1.2667227484798058,1.0,0.0,4.028046144701668,1.284713386421321,1.2850111673076003,3.1353655899255033,22696.039838969253,2314.3519794189915,19291.638252897785,1967.1996301385066,0.85,0.8500001934158536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.063568099341,4632.441516551485,5.553574795355413,4.992469954298656,-2.3176107724012716,7.310080726699928,3.5045622033691886,3.5,1.001303486676911,0.6,0.00023177573103469755,0.993793033814681,0.00023322334042232608,198.92978222333687,0.0,0.0,0.0,0.0003295884355622833,7.87756153714652e-05,0.00015300011566323233,0.0006162915260362547,0.09547908110073372,0.07160143702671809,0.023877644074015634,0.09547908109801458,1.0,0.47815154799508625,0.0016162867045794531,0.46843544305793144,0.009716104937154824,0.0008081879648533539,0.5000276018874009,0.5000276018874009,0.0,1.0,1.0,536115.4095496391,579.6120004619585,0.09547917416775384,0.09547908110073372,0.07160143702671412,0.023877644074014312,0.37495690810727583,0.37495690810727583,0.1250405655694101,0.0,4.982942620526444,5.037487818311433,4.8194563007306215,4.984255101339045,5.037644984933081,4.8242299554162855,24752.32266105997,21039.474261900974,0.85,1.0682242308494319,0.6636927917321922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824007142348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.30769466918,1532.5278277311413,0.37495690810727583,0.1250405655694101,6.112871287277225,3.5045622033691886
1104.0,-30.008526067465457,4.992497076973297,34.999364133994305,24.082791606802516,5.00365005458304,-26.507318114321045,-40.008904750552006,1.5024421014386131,-0.011174354484978721,-4.995741667483915,39.998823428866274,42241.28779797177,25746.745279043025,25746.745279043025,67988.03307701478,77245.42001919086,77245.42001919086,25746.745279043025,102992.16529823389,102992.16529823389,102992.16529823389,127744.51635964548,91420.70552713428,56416.573305915066,38893.48024579913,24752.35106141159,63645.83130721073,21039.498402199853,1532.5292120591328,0.0,0.8869446067223121,2.8173957155134257,0.0014959128612989448,354714.85930522264,1554482.4981957984,4.3823438951515925,1554482.4981957984,4.3823438951515925,0.8500000000000001,0.09547906430826723,4.028046144702076,101325.0,128350.6803183487,1.2667227270500736,1.0,0.0,4.028046144701895,1.2847132885592825,1.2850110694228787,3.1353658287595456,22696.042260433434,2314.3522263396203,19291.635197280124,1967.1993185522197,0.85,0.8499999680962748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.0601038875675,4632.441516551485,5.553583150799339,4.992497076973297,-2.3175982894175275,7.310095366390825,3.504557838839365,3.5,1.00130223966839,0.6,0.00023177573103469755,0.9937846729984595,0.00023322530255511078,198.92971609388877,0.0,0.0,0.0,0.0003295884355622833,7.877625117747158e-05,0.00015299947985722597,0.000616288964980322,0.09547906430827255,0.07160146694717948,0.02387759736109307,0.09547906430557232,1.0,0.478151639240625,0.0016162867045794531,0.4684355345659215,0.009716104674703496,0.0008081881379267532,0.5000277089682788,0.5000277089682788,0.0,1.0,1.0,536115.4428636548,579.6119895642124,0.09547915555380598,0.09547906430827255,0.0716014669471755,0.023877597361091744,0.3749570434532093,0.3749570434532093,0.12504031383066722,0.0,4.9832640178796055,5.037522148991229,4.820637320741412,4.984567312998934,5.037677575866724,4.825379507777086,24752.35106141159,21039.498402199853,0.85,1.0682244489642185,0.6636929227002816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382271377764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.309029071934,1532.5292120591328,0.3749570434532093,0.12504031383066722,6.112871287277225,3.504557838839365
1105.0,-30.00844539688736,4.9925240383122915,34.99936763188795,24.08281483165922,5.003664203807425,-26.50724409586255,-40.008837276231475,1.5024629027826275,-0.010854919667224294,-4.995732264726244,39.99883015170387,42241.334168824935,25746.76463932073,25746.76463932073,67988.09880814566,77245.45669385677,77245.45669385677,25746.76463932073,102992.2213331775,102992.2213331775,102992.2213331775,127744.60070620355,91420.71526946822,56416.59274443638,38893.469472257595,24752.379373026044,63645.84884528364,21039.522467072136,1532.5305937953767,0.0,0.8869446302039519,2.8173926154294846,0.0014959128612989448,354714.9893016267,1554482.7880579804,4.382343106273834,1554482.7880579804,4.382343106273834,0.85,0.09547904786123662,4.028046144702076,101325.0,128350.68260106853,1.2667227495787667,1.0,0.0,4.0280461447026825,1.284713191258997,1.2850109721000402,3.1353660662226557,22696.04467905864,2314.3524729707538,19291.641248874166,1967.1999356430756,0.85,0.8500001441517396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.0566368647,4632.441516551485,5.553591480006791,4.9925240383122915,-2.317585936205254,7.3101099745175455,3.504553470770046,3.5,1.0013009916485847,0.6,0.00023177573103469755,0.9937763283936649,0.00023322726091628553,198.92965009210957,0.0,0.0,0.0,0.0003295884355622833,7.877685273776666e-05,0.0001529988782969309,0.0006162865418676947,0.09547904786124188,0.07160149689297858,0.0238775509682633,0.09547904785855896,1.0,0.4781517286835476,0.0016162867045794531,0.4684356242380494,0.009716104445498211,0.000808188307787834,0.5000278140616885,0.5000278140616885,0.0,1.0,1.0,536115.4760791754,579.6119786986864,0.09547913730415925,0.09547904786124188,0.07160149689297464,0.02387755096826199,0.3749571788045628,0.3749571788045628,0.12504006372575405,0.0,4.983583185520047,5.037556119416649,4.8218105208515,4.984877345059033,5.037709884182789,4.826521207399139,24752.379373026044,21039.522467072136,0.85,1.0682251873710975,0.6636934683911463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821428114934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.31036140104,1532.5305937953767,0.3749571788045628,0.12504006372575405,6.112871287277225,3.504553470770046
1106.0,-30.00836495785002,4.992550839224669,34.99937111978536,24.08283791681754,5.003678225959453,-26.507170298501432,-40.008769801910944,1.5024835666108725,-0.01053774163909793,-4.995722988086585,39.99883685632907,42241.3797364835,25746.78389051473,25746.78389051473,67988.16362699823,77245.49332866455,77245.49332866455,25746.78389051473,102992.27721917929,102992.27721917929,102992.27721917929,127744.68483014939,91420.72501422602,56416.61142204497,38893.45954686783,24752.4076109701,63645.86715783793,21039.546469324585,1532.5319740318648,0.0,0.8869446531102718,2.8173895302912406,0.0014959128612989448,354715.11755444226,1554483.0771349566,4.382342336724264,1554483.0771349566,4.382342336724264,0.85,0.09547903176514154,4.028046144702076,101325.0,128350.68081943355,1.2667227319953964,1.0,0.0,4.0280461447015,1.2847130946019694,1.2850108754206087,3.1353663021159193,22696.047098285595,2314.3527196632485,19291.63845218325,1967.1996504599688,0.85,0.8499999303244526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.05316708976,4632.441516551485,5.553599788994015,4.992550839224669,-2.3175737197124535,7.310124558937122,3.504549099235598,3.5,1.0012997426387422,0.6,0.00023177573103469755,0.9937680078148272,0.0002332292136716533,198.92958427981233,0.0,0.0,0.0,0.0003295884355622833,7.87774543023087e-05,0.00015299827673238885,0.0006162841187379603,0.09547903176514672,0.07160152687022123,0.023877504894925496,0.09547903176248278,1.0,0.4781518163334452,0.0016162867045794531,0.4684357120836825,0.00971610424976272,0.0008081884744566418,0.500027917180032,0.500027917180032,0.0,1.0,1.0,536115.5092047132,579.6119678625947,0.09547911941503918,0.09547903176514672,0.07160152687021734,0.0238775048949242,0.3749573141612841,0.3749573141612841,0.125039815240844,0.0,4.983900147018517,5.037589729914259,4.822975994087301,4.985185246447486,5.037741815115908,4.827655533547443,24752.4076109701,21039.546469324585,0.85,1.0682258984450894,0.6636939933857356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382015009998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.31169329937,1532.5319740318648,0.3749573141612841,0.125039815240844,6.112871287277225,3.504549099235598
1107.0,-30.008284746356775,4.992577480647942,34.999374597711274,24.082860827352874,5.003692117886831,-26.507096718946844,-40.00870232759041,1.5025040904769018,-0.010222850555692276,-4.99571383528921,39.99884354168239,42241.424515129984,25746.803029207258,25746.803029207258,67988.22754433725,77245.52991446102,77245.52991446102,25746.803029207258,102992.33294366827,102992.33294366827,102992.33294366827,127744.76871167704,91420.73474939678,56416.629350065756,38893.45044370114,24752.435768008774,63645.88621170992,21039.570402807458,1532.5333523014924,0.0,0.8869446754566759,2.817386460760474,0.0014959128612989448,354715.24409512995,1554483.3653810443,4.382341585985384,1554483.3653810443,4.382341585985384,0.85,0.09547901601497333,4.028046144702076,101325.0,128350.6835475621,1.266722758919932,1.0,0.0,4.028046144700198,1.2847129985996424,1.2850107793960295,3.135366536411409,22696.049515132476,2314.3529661130433,19291.640289424296,1967.1998378064168,0.85,0.8499999207598526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.049694566976,4632.441516551485,5.553608077018706,4.992577480647942,-2.3175616380200577,7.310139118667999,3.5045447242413523,3.5,1.0012984926403863,0.6,0.00023177573103469755,0.9937597108478717,0.00023323116091811312,198.92951865372677,0.0,0.0,0.0,0.0003295884355622833,7.877805587109793e-05,0.0001529976751635996,0.0006162816955911179,0.09547901601497841,0.0716015568766612,0.023877459138317205,0.09547901601232966,1.0,0.4781519022029998,0.0016162867045794531,0.46843579811603386,0.009716104086965925,0.0008081886379535845,0.5000280183359361,0.5000280183359361,0.0,1.0,1.0,536115.542235037,579.6119570576502,0.0954791018845279,0.09547901601497841,0.0716015568766574,0.023877459138315935,0.37495744952311094,0.37495744952311094,0.1250395683653062,0.0,4.984214910127264,5.03762296816717,4.824133808168142,4.985490984733531,5.037773328855053,4.828782475737341,24752.435768008774,21039.570402807458,0.85,1.0682265829119433,0.6636944982527115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818879689697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.31302324819,1532.5333523014924,0.37495744952311094,0.1250395683653062,6.112871287277225,3.5045447242413523
1108.0,-30.00820475848474,4.99260396355838,34.99937806568497,24.082883598189824,5.003705875380575,-26.507023354095523,-40.008634923119075,1.5025244709913543,-0.009910231084575116,-4.995704803517994,39.998850207654364,42241.4685187623,25746.822050747418,25746.822050747418,67988.29056950973,77245.56645527102,77245.56645527102,25746.822050747418,102992.38850601844,102992.38850601844,102992.38850601844,127744.85234854744,91420.74447568702,56416.646539178524,38893.442151676114,24752.463842529,63645.90599420511,21039.59426614965,1532.534728449229,0.0,0.8869446972578782,2.817383406964272,0.0014959128612989448,354715.368962623,1554483.6527915257,4.382340853562859,1554483.6527915257,4.382340853562859,0.85,0.0954790006069578,4.028046144702076,101325.0,128350.68226701199,1.2667227462818849,1.0,0.0,4.028046144702038,1.2847129032678704,1.2850106840421607,3.135366769070431,22696.051929774683,2314.353212338024,19291.642270751418,1967.2000398455557,0.85,0.8499999176263313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.046219308596,4632.441516551485,5.5536163430629495,4.99260396355838,-2.3175496887990437,7.310153652357423,3.5045403458027473,3.5,1.0012972416579278,0.6,0.00023177573103469755,0.9937514370864043,0.00023323310275076884,198.929453210643,0.0,0.0,0.0,0.0003295884355622833,7.877865682138519e-05,0.00015299707421331235,0.0006162792749356302,0.09547900060696285,0.07160158691077836,0.02387741369618448,0.09547900060433379,1.0,0.47815198630613026,0.0016162867045794531,0.4684358823493444,0.009716103956785897,0.0008081887983029854,0.5000281175444493,0.5000281175444493,0.0,1.0,1.0,536115.5751696016,579.6119462840296,0.09547908471008826,0.09547900060696285,0.07160158691077458,0.023877413696183226,0.3749575848888464,0.3749575848888464,0.1250393230895929,0.0,4.984527483346767,5.0376558299786325,4.825284009464383,4.985794572433406,5.037804454730576,4.829901995963667,24752.463842529,21039.59426614965,0.85,1.0682272411315819,0.6636949833443858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381761683964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.31435131984,1532.534728449229,0.3749575848888464,0.1250393230895929,6.112871287277225,3.5045403458027473
1109.0,-30.008124990328902,4.992630288937429,34.99938152370897,24.082906264252983,5.003719513946095,-26.50695019888414,-40.00856751864774,1.5025447225012873,-0.009599889453738797,-4.995695891484464,39.998856853795075,42241.51176011568,25746.840954514097,25746.840954514097,67988.35271462979,77245.60294636176,77245.60294636176,25746.840954514097,102992.44390087586,102992.44390087586,102992.44390087586,127744.93573244121,91420.75419305393,56416.66300680775,38893.43465138465,24752.491831565352,63645.92648295,21039.61805683055,1532.5361022768413,0.0,0.8869447185220576,2.817380369134677,0.0014959128612989448,354715.492174733,1554483.9393470017,4.382340139181917,1554483.9393470017,4.382340139181917,0.85,0.09547898553749898,4.028046144702076,101325.0,128350.6854405493,1.2667227776022632,1.0,0.0,4.028046144703421,1.2847128085395432,1.2850105892918766,3.135367000256769,22696.054342201594,2314.3534583371074,19291.648874996703,1967.200713291155,0.85,0.8500001182639637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.042741337393,4632.441516551485,5.55362458696546,4.992630288937429,-2.317537870831708,7.310168159769137,3.504535963948476,3.5,1.0012959896995646,0.6,0.00023177573103469755,0.9937431861258744,0.00023323503926429864,198.92938794736563,0.0,0.0,0.0,0.0003295884355622833,7.877925777591022e-05,0.00015299647325878733,0.0006162768542630725,0.09547898553750397,0.0716016169712284,0.023877368566275585,0.09547898553489104,1.0,0.47815206865756865,0.0016162867045794531,0.46843596479876953,0.009716103858799126,0.0008081889555299775,0.5000282148211216,0.5000282148211216,5.551115123125783e-17,1.0,1.0,536115.6080061896,579.6119355424602,0.09547906788893737,0.09547898553750397,0.07160161697122464,0.023877368566274336,0.37495772025703006,0.37495772025703006,0.125039079403773,0.0,4.984837872554181,5.037688308701149,4.826426641221019,4.986096002030706,5.037835173370354,4.831014122069689,24752.491831565352,21039.61805683055,0.85,1.068227873669858,0.6636954490941646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816361503524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.315677585335,1532.5361022768413,0.37495772025703006,0.125039079403773,6.112871287277225,3.504535963948476
1110.0,-30.008045438126018,4.992656457706608,34.999384971833585,24.082928790617757,5.0037330193011975,-26.50687725135278,-40.008496412169166,1.5025648325279488,-0.009291763956468913,-4.995687100983504,39.99886348150191,42241.538567408,25746.85974769855,25746.85974769855,67988.39831510655,77245.63939614788,77245.63939614788,25746.85974769855,102992.49914384642,102992.49914384642,102992.49914384642,127745.01888854349,91420.76390261052,56416.66307387053,38893.445365266656,24752.519744697067,63645.96510996373,21039.641782992505,1532.5374743781167,0.0,0.8869447392350329,2.8173773462508818,0.0014959128612989448,354715.61370664346,1554484.2251077215,4.382339443318978,1554484.2251077215,4.382339443318978,0.8499999999999999,0.09547897080746233,4.028046144702076,101325.0,128350.68460540788,1.266722769360058,1.0,0.0,4.028046144702454,1.2847127144730313,1.2850104952035613,3.135367229827967,22696.056752689514,2314.353704138469,19291.646634944864,1967.200484869437,0.85,0.8499999292898656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.0392606786645,4632.441516551485,5.553632810247058,4.992656457706608,-2.3175261851717526,7.3101826428783605,3.5045315787104196,3.5,1.0012947367744056,0.6,0.00023177573103469755,0.9937349575764254,0.00023323697054993895,198.92932286081546,0.0,0.0,0.0,0.0003295884355622833,7.877989174082205e-05,0.0001529958392938755,0.0006162743006231536,0.09547897080746731,0.07160164706006215,0.023877323747405158,0.09547897080487608,1.0,0.4781521492682344,0.0016162867045794531,0.4684360454751139,0.009716103793120505,0.0008081891096563511,0.5000283101794347,0.5000283101794347,0.0,1.0,1.0,536115.6407516992,579.6119248306834,0.0954790514181281,0.09547897080746731,0.07160164706005842,0.023877323747403912,0.3749578556258395,0.3749578556258395,0.12503883729745,0.0,4.9851460963236605,5.037720407658242,4.827561767537873,4.986395337027034,5.037865522130517,4.832118995735414,24752.519744697067,21039.641782992505,0.85,1.0682279418285232,0.6636954674884036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815113634826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.317002115436,1532.5374743781167,0.3749578556258395,0.12503883729745,6.112871287277225,3.5045315787104196
1111.0,-30.00796603551228,4.992682470955676,34.99938841008709,24.082951142359548,5.003746414597997,-26.506804449455682,-40.00843284940345,1.5025848285414063,-0.008985829856896999,-4.995678423057603,39.99887009023371,42241.596229128954,25746.878410111854,25746.878410111854,67988.47463924081,77245.6758214754,77245.6758214754,25746.878410111854,102992.55423158724,102992.55423158724,102992.55423158724,127745.10180656545,91420.77360372033,56416.694011373984,38893.421769273715,24752.547574978205,63645.96934425192,21039.665438731474,1532.5388441521657,0.0,0.8869447594443046,2.817374339033559,0.0014959128612989448,354715.73368219467,1554484.5100503503,4.382338764378241,1554484.5100503503,4.382338764378241,0.85,0.09547895640896589,4.028046144702076,101325.0,128350.68816867787,1.2667228045267986,1.0,0.0,4.028046144700835,1.28471262093984,1.2850104016486903,3.1353674580976185,22696.059161080448,2314.353949725997,19291.649002743008,1967.2007263176527,0.85,0.8499999434185749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.035777344665,4632.441516551485,5.553641008538257,4.992682470955676,-2.3175146249650154,7.310197095920691,3.504527190104018,3.5,1.0012934828868623,0.6,0.00023177573103469755,0.9937267445731381,0.0002332388982187033,198.92925789669584,0.0,0.0,0.0,0.0003295884355622833,7.878045845215235e-05,0.0001529952725825452,0.0006162720178837644,0.09547895640897075,0.07160167717265337,0.023877279236317387,0.09547895640639102,1.0,0.47815222815474623,0.0016162867045794531,0.4684361243954824,0.009716103759263942,0.0008081892607103971,0.5000284036368922,0.5000284036368922,0.0,1.0,1.0,536115.6734034593,579.611914149574,0.09547903529547769,0.09547895640897075,0.07160167717264972,0.02387727923631617,0.3749579909937629,0.3749579909937629,0.12503859676114895,0.0,4.985452168582242,5.037752148169034,4.828689380043784,4.986692593200701,5.037895614752642,4.833216339085311,24752.547574978205,21039.665438731474,0.85,1.0682290699588675,0.6636963293095627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813873189869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.318324978223,1532.5388441521657,0.3749579909937629,0.12503859676114895,6.112871287277225,3.504527190104018
1112.0,-30.007886889578703,4.99270832951884,34.999391838531835,24.082973424252145,5.0037596796579065,-26.50673189159331,-40.0083655497059,1.5026046816724945,-0.008682083832695753,-4.995669868613495,39.998876681038965,42241.63731397552,25746.89697242029,25746.89697242029,67988.53428639582,77245.71219893018,77245.71219893018,25746.89697242029,102992.60917135047,102992.60917135047,102992.60917135047,127745.18450511966,91420.78330815502,56416.70842320037,38893.4165388385,24752.575333769193,63645.991872607694,21039.689033703813,1532.5402125006149,0.0,0.8869447790906273,2.8173713461651855,0.0014959128612989448,354715.85195059516,1554484.7942200962,4.382338104350084,1554484.7942200962,4.382338104350084,0.85,0.09547894234713657,4.028046144702076,101325.0,128350.68777894521,1.2667228006804363,1.0,0.0,4.028046144701172,1.2847125280750076,1.2850103087623328,3.1353676847361602,22696.061570296813,2314.354195397696,19291.656007408226,1967.2014405947216,0.85,0.8500001618190858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.032291389143,4632.441516551485,5.553649188389384,4.99270832951884,-2.3175031979428904,7.31021152746173,3.5045227981969975,3.5,1.001292228056285,0.6,0.00023177573103469755,0.9937185581924103,0.00023324081967061302,198.92919314262411,0.0,0.0,0.0,0.0003295884355622833,7.878105848523378e-05,0.00015299467254946376,0.000616269600922824,0.0954789423471414,0.0716017073147136,0.023877235032427797,0.09547894234458244,1.0,0.47815230532527003,0.0016162867045794531,0.4684362015679538,0.009716103757316245,0.0008081894087084169,0.5000284952035798,0.5000284952035798,5.551115123125783e-17,1.0,1.0,536115.705966652,579.6119034974372,0.09547901951766036,0.0954789423471414,0.07160170731470998,0.02387723503242659,0.3749581263606311,0.3749581263606311,0.1250383577817785,0.0,4.985756110869886,5.037783524038673,4.829809583205645,4.986987784780808,5.037925297215168,4.834306670285912,24752.575333769193,21039.689033703813,0.85,1.0682296290154463,0.6636967399066603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812640116983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.319647495984,1532.5402125006149,0.3749581263606311,0.1250383577817785,6.112871287277225,3.5045227981969975
1113.0,-30.007807948926555,4.9927340343638935,34.99939525717606,24.08299553152176,5.003772820160957,-26.506659530941032,-40.00829825000835,1.5026244021754225,-0.00838055079083233,-4.995661430481819,39.99888325246721,42241.67768743642,25746.915418593544,25746.915418593544,67988.59310602996,77245.74852944679,77245.74852944679,25746.915418593544,102992.66394804034,102992.66394804034,102992.66394804034,127745.26695738436,91420.79299832997,56416.72215631937,38893.412046678444,24752.603009344017,63646.01505602246,21039.712557942414,1532.5415785873797,0.0,0.8869447982156995,2.8173683688100244,0.0014959128612989448,354715.9686109628,1554485.0775544203,4.382337461833619,1554485.0775544203,4.382337461833619,0.85,0.09547892861384567,4.028046144702076,101325.0,128350.69178762393,1.2667228402430193,1.0,0.0,4.0280461447013245,1.284712435830569,1.2850102164965131,3.13536790986065,22696.063975973066,2314.3544407084037,19291.65415887589,1967.2012520968822,0.85,0.8499999902757933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.028802806107,4632.441516551485,5.55365734634983,4.9927340343638935,-2.3174918986018618,7.310225932965755,3.504518402981812,3.5,1.0012909722805177,0.6,0.00023177573103469755,0.9937103931172261,0.00023324273615336476,198.92912855654748,0.0,0.0,0.0,0.0003295884355622833,7.878165852254082e-05,0.00015299407251215673,0.0006162671839448627,0.09547892861385045,0.07160173748142064,0.02387719113242981,0.09547892861130802,1.0,0.47815238079446915,0.0016162867045794531,0.4684362770078617,0.009716103786607476,0.0008081895536735962,0.5000285848938426,0.5000285848938426,0.0,1.0,1.0,536115.738434107,579.6118928766175,0.09547900408304477,0.09547892861385045,0.07160173748141706,0.023877191132428612,0.3749582617256938,0.3749582617256938,0.125038120350194,0.0,4.986057927130673,5.037814528887054,4.830922411751885,4.9872808796910135,5.0379545967654735,4.835389779375532,24752.603009344017,21039.712557942414,0.85,1.0682301640752383,0.6636971324953256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811414376627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.320967518335,1532.5415785873797,0.3749582617256938,0.125038120350194,6.112871287277225,3.504518402981812
1114.0,-30.00772922531845,4.99275958643012,34.999398666043675,24.08301749909299,5.003785840011289,-26.506587377693375,-40.00823105508459,1.5026439923862516,-0.008081203561175698,-4.995653108971947,39.998889804990434,42241.71730807942,25746.933752052853,25746.933752052853,67988.65106013227,77245.78481471639,77245.78481471639,25746.933752052853,102992.71856676924,102992.71856676924,102992.71856676924,127745.34917178762,91420.80268228431,56416.735175647584,38893.40834070747,24752.63060501837,63646.03894572584,21039.736014265614,1532.542942611982,0.0,0.8869448168162409,2.817365406574643,0.0014959128612989448,354716.0836590197,1554485.3600736742,4.382336836939045,1554485.3600736742,4.382336836939045,0.85,0.0954789152078375,4.028046144702076,101325.0,128350.68711083209,1.2667227940866725,1.0,0.0,4.028046144701792,1.2847123441955965,1.2850101248403007,3.1353681334977574,22696.066380104992,2314.354685861634,19291.656934555813,1967.2015351374644,0.85,0.850000022535472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.02531162265,4632.441516551485,5.553665483125069,4.99275958643012,-2.317480726902757,7.310240313332876,3.5045140044926013,3.5,1.0012897155693146,0.6,0.00023177573103469755,0.993702250563653,0.0002332446473812739,198.9290641480894,0.0,0.0,0.0,0.0003295884355622833,7.878225762991112e-05,0.00015299347340478643,0.0006162647707127296,0.09547891520784227,0.07160176767322743,0.023877147534614847,0.09547891520531374,1.0,0.47815245457532907,0.0016162867045794531,0.46843635072834955,0.009716103846979525,0.0008081896956296748,0.5000286727223685,0.5000286727223685,5.551115123125783e-17,1.0,1.0,536115.7708081594,579.6118822863517,0.09547898898869742,0.09547891520784227,0.07160176767322385,0.023877147534613653,0.37495839708772083,0.37495839708772083,0.12503788445624697,0.0,4.986357628857661,5.037845161975099,4.832027913670402,4.987571905410789,5.037983521018361,4.836465753202674,24752.63060501837,21039.736014265614,0.85,1.0682306736811946,0.6636975058903671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810195922922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.322286066414,1532.542942611982,0.37495839708772083,0.12503788445624697,6.112871287277225,3.5045140044926013
