time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1115.0,-30.007650699576704,4.992784986658116,34.99940206517295,24.083039361890428,5.003798739379827,-26.50651541457475,-40.00816382523624,1.5026634543778554,-0.007784009172894457,-4.995644903019531,39.99889633907545,42241.756243057636,25746.951972640414,25746.951972640414,67988.70821569805,77245.82106042671,77245.82106042671,25746.951972640414,102992.77303306712,102992.77303306712,102992.77303306712,127745.43115649819,91420.81235800595,56416.747540636876,38893.405352632304,24752.65812343107,63646.06347606337,21039.759404916407,1532.5443047037754,0.0,0.8869448348959746,2.8173624591497894,0.0014959128612989448,354716.1971094795,1554485.6417979812,4.3823362295412895,1554485.6417979812,4.3823362295412895,0.85,0.09547890212708832,4.028046144702076,101325.0,128350.68733353648,1.266722796284594,1.0,0.0,4.028046144701969,1.2847122531603938,1.2850100337839971,3.135368355671145,22696.068782193073,2314.3549308064503,19291.659839111937,1967.2018313197614,0.85,0.8500000605500379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.02181786032,4632.441516551485,5.553673598655215,4.992784986658116,-2.3174696818034746,7.3102546684615906,3.504509602756519,3.5,1.001288457930434,0.6,0.00023177573103469755,0.9936941285475249,0.00023324655381981813,198.92899990155908,0.0,0.0,0.0,0.0003295884355622833,7.878285705288181e-05,0.00015299287398181575,0.0006162623562093435,0.095478902127093,0.07160179789000501,0.02387710423708798,0.09547890212458068,1.0,0.4781525266802614,0.0016162867045794531,0.46843642274197633,0.009716103938285122,0.0008081898345993722,0.500028758703214,0.500028758703214,0.0,1.0,1.0,536115.8030911142,579.611871725886,0.09547897423202067,0.095478902127093,0.07160179789000151,0.02387710423708681,0.3749585324454357,0.3749585324454357,0.1250376500898136,0.0,4.986655231106909,5.037875428623579,4.8331261330326925,4.98786089384663,5.038012102130892,4.837534622780026,24752.65812343107,21039.759404916407,0.85,1.06823115998789,0.6636978618315386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808984711344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.32360289773,1532.5443047037754,0.3749585324454357,0.1250376500898136,6.112871287277225,3.504509602756519
1116.0,-30.007572431406693,4.992810235909529,34.99940545458322,24.08306108498948,5.0038115094593145,-26.506443696200225,-40.008096665237076,1.5026827742528477,-0.007488994673792604,-4.995636815371419,39.99890285424679,42241.79428381068,25746.97008983057,25746.97008983057,67988.76437364126,77245.85724956494,77245.85724956494,25746.97008983057,102992.82733939552,102992.82733939552,102992.82733939552,127745.51290253438,91420.82202909028,56416.75906333602,38893.40329528251,24752.685563138864,63646.08885842137,21039.782728668033,1532.5456648428237,0.0,0.886944852442655,2.8173595265699185,0.0014959128612989448,354716.3089243639,1554485.9227068452,4.382335640051746,1554485.9227068452,4.382335640051746,0.85,0.09547888937020739,4.028046144702076,101325.0,128350.69201032832,1.2667228424409407,1.0,0.0,4.02804614470266,1.2847121627899674,1.285009943392624,3.135368576222163,22696.0711831299,2314.355175633871,19291.66288651283,1967.2021420681713,0.85,0.8500001049015221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.018321542227,4632.441516551485,5.553681694956187,4.992810235909529,-2.3174587650716045,7.310269000981133,3.5045051978026818,3.5,1.0012871993721948,0.6,0.00023177573103469755,0.9936860332436175,0.00023324845401935336,198.92893586580465,0.0,0.0,0.0,0.0003295884355622833,7.878345585728631e-05,0.00015299227517741125,0.0006162599441975705,0.0954788893702121,0.07160182813214189,0.023877061238070204,0.09547888936771795,1.0,0.4781525971205867,0.0016162867045794531,0.46843649306042007,0.00971610406016671,0.0008081899706017654,0.500028842848182,0.500028842848182,0.0,1.0,1.0,536115.8352806238,579.611861195988,0.09547895981053267,0.0954788893702121,0.07160182813213836,0.023877061238069028,0.3749586677978923,0.3749586677978923,0.12503741724058398,0.0,4.986950742509464,5.037905315609521,4.834217143800515,4.988147820697634,5.038040245467073,4.838596574402061,24752.685563138864,21039.782728668033,0.85,1.0682316163194259,0.6636981948376461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807780697303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.324918389248,1532.5456648428237,0.3749586677978923,0.12503741724058398,6.112871287277225,3.5045051978026818
1117.0,-30.007494290101842,4.992835335263041,34.99940883430566,24.083082668390148,5.0038241676652495,-26.50637210318679,-40.00803327709434,1.5027019807501905,-0.007196083497433392,-4.995628834829098,39.99890935088839,42241.8475728694,25746.988077578557,25746.988077578557,67988.83565044796,77245.8934171563,77245.8934171563,25746.988077578557,102992.88149473486,102992.88149473486,102992.88149473486,127745.59441662127,91420.83168471727,56416.785840430464,38893.38427142978,24752.712921886417,63646.09719331619,21039.805983603455,1532.5470226481052,0.0,0.886944869511829,2.81735660913626,0.0014959128612989448,354716.41925849626,1554486.2028168135,4.382335066604279,1554486.2028168135,4.382335066604279,0.85,0.09547887692965223,4.028046144702076,101325.0,128350.69262276532,1.266722848485224,1.0,0.0,4.028046144702139,1.284712072949887,1.2850098535317198,3.1353687954788905,22696.0735802293,2314.355420069983,19291.661554619586,1967.2020062528577,0.85,0.8499999564428925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.014822673811,4632.441516551485,5.553689766403516,4.992835335263041,-2.317447968219266,7.310283303482307,3.5045007896379547,3.5,1.0012859398965586,0.6,0.00023177573103469755,0.993677951132395,0.0002332503511530733,198.92887193388714,0.0,0.0,0.0,0.0003295884355622833,7.878402103534942e-05,0.00015299170999934813,0.0006162576676342523,0.0954788769296568,0.07160185839512925,0.023877018534527544,0.09547887692717755,1.0,0.47815266591290423,0.0016162867045794531,0.4684365617005365,0.009716104212367774,0.0008081901036667995,0.5000289251757999,0.5000289251757999,0.0,1.0,1.0,536115.8673785828,579.611850696038,0.09547894572196973,0.0954788769296568,0.07160185839512584,0.023877018534526402,0.37495880314328706,0.37495880314328706,0.12503718589994223,0.0,4.987244177742468,5.037934849623639,4.835300924514513,4.988432751331686,5.038068163893115,4.83965123135971,24752.712921886417,21039.805983603455,0.85,1.0682325963199488,0.6636989451932245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806583839952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.326231338266,1532.5470226481052,0.37495880314328706,0.12503718589994223,6.112871287277225,3.5045007896379547
1118.0,-30.007416399891422,4.9928602855660875,34.9994122043881,24.08310411209243,5.003836707532803,-26.506300747999706,-40.00796238016335,1.5027210556410637,-0.006905289162716599,-4.995620971140877,39.99891582954713,42241.86861804054,25747.00596363438,25747.00596363438,67988.87458167493,77245.92953716415,77245.92953716415,25747.00596363438,102992.93550079853,102992.93550079853,102992.93550079853,127745.67570829518,91420.84134647911,56416.78042735537,38893.401021248595,24752.740207496652,63646.14122874525,21039.829176372154,1532.5483787913793,0.0,0.8869448860519562,2.8173537058879217,0.0014959128612989448,354716.52797710185,1554486.4821514708,4.382334510930424,1554486.4821514708,4.382334510930424,0.85,0.09547886480915378,4.028046144702076,101325.0,128350.68878111488,1.266722810571082,1.0,0.0,4.02804614470383,1.2847119837254204,1.285009764286572,3.1353690132332295,22696.07597885173,2314.3556646614015,19291.66035500714,1967.2018839264317,0.85,0.8499998137556098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.011321313628,4632.441516551485,5.553697818912765,4.9928602855660875,-2.317437298124063,7.310297583690151,3.504496378336113,3.5,1.0012846795246038,0.6,0.00023177573103469755,0.9936698950622876,0.0002332522422048107,198.92880820744537,0.0,0.0,0.0,0.0003295884355622833,7.878465316732086e-05,0.0001529910778673767,0.0006162551213775018,0.09547886480915832,0.07160188868362329,0.023876976125535028,0.09547886480669988,1.0,0.47815273306676176,0.0016162867045794531,0.4684366286719402,0.009716104394821585,0.0008081902338122957,0.5000290056970934,0.5000290056970934,0.0,1.0,1.0,536115.8993876952,579.6118402251516,0.0954789319630113,0.09547886480915832,0.07160188868361989,0.023876976125533897,0.3749589384815435,0.3749589384815435,0.12503695605488802,0.0,4.987535555757859,5.03796402726033,4.836377560957658,4.988715681978135,5.038095693782282,4.840699068703259,24752.740207496652,21039.829176372154,0.85,1.0682324689146798,0.6636988166528838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805394088161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.32754435469,1532.5483787913793,0.3749589384815435,0.12503695605488802,6.112871287277225,3.504496378336113
1119.0,-30.007338708047122,4.992885087709294,34.99941556485944,24.08312545102092,5.003849131086463,-26.506229582968235,-40.00789906186981,1.5027400060075935,-0.00661661190349605,-4.995613221392037,39.998922289767876,42241.920347229665,25747.023742815218,25747.023742815218,67988.94409004488,77245.96560988367,77245.96560988367,25747.023742815218,102992.98935269889,102992.98935269889,102992.98935269889,127745.75676884473,91420.8509941942,56416.80573154019,38893.383625171125,24752.767416145834,63646.15104131696,21039.852303723957,1532.5497329877555,0.0,0.886944902079502,2.8173508171680934,0.0014959128612989448,354716.6351204751,1554486.7606911901,4.382333972477011,1554486.7606911901,4.382333972477011,0.85,0.09547885300437972,4.028046144702076,101325.0,128350.69407034376,1.2667228627717124,1.0,0.0,4.0280461447031835,1.2847118950834393,1.2850096756240448,3.1353692295660287,22696.078373986926,2314.3559088972206,19291.668267062378,1967.2026907315321,0.85,0.8500000726633679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.0078174662885,4632.441516551485,5.55370585136043,4.992885087709294,-2.317426752411647,7.310311840120941,3.5044919639029706,3.5,1.0012834182579915,0.6,0.00023177573103469755,0.9936618595790793,0.0002332541284546023,198.92874464333892,0.0,0.0,0.0,0.0003295884355622833,7.878521773052828e-05,0.00015299051330416928,0.0006162528472908507,0.09547885300438419,0.0716019189957853,0.02387693400859888,0.09547885300194081,1.0,0.47815279859413107,0.0016162867045794531,0.4684366939869693,0.0097161046071618,0.0008081903610585145,0.5000290844245979,0.5000290844245979,0.0,1.0,1.0,536115.9313057107,579.6118297840644,0.09547891853174902,0.09547885300438419,0.07160191899578196,0.023876934008597764,0.37495907381215837,0.37495907381215837,0.1250367276954052,0.0,4.987824886272563,5.0379928430116365,4.837447108324909,4.988996609488538,5.038122845292094,4.841740043276275,24752.767416145834,21039.852303723957,0.85,1.0682333963275914,0.6636995270901397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804211401755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.328854945576,1532.5497329877555,0.37495907381215837,0.1250367276954052,6.112871287277225,3.5044919639029706
1120.0,-30.007261259752187,4.992909742550232,34.99941891574761,24.083146650251024,5.003861426419559,-26.50615864995383,-40.00783577850086,1.5027588166212127,-0.006330046905191011,-4.995605586217112,39.998928731579795,42241.971231240655,25747.041419087487,25747.041419087487,67989.01265032814,77246.00163088026,77246.00163088026,25747.041419087487,102993.04304996775,102993.04304996775,102993.04304996775,127745.83759848995,91420.86063687714,56416.830237237664,38893.36711071053,24752.794548522194,63646.16165923273,21039.875366243865,1532.5510852923655,0.0,0.8869449175911354,2.817347942839192,0.0014959128612989448,354716.7406798434,1554487.0384372307,4.382333451355947,1554487.0384372307,4.382333451355947,0.85,0.09547884151373905,4.028046144702076,101325.0,128350.69535089388,1.2667228754097595,1.0,0.0,4.028046144703582,1.2847118070951766,1.2850095876153875,3.1353694443034428,22696.080767872845,2314.356153005649,19291.667333081205,1967.2025954919575,0.85,0.8499999418573309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.004311147867,4632.441516551485,5.553713864582787,4.992909742550232,-2.317416331308322,7.310326073858554,3.504487546358782,3.5,1.0012821561025091,0.6,0.00023177573103469755,0.9936538493553774,0.00023325600880533967,198.92868127853455,0.0,0.0,0.0,0.0003295884355622833,7.878578198607528e-05,0.00015298994904862226,0.0006162505744434699,0.09547884151374353,0.07160194933172577,0.023876892182017755,0.09547884151131555,1.0,0.4781528625061794,0.0016162867045794531,0.46843675765702025,0.009716104849159113,0.0008081904854251839,0.5000291613705191,0.5000291613705191,0.0,1.0,1.0,536115.9631327759,579.6118193727295,0.09547890542578738,0.09547884151374353,0.07160194933172241,0.023876892182016635,0.37495920913415737,0.37495920913415737,0.12503650081206652,0.0,4.988112179499524,5.0380212889268705,4.838509631106433,4.989275539311905,5.0381495939582805,4.842774250023467,24752.794548522194,21039.875366243865,0.85,1.0682342953271466,0.663700215849747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803035738515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.33016415886,1532.5510852923655,0.37495920913415737,0.12503650081206652,6.112871287277225,3.504487546358782
1121.0,-30.007183987340948,4.9929342510791095,34.99942225706102,24.083167709782742,5.0038736104012305,-26.5060878863722,-40.00776872327549,1.5027775094324716,-0.006045576669976072,-4.995598058424008,39.9989351544705,42242.00582017187,25747.05897653472,25747.05897653472,67989.06479670659,77246.03761249917,77246.03761249917,25747.05897653472,102993.0965890339,102993.0965890339,102993.0965890339,127745.91818768893,91420.8702663002,56416.8384739728,38893.36865814156,24752.82159865503,63646.19025679659,21039.898358856775,1532.5524352004493,0.0,0.8869449326252763,2.8173450835108707,0.0014959128612989448,354716.84475463897,1554487.3153674977,4.382332946276491,1554487.3153674977,4.382332946276491,0.85,0.09547883033058194,4.028046144702076,101325.0,128350.69212168049,1.2667228435399012,1.0,0.0,4.028046144704567,1.2847117196579567,1.2850095001579007,3.1353696576960535,22696.083158466874,2314.356396778398,19291.66651750601,1967.202512326433,0.85,0.8499998163916301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4636.000802367696,4632.441516551485,5.553721855135398,4.9929342510791095,-2.3174060292801397,7.310340280359249,3.5044831257153133,3.5,1.001280893061518,0.6,0.00023177573103469755,0.9936458573921657,0.00023325788489975238,198.92861805767066,0.0,0.0,0.0,0.0003295884355622833,7.878637987682435e-05,0.0001529893511578732,0.0006162481661119432,0.0954788303305863,0.07160197968758242,0.023876850643003877,0.09547883032817582,1.0,0.4781529248184905,0.0016162867045794531,0.468436819698134,0.00971610512035648,0.000808190606938824,0.5000292365512651,0.5000292365512651,0.0,1.0,1.0,536115.9948663553,579.611808991975,0.09547889264289301,0.0954788303305863,0.07160197968757916,0.023876850643002788,0.3749593444460374,0.3749593444460374,0.12503627539651654,0.0,4.988397442694179,5.03804937278926,4.839565134840029,4.989552481754004,5.038176025384473,4.843801473507597,24752.82159865503,21039.898358856775,0.85,1.068234634663718,0.6637004610917929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801867057782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.331471082765,1532.5524352004493,0.3749593444460374,0.12503627539651654,6.112871287277225,3.5044831257153133
1122.0,-30.007106966019442,4.992958614105656,34.999425588834576,24.083188629616075,5.003885675083007,-26.506017360699783,-40.00770550975574,1.5027960697633516,-0.005763193403083733,-4.995590645482497,39.998941559228285,42242.055222823816,25747.076436814383,25747.076436814383,67989.1316596382,77246.07353888407,77246.07353888407,25747.076436814383,102993.14997569846,102993.14997569846,102993.14997569846,127745.99855057744,91420.87989385275,56416.861577792624,38893.35368451125,24752.848574878983,63646.20225939023,21039.921288647136,1532.5537833620274,0.0,0.8869449471410948,2.8173422382082167,0.0014959128612989448,354716.94724158774,1554487.5915159823,4.3823324586103425,1554487.5915159823,4.3823324586103425,0.85,0.09547881945797199,4.028046144702076,101325.0,128350.69802334637,1.266722901784815,1.0,0.0,4.0280461447020315,1.2847116328404367,1.2850094133202574,3.1353698695763006,22696.08554859653,2314.356640503794,19291.6703283426,1967.2029009236182,0.85,0.8499998947851847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.99729116801,4632.441516551485,5.5537298276392155,4.992958614105656,-2.317395851555501,7.310354465661157,3.504478702025775,3.5,1.0012796291502215,0.6,0.00023177573103469755,0.9936378914671175,0.0002332597549118,198.92855504227734,0.0,0.0,0.0,0.0003295884355622833,7.878694351725716e-05,0.00015298878751744037,0.0006162458957422708,0.09547881945797639,0.07160201006718606,0.023876809390790333,0.09547881945558521,1.0,0.4781529855404681,0.0016162867045794531,0.46843688011971807,0.009716105420750024,0.0008081907256174421,0.5000293099779769,0.5000293099779769,0.0,1.0,1.0,536116.0265103477,579.6117986405268,0.09547888017994957,0.09547881945797639,0.07160201006718275,0.02387680939078923,0.3749594797468217,0.3749594797468217,0.1250360514377238,0.0,4.9886806902865715,5.038077085624536,4.840613703946815,4.989827452079396,5.038202035676932,4.84482208588804,24752.848574878983,21039.921288647136,0.85,1.0682354837535843,0.6637011121365298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800705312627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.332777064745,1532.5537833620274,0.3749594797468217,0.1250360514377238,6.112871287277225,3.504478702025775
1123.0,-30.007030127624205,4.99298283254825,34.99942891109349,24.083209444675617,5.003897626627398,-26.50594701097183,-40.00763852437956,1.502814509975009,-0.0054828722379625106,-4.995583341415177,39.99894794564058,42242.08830583315,25747.09378688863,25747.09378688863,67989.18209272178,77246.10942253267,77246.10942253267,25747.09378688863,102993.20320942129,102993.20320942129,102993.20320942129,127746.07868295524,91420.88950693654,56416.86839023692,38893.356796332904,24752.875473533943,63646.23226986684,21039.94415250385,1532.5551294326503,0.0,0.8869449611697511,2.8173394073022204,0.0014959128612989448,354717.048223329,1554487.866873515,4.382331987310667,1554487.866873515,4.382331987310667,0.8499999999999999,0.09547880889038465,4.028046144702076,101325.0,128350.69997200965,1.2667229210166262,1.0,0.0,4.02804614470339,1.2847115465847965,1.2850093270446243,3.1353700800852944,22696.087935134183,2314.3568838629076,19291.67875316652,1967.2037600165727,0.85,0.8500001766076373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.99377754913,4632.441516551485,5.553737779281516,4.99298283254825,-2.3173857935132864,7.310368626061537,3.5044742752905815,3.5,1.0012783643687375,0.6,0.00023177573103469755,0.9936299445298464,0.000233261620496317,198.9284921765858,0.0,0.0,0.0,0.0003295884355622833,7.878754079334213e-05,0.00015298819024135542,0.0006162434898866394,0.09547880889038891,0.07160204046751907,0.02387676842286984,0.09547880888801316,1.0,0.4781530446851601,0.0016162867045794531,0.4684369389351494,0.009716105750010681,0.0008081908414836383,0.5000293816646373,0.5000293816646373,0.0,1.0,1.0,536116.0580637007,579.6117883187283,0.0954788680350767,0.09547880889038891,0.07160204046751588,0.02387676842286877,0.374959615034943,0.374959615034943,0.12503582892730533,0.0,4.98896193248828,5.0381044316620205,4.841655366423652,4.990100469177207,5.0382277074589865,4.8458359149632315,24752.875473533943,21039.94415250385,0.85,1.0682357724561033,0.6637013189833795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799550464656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.334080592307,1532.5551294326503,0.374959615034943,0.12503582892730533,6.112871287277225,3.5044742752905815
1124.0,-30.006953454472168,4.9930069073626,34.999432223894516,24.083230189885967,5.0039094676077776,-26.505876821023065,-40.00757160885257,1.5028328341586763,-0.005204550383723472,-4.995576143448996,39.998954314677064,42242.12081682684,25747.111022277968,25747.111022277968,67989.23183910482,77246.14528024502,77246.14528024502,25747.111022277968,102993.25630252299,102993.25630252299,102993.25630252299,127746.15860205171,91420.89911620591,56416.87465278761,38893.360514909225,24752.902299528723,63646.26281443795,21039.966954599415,1532.5564736336767,0.0,0.8869449747218352,2.81733659029132,0.0014959128612989448,354717.1477382004,1554488.1414819076,4.382331532021678,1554488.1414819076,4.382331532021678,0.85,0.09547879862575201,4.028046144702076,101325.0,128350.69729955716,1.2667228946415707,1.0,0.0,4.028046144701366,1.284711460871898,1.2850092413118586,3.1353702892697424,22696.09032072487,2314.3571271254577,19291.673814854967,1967.203256448937,0.85,0.8499998696797055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.990261538471,4632.441516551485,5.553745709063179,4.9930069073626,-2.317375852853814,7.310382760216415,3.504469845544274,3.5,1.0012770987269355,0.6,0.00023177573103469755,0.9936220147510396,0.00023326348208254114,198.92842944612843,0.0,0.0,0.0,0.0003295884355622833,7.87881374507946e-05,0.00015298759358390294,0.0006162410865228883,0.09547879862575628,0.0716020708883507,0.023876727737405578,0.09547879862339427,1.0,0.4781531022650721,0.0016162867045794531,0.46843699615695833,0.009716106108113813,0.0008081909545612156,0.5000294516259735,0.5000294516259735,0.0,1.0,1.0,536116.0895312042,579.6117780250125,0.09547885620566399,0.09547879862575628,0.0716020708883475,0.02387672773740451,0.37495975030915674,0.37495975030915674,0.12503560785563012,0.0,4.989241190690052,5.038131434203024,4.8426901378009575,4.990371593065277,5.03825313422368,4.846842920313463,24752.902299528723,21039.966954599415,0.85,1.0682360414048016,0.6637015112730916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798402470339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.335383022622,1532.5564736336767,0.37495975030915674,0.12503560785563012,6.112871287277225,3.504469845544274
1125.0,-30.00687702195463,4.99303083938632,34.999435527275864,24.083250725548737,5.003921185826819,-26.505806859919485,-40.00751223703844,1.5028510237916999,-0.004928261859049599,-4.995569056135122,39.998960665910516,42242.183864232786,25747.128157153653,25747.128157153653,67989.31202138643,77246.18108998073,77246.18108998073,25747.128157153653,102993.30924713438,102993.30924713438,102993.30924713438,127746.23829956002,91420.90872522947,56416.91149948174,38893.330250830804,24752.929052425632,63646.25930325643,21039.989694561787,1532.5578160434711,0.0,0.8869449877757541,2.8173337870909156,0.0014959128612989448,354717.245723279,1554488.415322739,4.382331093468801,1554488.415322739,4.382331093468801,0.85,0.09547878866376433,4.028046144702076,101325.0,128350.70386933615,1.2667229594802483,1.0,0.0,4.028046144702084,1.2847113757883826,1.2850091562086219,3.1353704969181924,22696.09270625453,2314.357370381785,19291.68249154133,1967.204141224713,0.85,0.8500001626370243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.986743173597,4632.441516551485,5.5537536199959625,4.99303083938632,-2.317366032664327,7.310396872050647,3.504465412834183,3.5,1.001275832238338,0.6,0.00023177573103469755,0.9936141099273433,0.0002332653378399043,198.9283669125865,0.0,0.0,0.0,0.0003295884355622833,7.878866684764808e-05,0.00015298706418704946,0.0006162389540879336,0.09547878866376859,0.07160210133108465,0.023876687332683947,0.0954787886614208,1.0,0.47815315829051785,0.0016162867045794531,0.46843705179578277,0.00971610649473511,0.0008081910648675651,0.5000295198727449,0.5000295198727449,0.0,1.0,1.0,536116.12091075,579.6117677600699,0.09547884468921004,0.09547878866376859,0.07160210133108146,0.02387668733268288,0.37495988556963633,0.37495988556963633,0.12503538821133112,0.0,4.989518478893899,5.038158089262083,4.843718085846149,4.990640794276089,5.038278188906361,4.847843364777191,24752.929052425632,21039.989694561787,0.85,1.0682373601476967,0.6637025384785101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797261284369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.33668470385,1532.5578160434711,0.37495988556963633,0.12503538821133112,6.112871287277225,3.504465412834183
1126.0,-30.006800811750704,4.993054629492973,34.99943882123303,24.083271156437718,5.003932791333065,-26.505737110171037,-40.007445321511454,1.5028690897533763,-0.0046540400740013865,-4.9955620768956726,39.998966998173344,42242.21476817032,25747.145187201568,25747.145187201568,67989.35995537188,77246.2168425383,77246.2168425383,25747.145187201568,102993.36202973986,102993.36202973986,102993.36202973986,127746.3177540077,91420.91832144282,56416.91624707494,38893.33563818653,24752.95572426784,63646.29136245437,21040.012365627663,1532.559156146861,0.0,0.8869450003488395,2.8173309984408683,0.0014959128612989448,354717.3422142046,1554488.6883456628,4.382330671069776,1554488.6883456628,4.382330671069776,0.85,0.09547877899926369,4.028046144702076,101325.0,128350.70164229244,1.2667229375010356,1.0,0.0,4.028046144702561,1.2847112912833616,1.2850090716840137,3.13537070315484,22696.09508860394,2314.3576133138167,19291.682306027426,1967.2041223075594,0.85,0.850000065240918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.983222465062,4632.441516551485,5.553761511136617,4.993054629492973,-2.3173563308185536,7.310410960311527,3.5044609771736095,3.5,1.0012745649067456,0.6,0.00023177573103469755,0.9936062281633716,0.00023326718821310398,198.9283045609704,0.0,0.0,0.0,0.0003295884355622833,7.878926351298478e-05,0.00015298646752171278,0.0006162365506924245,0.09547877899926775,0.07160213179320826,0.023876647206059493,0.09547877899693843,1.0,0.47815321277490636,0.0016162867045794531,0.4684371058656051,0.009716106909301268,0.0008081911724241787,0.500029586418249,0.500029586418249,5.551115123125783e-17,1.0,1.0,536116.1521965666,579.6117575257877,0.0954788334836522,0.09547877899926775,0.07160213179320521,0.023876647206058477,0.37496002081604973,0.37496002081604973,0.12503516998483186,0.0,4.989793798395397,5.038184383165515,4.844739256571074,4.990908036821679,5.038302832644035,4.8488372208558985,24752.95572426784,21040.012365627663,0.85,1.0682375751979718,0.6637026897232453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796126867037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.337984120135,1532.559156146861,0.37496002081604973,0.12503516998483186,6.112871287277225,3.5044609771736095
1127.0,-30.006724770029763,4.993078278580794,34.99944210580678,24.08329148255291,5.003944295695342,-26.50566752217171,-40.00738224769009,1.5028870478372591,-0.004381809592928221,-4.995555203625201,39.998973312775334,42242.260774035516,25747.162109461544,25747.162109461544,67989.42288349706,77246.25255722046,77246.25255722046,25747.162109461544,102993.414666682,102993.414666682,102993.414666682,127746.39698907877,91420.9279070442,56416.93612385904,38893.324203539065,24752.982322396765,63646.306525935826,21040.03497403725,1532.5604943207402,0.0,0.8869450124470566,2.8173282235955024,0.0014959128612989448,354717.4372400845,1554488.960607157,4.382330264624199,1554488.960607157,4.382330264624199,0.8500000000000001,0.09547876963111249,4.028046144702076,101325.0,128350.70431474493,1.266722963876091,1.0,0.0,4.028046144703249,1.284711207282959,1.2850089876641406,3.1353709081599805,22696.09746831883,2314.3578559772022,19291.682228944082,1967.204114447246,0.85,0.8499999727209965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.979699433132,4632.441516551485,5.553769381822315,4.993078278580794,-2.3173467455244445,7.310425024105238,3.504456538588094,3.5,1.0012732967394553,0.6,0.00023177573103469755,0.9935983638913574,0.0002332690345090388,198.92824234723818,0.0,0.0,0.0,0.0003295884355622833,7.878982592682859e-05,0.00015298590510786896,0.0006162342852635092,0.0954787696311166,0.07160216227515419,0.023876607355962403,0.09547876962880085,1.0,0.4781532657301033,0.0016162867045794531,0.46843715837821787,0.009716107351885462,0.0008081912772543538,0.5000296512769,0.5000296512769,0.0,1.0,1.0,536116.1833951276,579.6117473200486,0.09547882258630945,0.0954787696311166,0.07160216227515111,0.02387660735596138,0.37496015604707006,0.37496015604707006,0.12503495316671365,0.0,4.990067165074436,5.038210325996772,4.845753683099986,4.991173394032273,5.038327169647459,4.849824469226348,24752.982322396765,21040.03497403725,0.85,1.0682383094106398,0.6637032544350681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794999176943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.339281630488,1532.5604943207402,0.37496015604707006,0.12503495316671365,6.112871287277225,3.504456538588094
1128.0,-30.006648944075344,4.993101787469293,34.9994453810644,24.08331170389431,5.00395567777341,-26.50559814059006,-40.007315402012296,1.5029048742881468,-0.004111539424343391,-4.995548439089693,39.998979610570075,42242.29034579424,25747.178933380113,25747.178933380113,67989.46927917434,77246.2882330055,77246.2882330055,25747.178933380113,102993.46716638561,102993.46716638561,102993.46716638561,127746.47601974444,91420.9374915984,56416.93960438723,38893.33098579018,24753.008853358835,63646.33983914901,21040.05752535501,1532.5618310053858,0.0,0.8869450240532543,2.8173254618243657,0.0014959128612989448,354717.53076267673,1554489.2321440233,4.382329874708256,1554489.2321440233,4.382329874708256,0.85,0.09547876056013364,4.028046144702076,101325.0,128350.70247743382,1.2667229457432403,1.0,0.0,4.028046144700696,1.284711123898291,1.2850089042601451,3.1353711116624314,22696.09984777374,2314.3580986140773,19291.682284168106,1967.204120078529,0.85,0.8499998860403509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.976174105141,4632.441516551485,5.553777234057929,4.993101787469293,-2.3173372785727597,7.310439066042052,3.5044520971120745,3.5,1.001272027746307,0.6,0.00023177573103469755,0.9935905220008889,0.0002332708755795581,198.92818031007462,0.0,0.0,0.0,0.0003295884355622833,7.879042197744562e-05,0.00015298530905725192,0.0006162318843441192,0.09547876056013774,0.07160219277894467,0.023876567781193063,0.09547876055783767,1.0,0.4781533171647774,0.0016162867045794531,0.46843720934226185,0.009716107822515535,0.0008081913793749219,0.5000297144591113,0.5000297144591113,0.0,1.0,1.0,536116.2145106496,579.6117371414732,0.09547881199480773,0.09547876056013774,0.0716021927789416,0.02387656778119204,0.37496029126200686,0.37496029126200686,0.12503473774693288,0.0,4.990338600240079,5.0382359247750514,4.846761429426692,4.991436899665359,5.038351185412807,4.850805288127617,24753.008853358835,21040.05752535501,0.85,1.0682384792432928,0.6637033716715145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793878171494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.340578305906,1532.5618310053858,0.37496029126200686,0.12503473774693288,6.112871287277225,3.5044520971120745
1129.0,-30.00657335801467,4.993125157012811,34.99944864699347,24.08333175061273,5.003966947709987,-26.505528986127096,-40.00725239804012,1.5029225758224116,-0.003843309706041964,-4.9955417807853,39.99898588937133,42242.33477006444,25747.195654777843,25747.195654777843,67989.53042484228,77246.32384810479,77246.32384810479,25747.195654777843,102993.51950288263,102993.51950288263,102993.51950288263,127746.55480584805,91420.94706718942,56416.957989148934,38893.32119782276,24753.03530296543,63646.35650078819,21040.080007520613,1532.5631653280138,0.0,0.8869450351880732,2.8173227144727395,0.0014959128612989448,354717.62281659775,1554489.5028619987,4.3823295006285266,1554489.5028619987,4.3823295006285266,0.85,0.09547875177976964,4.028046144702076,101325.0,128350.70086282714,1.2667229298083114,1.0,0.0,4.028046144702727,1.2847110410979417,1.2850088214406037,3.135371313738863,22696.102225003466,2314.3583410240467,19291.6824649488,1967.2041385130296,0.85,0.8499998049751406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.972646490759,4632.441516551485,5.5537850669303275,4.993125157012811,-2.317327927897012,7.310453084909822,3.5044476527577397,3.5,1.0012707579307827,0.6,0.00023177573103469755,0.9935827049865723,0.0002332727108387317,198.9281184692191,0.0,0.0,0.0,0.0003295884355622833,7.879098377609612e-05,0.00015298474725860143,0.000616229621393231,0.09547875177977362,0.07160222330088334,0.023876528478890283,0.09547875177748935,1.0,0.47815336709242146,0.0016162867045794531,0.4684372587720574,0.009716108320364063,0.0008081914788056624,0.5000297759771206,0.5000297759771206,0.0,1.0,1.0,536116.245532331,579.611726993595,0.09547880170741373,0.09547875177977362,0.07160222330088035,0.023876528478889287,0.37496042646049954,0.37496042646049954,0.12503452371684082,0.0,4.99060810240627,5.038261162622348,4.8477625400645366,4.991698471079246,5.0383747774951075,4.851779654142888,24753.03530296543,21040.080007520613,0.85,1.0682391603044912,0.6637038959102287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379276381185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.341873193527,1532.5631653280138,0.37496042646049954,0.12503452371684082,6.112871287277225,3.5044476527577397
1130.0,-30.006497980020058,4.993148388053685,34.99945190361946,24.083351692557358,5.003978099732264,-26.505460030714694,-40.00718939406795,1.5029401504269293,-0.0035770637292102947,-4.995535228373071,39.99899215025679,42242.378472796445,25747.212275095128,25747.212275095128,67989.59074789158,77246.359413937,77246.359413937,25747.212275095128,102993.57168903212,102993.57168903212,102993.57168903212,127746.63336696532,91420.95663001397,56416.97568887362,38893.312156822605,24753.0616779332,63646.37383475581,21040.102426243222,1532.5644976694127,0.0,0.8869450458493373,2.817319980834777,0.0014959128612989448,354717.7134065321,1554489.7728075488,4.382329142458109,1554489.7728075488,4.382329142458109,0.8500000000000001,0.09547874328958895,4.028046144702076,101325.0,128350.70843477582,1.2667230045376345,1.0,0.0,4.028046144701184,1.2847109588913268,1.2850087392149345,3.1353715143662964,22696.104599063794,2314.3585831108276,19291.691759814898,1967.2050863255952,0.85,0.850000125599116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.969116609081,4632.441516551485,5.553792880727297,4.993148388053685,-2.317318693013592,7.3104670810672765,3.50444320554915,3.5,1.0012694872997572,0.6,0.00023177573103469755,0.993574909556259,0.00023327454105922523,198.92805679863156,0.0,0.0,0.0,0.0003295884355622833,7.879154557844943e-05,0.00015298418545624812,0.0006162273584274276,0.09547874328959295,0.07160225384181498,0.023876489447777968,0.09547874328732531,1.0,0.4781534155242614,0.0016162867045794531,0.4684373066788011,0.009716108845460255,0.0008081915755683214,0.5000298358443822,0.5000298358443822,0.0,1.0,1.0,536116.2764654967,579.6117168746722,0.09547879172142885,0.09547874328959295,0.07160225384181199,0.02387648944777697,0.3749605616410063,0.3749605616410063,0.1250343110677655,0.0,4.990875682482795,5.038286038697606,4.848757061000697,4.991958164643847,5.038398005092347,4.852747615050362,24753.0616779332,21040.102426243222,0.85,1.068239817156151,0.6637044018009532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379165605751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.343165802806,1532.5644976694127,0.3749605616410063,0.1250343110677655,6.112871287277225,3.50444320554915
1131.0,-30.006422755729478,4.993171481560135,34.99945515097142,24.0833714948036,5.003989150416666,-26.50539122376984,-40.00712645994497,1.502957618457013,-0.0033127557518923822,-4.995528774974027,39.998998393382514,42242.421643366026,25747.228779225974,25747.228779225974,67989.650422592,77246.39494994933,77246.39494994933,25747.228779225974,102993.6237291753,102993.6237291753,102993.6237291753,127746.7117056447,91420.96618421993,56416.992877636614,38893.303673981456,24753.087976469396,63646.39165045085,21040.124779998987,1532.5658277724663,0.0,0.8869450560714561,2.8173172611124366,0.0014959128612989448,354717.8026275835,1554490.0419874007,4.382328799041001,1554490.0419874007,4.382328799041001,0.85,0.09547873508412644,4.028046144702076,101325.0,128350.70720990181,1.266722992449068,1.0,0.0,4.028046144702645,1.2847108771832327,1.2850086574879014,3.1353717137771016,22696.106970984474,2314.3588249794248,19291.692175296157,1967.205128692893,0.85,0.8500000550737338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.965584477453,4632.441516551485,5.553800672169592,4.993171481560135,-2.317309568619535,7.3104810501796695,3.504438755508168,3.5,1.0012682158594766,0.6,0.00023177573103469755,0.9935671300874523,0.0002332763675608884,198.92799525383515,0.0,0.0,0.0,0.0003295884355622833,7.879210676165956e-05,0.00015298362427303798,0.0006162250979555615,0.09547873508413035,0.07160228439879562,0.02387645068533472,0.0954787350818774,1.0,0.4781534624747431,0.0016162867045794531,0.46843735307720635,0.009716109397536766,0.0008081916696886349,0.5000298940768191,0.5000298940768191,0.0,1.0,1.0,536116.3073109159,579.6117067844527,0.09547878203460815,0.09547873508413035,0.0716022843987927,0.02387645068533375,0.37496069680200195,0.37496069680200195,0.1250340997911354,0.0,4.991141354481442,5.038310573914771,4.849744985456766,4.992216019222155,5.038420988560972,4.853708965402916,24753.087976469396,21040.124779998987,0.85,1.06824045573541,0.6637048943067111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379055486854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.344456763363,1532.5658277724663,0.37496069680200195,0.1250340997911354,6.112871287277225,3.504438755508168
1132.0,-30.00634774697773,4.99319443833707,34.99945838910681,24.08339122720065,5.004000091362884,-26.50532262178157,-40.00706352582199,1.502974966166704,-0.0030503705795013047,-4.9955224272451755,39.99900461963395,42242.4640657295,25747.245186767832,25747.245186767832,67989.70925249733,77246.43044372062,77246.43044372062,25747.245186767832,102993.67563048845,102993.67563048845,102993.67563048845,127746.78983755721,91420.97573902905,56417.00936103759,38893.29597554606,24753.11420706876,63646.410182614825,21040.147076008445,1532.5671562777127,0.0,0.8869450658173809,2.817314554328526,0.0014959128612989448,354717.89038771624,1554490.3104397343,4.382328471621869,1554490.3104397343,4.382328471621869,0.85,0.09547872716618183,4.028046144702076,101325.0,128350.71088452393,1.2667230287147686,1.0,0.0,4.02804614470321,1.2847107960379571,1.2850085763238173,3.1353719118143584,22696.109343054897,2314.3590668632914,19291.69720496695,1967.2056415765783,0.85,0.8500001878458647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.962050144486,4632.441516551485,5.553808445426204,4.99319443833707,-2.3173005593464695,7.31049499768354,3.504434302696037,3.5,1.001266943627439,0.6,0.00023177573103469755,0.9935593729744513,0.00023327818884222583,198.92793388541992,0.0,0.0,0.0,0.0003295884355622833,7.879266794856503e-05,0.00015298306308613252,0.0006162228374688106,0.09547872716618572,0.0716023149755858,0.023876412190599907,0.09547872716394738,1.0,0.4781535079526233,0.0016162867045794531,0.4684373979759959,0.009716109976627491,0.0008081917611836481,0.5000299506849771,0.5000299506849771,0.0,1.0,1.0,536116.3380729654,579.6116967215053,0.095478772644062,0.09547872716618572,0.07160231497558289,0.023876412190598932,0.37496083194329416,0.37496083194329416,0.125033889875289,0.0,4.991405139130052,5.038334773159363,4.850726381494894,4.99247205666569,5.038443642947641,4.854664046965354,24753.11420706876,21040.147076008445,0.85,1.0682410690158435,0.6637053675851797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789460199044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.345747157317,1532.5671562777127,0.37496083194329416,0.125033889875289,6.112871287277225,3.504434302696037
1133.0,-30.006272936546,4.993217259221424,34.99946161805382,24.083410819899314,5.004010926525289,-26.50525420886503,-40.00700059169901,1.5029921988443604,-0.00278992444287951,-4.995516182827276,39.999010828272915,42242.505799953404,25747.261493877486,25747.261493877486,67989.7672938309,77246.46589051603,77246.46589051603,25747.261493877486,102993.72738439351,102993.72738439351,102993.72738439351,127746.86774877625,91420.98528430484,56417.02519374247,38893.28898951375,24753.140364382743,63646.42935389649,21040.16930972533,1532.5684828247533,0.0,0.8869450751017777,2.8173118609716314,0.0014959128612989448,354717.97671954683,1554490.578132717,4.382328159708,1554490.578132717,4.382328159708,0.85,0.09547871953144015,4.028046144702076,101325.0,128350.71004938254,1.266723020472564,1.0,0.0,4.028046144699953,1.284710715430763,1.2850084956979395,3.135372108538437,22696.111712758586,2314.3593085058187,19291.697857006453,1967.2057080661036,0.85,0.8500001278263736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.958513620962,4632.441516551485,5.553816199655189,4.993217259221424,-2.317291663237849,7.310508922459274,3.5044298471263455,3.5,1.0012656706075274,0.6,0.00023177573103469755,0.9935516364359922,0.00023328000532122246,198.9278726792979,0.0,0.0,0.0,0.0003295884355622833,7.879322913916508e-05,0.00015298250189553248,0.0006162205769671776,0.09547871953144388,0.07160234557031986,0.023876373961124027,0.09547871952922098,1.0,0.4781535519692222,0.0016162867045794531,0.4684374413869125,0.009716110582309744,0.0008081918500719569,0.5000300056803616,0.5000300056803616,0.0,1.0,1.0,536116.3687479974,579.6116866870229,0.09547876354803908,0.09547871953144388,0.07160234557031706,0.023876373961123094,0.37496096706479803,0.37496096706479803,0.12503368131062848,0.0,4.991667045863721,5.0383586334365305,4.851701295682801,4.99272625838438,5.038465950866168,4.855612837425781,24753.140364382743,21040.16930972533,0.85,1.0682416591790864,0.663705823386733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378837201087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.347035740786,1532.5684828247533,0.37496096706479803,0.12503368131062848,6.112871287277225,3.5044298471263455
1134.0,-30.006198347964954,4.993239944998359,34.9994648378433,24.083430307824187,5.004021653596796,-26.505186006419056,-40.0069339555688,1.503009312050893,-0.0025314127612432458,-4.995510043288854,39.99901701943401,42242.5310778871,25747.27770676786,25747.27770676786,67989.80878465496,77246.50128454993,77246.50128454993,25747.27770676786,102993.77899131778,102993.77899131778,102993.77899131778,127746.9454414355,91420.99482289454,56417.02461623171,38893.30022962537,24753.166450117707,63646.46667974308,21040.19148260005,1532.569807548255,0.0,0.8869450839161843,2.8173091807982034,0.0014959128612989448,354718.0616013879,1554490.8450721572,4.382327863583687,1554490.8450721572,4.382327863583687,0.85,0.09547871217912896,4.028046144702076,101325.0,128350.70938126942,1.2667230138788002,1.0,0.0,4.02804614470204,1.2847106353824147,1.2850084156310368,3.1353723038986625,22696.114080802385,2314.359549979084,19291.698629129245,1967.2057868007164,0.85,0.8500000731599785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.954974926397,4632.441516551485,5.553823936173289,4.993239944998359,-2.3172828812212134,7.310522826219572,3.504425388823688,3.5,1.001264396806768,0.6,0.00023177573103469755,0.993543922904969,0.00023328181642641536,198.9278116547205,0.0,0.0,0.0,0.0003295884355622833,7.87938233450046e-05,0.00015298190768969294,0.0006162181834786366,0.09547871217913273,0.07160237618371439,0.02387633599541835,0.0954787121769246,1.0,0.47815359453436873,0.0016162867045794531,0.46843748331996005,0.00971611121440871,0.0008081919363711237,0.5000300590738386,0.5000300590738386,5.551115123125783e-17,1.0,1.0,536116.3993366768,579.6116766807883,0.09547875474427546,0.09547871217913273,0.07160237618371156,0.023876335995417403,0.37496110216604006,0.37496110216604006,0.12503347408794846,0.0,4.991927084954511,5.038382146892559,4.852669792480754,4.9929786305276025,5.0384878775704465,4.8565554653644085,24753.166450117707,21040.19148260005,0.85,1.0682416845976188,0.663705831314148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787290264337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.348322851536,1532.569807548255,0.37496110216604006,0.12503347408794846,6.112871287277225,3.504425388823688
