time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1135.0,-30.00612398401165,4.99326249647204,34.99946804849939,24.08344962112608,5.004032259539296,-26.50511801825134,-40.00687109129501,1.50302629377899,-0.002274827992380324,-4.9955040069170105,39.99902319298326,42242.5712623536,25747.29382315822,25747.29382315822,67989.86508551182,77246.53662672453,77246.53662672453,25747.29382315822,102993.83044988275,102993.83044988275,102993.83044988275,127747.02291278994,91421.00435152648,56417.03898715543,38893.29484930117,24753.192462907184,63646.48731220835,21040.213593471104,1532.5711303319147,0.0,0.8869450922697946,2.8173065139089597,0.0014959128612989448,354718.14505692053,1554491.1112522753,4.382327582940057,1554491.1112522753,4.382327582940057,0.8499999999999999,0.09547870510640302,4.028046144702076,101325.0,128350.70893586066,1.2667230094829574,1.0,0.0,4.028046144701831,1.2847105559490766,1.285008336179287,3.135372497757962,22696.11644637408,2314.359791200265,19291.699533404113,1967.205879011091,0.85,0.8500000244088519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.951434069018,4632.441516551485,5.553831654478653,4.99326249647204,-2.3172742118231366,7.310536708295176,3.5044209277984324,3.5,1.0012631222281236,0.6,0.00023177573103469755,0.9935362326679905,0.0002332836220902574,198.9277508139593,0.0,0.0,0.0,0.0003295884355622833,7.879438392034983e-05,0.0001529813471143477,0.0006162159254552783,0.09547870510640674,0.07160240681469725,0.023876298291709497,0.09547870510421708,1.0,0.478153635658771,0.0016162867045794531,0.4684375237861067,0.009716111872664364,0.0008081920200997704,0.5000301108769292,0.5000301108769292,0.0,1.0,1.0,536116.4298383422,579.6116667030177,0.09547874623080528,0.09547870510640674,0.07160240681469446,0.023876298291708568,0.374961237245939,0.374961237245939,0.125033268199474,0.0,4.992185264536886,5.038405308027961,4.853631920768237,4.993229178924651,5.038509433209754,4.857491923557745,24753.192462907184,21040.213593471104,0.85,1.0682422228896573,0.6637062475284609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786214922228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.34960801156,1532.5711303319147,0.374961237245939,0.125033268199474,6.112871287277225,3.5044209277984324
1136.0,-30.00604980062203,4.993284914566258,34.99947125001967,24.083468864578776,5.004042764993872,-26.50505020264208,-40.00681203380225,1.5030431670139517,-0.002020165643045857,-4.995498067178859,39.99902934819506,42242.62650642375,25747.309828693822,25747.309828693822,67989.93633511757,77246.57192503731,77246.57192503731,25747.309828693822,102993.88175373113,102993.88175373113,102993.88175373113,127747.10014949685,91421.01386870691,56417.068450093575,38893.27268734815,24753.21839576572,63646.49108311387,21040.235636400863,1532.5724506272902,0.0,0.8869451001984486,2.817303861007514,0.0014959128612989448,354718.22717646504,1554491.376641786,4.382327316573045,1554491.376641786,4.382327316573045,0.85,0.09547869830680861,4.028046144702076,101325.0,128350.7176213312,1.266723095201887,1.0,0.0,4.028046144703263,1.2847104770232332,1.2850082572351496,3.13537269037873,22696.118809102827,2314.360032131546,19291.705039980614,1967.2064405256244,0.85,0.8500001785434437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.947891062643,4632.441516551485,5.5538393514583,4.993284914566258,-2.317265650007653,7.310550564573911,3.50441646406799,3.5,1.0012618468765686,0.6,0.00023177573103469755,0.9935285611677189,0.00023328542338258072,198.92769012096315,0.0,0.0,0.0,0.0003295884355622833,7.879491055310224e-05,0.0001529808204815953,0.0006162138041542504,0.09547869830681224,0.0716024374594391,0.023876260847373147,0.09547869830463597,1.0,0.47815367535745007,0.0016162867045794531,0.4684375628008713,0.00971611255657877,0.0008081921012830357,0.5000301611051869,0.5000301611051869,0.0,1.0,1.0,536116.4602494081,579.6116567548839,0.09547873800548765,0.09547869830681224,0.07160243745943637,0.023876260847372238,0.3749613723030649,0.3749613723030649,0.12503306363767216,0.0,4.992441588878762,5.038428122930782,4.854587679241831,4.993477901535812,5.038530679398207,4.858422019114187,24753.21839576572,21040.235636400863,0.85,1.0682432790573126,0.663707076188387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378514594643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.35089115782,1532.5724506272902,0.3749613723030649,0.12503306363767216,6.112871287277225,3.50441646406799
1137.0,-30.005975814737496,4.9933072000753915,34.99947444245513,24.08348793340849,5.004053169124445,-26.50498257491682,-40.006749239377655,1.5030599293037405,-0.0017673732951379861,-4.995492229178464,39.99903548662056,42242.66537905256,25747.325738903997,25747.325738903997,67989.99111795655,77246.60718004587,77246.60718004587,25747.325738903997,102993.93291894987,102993.93291894987,102993.93291894987,127747.17717956597,91421.02338153656,56417.08158054304,38893.268667770586,24753.24426061611,63646.5129283867,21040.25762152369,1532.5737692376938,0.0,0.8869451076705839,2.8173012208088597,0.0014959128612989448,354718.3078894536,1554491.64130757,4.382327065543007,1554491.64130757,4.382327065543007,0.85,0.0954786917834389,4.028046144702076,101325.0,128350.71750997903,1.2667230941029266,1.0,0.0,4.028046144700819,1.284710398616354,1.2850081788100967,3.1353728817329745,22696.121170751456,2314.360272952686,19291.70167156548,1967.206097042872,0.85,0.8499999416828431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.944345950794,4632.441516551485,5.553847030409816,4.9933072000753915,-2.3172571992752347,7.310564399350627,3.5044119976871992,3.5,1.0012605707677713,0.6,0.00023177573103469755,0.9935209101556051,0.00023328721989192646,198.92762958959221,0.0,0.0,0.0,0.0003295884355622833,7.879547051272585e-05,0.00015298026052197171,0.0006162115486110473,0.09547869178344257,0.07160246812169385,0.023876223661748713,0.0954786917812822,1.0,0.47815371363932846,0.0016162867045794531,0.46843760037298127,0.009716113266347224,0.0008081921799394722,0.5000302097700905,0.5000302097700905,0.0,1.0,1.0,536116.4905775375,579.6116468338804,0.0954787300653173,0.09547869178344257,0.0716024681216911,0.023876223661747794,0.37496150733640843,0.37496150733640843,0.12503286039219194,0.0,4.992696077323728,5.0384505981757,4.855537125391436,4.993724855883329,5.038551602516691,4.859346022624379,24753.24426061611,21040.25762152369,0.85,1.068243773142089,0.6637074591436429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378408329314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.352173165596,1532.5737692376938,0.37496150733640843,0.12503286039219194,6.112871287277225,3.5044119976871992
1138.0,-30.00590202295377,4.993329353803605,34.99947762585296,24.083506932389014,5.004063466664334,-26.504915132545523,-40.00668647987766,1.5030765762561111,-0.0015164398305387294,-4.995486491616102,39.999041608250714,42242.703578366265,25747.341552614336,25747.341552614336,67990.04513098061,77246.64239270332,77246.64239270332,25747.341552614336,102993.98394531765,102993.98394531765,102993.98394531765,127747.25400230002,91421.0328874276,56417.09407309055,38893.26534926339,24753.27005698237,63646.53540624576,21040.279548435014,1532.5750861071667,0.0,0.8869451146928418,2.8172985933184953,0.0014959128612989448,354718.3872138556,1554491.9052492338,4.382326829626819,1554491.9052492338,4.382326829626819,0.85,0.09547868553371638,4.028046144702076,101325.0,128350.7176213312,1.266723095201887,1.0,0.0,4.028046144701515,1.2847103207489836,1.2850081009246777,3.1353730717705552,22696.12353067751,2314.3605135981716,19291.702912331337,1967.2062235657781,0.85,0.8499999079691057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.94079874723,4632.441516551485,5.553854691063363,4.993329353803605,-2.3172488584520456,7.310578212255651,3.504407528673398,3.5,1.001259293906685,0.6,0.00023177573103469755,0.9935132792791045,0.00023328901170085472,198.9275692170611,0.0,0.0,0.0,0.0003295884355622833,7.879603016459039e-05,0.00015297970087010715,0.0006162092943075119,0.0954786855337199,0.07160249880079232,0.023876186732927577,0.09547868553157231,1.0,0.47815375051412234,0.0016162867045794531,0.4684376365123607,0.009716114001761644,0.0008081922560861821,0.5000302568822208,0.5000302568822208,0.0,1.0,1.0,536116.5208226879,579.6116369400211,0.09547872240851028,0.0954786855337199,0.07160249880078969,0.0238761867329267,0.3749616423453301,0.3749616423453301,0.12503265845399367,0.0,4.9929487448739565,5.038472738284668,4.85648030551323,4.9939700517855385,5.038572211060796,4.8602639477608705,24753.27005698237,21040.279548435014,0.85,1.0682442445140323,0.6637078249230343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783026924704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.35345368946,1532.5750861071667,0.3749616423453301,0.12503265845399367,6.112871287277225,3.504407528673398
1139.0,-30.005828421892232,4.9933513765802715,34.999480800242694,24.083525826595746,5.004073665692621,-26.50484787167047,-40.00662372037766,1.5030931154708773,-0.0012673690050633013,-4.995480852439118,39.99904771266606,42242.74111570098,25747.35726680003,25747.35726680003,67990.098382501,77246.67756124394,77246.67756124394,25747.35726680003,102994.03482804396,102994.03482804396,102994.03482804396,127747.33060962943,91421.04238655485,56417.1059410121,38893.26271726972,24753.295781585464,63646.558498855185,21040.301414347643,1532.5764010013543,0.0,0.8869451212771754,2.81729597882527,0.0014959128612989448,354718.4651780477,1554492.168448696,4.3823266084229155,1554492.168448696,4.3823266084229155,0.85,0.09547867955411118,4.028046144702076,101325.0,128350.7178997117,1.266723097949289,1.0,0.0,4.0280461447032865,1.2847102433855733,1.2850080235433354,3.1353732605782296,22696.125888924387,2314.3607540724292,19291.70426138675,1967.2063611311457,0.85,0.8499998790895418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.937249469103,4632.441516551485,5.553862332745888,4.9933513765802715,-2.317240625804716,7.310592002384988,3.504403057048201,3.5,1.001258016299486,0.6,0.00023177573103469755,0.9935056681883446,0.00023329079889130384,198.9275090006053,0.0,0.0,0.0,0.0003295884355622833,7.879658982012999e-05,0.00015297914121456757,0.0006162070399891733,0.09547867955411478,0.07160252949530156,0.023876150058813217,0.09547867955198344,1.0,0.47815378599313385,0.0016162867045794531,0.4684376712306551,0.009716114762478759,0.0008081923297423112,0.5000303024534235,0.5000303024534235,0.0,1.0,1.0,536116.5509827859,579.6116270739844,0.09547871503312269,0.09547867955411478,0.07160252949529887,0.02387615005881232,0.37496177732936614,0.37496177732936614,0.12503245781444605,0.0,4.993199602084303,5.038494545993217,4.85741725348214,4.994213483434066,5.0385925020494255,4.8611757801346585,24753.295781585464,21040.301414347643,0.85,1.0682446936030947,0.6637081738906716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781976803006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.35473279104,1532.5764010013543,0.37496177732936614,0.12503245781444605,6.112871287277225,3.504403057048201
1140.0,-30.0057550737168,4.993373269131786,34.99948396566163,24.083544581104093,5.004083736424865,-26.504780851224318,-40.00656103072686,1.5031095139323523,-0.0010201612590776676,-4.995475315644793,39.99905380015155,42242.777775164715,25747.372893818265,25747.372893818265,67990.15066898298,77246.7126744949,77246.7126744949,25747.372893818265,102994.08556831317,102994.08556831317,102994.08556831317,127747.40700638747,91421.05188082832,56417.11698149791,38893.26099925602,24753.3214380743,63646.58243733032,21040.323222363157,1532.5777142215286,0.0,0.8869451274022319,2.817293376868054,0.0014959128612989448,354718.5417267666,1554492.4309182377,4.382326402648654,1554492.4309182377,4.382326402648654,0.85,0.09547867384546779,4.028046144702076,101325.0,128350.7184564726,1.2667231034440918,1.0,0.0,4.028046144701935,1.2847101666805563,1.285007946820539,3.135373447779098,22696.12824596627,2314.3609944238115,19291.710245169314,1967.2069713071553,0.85,0.850000054462945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.933698140669,4632.441516551485,5.553869958093826,4.993373269131786,-2.317232504051693,7.310605773183479,3.5043985828421684,3.5,1.0012567379549053,0.6,0.00023177573103469755,0.9934980833111248,0.0002332925799536892,198.92744899108362,0.0,0.0,0.0,0.0003295884355622833,7.879714885646155e-05,0.000152978582178236,0.0006162047881650332,0.09547867384547125,0.07160256020712684,0.023876113638344406,0.09547867384335976,1.0,0.47815382008456087,0.0016162867045794531,0.4684377045361654,0.009716115548395481,0.0008081924009228234,0.5000303464929569,0.5000303464929569,0.0,1.0,1.0,536116.5810592362,579.6116172353096,0.09547870793689484,0.09547867384547125,0.07160256020712426,0.023876113638343542,0.3749619122880881,0.3749619122880881,0.12503225846452173,0.0,4.993448660410081,5.038516011857894,4.858348043265778,4.994455154385719,5.038612405818185,4.862081742616283,24753.3214380743,21040.323222363157,0.85,1.0682451133323547,0.6637085002444415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780932888729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.35601053154,1532.5777142215286,0.3749619122880881,0.12503225846452173,6.112871287277225,3.5043985828421684
1141.0,-30.005681921378656,4.993395032347807,34.99948712206278,24.08356323083865,5.004093721085973,-26.504714015640392,-40.00650211293248,1.5031258153477292,-0.0007748768467763512,-4.995469872740734,39.999059868326725,42242.82943987608,25747.388414077494,25747.388414077494,67990.21785395357,77246.74772658333,77246.74772658333,25747.388414077494,102994.13614066082,102994.13614066082,102994.13614066082,127747.48314923266,91421.06135837304,56417.143071666,38893.2425407856,24753.347008571847,63646.58954935745,21040.34495728607,1532.5790245478017,0.0,0.8869451331198002,2.8172907892300856,0.0014959128612989448,354718.6169774222,1554492.692555226,4.382326210564159,1554492.692555226,4.382326210564159,0.85,0.09547866839781449,4.028046144702076,101325.0,128350.71912458575,1.266723110037856,1.0,0.0,4.028046144701138,1.2847100904294888,1.2850078705517975,3.135373633872112,22696.130598855085,2314.361234351699,19291.711833242553,1967.2071332455582,0.85,0.8500000363152532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.930144762617,4632.441516551485,5.553877562880295,4.993395032347807,-2.3172244867386933,7.3106195190865,3.504394106056176,3.5,1.001255458873193,0.6,0.00023177573103469755,0.9934905187475013,0.00023329435627317152,198.92738914182155,0.0,0.0,0.0,0.0003295884355622833,7.879767426052282e-05,0.00015297805677417473,0.0006162026718132298,0.09547866839781793,0.0716025909297226,0.02387607746809533,0.09547866839571384,1.0,0.4781538528049342,0.0016162867045794531,0.4684377364463623,0.009716116358571945,0.0008081924696524959,0.5000303890161505,0.5000303890161505,0.0,1.0,1.0,536116.6110402824,579.6116074278441,0.09547870111818782,0.09547866839781793,0.07160259092972002,0.02387607746809447,0.37496204722035886,0.37496204722035886,0.12503206039733147,0.0,4.993695910517204,5.038537123144295,4.859272675615841,4.994694995893951,5.038631920221064,4.862981566779581,24753.347008571847,21040.34495728607,0.85,1.068246049558204,0.6637092378236085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663779895147433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.357285659255,1532.5790245478017,0.37496204722035886,0.12503206039733147,6.112871287277225,3.504394106056176
1142.0,-30.0056089487222,4.993416666969255,34.99949026953596,24.08358174087482,5.004103595453596,-26.5046473527983,-40.00643945820627,1.50314199952967,-0.0005313633783998739,-4.995464529792297,39.99906592108257,42242.86479610163,25747.40384542624,25747.40384542624,67990.26864152787,77246.78274376589,77246.78274376589,25747.40384542624,102994.18658919213,102994.18658919213,102994.18658919213,127747.55910885887,91421.07082911005,56417.15288144544,38893.24216407178,24753.37251966673,63646.61468373851,21040.36664171672,1532.580333650043,0.0,0.8869451383849656,2.8172882132004538,0.0014959128612989448,354718.69084615743,1554492.9535274208,4.382326033678358,1554492.9535274208,4.382326033678358,0.85,0.09547866321845301,4.028046144702076,101325.0,128350.71995972715,1.2667231182800607,1.0,0.0,4.028046144703829,1.2847100147267985,1.2850077948315604,3.1353738186268165,22696.13295005382,2314.3614741072456,19291.709045897274,1967.206849015441,0.85,0.8499998254483052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.926589375695,4632.441516551485,5.553885150906491,4.993416666969255,-2.3172165780854854,7.31063324505474,3.5043896267415615,3.5,1.0012541790690175,0.6,0.00023177573103469755,0.9934829728263624,0.0002332961282419548,198.92732943960118,0.0,0.0,0.0,0.0003295884355622833,7.879823299252035e-05,0.0001529774980421772,0.0006162004212149613,0.09547866321845633,0.0716026216698439,0.023876041548612434,0.0954786632163706,1.0,0.47815388416017424,0.0016162867045794531,0.46843776696632755,0.009716117193846664,0.0008081925359488646,0.500030430033854,0.500030430033854,5.551115123125783e-17,1.0,1.0,536116.640945145,579.6115976452994,0.09547869457369303,0.09547866321845633,0.07160262166984141,0.023876041548611605,0.3749621821242681,0.3749621821242681,0.125031863603304,0.0,4.993941382164053,5.038557897960175,4.860191215094687,4.994933166413887,5.038651159051767,4.863875544813425,24753.37251966673,21040.36664171672,0.85,1.0682464256641626,0.6637095312297032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778863536956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.35855930864,1532.580333650043,0.3749621821242681,0.125031863603304,6.112871287277225,3.5043896267415615
1143.0,-30.005536152600875,4.993438173876069,34.999493408101245,24.083600181061797,5.004113375611191,-26.504580858260226,-40.00637683840466,1.503158081270594,-0.00028966429317733855,-4.99545927942921,39.9990719565671,42242.89953977539,25747.4191711823,25747.4191711823,67990.31871095768,77246.81772273693,77246.81772273693,25747.4191711823,102994.23689391924,102994.23689391924,102994.23689391924,127747.63485090881,91421.08029495973,56417.16211199843,38893.24242551256,24753.39795698957,63646.640382502126,21040.388263441135,1532.5816405348487,0.0,0.8869451432419001,2.817285650210419,0.0014959128612989448,354718.76343486883,1554493.2137549769,4.3823258705072785,1554493.2137549769,4.3823258705072785,0.85,0.0954786582987727,4.028046144702076,101325.0,128350.72101757293,1.2667231287201868,1.0,0.0,4.028046144700315,1.2847099395032915,1.2850077195906173,3.1353740022120813,22696.13530003923,2314.361713739068,19291.71534802309,1967.2074916534284,0.85,0.8500000151122533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.923031986212,4632.441516551485,5.553892718566359,4.993438173876069,-2.3172087724587964,7.310646946334866,3.504385144906278,3.5,1.001252898544651,0.6,0.00023177573103469755,0.9934754452218879,0.00023329789593635257,198.92726988184782,0.0,0.0,0.0,0.0003295884355622833,7.879879141673313e-05,0.00015297693961796442,0.0006161981718564638,0.09547865829877605,0.07160265242212518,0.023876005876650876,0.09547865829670384,1.0,0.47815391416363007,0.0016162867045794531,0.46843779611015196,0.009716118053478098,0.0008081925998320675,0.5000304695585266,0.5000304695585266,0.0,1.0,1.0,536116.6707646775,579.6115878906681,0.09547868830222854,0.09547865829877605,0.07160265242212266,0.023876005876650033,0.37496231699914967,0.37496231699914967,0.12503166807459418,0.0,4.9941850838880555,5.038578346974987,4.861103663746292,4.995169615136035,5.038670128771912,4.864763454178501,24753.39795698957,21040.388263441135,0.85,1.0682467810139078,0.6637098091259016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777838022163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.359831796814,1532.5816405348487,0.37496231699914967,0.12503166807459418,6.112871287277225,3.504385144906278
1144.0,-30.005463595718425,4.993459553755742,34.99949653779902,24.08361848155039,5.00412304982051,-26.50451458962929,-40.006318025384076,1.5031740437313688,-4.97834633392813e-05,-4.995454129805604,39.99907797541213,42242.94913791024,25747.4344144392,25747.4344144392,67990.38355234943,77246.85264399764,77246.85264399764,25747.4344144392,102994.28705843684,102994.28705843684,102994.28705843684,127747.71038657168,91421.08975707591,56417.186250988394,38893.22611787502,24753.423328134842,63646.64944600986,21040.409828914617,1532.5829458246214,0.0,0.8869451476468613,2.8172830993585674,0.0014959128612989448,354718.8346308219,1554493.473265133,4.382325722520463,1554493.473265133,4.382325722520463,0.85,0.09547865364228793,4.028046144702076,101325.0,128350.72224244698,1.2667231408087538,1.0,0.0,4.028046144699636,1.2847098648377355,1.2850076449077548,3.135374184435671,22696.13764909777,2314.361953276376,19291.71727678764,1967.2076883326765,0.85,0.8500000121190019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.919472634742,4632.441516551485,5.553900270792689,4.993459553755742,-2.3172010756215347,7.310660629377277,3.5043806606014494,3.5,1.0012516173147,0.6,0.00023177573103469755,0.9934679424175219,0.00023329965783363933,198.92721051986192,0.0,0.0,0.0,0.0003295884355622833,7.879931589657057e-05,0.00015297641513812698,0.0006161960592274766,0.09547865364229124,0.0716026831906593,0.023875970451631943,0.0954786536402323,1.0,0.47815394282246576,0.0016162867045794531,0.4684378238849947,0.009716118937471025,0.0008081926613158786,0.5000305075986905,0.5000305075986905,5.551115123125783e-17,1.0,1.0,536116.7005019999,579.6115781629298,0.0954786823011236,0.09547865364229124,0.07160268319065681,0.023875970451631114,0.37496245184489385,0.37496245184489385,0.1250314738009879,0.0,4.994427029275698,5.038598459573393,4.862010107577589,4.995404346342241,5.0386887041111095,4.865645687286531,24753.423328134842,21040.409828914617,0.85,1.0682476476632798,0.6637104938845848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377681856135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.361103180818,1532.5829458246214,0.37496245184489385,0.1250314738009879,6.112871287277225,3.5043806606014494
1145.0,-30.005391220685283,4.993480807429288,34.99949965865031,24.083636642340593,5.0041326186017185,-26.50444849520747,-40.00625544050706,1.503189893123916,0.00018829540118758814,-4.99544907389695,39.999083977134575,42242.982419668355,25747.44955917449,25747.44955917449,67990.43197884284,77246.88752024996,77246.88752024996,25747.44955917449,102994.33707942445,102994.33707942445,102994.33707942445,127747.78570670236,91421.0992051158,56417.19410453429,38893.227889535,24753.448627277896,63646.6765168129,21040.43133318621,1532.5842490262878,0.0,0.8869451516373107,2.8172805612508975,0.0014959128612989448,354718.904531132,1554493.7320370567,4.382325588459372,1554493.7320370567,4.382325588459372,0.85,0.09547864924284923,4.028046144702076,101325.0,128350.72363434931,1.2667231545457618,1.0,0.0,4.028046144701095,1.2847097907010725,1.285007570753908,3.135374365368502,22696.139994661735,2314.3621924573363,19291.714825947005,1967.2074384164832,0.85,0.8499998162896655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.915911316947,4632.441516551485,5.5539078041345,4.993480807429288,-2.3171934822146647,7.310674289643952,3.504376173821611,3.5,1.0012503353776032,0.6,0.00023177573103469755,0.9934604584783387,0.0002333014153272927,198.92715130669026,0.0,0.0,0.0,0.0003295884355622833,7.879987401642586e-05,0.0001529758570182717,0.0006161938110949452,0.0954786492428524,0.07160271397179367,0.02387593527105874,0.0954786492408094,1.0,0.47815397014856187,0.0016162867045794531,0.4684378503031078,0.009716119845454074,0.0008081927204203485,0.5000305441667509,0.5000305441667509,0.0,1.0,1.0,536116.7301547246,579.6115684628649,0.09547867656894533,0.0954786492428524,0.07160271397179128,0.023875935271057944,0.37496258666055143,0.37496258666055143,0.12503128077547113,0.0,4.994667225281432,5.038618238781794,4.8629105652092335,4.9956373692981515,5.038706971520583,4.866522021999685,24753.448627277896,21040.43133318621,0.85,1.068247954170592,0.6637107345033083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775805121924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.36237219861,1532.5842490262878,0.37496258666055143,0.12503128077547113,6.112871287277225,3.504376173821611
1146.0,-30.00531907778224,4.993501935664011,34.999502770665266,24.083654733281605,5.004142081652252,-26.504382620272583,-40.00619666241107,1.5032056241425842,0.0004245584021305149,-4.99544411335352,39.99908996145991,42243.03058077343,25747.464611833137,25747.464611833137,67990.49519260657,77246.92234059,77246.92234059,25747.464611833137,102994.38695242314,102994.38695242314,102994.38695242314,127747.86080612945,91421.10864843208,56417.21688861539,38893.213066462995,24753.473853706306,63646.686920169304,21040.45277565036,1532.5855501372253,0.0,0.8869451552058515,2.8172780358771905,0.0014959128612989448,354718.97311298427,1554493.990058917,4.382325468572507,1554493.990058917,4.382325468572507,0.85,0.09547864509915695,4.028046144702076,101325.0,128350.72524895599,1.2667231704806907,1.0,0.0,4.028046144700569,1.2847097171181203,1.2850074971539,3.135374544950005,22696.14233905302,2314.3624315187167,19291.71698733944,1967.2076588171742,0.85,0.8499998237208963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.912348061365,4632.441516551485,5.553915319947787,4.993501935664011,-2.317185993225775,7.310687928889786,3.5043716846027233,3.5,1.0012490527436353,0.6,0.00023177573103469755,0.9934529986030795,0.0002333031671962373,198.92709228346945,0.0,0.0,0.0,0.0003295884355622833,7.880039819147094e-05,0.0001529753328432266,0.0006161916996936758,0.09547864509916015,0.07160274476573071,0.023875900333429446,0.09547864509713068,1.0,0.4781539961527231,0.0016162867045794531,0.46843787537559267,0.009716120777130417,0.000808192777164011,0.5000305792741748,0.5000305792741748,5.551115123125783e-17,1.0,1.0,536116.7597214943,579.611558790917,0.09547867110331815,0.09547864509916015,0.07160274476572831,0.02387590033342864,0.37496272144532256,0.37496272144532256,0.12503108898955909,0.0,4.994905678314865,5.038637678244015,4.863805081203338,4.995868671755659,5.038724870626595,4.867392590198392,24753.473853706306,21040.45277565036,0.85,1.0682487727583623,0.663711382711216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774797664968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.363639991916,1532.5855501372253,0.37496272144532256,0.12503108898955909,6.112871287277225,3.5043716846027233
1147.0,-30.005247109348442,4.993522939271407,34.99950587386189,24.08367268452423,5.004151452170881,-26.504316911616808,-40.00613414738325,1.5032212544392707,0.0006590365523493347,-4.9954392452579635,39.99909592863653,42243.06245056165,25747.479567112525,25747.479567112525,67990.54201767418,77246.95711418994,77246.95711418994,25747.479567112525,102994.43668130247,102994.43668130247,102994.43668130247,127747.93568922405,91421.1180781672,56417.22341453892,38893.21629292031,24753.49900792158,63646.71530084189,21040.47415673334,1532.5868491218362,0.0,0.8869451583664175,2.817275523170408,0.0014959128612989448,354719.0404167113,1554494.247341419,4.382325362391753,1554494.247341419,4.382325362391753,0.85,0.09547864120821917,4.028046144702076,101325.0,128350.72703059099,1.266723188064061,1.0,0.0,4.0280461447042635,1.2847096440063108,1.2850074240251441,3.1353747233816898,22696.14468007266,2314.3626702362844,19291.719249969927,1967.2078895412733,0.85,0.8499998357389819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.908782884764,4632.441516551485,5.553922817068624,4.993522939271407,-2.317178606293628,7.310701545565035,3.5043671929659137,3.5,1.0012477694188324,0.6,0.00023177573103469755,0.9934455568288647,0.0002333049148405666,198.92703340302438,0.0,0.0,0.0,0.0003295884355622833,7.880095569550233e-05,0.00015297477533919522,0.0006161894540417115,0.09547864120822228,0.07160277557132327,0.023875865636899,0.0954786412062079,1.0,0.4781540208465846,0.0016162867045794531,0.46843789911426953,0.0097161217323151,0.0008081928315678194,0.500030612933926,0.500030612933926,0.0,1.0,1.0,536116.7892035383,579.6115491466849,0.09547866590208065,0.09547864120822228,0.07160277557132094,0.023875865636898218,0.3749628561979593,0.3749628561979593,0.1250308984351766,0.0,4.995142397386985,5.038656782307783,4.864693678450635,4.996098281810305,5.038742457267517,4.868257336740498,24753.49900792158,21040.47415673334,0.85,1.0682490321189415,0.6637115874855348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637737961541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.364905547387,1532.5868491218362,0.3749628561979593,0.1250308984351766,6.112871287277225,3.5043671929659137
1148.0,-30.00517536616605,4.993543818948675,34.99950896828422,24.08369049606847,5.004160719773102,-26.504251415978455,-40.00607543913645,1.5032367695855349,0.0008917500486518293,-4.99543447415174,39.99910187945932,42243.109223621424,25747.49443872787,25747.49443872787,67990.6036623493,77246.99183447863,77246.99183447863,25747.49443872787,102994.4862732065,102994.4862732065,102994.4862732065,127748.01037014279,91421.1275041225,56417.244893265524,38893.202900952194,24753.524096936297,63646.72699788849,21040.49548239585,1532.588146487508,0.0,0.886945161093043,2.8172730223346987,0.0014959128612989448,354719.10637952416,1554494.5039188385,4.382325270789446,1554494.5039188385,4.382325270789446,0.85,0.09547863757188366,4.028046144702076,101325.0,128350.72897925426,1.2667232072958723,1.0,0.0,4.028046144702806,1.2847095714331334,1.285007351435145,3.1353749004988463,22696.14702015392,2314.3629088581647,19291.721628340783,1967.2081320676057,0.85,0.8499998528917686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.9052158155055,4632.441516551485,5.553930298421473,4.993543818948675,-2.3171713245406966,7.310715143489372,3.504362698946918,3.5,1.001246485413405,0.6,0.00023177573103469755,0.993438138406258,0.0002333066570270074,198.92697470690175,0.0,0.0,0.0,0.0003295884355622833,7.880147925428367e-05,0.00015297425178041388,0.0006161873451227808,0.09547863757188678,0.07160280639120489,0.023875831180681886,0.09547863756988528,1.0,0.47815404423760705,0.0016162867045794531,0.46843792152656005,0.00971612271104704,0.0008081928836463693,0.5000306451550349,0.5000306451550349,0.0,1.0,1.0,536116.8186047848,579.6115395288837,0.0954786609629061,0.09547863757188678,0.07160280639120255,0.023875831180681106,0.3749629909175008,0.3749629909175008,0.12503070910329106,0.0,4.995377397489733,5.038675547763319,4.865576426383598,4.996326224200402,5.038759683827664,4.8691165030925845,24753.524096936297,21040.49548239585,0.85,1.068249804339584,0.6637122003936331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772800550868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.366170012418,1532.588146487508,0.3749629909175008,0.12503070910329106,6.112871287277225,3.504362698946918
1149.0,-30.00510379038192,4.993564575521613,34.99951205396118,24.083708237763517,5.004169887679493,-26.504186080968644,-40.00601676581425,1.5032521782661918,0.001122720014961942,-4.995429793216109,39.99910781357627,42243.15541646429,25747.509211247452,25747.509211247452,67990.66462771174,77247.02651502319,77247.02651502319,25747.509211247452,102994.53572627064,102994.53572627064,102994.53572627064,127748.08484206804,91421.13691774277,56417.26581918367,38893.19010951011,24753.549115797407,63646.73922530752,21040.516748427795,1532.589441795991,0.0,0.8869451634216694,2.8172705338885438,0.0014959128612989448,354719.17109569564,1554494.7597759967,4.382325192558108,1554494.7597759967,4.382325192558108,0.85,0.09547863418428675,4.028046144702076,101325.0,128350.73115062188,1.2667232287256045,1.0,0.0,4.028046144700567,1.2847094993579649,1.2850072793432705,3.135375076400616,22696.149357172893,2314.3631471677786,19291.728606975452,1967.2088436902973,0.85,0.8500000728484144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.901646855657,4632.441516551485,5.553937760675085,4.993564575521613,-2.317164142754022,7.310728718275635,3.504358202548346,3.5,1.0012452007280987,0.6,0.00023177573103469755,0.9934307373525783,0.00023330839516035439,198.92691614776922,0.0,0.0,0.0,0.0003295884355622833,7.880200250482146e-05,0.0001529737285298761,0.0006161852374454693,0.09547863418428984,0.07160283722191804,0.023875796962371798,0.09547863418230226,1.0,0.47815406633762225,0.0016162867045794531,0.46843794262463384,0.009716123712988394,0.0008081929334198635,0.5000306759500011,0.5000306759500011,5.551115123125783e-17,1.0,1.0,536116.847923491,579.6115299380823,0.09547865628430194,0.09547863418428984,0.07160283722191572,0.023875796962371024,0.3749631256027598,0.3749631256027598,0.12503052098694287,0.0,4.995610689158809,5.038693985796897,4.866453333494917,4.996552513231052,5.038776640677497,4.869969875522543,24753.549115797407,21040.516748427795,0.85,1.0682505569849674,0.6637127986545359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771810822206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.36743236386,1532.589441795991,0.3749631256027598,0.12503052098694287,6.112871287277225,3.504358202548346
1150.0,-30.00503244518094,4.993585209721635,34.99951513091227,24.083725874684774,5.004178955579608,-26.50412096348427,-40.005954320635624,1.503267473882951,0.0013519259152303675,-4.995425206015726,39.9991137307701,42243.185121919094,25747.523895997343,25747.523895997343,67990.70901791644,77247.06113983259,77247.06113983259,25747.523895997343,102994.58503582992,102994.58503582992,102994.58503582992,127748.15910077328,91421.14632849382,56417.27031058033,38893.19557545943,24753.574064943357,63646.76964040279,21040.537955201853,1532.5907351539533,0.0,0.8869451653349598,2.8172680576853937,0.0014959128612989448,354719.23451594077,1554495.0149035207,4.382325128280189,1554495.0149035207,4.382325128280189,0.85,0.09547863104524118,4.028046144702076,101325.0,128350.73343334171,1.2667232512542976,1.0,0.0,4.028046144701277,1.284709427811668,1.28500720778039,3.1353752510116766,22696.151693479558,2314.363385404757,19291.72671274795,1967.2086505328477,0.85,0.8499999018904304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.898076039004,4632.441516551485,5.553945206232078,4.993585209721635,-2.3171570633292498,7.310742273050884,3.5043537038127637,3.5,1.0012439153750754,0.6,0.00023177573103469755,0.9934233602007647,0.00023331012770613438,198.92685777732072,0.0,0.0,0.0,0.0003295884355622833,7.88025593964222e-05,0.00015297317163827536,0.000616182994260404,0.09547863104524414,0.07160286806458051,0.02387576298066363,0.09547863104327264,1.0,0.47815408715628305,0.0016162867045794531,0.4684379624184022,0.00971612473788085,0.0008081929809049121,0.5000307053291009,0.5000307053291009,0.0,1.0,1.0,536116.8771585876,579.6115203746322,0.095478651863902,0.09547863104524414,0.0716028680645783,0.023875762980662886,0.37496326025323956,0.37496326025323956,0.12503033407717998,0.0,4.995842281375644,5.038712090813021,4.867324452351795,4.996777131930969,5.038793235348635,4.870817663210687,24753.574064943357,21040.537955201853,0.85,1.0682507439428022,0.663712948207559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770826928982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.368693753197,1532.5907351539533,0.37496326025323956,0.12503033407717998,6.112871287277225,3.5043537038127637
1151.0,-30.00496124832763,4.993605722365536,34.999518199173515,24.083743371907644,5.004187933894412,-26.50405598846824,-40.005895717162616,1.5032826740350351,0.001579419183826758,-4.995420707723242,39.99911963156163,42243.22999916555,25747.538482731892,25747.538482731892,67990.76848189745,77247.0957270797,77247.0957270797,25747.538482731892,102994.63420981159,102994.63420981159,102994.63420981159,127748.23315545608,91421.15572548608,56417.28999757206,38893.184142126694,24753.598945644502,63646.7830877712,21040.559103797827,1532.5920265267532,0.0,0.8869451668555723,2.8172655936129134,0.0014959128612989448,354719.29670700035,1554495.2693238729,4.382325077194468,1554495.2693238729,4.382325077194468,0.85,0.09547862815123095,4.028046144702076,101325.0,128350.73593876592,1.2667232759809122,1.0,0.0,4.028046144702865,1.2847093567119217,1.2850071366641636,3.1353754245329357,22696.154026370474,2314.363623293426,19291.73390097953,1967.209383528476,0.85,0.8500001312365356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.89450337782,4632.441516551485,5.553952632867646,4.993605722365536,-2.3171500825081144,7.310755804873651,3.5043492027556393,3.5,1.0012426293587542,0.6,0.00023177573103469755,0.9934159984471295,0.00023331185666125839,198.92679952827567,0.0,0.0,0.0,0.0003295884355622833,7.880308203066359e-05,0.00015297264900403397,0.0006161808890655628,0.09547862815123398,0.07160289891763665,0.023875729233597327,0.09547862814927167,1.0,0.4781541067048282,0.0016162867045794531,0.4684379809192128,0.009716125785615409,0.0008081930261222669,0.5000307333051739,0.5000307333051739,5.551115123125783e-17,1.0,1.0,536116.9063126447,579.6115108376912,0.09547864769977613,0.09547862815123398,0.07160289891763438,0.023875729233596574,0.37496339486798486,0.37496339486798486,0.125030148366136,0.0,4.996072187456832,5.038729876528066,4.868189794978264,4.997000126907096,5.038809574765423,4.871659731914747,24753.598945644502,21040.559103797827,0.85,1.0682514525225217,0.6637135130759181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376984883651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.36995290904,1532.5920265267532,0.37496339486798486,0.125030148366136,6.112871287277225,3.5043492027556393
1152.0,-30.00489027551015,4.99362611415492,34.99952125879518,24.083760799281322,5.004196807528999,-26.5039912255558,-40.00583711368961,1.503297757574633,0.0018052054641657378,-4.995416302902046,39.99912551643757,42243.2740981484,25747.552985273927,25747.552985273927,67990.82708342234,77247.13026624634,77247.13026624634,25747.552985273927,102994.68325152027,102994.68325152027,102994.68325152027,127748.30701451174,91421.1651227084,56417.30895461021,38893.173520109085,24753.623762991472,63646.79728310056,21040.58019854275,1532.593316311322,0.0,0.8869451679585459,2.8172631410639486,0.0014959128612989448,354719.3576057829,1554495.5230580326,4.382325040139535,1554495.5230580326,4.382325040139535,0.85,0.09547862550370816,4.028046144702076,101325.0,128350.73861121837,1.2667233023559672,1.0,0.0,4.028046144702339,1.2847092861576461,1.2850070660935344,3.135375596722974,22696.156359318502,2314.3638611879187,19291.736713168502,1967.209670291945,0.85,0.8500001677706003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.890928905793,4632.441516551485,5.553960043523093,4.99362611415492,-2.3171432034252586,7.310769317580179,3.5043446994194194,3.5,1.0012413426912627,0.6,0.00023177573103469755,0.9934086599173717,0.00023331358018760965,198.92674146255743,0.0,0.0,0.0,0.0003295884355622833,7.880360466810928e-05,0.00015297212636658828,0.0006161787838578147,0.09547862550371103,0.07160292978351714,0.023875695720193896,0.09547862550176522,1.0,0.4781541249907953,0.0016162867045794531,0.4684379981346423,0.009716126856152953,0.0008081930690860966,0.5000307598869861,0.5000307598869861,0.0,1.0,1.0,536116.9353880676,579.611501326473,0.09547864378967523,0.09547862550371103,0.07160292978351498,0.023875695720193175,0.3749635294468417,0.3749635294468417,0.12502996384438836,0.0,4.996300423666526,5.038747343782404,4.869049423764466,4.997221508366238,5.038825590402553,4.8724963276920334,24753.623762991472,21040.58019854275,0.85,1.068252134997454,0.6637140579163878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376887650608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.371211471163,1532.593316311322,0.3749635294468417,0.12502996384438836,6.112871287277225,3.5043446994194194
1153.0,-30.004819511107907,4.993646385840612,34.99952430977584,24.083778086956613,5.004205586360285,-26.503926659697566,-40.005774738360174,1.5033127349499686,0.0020292414221785293,-4.995411988488937,39.99913138399306,42243.301787056,25747.567397716964,25747.567397716964,67990.86918477296,77247.16474706699,77247.16474706699,25747.567397716964,102994.73214478395,102994.73214478395,102994.73214478395,127748.38065206667,91421.17450758115,56417.31154757038,38893.181066678626,24753.648507282724,63646.82957396135,21040.601231190314,1532.594603880601,0.0,0.8869451686645371,2.8172607009654516,0.0014959128612989448,354719.41725463857,1554495.776045431,4.382325016421421,1554495.776045431,4.382325016421421,0.85,0.09547862309725787,4.028046144702076,101325.0,128350.73248684815,1.2667232419131325,1.0,0.0,4.028046144700993,1.2847092160999687,1.2850069960196184,3.1353757677010674,22696.158689200638,2314.3640987697777,19291.7306455603,1967.2090515680993,0.85,0.8499998131727795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.887352630109,4632.441516551485,5.553967436915701,4.993646385840612,-2.3171364236338263,7.310782809474438,3.5043401938131593,3.5,1.0012400553751883,0.6,0.00023177573103469755,0.9934013429957871,0.00023331529866441956,198.92668356738582,0.0,0.0,0.0,0.0003295884355622833,7.880416094724246e-05,0.0001529715700874551,0.0006161765431397969,0.09547862309726073,0.07160296065923669,0.023875662438024043,0.0954786230953282,1.0,0.47815414202563067,0.0016162867045794531,0.4684380140767277,0.009716127948903008,0.0008081931098140019,0.5000307850854272,0.5000307850854272,0.0,1.0,1.0,536116.9643779156,579.6114918432481,0.09547864013209323,0.09547862309726073,0.07160296065923454,0.02387566243802333,0.37496366398952496,0.37496366398952496,0.12502978050433328,0.0,4.996526990837879,5.038764481832459,4.869903374140449,4.9974412299110895,5.038841239691806,4.873327392583462,24753.648507282724,21040.601231190314,0.85,1.0682522545096074,0.6637141562246522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767909904438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.372467918332,1532.594603880601,0.37496366398952496,0.12502978050433328,6.112871287277225,3.5043401938131593
1154.0,-30.004748963322843,4.993666538115715,34.99952735214033,24.083795269858115,5.004214265906732,-26.503862298721796,-40.00571620473636,1.5033276013056542,0.002251557796967063,-4.995407766420322,39.99913723498967,42243.34440926366,25747.58172698762,25747.58172698762,67990.92613625128,77247.19917065557,77247.19917065557,25747.58172698762,102994.78089764318,102994.78089764318,102994.78089764318,127748.45408187521,91421.18388273261,56417.32912134057,38893.17195710227,24753.67318423203,63646.8451413343,21040.622206597225,1532.595889608599,0.0,0.8869451689609448,2.8172582726872335,0.0014959128612989448,354719.4756267933,1554496.0283189022,4.382325006463461,1554496.0283189022,4.382325006463461,0.85,0.09547862093246358,4.028046144702076,101325.0,128350.73549335719,1.2667232715850698,1.0,0.0,4.02804614470183,1.2847091465616007,1.2850069264651325,3.135375937411787,22696.161016669375,2314.3643361055383,19291.733676045907,1967.20936059163,0.85,0.8499998595302941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.883774570669,4632.441516551485,5.553974814515732,4.993666538115715,-2.317129744355099,7.310796282470814,3.5043356859619346,3.5,1.0012387674176957,0.6,0.00023177573103469755,0.9933940485299346,0.0002333170118923994,198.9266258494709,0.0,0.0,0.0,0.0003295884355622833,7.88046829683649e-05,0.00015297104806633266,0.0006161744404146272,0.09547862093246644,0.07160299154628946,0.023875629386176978,0.09547862093054832,1.0,0.4781541578179073,0.0016162867045794531,0.4684380287540347,0.009716129063872645,0.000808193148322478,0.5000308089107027,0.5000308089107027,0.0,1.0,1.0,536116.9932859523,579.6114823867855,0.09547863672474022,0.09547862093246644,0.07160299154628731,0.023875629386176263,0.3749637984949425,0.3749637984949425,0.12502959833822785,0.0,4.996751898072375,5.038781283922617,4.870751702641144,4.997659324217295,5.038856522308038,4.874153058075194,24753.67318423203,21040.622206597225,0.85,1.0682528880303572,0.6637146635541481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766948995976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.373722556003,1532.595889608599,0.3749637984949425,0.12502959833822785,6.112871287277225,3.5043356859619346
