time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1155.0,-30.004678628377473,4.993686571688004,34.99953038589738,24.083812347985827,5.004222853540173,-26.503798138490595,-40.00565770603714,1.5033423636532972,0.0024721477503248934,-4.995403635284818,39.99914306900805,42243.386291638984,25747.595971325296,25747.595971325296,67990.98226296427,77247.23353390583,77247.23353390583,25747.595971325296,102994.82950523113,102994.82950523113,102994.82950523113,127748.52729611026,91421.19324651471,56417.34600424787,38893.16360251871,24753.697790879127,63646.861393397834,21040.643122247257,1532.5971732939918,0.0,0.8869451688564627,2.8172558564838157,0.0014959128612989448,354719.5327417609,1554496.279860363,4.382325009973586,1554496.279860363,4.382325009973586,0.85,0.09547861900634744,4.028046144702076,101325.0,128350.73872257059,1.2667233034549281,1.0,0.0,4.028046144702208,1.2847090775097447,1.285006857397271,3.135376105935176,22696.16334131556,2314.364573153479,19291.741304325107,1967.2101384596278,0.85,0.8500001085737199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.880194734543,4632.441516551485,5.553982175934906,4.993686571688004,-2.3171231643627515,7.310809736050755,3.504331175874658,3.5,1.001237478821331,0.6,0.00023177573103469755,0.9933867761286947,0.00023331871996318043,198.9265683057218,0.0,0.0,0.0,0.0003295884355622833,7.880520468121255e-05,0.000152970526353485,0.0006161723389312026,0.09547861900635017,0.07160302244330839,0.023875596563041775,0.09547861900444642,1.0,0.4781541723774617,0.0016162867045794531,0.46843804217671214,0.00971613020074961,0.000808193184628089,0.500030831373061,0.500030831373061,0.0,1.0,1.0,536117.0221101037,579.6114729577632,0.09547863356590183,0.09547861900635017,0.07160302244330634,0.023875596563041092,0.3749639329615912,0.3749639329615912,0.125029417339522,0.0,4.996975149728371,5.038797741297799,4.871594452834074,4.99787578303517,5.038871427877041,4.874973322202493,24753.697790879127,21040.643122247257,0.85,1.068253497100441,0.6637151521193618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765993747853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.374975212926,1532.5971732939918,0.3749639329615912,0.125029417339522,6.112871287277225,3.504331175874658
1156.0,-30.004608435874136,4.99370648737966,34.99953341110983,24.083829286415153,5.00423133466226,-26.50373411711164,-40.00559920733792,1.5033570158997644,0.002691116337928179,-4.995399588900615,39.999148887642164,42243.42768161254,25747.610117001266,25747.610117001266,67991.0377986138,77247.26787204616,77247.26787204616,25747.610117001266,102994.87798904743,102994.87798904743,102994.87798904743,127748.60032344086,91421.20259972099,56417.362409287365,38893.15576714847,24753.722334393424,63646.87810154189,21040.66398423441,1532.598455211227,0.0,0.886945168376753,2.817253451696439,0.0014959128612989448,354719.5886850079,1554496.5307385437,4.382325026089669,1554496.5307385437,4.382325026089669,0.85,0.09547861731644564,4.028046144702076,101325.0,128350.7420631362,1.2667233364237473,1.0,0.0,4.0280461447038585,1.2847090089729016,1.285006788844542,3.1353762732016768,22696.165663336193,2314.3648099336874,19291.74005676428,1967.2100112438275,0.85,0.8499999666431989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.876613133235,4632.441516551485,5.5539895181980095,4.99370648737966,-2.317116678906157,7.310823166285816,3.5043266635658252,3.5,1.0012361895902357,0.6,0.00023177573103469755,0.9933795185127412,0.00023332042458627033,198.92651087854327,0.0,0.0,0.0,0.0003295884355622833,7.880572639725412e-05,0.00015297000463744342,0.0006161702374349126,0.09547861731644838,0.07160305334926113,0.023875563967187242,0.09547861731455821,1.0,0.4781541857146268,0.0016162867045794531,0.4684380543549169,0.009716131359709926,0.0008081932187519508,0.5000308524855664,0.5000308524855664,0.0,1.0,1.0,536117.0508582485,579.6114635536048,0.09547863065361074,0.09547861731644838,0.07160305334925908,0.023875563967186555,0.37496406738751353,0.37496406738751353,0.12502923750187078,0.0,4.997196767253342,5.038813884789704,4.872431617956238,4.998090705238553,5.038886154649219,4.875787985934494,24753.722334393424,21040.66398423441,0.85,1.068254089228717,0.6637156281918117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765044126511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.37622595756,1532.598455211227,0.37496406738751353,0.12502923750187078,6.112871287277225,3.5043266635658252
1157.0,-30.00453844994385,4.993726285976744,34.99953642777188,24.083846189919882,5.004239739580516,-26.503670289268733,-40.0055407435633,1.5033715789054043,0.0029083819127322386,-4.995395628047654,39.9991546890181,42243.46835274764,25747.624168349823,25747.624168349823,67991.09252109745,77247.3021571362,77247.3021571362,25747.624168349823,102994.92632548603,102994.92632548603,102994.92632548603,127748.67312939146,91421.2119526596,56417.37814827104,38893.148671542855,24753.746803905433,63646.895475448284,21040.68478331962,1532.5997347527023,0.0,0.8869451675246299,2.817251059306735,0.0014959128612989448,354719.64344574977,1554496.7808726458,4.382325054717157,1554496.7808726458,4.382325054717157,0.8500000000000001,0.09547861585847839,4.028046144702076,101325.0,128350.74083826215,1.2667233243351803,1.0,0.0,4.028046144705953,1.2847089408534957,1.2850067207093467,3.1353764394494252,22696.16798529038,2314.36504670712,19291.73889890156,1967.2098931746887,0.85,0.849999828667321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.873029806576,4632.441516551485,5.553996842192224,4.993726285976744,-2.3171102883251757,7.31083657430192,3.5043221490856213,3.5,1.001234899738749,0.6,0.00023177573103469755,0.993372282312536,0.00023332212420416215,198.92645362040307,0.0,0.0,0.0,0.0003295884355622833,7.880624780501298e-05,0.00015296948322968457,0.0006161681371803998,0.09547861585848114,0.0716030842622598,0.023875531596221338,0.09547861585660346,1.0,0.4781541978419487,0.0016162867045794531,0.4684380653019251,0.009716132540023594,0.0008081932507127454,0.5000308722597776,0.5000308722597776,0.0,1.0,1.0,536117.0795211259,579.611454177339,0.09547862798580024,0.09547861585848114,0.07160308426225774,0.023875531596220655,0.3749642017727841,0.3749642017727841,0.1250290588160691,0.0,4.997416754280096,5.038829712822178,4.873263217160002,4.998304009960407,5.038900558171235,4.876597158876621,24753.746803905433,21040.68478331962,0.85,1.0682546574062664,0.6637160860272125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764100092978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.377476193094,1532.5997347527023,0.3749642017727841,0.1250290588160691,6.112871287277225,3.5043221490856213
1158.0,-30.004468667077916,4.993745968089944,34.99953943595929,24.083862953726225,5.004248039594209,-26.50360665467473,-40.00548231471328,1.5033860271910253,0.003124020900600044,-4.995391760186336,39.999160475500126,42243.50831907574,25747.638146416004,25747.638146416004,67991.14646549175,77247.33639304069,77247.33639304069,25747.638146416004,102994.9745394567,102994.9745394567,102994.9745394567,127748.74575668538,91421.22129615226,56417.393222187304,38893.142304405505,24753.77121722869,63646.9135216342,21040.705534644385,1532.6010131137837,0.0,0.88694516625361,2.817248677439209,0.0014959128612989448,354719.69692084304,1554497.0303646058,4.382325097417687,1554497.0303646058,4.382325097417687,0.85,0.09547861463834911,4.028046144702076,101325.0,128350.74456856037,1.2667233611503614,1.0,0.0,4.028046144702425,1.2847088732707073,1.2850066531108935,3.135376604387558,22696.170304899522,2314.3652832414255,19291.74684285188,1967.2107032321824,0.85,0.8500000918078803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.869444786838,4632.441516551485,5.554004152418469,4.993745968089944,-2.3171039978998142,7.310849965989759,3.5043176324747076,3.5,1.001233609278488,0.6,0.00023177573103469755,0.9933650671648007,0.0002333238189019643,198.9263965284304,0.0,0.0,0.0,0.0003295884355622833,7.880676890448406e-05,0.0001529689621302135,0.0006161660381676843,0.09547861463835171,0.07160311518814116,0.023875499450210547,0.09547861463648723,1.0,0.47815420876356046,0.0016162867045794531,0.4684380750213717,0.009716133742188778,0.0008081932805220722,0.5000308907028711,0.5000308907028711,0.0,1.0,1.0,536117.1081104171,579.6114448251446,0.09547862555996088,0.09547861463835171,0.07160311518813922,0.0238754994502099,0.37496433611715774,0.37496433611715774,0.12502888127219142,0.0,4.997635133030769,5.038845225644366,4.874089338428121,4.998515781086951,5.038914633290574,4.877401191667445,24753.77121722869,21040.705534644385,0.85,1.068255202074817,0.6637165257780611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763161609993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.378724630034,1532.6010131137837,0.37496433611715774,0.12502888127219142,6.112871287277225,3.5043176324747076
1159.0,-30.00439908373586,4.9937655345015255,34.99954243566796,24.083879577834182,5.004256244669817,-26.503543209144773,-40.00542388586325,1.5034003700787324,0.0033379811976033125,-4.995387976571487,39.99916624491314,42243.54759238936,25747.652030610207,25747.652030610207,67991.19962299957,77247.37057722287,77247.37057722287,25747.652030610207,102995.02260783307,102995.02260783307,102995.02260783307,127748.81816527537,91421.23063027133,56417.4076454378,38893.136649815024,24753.7955574423,63646.93220725733,21040.726223825954,1532.6022891231303,0.0,0.8869451646160248,2.81724630779951,0.0014959128612989448,354719.74923119385,1554497.2791206432,4.382325152433158,1554497.2791206432,4.382325152433158,0.85,0.0954786136465244,4.028046144702076,101325.0,128350.74846588692,1.266723399613984,1.0,0.0,4.0280461447011495,1.284708806180931,1.2850065860055666,3.1353767681224944,22696.17262218158,2314.365519538434,19291.7503994875,1967.211065908083,0.85,0.8500001617291698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.865858065341,4632.441516551485,5.554011444445747,4.9937655345015255,-2.3170978010243064,7.310863335525832,3.5043131137221506,3.5,1.0012323182063287,0.6,0.00023177573103469755,0.9933578727029699,0.0002333255087655627,198.92633959972824,0.0,0.0,0.0,0.0003295884355622833,7.880729000714088e-05,0.00015296844102755667,0.0006161639391421365,0.09547861364652696,0.07160314612064139,0.023875467525885572,0.09547861364467707,1.0,0.4781542184923022,0.0016162867045794531,0.4684380835269076,0.009716134965394651,0.0008081933081985806,0.5000309078263853,0.5000309078263853,5.551115123125783e-17,1.0,1.0,536117.1366153725,579.6114355005374,0.09547862337526615,0.09547861364652696,0.07160314612063946,0.023875467525884927,0.37496447042024306,0.37496447042024306,0.1250287048639243,0.0,4.997851902951652,5.038860420222704,4.874909988557249,4.998725957769068,5.038928394664424,4.87819979709252,24753.7955574423,21040.726223825954,0.85,1.0682557236473824,0.6637169479721216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637622286486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.379971331786,1532.6022891231303,0.37496447042024306,0.1250287048639243,6.112871287277225,3.5043131137221506
1160.0,-30.004329696436244,4.993784985918542,34.999545426916896,24.083896132092946,5.004264364705549,-26.503479948556897,-40.005361720081396,1.5034146168262035,0.003550285906158024,-4.995384279901323,39.99917199792228,42243.57049835239,25747.665829958038,25747.665829958038,67991.23632831042,77247.40470722606,77247.40470722606,25747.665829958038,102995.0705371841,102995.0705371841,102995.0705371841,127748.89036720626,91421.23995515311,56417.40574627944,38893.14912097075,24753.81983002216,63646.968950992916,21040.746855518835,1532.6035631583034,0.0,0.886945162595749,2.817243949768865,0.0014959128612989448,354719.8003394964,1554497.5271694376,4.382325220305305,1554497.5271694376,4.382325220305305,0.85,0.0954786128838231,4.028046144702076,101325.0,128350.74356639071,1.2667233512597158,1.0,0.0,4.02804614470204,1.284708739540864,1.2850065193500533,3.135376930759917,22696.1749371704,2314.365755601597,19291.749559503303,1967.2109802535324,0.85,0.8500000380199952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.862269675295,4632.441516551485,5.554018720181145,4.993784985918542,-2.3170916994670008,7.3108766853855425,3.5043085928697946,3.5,1.001231026534227,0.6,0.00023177573103469755,0.993350698566614,0.00023332719387940783,198.92628283144805,0.0,0.0,0.0,0.0003295884355622833,7.880784444143876e-05,0.00015296788659325877,0.0006161617058552004,0.09547861288382573,0.07160317706152802,0.023875435822297703,0.09547861288198926,1.0,0.47815422703762744,0.0016162867045794531,0.46843809082802174,0.009716136209605753,0.0008081933337601418,0.5000309236413772,0.5000309236413772,0.0,1.0,1.0,536117.1650392852,579.6114262024416,0.09547862142914833,0.09547861288382573,0.07160317706152605,0.023875435822297047,0.3749646046813328,0.3749646046813328,0.12502852958297742,0.0,4.9980670731122245,5.038875294239574,4.87572521065249,4.998934565807474,5.038941821074559,4.878993141786793,24753.81983002216,21040.746855518835,0.85,1.0682556836392714,0.6637169246956477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761301171728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.3812163625,1532.6035631583034,0.3749646046813328,0.12502852958297742,6.112871287277225,3.5043085928697946
1161.0,-30.004260520437946,4.993804322996012,34.999548409751725,24.083912546653323,5.0042723816701375,-26.503416888447802,-40.00530716786159,1.5034287496799976,0.003760968308029078,-4.995380671896207,39.99917773534108,42243.62404240648,25747.679550703648,25747.679550703648,67991.30359311013,77247.43878542876,77247.43878542876,25747.679550703648,102995.11833613241,102995.11833613241,102995.11833613241,127748.96237695808,91421.24927205166,56417.434529029255,38893.12749224711,24753.844040825672,63646.971533072785,21040.767434701822,1532.604835596334,0.0,0.8869451601810935,2.8172416027089464,0.0014959128612989448,354719.85022196616,1554497.7745460586,4.382325301426832,1554497.7745460586,4.382325301426832,0.85,0.0954786123508401,4.028046144702076,101325.0,128350.74774209771,1.2667233924707397,1.0,0.0,4.02804614470155,1.284708673433549,1.2850064532274155,3.1353770920971558,22696.177250177305,2314.365991462661,19291.748833996335,1967.2109062724107,0.85,0.8499999194289701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.858679632935,4632.441516551485,5.554025980952106,4.993804322996012,-2.317085694303131,7.310890017299143,3.5043040699380974,3.5,1.0012297342680279,0.6,0.00023177573103469755,0.9933435463328965,0.00023332887387282947,198.9262262360735,0.0,0.0,0.0,0.0003295884355622833,7.880833097608029e-05,0.00015296740005861726,0.0006161597460712133,0.09547861235084254,0.07160320801230069,0.023875404338541843,0.09547861234902177,1.0,0.47815423440650384,0.0016162867045794531,0.46843809693162786,0.009716137474876008,0.0008081933572205159,0.5000309381563602,0.5000309381563602,5.551115123125783e-17,1.0,1.0,536117.1933861697,579.6114169295433,0.09547861971971651,0.09547861235084254,0.07160320801229886,0.023875404338541233,0.37496473889950843,0.37496473889950843,0.12502835542168605,0.0,4.998280657393934,5.03888984677485,4.876535062875746,4.999141640204243,5.03895491905115,4.879781345994502,24753.844040825672,21040.767434701822,0.85,1.0682566971435539,0.6637177390357919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760379145852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.38245978528,1532.604835596334,0.37496473889950843,0.12502835542168605,6.112871287277225,3.5043040699380974
1162.0,-30.00419151480427,4.993823546521273,34.999551384173465,24.083928891364508,5.0042803183439215,-26.503353989695608,-40.00524884378535,1.5034427932352836,0.003970011776914362,-4.995377145594859,39.99918345596123,42243.66130874811,25747.693176968736,25747.693176968736,67991.35448571685,77247.47281563691,77247.47281563691,25747.693176968736,102995.16599260565,102995.16599260565,102995.16599260565,127749.03417225037,91421.25857742471,56417.447070536036,38893.12389654297,24753.86817964472,63646.99207618769,21040.78795269801,1532.6061056930662,0.0,0.8869451574118216,2.8172392676509244,0.0014959128612989448,354719.8989748458,1554498.0211984152,4.382325394461868,1554498.0211984152,4.382325394461868,0.85,0.09547861204045363,4.028046144702076,101325.0,128350.74740804115,1.2667233891738578,1.0,0.0,4.028046144703953,1.2847086077439398,1.2850063875225801,3.135377252414986,22696.1795603229,2314.366227031953,19291.752691498,1967.2112996281096,0.85,0.8500000028737672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.855087942974,4632.441516551485,5.554033223327851,4.993823546521273,-2.3170797802243754,7.310903326745648,3.5042995449329983,3.5,1.0012284414094281,0.6,0.00023177573103469755,0.9933364117688381,0.00023333054973991498,198.92616978011247,0.0,0.0,0.0,0.0003295884355622833,7.880885115383259e-05,0.00015296687988086496,0.0006161576507712237,0.09547861204045612,0.07160323896846192,0.02387537307199419,0.09547861203864387,1.0,0.47815424061162776,0.0016162867045794531,0.4684381018509906,0.009716138760637162,0.0008081933785998663,0.5000309513838096,0.5000309513838096,5.551115123125783e-17,1.0,1.0,536117.2216500569,579.6114076837947,0.09547861824557756,0.09547861204045612,0.07160323896846006,0.02387537307199357,0.3749648730737656,0.3749648730737656,0.1250281823738283,0.0,4.99849265888696,5.038904082102135,4.87733954468132,4.999347157371801,5.038967730153502,4.880564190809309,24753.86817964472,21040.78795269801,0.85,1.068257151953525,0.6637181103261087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759462539919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.383701287898,1532.6061056930662,0.3749648730737656,0.1250281823738283,6.112871287277225,3.5042995449329983
1163.0,-30.0041226952401,4.9938426571727845,34.99955435024956,24.0839451662265,5.004288157065019,-26.50329126820354,-40.00519051970912,1.5034567300284623,0.0041774880818934435,-4.995373705279618,39.9991891617197,42243.69792937928,25747.70672181859,25747.70672181859,67991.40465119787,77247.50680590286,77247.50680590286,25747.70672181859,102995.21352772144,102995.21352772144,102995.21352772144,127749.10578801736,91421.26787852217,56417.45900199859,38893.12097391508,24753.89226029593,63647.01323421101,21040.80842125154,1532.607374341872,0.0,0.8869451542591535,2.8172369431516078,0.0014959128612989448,354719.9465389301,1554498.2672100205,4.382325500377284,1554498.2672100205,4.382325500377284,0.85,0.09547861195629964,4.028046144702076,101325.0,128350.75191780471,1.2667234336817637,1.0,0.0,4.02804614470116,1.284708542553724,1.2850063223172539,3.1353774115140447,22696.181869407035,2314.366462493006,19291.7521630562,1967.2112457420426,0.85,0.8499998931124277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.851494642673,4632.441516551485,5.554040450082021,4.9938426571727845,-2.3170739601640804,7.310916617336865,3.504295017901445,3.5,1.0012271479718415,0.6,0.00023177573103469755,0.9933292964977433,0.00023333222109917314,198.92611347641335,0.0,0.0,0.0,0.0003295884355622833,7.880937133475862e-05,0.00015296635969993893,0.00061615555545845,0.09547861195630208,0.07160326993393223,0.023875342022369853,0.09547861195450319,1.0,0.4781542456595189,0.0016162867045794531,0.46843810559228793,0.009716140067230972,0.0008081933979132164,0.5000309633330201,0.5000309633330201,0.0,1.0,1.0,536117.2498405183,579.6113984620655,0.09547861700419082,0.09547861195630208,0.0716032699339304,0.02387534202236924,0.3749650072033457,0.3749650072033457,0.12502801043081352,0.0,4.998703099545082,5.038918013239822,4.878138704727405,4.999551193361526,5.03898028099286,4.881341900374764,24753.89226029593,21040.80842125154,0.85,1.0682575850181717,0.6637184650586684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758551316617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.384941683413,1532.607374341872,0.3749650072033457,0.12502801043081352,6.112871287277225,3.504295017901445
1164.0,-30.004054125944787,4.993861655623079,34.99955730797265,24.083961266465508,5.0042958922069625,-26.503228782309687,-40.0051360373385,1.5034705485718707,0.004383312528659644,-4.99537035051844,39.99919485057236,42243.749365741525,25747.720185964674,25747.720185964674,67991.46955170619,77247.54073040807,77247.54073040807,25747.720185964674,102995.26091637275,102995.26091637275,102995.26091637275,127749.17718666664,91421.27717325574,56417.48580858918,38893.10151629618,24753.916270293896,63647.01778659008,21040.82882974981,1532.608640814508,0.0,0.8869451507326818,2.817234630374184,0.0014959128612989448,354719.9929201914,1554498.512492736,4.38232561885082,1554498.512492736,4.38232561885082,0.85,0.09547861209346784,4.028046144702076,101325.0,128350.75665027264,1.2667234803875909,1.0,0.0,4.028046144702302,1.2847084779166351,1.285006257665183,3.135377569263193,22696.18417691128,2314.3666977929547,19291.756246722623,1967.2116621601285,0.85,0.8499999866210125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.847899744266,4632.441516551485,5.554047661353391,4.993861655623079,-2.317068233619516,7.310929889242596,3.5042904888588535,3.5,1.0012258539596723,0.6,0.00023177573103469755,0.9933222071566953,0.00023333388639134212,198.92605737749972,0.0,0.0,0.0,0.0003295884355622833,7.880985725513726e-05,0.00015296587377956029,0.0006161535981487422,0.09547861209347018,0.07160330090610201,0.023875311187368173,0.09547861209168679,1.0,0.4781542495603044,0.0016162867045794531,0.46843810816636794,0.009716141393936494,0.0008081934151746755,0.5000309740127213,0.5000309740127213,0.0,1.0,1.0,536117.2779474537,579.6113892676594,0.0954786159942533,0.09547861209347018,0.07160330090610025,0.023875311187367583,0.37496514128822017,0.37496514128822017,0.12502783958514097,0.0,4.998911978115757,5.038931622898531,4.8789325897368485,4.999753663047102,5.038992442023357,4.882114522612824,24753.916270293896,21040.82882974981,0.85,1.0682585283050208,0.6637192257363227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375764544378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.38618065152,1532.608640814508,0.37496514128822017,0.12502783958514097,6.112871287277225,3.5042904888588535
1165.0,-30.003985735144667,4.993880542594009,34.9995602573239,24.083977296855323,5.004303559001753,-26.5031664638957,-40.00507401125503,1.5034842877527932,0.004587490031326524,-4.995367078259301,39.9992005221705,42243.76880924855,25747.733563488495,25747.733563488495,67991.50237273704,77247.57459199487,77247.57459199487,25747.733563488495,102995.30815548336,102995.30815548336,102995.30815548336,127749.24836198473,91421.28644966854,56417.480666922216,38893.1175363848,24753.94020650138,63647.05774288618,21040.84917552617,1532.6099048628982,0.0,0.8869451468491847,2.817232329610318,0.0014959128612989448,354720.03816082515,1554498.75703153,4.382325749318796,1554498.75703153,4.382325749318796,0.85,0.09547861244820186,4.028046144702076,101325.0,128350.75258591781,1.2667234402755274,1.0,0.0,4.028046144703168,1.2847084136507758,1.2850061933844277,3.1353777261063582,22696.18647986722,2314.366932629106,19291.75591690559,1967.2116285281509,0.85,0.8499998858406653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.844303259464,4632.441516551485,5.55405485585123,4.993880542594009,-2.317062598157472,7.310943140751481,3.50428595781998,3.5,1.0012245593771372,0.6,0.00023177573103469755,0.993315136324527,0.00023333554735943728,198.9260014246507,0.0,0.0,0.0,0.0003295884355622833,7.881041046017233e-05,0.00015296532057452523,0.0006161513698133335,0.09547861244820421,0.07160333188305495,0.023875280565149256,0.09547861244643228,1.0,0.4781542523258425,0.0016162867045794531,0.46843810958542637,0.009716142740416177,0.0008081934304044987,0.5000309834354452,0.5000309834354452,5.551115123125783e-17,1.0,1.0,536117.3059691399,579.6113801011402,0.09547861521373999,0.09547861244820421,0.07160333188305319,0.02387528056514867,0.37496527532711454,0.37496527532711454,0.12502766983009664,0.0,4.999119292972807,5.038944901181708,4.879721222795467,4.999954568290605,5.039004237887582,4.882881991035049,24753.94020650138,21040.84917552617,0.85,1.0682583733469821,0.6637191145567153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375674488952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.387416899892,1532.6099048628982,0.37496527532711454,0.12502766983009664,6.112871287277225,3.50428595781998
1166.0,-30.00391754887873,4.993899318679438,34.999563198396686,24.083993187546753,5.004311112239809,-26.503104340917897,-40.00501959873361,1.5034979042789836,0.004790145193226181,-4.995363893796045,39.999206179744796,42243.81891520095,25747.746869748444,25747.746869748444,67991.5657849494,77247.60841168262,77247.60841168262,25747.746869748444,102995.35528143107,102995.35528143107,102995.35528143107,127749.31937246287,91421.29572101709,56417.506224535304,38893.09944053531,24753.9640910318,63647.06353156711,21040.86947737703,1532.6111678811349,0.0,0.8869451425700586,2.817230038604487,0.0014959128612989448,354720.08218764054,1554499.0009656956,4.382325893078119,1554499.0009656956,4.382325893078119,0.85,0.09547861302674657,4.028046144702076,101325.0,128350.75765244232,1.2667234902782365,1.0,0.0,4.028046144700421,1.2847083499586478,1.2850061296775366,3.1353778815493265,22696.188781565914,2314.3671673370536,19291.76020362432,1967.2120656518098,0.85,0.8499999885131945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.840705212678,4632.441516551485,5.554062036859228,4.993899318679438,-2.3170570574808003,7.310956376160238,3.5042814248155825,3.5,1.0012232642330237,0.6,0.00023177573103469755,0.9933080866929135,0.00023333720337097413,198.92594563916938,0.0,0.0,0.0,0.0003295884355622833,7.881089576348983e-05,0.00015296483527120773,0.0006161494149891765,0.09547861302674888,0.07160336287045888,0.023875250156290013,0.09547861302499278,1.0,0.4781542539593744,0.0016162867045794531,0.4684381098519727,0.009716144107401712,0.0008081934436142971,0.5000309916083753,0.5000309916083753,0.0,1.0,1.0,536117.3339215373,579.6113709572859,0.09547861466027845,0.09547861302674888,0.07160336287045714,0.023875250156289433,0.3749654093181945,0.3749654093181945,0.12502750115819322,0.0,4.999325071967121,5.038957861342851,4.880504675419047,5.000154038989251,5.039015758582025,4.883644555046601,24753.9640910318,21040.86947737703,0.85,1.0682592724993125,0.6637198414385486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755849619631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.38865185806,1532.6111678811349,0.3749654093181945,0.12502750115819322,6.112871287277225,3.5042814248155825
1167.0,-30.003849516080287,4.993917984744167,34.999566131160385,24.08400900838899,5.004318596862115,-26.50304236292141,-40.00496141435576,1.5035114437032662,0.004991192091665653,-4.995360783665549,39.99921181987016,42243.85280189757,25747.760072232533,25747.760072232533,67991.6128741301,77247.64218577075,77247.64218577075,25747.760072232533,102995.40225800328,102995.40225800328,102995.40225800328,127749.39015531729,91421.30498112376,56417.51559725069,38893.09931541452,24753.987897314022,63647.08721272854,21040.88971271692,1532.6124280355994,0.0,0.8869451379761448,2.817227760057586,0.0014959128612989448,354720.1251867719,1554499.2441475524,4.382326047412892,1554499.2441475524,4.382326047412892,0.85,0.09547861381512271,4.028046144702076,101325.0,128350.75815352715,1.2667234952235593,1.0,0.0,4.028046144703825,1.2847082866271748,1.2850060663313843,3.1353780361121184,22696.191080473705,2314.367401760408,19291.76456783999,1967.2125106779574,0.85,0.8500000947047605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.837105598625,4632.441516551485,5.554069197370498,4.993917984744167,-2.3170516015068916,7.310969586251058,3.5042768898390104,3.5,1.0012219685254315,0.6,0.00023177573103469755,0.993301052981767,0.00023333885566609989,198.9258899792762,0.0,0.0,0.0,0.0003295884355622833,7.881141471091656e-05,0.00015296431632378098,0.0006161473246449947,0.09547861381512493,0.07160339385852578,0.023875219956599147,0.09547861381337697,1.0,0.478154254477473,0.0016162867045794531,0.4684381089837795,0.009716145493693512,0.0008081934548270134,0.5000309985457065,0.5000309985457065,0.0,1.0,1.0,536117.3617877265,579.611361841633,0.09547861433322131,0.09547861381512493,0.07160339385852411,0.023875219956598595,0.3749655432605757,0.3749655432605757,0.1250273335642782,0.0,4.999529310371031,5.038970511727712,4.88128290362414,5.000351975757212,5.039027028491944,4.884401744244087,24753.987897314022,21040.88971271692,0.85,1.0682596148804233,0.6637201269039281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754959605953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.389884998414,1532.6124280355994,0.3749655432605757,0.1250273335642782,6.112871287277225,3.5042768898390104
1168.0,-30.003781652479255,4.993936541417473,34.99956905571248,24.084024759382032,5.004325991482714,-26.502980546206018,-40.00490322997791,1.5035248852094762,0.005190753027875417,-4.995357758028329,39.99921744621663,42243.88610148957,25747.7731992032,25747.7731992032,67991.65930069276,77247.67592559144,77247.67592559144,25747.7731992032,102995.44912479463,102995.44912479463,102995.44912479463,127749.46077708833,91421.31423901382,56417.52441491204,38893.09980455753,24754.011652293695,63647.11145685123,21040.90990444964,1532.6136871086833,0.0,0.8869451330025069,2.817225491176107,0.0014959128612989448,354720.1670177451,1554499.4867353437,4.382326214504683,1554499.4867353437,4.382326214504683,0.85,0.0954786148226924,4.028046144702076,101325.0,128350.7545345811,1.2667234595073387,1.0,0.0,4.028046144703921,1.2847082237537257,1.285006003443362,3.1353781895571013,22696.193378831205,2314.367636127649,19291.760043970135,1967.2120493716138,0.85,0.8499998093056259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.833504477688,4632.441516551485,5.5540763434091796,4.993936541417473,-2.3170462374726952,7.3109827788901685,3.5042723529663355,3.5,1.001220672276096,0.6,0.00023177573103469755,0.993294036816978,0.00023334050386270868,198.9258344578401,0.0,0.0,0.0,0.0003295884355622833,7.881193366150237e-05,0.0001529637973731952,0.0006161452342880884,0.09547861482269462,0.07160342485572412,0.023875189966970512,0.09547861482096046,1.0,0.47815425388403304,0.0016162867045794531,0.46843810698391475,0.009716146900118308,0.0008081934640562122,0.5000310042558314,0.5000310042558314,0.0,1.0,1.0,536117.3895858394,579.6113527482493,0.09547861422925244,0.09547861482269462,0.07160342485572245,0.023875189966969957,0.3749656771538449,0.3749656771538449,0.12502716703810757,0.0,4.999732039876676,5.038982872777808,4.88205597274748,5.000548511056195,5.039038071499135,4.885154016429965,24754.011652293695,21040.90990444964,0.85,1.0682599374016661,0.6637203972740897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754074807498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.39111733718,1532.6136871086833,0.3749656771538449,0.12502716703810757,6.112871287277225,3.5042723529663355
1169.0,-30.003714033366684,4.993954989319775,34.99957197205874,24.08404037067669,5.004333293634203,-26.502918958775744,-40.004848887305684,1.5035382190432405,0.005388722037878324,-4.995354816661582,39.99922305630819,42243.93423639091,25747.786251723777,25747.786251723777,67991.72048811469,77247.7095994949,77247.7095994949,25747.786251723777,102995.49585121869,102995.49585121869,102995.49585121869,127749.53119207479,91421.32349254018,56417.54812943616,38893.08373678224,24754.03534085611,63647.119077638345,21040.930039727693,1532.6149442249477,0.0,0.8869451276592359,2.8172232333782774,0.0014959128612989448,354720.2076836397,1554499.7286223113,4.382326394014477,1554499.7286223113,4.382326394014477,0.85,0.0954786160440761,4.028046144702076,101325.0,128350.76004651432,1.26672351390589,1.0,0.0,4.028046144700924,1.2847081613839268,1.2850059410591064,3.1353783417729217,22696.195676105373,2314.3678703844203,19291.76461482965,1967.2125154695693,0.85,0.8499999246631489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.829901854992,4632.441516551485,5.554083475198475,4.993954989319775,-2.3170409650461887,7.310995954365964,3.5042678142040233,3.5,1.001219375486864,0.6,0.00023177573103469755,0.9932870459820967,0.00023334214613212134,198.9257791364588,0.0,0.0,0.0,0.0003295884355622833,7.881241835049679e-05,0.00015296331268420076,0.000616143281938453,0.09547861604407831,0.07160345585915778,0.023875160184920537,0.09547861604235774,1.0,0.478154252187551,0.0016162867045794531,0.4684381038616683,0.00971614832588272,0.0008081934713123414,0.5000310087452139,0.5000310087452139,0.0,1.0,1.0,536117.4173036413,579.6113436811365,0.09547861434759404,0.09547861604407831,0.07160345585915612,0.023875160184919985,0.37496581099870513,0.37496581099870513,0.12502700157196694,0.0,4.999933260653336,5.038994924817018,4.8828239423511945,5.000743538699453,5.039048727221029,4.885901427772637,24754.03534085611,21040.930039727693,0.85,1.068260770847722,0.6637210740813061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753195194427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.392348554116,1532.6149442249477,0.37496581099870513,0.12502700157196694,6.112871287277225,3.5042678142040233
1170.0,-30.00364657629118,4.993973329184838,34.99957488021978,24.084055877197557,5.004340502574405,-26.50285752649844,-40.00479077277703,1.503551452781645,0.005585151752654838,-4.995351953543263,39.99922865058844,42243.966123512975,25747.799216192412,25747.799216192412,67991.7653397054,77247.74322875598,77247.74322875598,25747.799216192412,102995.5424449484,102995.5424449484,102995.5424449484,127749.60140822109,91421.3327292956,56417.555624052584,38893.085672492234,24754.05896327269,63647.144635764926,21040.950118781788,1532.6161992651482,0.0,0.8869451219753441,2.8172209866755824,0.0014959128612989448,354720.24726771336,1554499.969827579,4.382326584967595,1554499.969827579,4.382326584967595,0.85,0.09547861747536032,4.028046144702076,101325.0,128350.76104868398,1.2667235237965357,1.0,0.0,4.02804614470143,1.284708099482336,1.2850058791431676,3.135378492846078,22696.197969216002,2314.368104216629,19291.76928629742,1967.2129918267117,0.85,0.850000044609402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.82629773438,4632.441516551485,5.55409058979968,4.993973329184838,-2.317035779621259,7.311009108806097,3.5042632735569135,3.5,1.0012180781591182,0.6,0.00023177573103469755,0.9932800719523839,0.00023334378447673968,198.92572394767595,0.0,0.0,0.0,0.0003295884355622833,7.881293668419356e-05,0.00015296279435050397,0.000616141194066404,0.09547861747536243,0.07160348686671132,0.023875130608651103,0.09547861747365374,1.0,0.47815424939873746,0.0016162867045794531,0.4684380996278677,0.009716149770869752,0.0008081934766150809,0.50003101202603,0.50003101202603,0.0,1.0,1.0,536117.4449433238,579.6113346395781,0.09547861468654678,0.09547861747536243,0.07160348686670974,0.023875130608650576,0.3749659447943322,0.3749659447943322,0.1250268371598589,0.0,5.000132979952014,5.039006675181668,4.883586819359323,5.000937105295918,5.039059122066703,4.88664378563999,24754.05896327269,21040.950118781788,0.85,1.0682610465686015,0.6637213085561584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752320737338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.39357713526,1532.6161992651482,0.3749659447943322,0.1250268371598589,6.112871287277225,3.5042632735569135
1171.0,-30.00357934635209,4.993991561664138,34.99957778019411,24.08407131386923,5.004347631613104,-26.502796306635187,-40.004736465029396,1.5035645918961837,0.0057800062476758285,-4.995349171760808,39.99923422845463,42244.012905955,25747.812102484033,25747.812102484033,67991.82500843903,77247.77679450744,77247.77679450744,25747.812102484033,102995.58889699148,102995.58889699148,102995.58889699148,127749.67141443159,91421.34196214772,56417.57807359527,38893.0709872805,24754.082517440103,63647.153504720605,21040.970139824087,1532.617452178884,0.0,0.8869451159373154,2.8172187511794338,0.0014959128612989448,354720.2857272802,1554500.210325158,4.382326787818121,1554500.210325158,4.382326787818121,0.85,0.09547861911572414,4.028046144702076,101325.0,128350.76689467381,1.2667235814919695,1.0,0.0,4.028046144705525,1.28470803802336,1.2850058176699461,3.1353786428390302,22696.200261357597,2314.3683379500235,19291.774052873894,1967.2134778822426,0.85,0.8500001687824347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.822692147652,4632.441516551485,5.5540976893048,4.993991561664138,-2.3170306832667342,7.3110222449308715,3.504258731065074,3.5,1.0012167803043068,0.6,0.00023177573103469755,0.9932731214576537,0.0002333454173153913,198.92566894475107,0.0,0.0,0.0,0.0003295884355622833,7.881342106738881e-05,0.00015296230996730874,0.0006161392429485418,0.09547861911572618,0.07160351787886295,0.02387510123686323,0.0954786191140307,1.0,0.4781542455269815,0.0016162867045794531,0.4684380942922503,0.009716151234731196,0.0008081934799798718,0.5000310141078332,0.5000310141078332,0.0,1.0,1.0,536117.4725019091,579.6113256245483,0.09547861524396817,0.09547861911572618,0.07160351787886142,0.02387510123686272,0.3749660785403059,0.3749660785403059,0.12502667379400587,0.0,5.000331200469816,5.0390181121348405,4.884344649655986,5.001129178008512,5.039069150679609,4.887381274475445,24754.082517440103,21040.970139824087,0.85,1.068261835203615,0.6637219510974962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751451401448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.394804724223,1532.617452178884,0.3749660785403059,0.12502667379400587,6.112871287277225,3.504258731065074
1172.0,-30.003512281964735,4.994009687402918,34.99958067203148,24.08408661084252,5.0043546743755,-26.502735244396817,-40.004678385425336,1.5035776368075613,0.005973358850269506,-4.995346470921119,39.99923979139681,42244.04342788569,25747.824911346364,25747.824911346364,67991.86833923205,77247.81031383386,77247.81031383386,25747.824911346364,102995.63522518023,102995.63522518023,102995.63522518023,127749.74123761067,91421.35118066818,56417.584294719774,38893.07431772045,24754.10601243044,63647.18033015089,21040.990110565872,1532.6187034807904,0.0,0.8869451095417571,2.817216525972132,0.0014959128612989448,354720.32306777587,1554500.4501792975,4.382327002680028,1554500.4501792975,4.382327002680028,0.85,0.09547862096576586,4.028046144702076,101325.0,128350.76394384087,1.2667235523695126,1.0,0.0,4.0280461446997355,1.2847079770050305,1.2850057566374733,3.1353787917565827,22696.202549941227,2314.368571320607,19291.774420883507,1967.2135154087796,0.85,0.8500000992868062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.819085107875,4632.441516551485,5.554104773859442,4.994009687402918,-2.3170256755152785,7.311035362918196,3.504254186744971,3.5,1.0012154819271346,0.6,0.00023177573103469755,0.9932661881305911,0.0002333470461437116,198.9256140772996,0.0,0.0,0.0,0.0003295884355622833,7.88139390956786e-05,0.00015296179193901893,0.0006161371563066863,0.09547862096576787,0.07160354889698028,0.023875072068787587,0.0954786209640834,1.0,0.4781542405791963,0.0016162867045794531,0.4684380878615066,0.009716152717689773,0.0008081934814216158,0.5000310149998433,0.5000310149998433,0.0,1.0,1.0,536117.4999867616,579.6113166336382,0.09547861601798067,0.09547862096576787,0.07160354889697877,0.02387507206878708,0.37496621223537674,0.37496621223537674,0.12502651146757435,0.0,5.000527937628249,5.039029242518666,4.885097474303052,5.001319829771376,5.039078900837808,4.888113922654952,24754.10601243044,21040.990110565872,0.85,1.0682620657591488,0.663722150906878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750587155866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.39603001146,1532.6187034807904,0.37496621223537674,0.12502651146757435,6.112871287277225,3.504254186744971
1173.0,-30.003445380116606,4.99402770713618,34.999583555773945,24.084101837966614,5.004361631154911,-26.502674337043036,-40.0046241475269,1.5035905880813782,0.006165230986653114,-4.995343846074338,39.99924533928992,42244.08907173579,25747.83763200859,25747.83763200859,67991.92670374438,77247.84379755256,77247.84379755256,25747.83763200859,102995.68142956115,102995.68142956115,102995.68142956115,127749.81087497501,91421.36039457175,56417.605668755095,38893.06080646295,24754.12944541385,63647.190251876804,21041.010028601773,1532.619952896703,0.0,0.8869451028142872,2.8172143113499875,0.0014959128612989448,354720.3593576331,1554500.6893846027,4.382327228692666,1554500.6893846027,4.382327228692666,0.85,0.09547862302120244,4.028046144702076,101325.0,128350.7653357432,1.2667235661065206,1.0,0.0,4.028046144701472,1.284707916424702,1.2850056960431029,3.1353789396051908,22696.204837378667,2314.368804574311,19291.77038975783,1967.2131043483585,0.85,0.8499998360072063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.815476627487,4632.441516551485,5.554111841125285,4.99402770713618,-2.317020752540797,7.311048459676977,3.5042496406122763,3.5,1.0012141830320789,0.6,0.00023177573103469755,0.9932592716593416,0.00023334867103479677,198.92555934285664,0.0,0.0,0.0,0.0003295884355622833,7.881442286155985e-05,0.00015296130817313769,0.0006161352076753933,0.09547862302120445,0.07160357991872138,0.02387504310248308,0.09547862301953311,1.0,0.47815423456519507,0.0016162867045794531,0.46843808034568846,0.009716154219506638,0.0008081934809573726,0.500031014712615,0.500031014712615,0.0,1.0,1.0,536117.5273972602,579.6113076670508,0.09547861700720121,0.09547862302120445,0.07160357991871986,0.02387504310248258,0.3749663458787515,0.3749663458787515,0.12502635017422414,0.0,5.00072320532729,5.039040084101771,4.8858452955313965,5.001509077060973,5.039088442686705,4.888841585730745,24754.12944541385,21041.010028601773,0.85,1.068262816232323,0.6637227645801711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749727970017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.397254223142,1532.619952896703,0.3749663458787515,0.12502635017422414,6.112871287277225,3.5042496406122763
1174.0,-30.00337869594758,4.994045621496279,34.99958643144022,24.084116995241516,5.004368502291138,-26.50261363416227,-40.00456990962846,1.5036034405058365,0.006355581791808618,-4.995341301265954,39.999250871538116,42244.1339584282,25747.850276788035,25747.850276788035,67991.98423521624,77247.87722387828,77247.87722387828,25747.850276788035,102995.72750066631,102995.72750066631,102995.72750066631,127749.88031533222,91421.36960454984,56417.62633909999,38893.04807272205,24754.152814665907,63647.20088738795,21041.02989246602,1532.621200419247,0.0,0.8869450957364939,2.817212107377466,0.0014959128612989448,354720.39454092056,1554500.9279153813,4.382327466474595,1554500.9279153813,4.382327466474595,0.85,0.09547862528178215,4.028046144702076,101325.0,128350.77168281785,1.2667236287472772,1.0,0.0,4.028046144700705,1.2847078563067524,1.2850056359112187,3.1353790863253588,22696.207123841574,2314.3690377286407,19291.779937745847,1967.214077972177,0.85,0.8500001710629661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.811866741272,4632.441516551485,5.554118893717618,4.994045621496279,-2.3170159171169167,7.311061538613195,3.5042450927108155,3.5,1.0012128836316616,0.6,0.00023177573103469755,0.9932523777439852,0.00023335029064933048,198.9255047865336,0.0,0.0,0.0,0.0003295884355622833,7.881490663018681e-05,0.00015296082440451075,0.0006161332590330407,0.09547862528178408,0.07160361094509361,0.023875014336690464,0.09547862528012445,1.0,0.4781542274930805,0.0016162867045794531,0.468438071753218,0.00971615573986251,0.0008081934786003307,0.5000310132543082,0.5000310132543082,0.0,1.0,1.0,536117.5547304621,579.6112987257484,0.09547861820966759,0.09547862528178408,0.07160361094509217,0.023875014336689978,0.374966479470669,0.374966479470669,0.12502618990568137,0.0,5.000917010742455,5.0390506297394495,4.886588163363058,5.001696883057775,5.039097652319356,4.889564487825339,24754.152814665907,21041.02989246602,0.85,1.0682635416365849,0.6637233589136379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374887380905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.3984774141,1532.621200419247,0.374966479470669,0.12502618990568137,6.112871287277225,3.5042450927108155
