time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1175.0,-30.00331222582053,4.994063431069832,34.99958929903901,24.08413201281803,5.004375292667197,-26.502553131996915,-40.00451193479819,1.5036161988435433,0.006544397624850262,-4.99533883800646,39.99925638788772,42244.1624144512,25747.86285117371,25747.86285117371,67992.02526562492,77247.91058324795,77247.91058324795,25747.86285117371,102995.77343442166,102995.77343442166,102995.77343442166,127749.94955390668,91421.3788015273,56417.630632730434,38893.053520885405,24754.17611948503,63647.22964037044,21041.049701562275,1532.6224460429833,0.0,0.8869450883016156,2.8172099140573317,0.0014959128612989448,354720.4285967562,1554501.165760699,4.382327716252975,1554501.165760699,4.382327716252975,0.85,0.09547862774652996,4.028046144702076,101325.0,128350.7692330697,1.2667236045701427,1.0,0.0,4.028046144702222,1.2847077966289047,1.2850055762195385,3.1353792319714553,22696.209407076953,2314.369270553854,19291.78059379746,1967.2141448708235,0.85,0.8500001144588509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.808255460408,4632.441516551485,5.55412593280706,4.994063431069832,-2.3170111701861886,7.311074601256021,3.504240543054672,3.5,1.0012115837299063,0.6,0.00023177573103469755,0.9932455060080005,0.000233351905075552,198.92545040535447,0.0,0.0,0.0,0.0003295884355622833,7.881542373297721e-05,0.00015296030730172034,0.0006161311761191394,0.09547862774653187,0.07160364197633616,0.023874985770195718,0.09547862774488541,1.0,0.4781542193703095,0.0016162867045794531,0.46843806209177286,0.009716157278536629,0.0008081934743631641,0.5000310106327643,0.5000310106327643,0.0,1.0,1.0,536117.581985114,579.6112898101412,0.09547861962375896,0.09547862774653187,0.07160364197633472,0.02387498577019524,0.37496661301069445,0.37496661301069445,0.12502603065502596,0.0,5.001109356224163,5.039060862091958,4.887326139098491,5.001883235631283,5.039106476427548,4.89028274016016,24754.17611948503,21041.049701562275,0.85,1.0682637036962037,0.6637235061627316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748024642998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.399698474284,1532.6224460429833,0.37496661301069445,0.12502603065502596,6.112871287277225,3.504240543054672
1176.0,-30.003245917707943,4.994081136543844,34.99959215862002,24.084146925620757,5.004381985850188,-26.502492785363856,-40.00445776674894,1.5036288535060907,0.006731761696869398,-4.9953364509318225,39.99926188955009,42244.20599491702,25747.87534311858,25747.87534311858,67992.0813380356,77247.943904308,77247.943904308,25747.87534311858,102995.81924742658,102995.81924742658,102995.81924742658,127750.01861246473,91421.38798643881,56417.65007704784,38893.04212154553,24754.199365038145,63647.241486583676,21041.069460282422,1532.623689945285,0.0,0.8869450805325406,2.817207730922434,0.0014959128612989448,354720.46159929864,1554501.4029727823,4.382327977258856,1554501.4029727823,4.382327977258856,0.85,0.09547863041312951,4.028046144702076,101325.0,128350.77112605692,1.266723623252474,1.0,0.0,4.028046144703221,1.284707737436009,1.2850055170129226,3.135379376434021,22696.211687316845,2314.369503073613,19291.78135405538,1967.2142223955561,0.85,0.8500000625582842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.804642785955,4632.441516551485,5.55413295579363,4.994081136543844,-2.3170065076380184,7.311087644181862,3.5042359916451877,3.5,1.0012102833271965,0.6,0.00023177573103469755,0.9932386510722852,0.00023335351557702275,198.92539615675383,0.0,0.0,0.0,0.0003295884355622833,7.881590688426245e-05,0.0001529598241504351,0.0006161292299634676,0.09547863041313137,0.07160367301136865,0.023874957401762726,0.09547863041149873,1.0,0.47815421020516424,0.0016162867045794531,0.4684380513695106,0.009716158835653636,0.0008081934682626767,0.5000310068583799,0.5000310068583799,5.551115123125783e-17,1.0,1.0,536117.6091672014,579.6112809182716,0.09547862124798426,0.09547863041313137,0.07160367301136725,0.023874957401762258,0.37496674649723066,0.37496674649723066,0.1250258724171385,0.0,5.0013002566093405,5.0390707971295114,4.8880592341021725,5.0020682126286715,5.039115077311237,4.8909961673979865,24754.199365038145,21041.069460282422,0.85,1.068264385855085,0.6637240673473925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747180444045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.4009174693,1532.623689945285,0.37496674649723066,0.1250258724171385,6.112871287277225,3.5042359916451877
1177.0,-30.00317981718403,4.994098738613519,34.99959501016733,24.08416176857429,5.0043886064016,-26.502432632822618,-40.00439982684327,1.5036414220401695,0.0069176032141058386,-4.995334138890134,39.99926737471322,42244.233166814585,25747.887751639006,25747.887751639006,67992.12091845358,77247.97716617354,77247.97716617354,25747.887751639006,102995.86491781255,102995.86491781255,102995.86491781255,127750.08745778799,91421.39716680076,56417.65316744168,38893.04888817676,24754.222539975442,63647.271428152206,21041.089158979124,1532.624931447238,0.0,0.8869450724416815,2.817205559037354,0.0014959128612989448,354720.49356447364,1554501.6394735032,4.382328249075236,1554501.6394735032,4.382328249075236,0.85,0.09547863327670753,4.028046144702076,101325.0,128350.76895468925,1.2667236018227412,1.0,0.0,4.0280461447025395,1.2847076786459892,1.285005458209276,3.1353795199133656,22696.213966427265,2314.3697354781975,19291.777707630412,1967.2138505636904,0.85,0.8499998165406455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.801028743791,4632.441516551485,5.5541399624341,4.994098738613519,-2.317001928429821,7.311100667043339,3.5042314385149647,3.5,1.001208982432847,0.6,0.00023177573103469755,0.9932318176478941,0.0002333551210467396,198.925342078017,0.0,0.0,0.0,0.0003295884355622833,7.881642368160792e-05,0.00015295930735308963,0.0006161271482799126,0.09547863327670936,0.07160370404746655,0.02387492922924281,0.09547863327508702,1.0,0.4781542000091439,0.0016162867045794531,0.4684380395986229,0.009716160410521042,0.0008081934603158192,0.5000310019416423,0.5000310019416423,0.0,1.0,1.0,536117.636267772,579.6112720530682,0.09547862308068715,0.09547863327670936,0.07160370404746517,0.02387492922924235,0.37496687992975997,0.37496687992975997,0.1250257151853515,0.0,5.00148971097866,5.039080428858995,4.888787462597634,5.002251742104249,5.0391233531019,4.891704787210131,24754.222539975442,21041.089158979124,0.85,1.0682645051831645,0.6637241820256459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374634117963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.402135434295,1532.624931447238,0.37496687992975997,0.1250257151853515,6.112871287277225,3.5042314385149647
1178.0,-30.003113930580735,4.99411623780135,34.99959785372482,24.084176506754034,5.004395140092978,-26.502372681497203,-40.004345728643216,1.503653891009458,0.007101969104667205,-4.9953319093163016,39.99927284508678,42244.27528075059,25747.900097460224,25747.900097460224,67992.17537821081,77248.01036528748,77248.01036528748,25747.900097460224,102995.9104627477,102995.9104627477,102995.9104627477,127750.15612089059,91421.40633584851,56417.67125131151,38893.03898281889,24754.24565814288,63647.28464096178,21041.10880942145,1532.6261715151616,0.0,0.8869450639850525,2.817203396917261,0.0014959128612989448,354720.5243894906,1554501.87533658,4.38232853317984,1554501.87533658,4.38232853317984,0.8500000000000001,0.09547863634239816,4.028046144702076,101325.0,128350.77591420092,1.2667236705077811,1.0,0.0,4.028046144704739,1.284707620321695,1.2850053998714628,3.1353796622561014,22696.216242728835,2314.3699675963594,19291.787641038347,1967.2148634894024,0.85,0.8500001689585082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.797413362662,4632.441516551485,5.554146957164702,4.99411623780135,-2.3169974378484053,7.3111136756497555,3.504226883700223,3.5,1.0012076810572066,0.6,0.00023177573103469755,0.9932250063889259,0.00023335672133081503,198.92528817432398,0.0,0.0,0.0,0.0003295884355622833,7.881690621553248e-05,0.00015295882481916508,0.0006161252046109981,0.09547863634239999,0.07160373508953986,0.023874901252860122,0.09547863634079286,1.0,0.47815418878631283,0.0016162867045794531,0.4684380267828365,0.009716162003476326,0.0008081934505328744,0.5000309958889136,0.5000309958889136,5.551115123125783e-17,1.0,1.0,536117.663295272,579.6112632117676,0.09547862511956712,0.09547863634239999,0.07160373508953849,0.023874901252859664,0.3749670133073064,0.3749670133073064,0.12502555895194,0.0,5.00167773273472,5.039089747465425,4.8895109075064624,5.002433878420959,5.0391312623658,4.892408941015276,24754.24565814288,21041.10880942145,0.85,1.0682651390669504,0.6637247059171987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745506816797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.403351450866,1532.6261715151616,0.3749670133073064,0.12502555895194,6.112871287277225,3.504226883700223
1179.0,-30.003048175970292,4.994133634861513,34.99960068932883,24.084191140159987,5.004401589346486,-26.50231285740901,-40.00429163044316,1.503666270785233,0.007284910820771984,-4.995329750703677,39.99927830053939,42244.316937539945,25747.912352780477,25747.912352780477,67992.22929032042,77248.04353234246,77248.04353234246,25747.912352780477,102995.95588512294,102995.95588512294,102995.95588512294,127750.22459894439,91421.41549209117,56417.68889728889,38893.02954978031,24754.26871382146,63647.29826360177,21041.12840674824,1532.6274095606148,0.0,0.8869450552216305,2.8172012452295445,0.0014959128612989448,354720.5542334338,1554502.110556343,4.382328827591309,1554502.110556343,4.382328827591309,0.85,0.0954786396025231,4.028046144702076,101325.0,128350.77825259687,1.2667236935859547,1.0,0.0,4.028046144701135,1.2847075624146131,1.2850053419509588,3.135379803580627,22696.218515851415,2314.370199390354,19291.784184338787,1967.214511004144,0.85,0.8499999315244998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.793796630882,4632.441516551485,5.5541539340022155,4.994133634861513,-2.316993027275955,7.311126662137468,3.504222327186241,3.5,1.0012063791960688,0.6,0.00023177573103469755,0.9932182088254241,0.00023335831841906585,198.92523437864722,0.0,0.0,0.0,0.0003295884355622833,7.881738875218726e-05,0.0001529583422825103,0.0006161232609310861,0.09547863960252483,0.07160376613238402,0.02387487347014081,0.09547863960092651,1.0,0.478154176547602,0.0016162867045794531,0.46843801293334664,0.009716163614255369,0.0008081934389328611,0.5000309887119609,0.5000309887119609,0.0,1.0,1.0,536117.6902490509,579.611254394582,0.09547862736381227,0.09547863960252483,0.07160376613238273,0.02387487347014038,0.3749671466282916,0.3749671466282916,0.12502540371251036,0.0,5.001864333386322,5.0390987763294675,4.890229544689703,5.002614661524433,5.03913899730037,4.89310821237126,24754.26871382146,21041.12840674824,0.85,1.0682657574674055,0.6637252183522512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744677330775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.404565385244,1532.6274095606148,0.3749671466282916,0.12502540371251036,6.112871287277225,3.504222327186241
1180.0,-30.002982629285793,4.994150930451948,34.99960351700271,24.084205703716748,5.004407954030473,-26.50225322891113,-40.004237567167706,1.5036785536557837,0.00746640221115058,-4.99532766674563,39.99928374076537,42244.357871264714,25747.92452914781,25747.92452914781,67992.28240041253,77248.07664998784,77248.07664998784,25747.92452914781,102996.00117913565,102996.00117913565,102996.00117913565,127750.29288604387,91421.42464886783,56417.705870144695,38893.02086524793,24754.29170690821,63647.31257215614,21041.14795087198,1532.628645661721,0.0,0.8869450461337436,2.817199103886459,0.0014959128612989448,354720.5830452399,1554502.3451196142,4.382329132903342,1554502.3451196142,4.382329132903342,0.85,0.0954786430570604,4.028046144702076,101325.0,128350.77658231404,1.2667236771015449,1.0,0.0,4.028046144703762,1.2847075049608163,1.2850052844838449,3.135379943798905,22696.220789106566,2314.3704311978677,19291.789811546274,1967.2150848196147,0.85,0.8500000943243244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.79017859293,4632.441516551485,5.5541608953843795,4.994150930451948,-2.3169886992166195,7.311139629668567,3.5042177690290592,3.5,1.0012050768654455,0.6,0.00023177573103469755,0.9932114328067787,0.00023335991046710762,198.92518075310937,0.0,0.0,0.0,0.0003295884355622833,7.881787098005558e-05,0.00015295786005464199,0.0006161213184949804,0.09547864305706207,0.0716037971771499,0.02387484587991216,0.09547864305547975,1.0,0.47815416330177674,0.0016162867045794531,0.46843799805918,0.009716165242596777,0.0008081934255306637,0.500030980419993,0.500030980419993,0.0,1.0,1.0,536117.7171276008,579.611245602006,0.09547862981123512,0.09547864305706207,0.07160379717714865,0.023874845879911743,0.3749672798926625,0.3749672798926625,0.1250252494588941,0.0,5.002049523429093,5.039107519902586,4.890943402690425,5.002794068956803,5.039146457722211,4.8938028117106,24754.29170690821,21041.14795087198,0.85,1.0682663517541382,0.663725712273756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743852685816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.405778871587,1532.628645661721,0.3749672798926625,0.1250252494588941,6.112871287277225,3.5042177690290592
1181.0,-30.002917286900423,4.994168125165726,34.99960633675365,24.08422016249972,5.004414242325856,-26.502193791919684,-40.00418350389225,1.5036907473450916,0.007646418430908852,-4.995325659804103,39.9992891653401,42244.398094128475,25747.936634346584,25747.936634346584,67992.33472847506,77248.10970389997,77248.10970389997,25747.936634346584,102996.04633824655,102996.04633824655,102996.04633824655,127750.36097429035,91421.43379370471,56417.72218393298,38893.01289974637,24754.314636043797,63647.327535790166,21041.167440637226,1532.6298797944207,0.0,0.8869450367109196,2.817196972938567,0.0014959128612989448,354720.61079225497,1554502.579008087,4.3823294494677505,1554502.579008087,4.3823294494677505,0.85,0.09547864670511483,4.028046144702076,101325.0,128350.77925476653,1.2667237034766003,1.0,0.0,4.028046144702742,1.2847074479241742,1.2850052274339825,3.135380082999113,22696.223059397562,2314.370662703121,19291.79103513928,1967.2152095913773,0.85,0.8500000632110174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.786559271241,4632.441516551485,5.554167842963468,4.994168125165726,-2.3169844552286714,7.311152580394397,3.504213209256943,3.5,1.0012037740734123,0.6,0.00023177573103469755,0.9932046779575966,0.00023336149756293523,198.92512729474302,0.0,0.0,0.0,0.0003295884355622833,7.881835321065205e-05,0.0001529573778240455,0.0006161193760478853,0.09547864670511651,0.07160382822431467,0.02387481848080183,0.09547864670354114,1.0,0.47815414905674597,0.0016162867045794531,0.4684379821685181,0.009716166888227845,0.000808193410339441,0.5000309710211516,0.5000309710211516,0.0,1.0,1.0,536117.7439288219,579.6112368347253,0.09547863246008405,0.09547864670511651,0.07160382822431341,0.02387481848080141,0.3749674131004535,0.3749674131004535,0.1250250961830829,0.0,5.0022333062552775,5.039115965121766,4.891652534157572,5.002972078235018,5.039153563046398,4.89449289062992,24754.314636043797,21041.167440637226,0.85,1.0682669227587225,0.663726188194997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743032850734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.4069903843,1532.6298797944207,0.3749674131004535,0.1250250961830829,6.112871287277225,3.504213209256943
1182.0,-30.002852145306104,4.994185219581182,34.999609148617324,24.084234481584303,5.004420440442368,-26.50213454466008,-40.00412573860956,1.503702839796368,0.007825001289916145,-4.995323729964303,39.999294575108316,42244.42193328886,25747.94867014528,25747.94867014528,67992.37060343414,77248.14270213008,77248.14270213008,25747.94867014528,102996.09137227536,102996.09137227536,102996.09137227536,127750.42887884178,91421.4429276344,56417.7221587933,38893.02307649011,24754.337506566415,63647.36058305653,21041.186880581452,1532.6311122689751,0.0,0.886945026949669,2.817194851826458,0.0014959128612989448,354720.63747329987,1554502.8122581819,4.382329777401774,1554502.8122581819,4.382329777401774,0.85,0.09547865054666585,4.028046144702076,101325.0,128350.7778628642,1.2667236897395924,1.0,0.0,4.02804614469964,1.284707391361084,1.2850051708577817,3.1353802210436106,22696.225326980744,2314.3708939322546,19291.79236048906,1967.2153447394433,0.85,0.8500000366825503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.782938673585,4632.441516551485,5.554174777111635,4.994185219581182,-2.316980295215461,7.311165514796643,3.5042086478796857,3.5,1.0012024708227674,0.6,0.00023177573103469755,0.9931979439147631,0.00023336307979166405,198.92507400067788,0.0,0.0,0.0,0.0003295884355622833,7.881886846522068e-05,0.00015295686256947688,0.0006161173005787066,0.09547865054666747,0.07160385927473355,0.023874791271933923,0.09547865054510542,1.0,0.4781541338188556,0.0016162867045794531,0.46843796526763215,0.009716168551223406,0.0008081933933719165,0.5000309605233083,0.5000309605233083,0.0,1.0,1.0,536117.7706568912,579.6112280913749,0.09547863530877547,0.09547865054666747,0.07160385927473233,0.023874791271933517,0.37496754625070955,0.37496754625070955,0.1250249438786781,0.0,5.002415692093791,5.039124108776491,4.892356989531038,5.003148731254214,5.039160353803879,4.895178495056314,24754.337506566415,21041.186880581452,0.85,1.0682669317403604,0.6637262181227777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742217797407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.408199989113,1532.6311122689751,0.37496754625070955,0.1250249438786781,6.112871287277225,3.5042086478796857
1183.0,-30.00278720097435,4.994202214335063,34.99961195258567,24.084248730819695,5.0044265671986805,-26.50207548207393,-40.004071745183296,1.5037148482982559,0.008002117149203514,-4.99532187385529,39.99929996886706,42244.46077189333,25747.960629534246,25747.960629534246,67992.42140142758,77248.17563822838,77248.17563822838,25747.960629534246,102996.13626776263,102996.13626776263,102996.13626776263,127750.49657762042,91421.45205040189,56417.73718406696,38893.01651814992,24754.360309857795,63647.37682800771,21041.206263379125,1532.6323425137339,0.0,0.8869450168714825,2.8171927413856195,0.0014959128612989448,354720.6631349794,1554503.04481803,4.382330115983421,1554503.04481803,4.382330115983421,0.85,0.09547865457673936,4.028046144702076,101325.0,128350.78081369714,1.2667237188620493,1.0,0.0,4.028046144702772,1.2847073351906761,1.2850051146743542,3.1353803581297632,22696.227591792805,2314.3711248788127,19291.789276965636,1967.2150303075603,0.85,0.8499998160020985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.77931680499,4632.441516551485,5.554181696310754,4.994202214335063,-2.31697621653657,7.311178430871633,3.5042040849036242,3.5,1.0012011671153211,0.6,0.00023177573103469755,0.9931912303130671,0.0002333646572389073,198.92502086802688,0.0,0.0,0.0,0.0003295884355622833,7.881935007841352e-05,0.00015295638095628403,0.000616115360618542,0.09547865457674092,0.07160389032536707,0.02387476425137384,0.09547865457519071,1.0,0.4781541175981577,0.0016162867045794531,0.4684379473670852,0.009716170231072513,0.000808193374643603,0.5000309489360611,0.5000309489360611,0.0,1.0,1.0,536117.7973058599,579.6112193738991,0.09547863835604146,0.09547865457674092,0.0716038903253659,0.023874764251373453,0.3749676793422729,0.3749676793422729,0.1250247925404697,0.0,5.0025966804102495,5.039131942743211,4.893056790965147,5.003323991004493,5.03916680878649,4.895859540557524,24754.360309857795,21041.206263379125,0.85,1.0682674571987678,0.6637266589328449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741407498432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.40940774949,1532.6323425137339,0.3749676793422729,0.1250247925404697,6.112871287277225,3.5042040849036242
1184.0,-30.002722441205385,4.994219110000828,34.99961474871158,24.084262910205894,5.004432607360379,-26.50201659425153,-40.00402155853806,1.5037267604064954,0.008177838253516256,-4.995320093792741,39.99930534837591,42244.51465534652,25747.972520108164,25747.972520108164,67992.48717545468,77248.20852456271,77248.20852456271,25747.972520108164,102996.18104467087,102996.18104467087,102996.18104467087,127750.56410246016,91421.46116307896,56417.76729386251,38892.99318801828,24754.38305778929,63647.376245807565,21041.2255991209,1532.6335712655862,0.0,0.8869450064582206,2.817190640396331,0.0014959128612989448,354720.6877452784,1554503.2767635013,4.3823304658221,1554503.2767635013,4.3823304658221,0.8500000000000001,0.09547865879794987,4.028046144702076,101325.0,128350.78866402626,1.2667237963387739,1.0,0.0,4.028046144699813,1.28470727947116,1.2850050589419229,3.135380494115508,22696.229854099824,2314.371355569927,19291.795276835095,1967.2156421239767,0.85,0.8499999956314438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.775693685237,4632.441516551485,5.554188602175371,4.994219110000828,-2.316972220723016,7.311191330723844,3.5041995203536804,3.5,1.0011998629581944,0.6,0.00023177573103469755,0.9931845358392367,0.000233366230213047,198.92496788639977,0.0,0.0,0.0,0.0003295884355622833,7.88197977381345e-05,0.00015295593329656305,0.0006161135574245287,0.09547865879795144,0.07160392137894955,0.023874737419001882,0.09547865879641346,1.0,0.4781541004000791,0.0016162867045794531,0.468437928471983,0.009716171928096139,0.0008081933541672755,0.500030936267314,0.500030936267314,0.0,1.0,1.0,536117.8238844263,579.6112106794536,0.09547864159987131,0.09547865879795144,0.07160392137894837,0.02387473741900149,0.3749678123735234,0.3749678123735234,0.1250246421625163,0.0,5.0027762878509066,5.039139473852231,4.893751984465723,5.00349793204623,5.039172983830895,4.896536157755122,24754.38305778929,21041.2255991209,0.85,1.0682685003835224,0.6637275115976073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740601923619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.410613729426,1532.6335712655862,0.3749678123735234,0.1250246421625163,6.112871287277225,3.5041995203536804
1185.0,-30.002657881436416,4.994235907229877,34.99961753700213,24.084276984818302,5.004438560767705,-26.501957895104777,-40.003967634960986,1.5037385744360945,0.008352133503308323,-4.995318385480657,39.99931071240575,42244.55215765579,25747.98433251412,25747.98433251412,67992.5364901699,77248.24135699213,77248.24135699213,25747.98433251412,102996.22568950625,102996.22568950625,102996.22568950625,127750.63143062658,91421.47026769911,56417.78106836299,38892.98799926236,24754.405741120336,63647.3937403827,21041.244879952286,1532.6347978959118,0.0,0.8869449957361717,2.8171885497687237,0.0014959128612989448,354720.7113635906,1554503.508041597,4.382330826034634,1554503.508041597,4.382330826034634,0.8500000000000001,0.09547866320481416,4.028046144702076,101325.0,128350.7877175327,1.2667237869976087,1.0,0.0,4.028046144702326,1.2847072242104163,1.2850050036683704,3.135380628981612,22696.23211440664,2314.371586057078,19291.796882033024,1967.215805808612,0.85,0.8499999817056585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.7720693197925,4632.441516551485,5.554195492681357,4.994235907229877,-2.316968304453193,7.311204211683069,3.5041949542367448,3.5,1.0011985583533556,0.6,0.00023177573103469755,0.9931778620886524,0.000233367798339034,198.9249150684259,0.0,0.0,0.0,0.0003295884355622833,7.882027873352356e-05,0.00015295545230117397,0.0006161116199529061,0.09547866320481566,0.07160395243204207,0.023874710772773585,0.09547866320328903,1.0,0.4781540822344447,0.0016162867045794531,0.46843790859266304,0.009716173641781659,0.0008081933319579984,0.5000309225263874,0.5000309225263874,0.0,1.0,1.0,536117.8503865147,579.6112020100255,0.09547864503917974,0.09547866320481566,0.07160395243204094,0.023874710772773207,0.3749679453433729,0.3749679453433729,0.12502449273975327,0.0,5.002954518140768,5.039146703701078,4.89444258007353,5.003670518983938,5.039178872173352,4.897208225377597,24754.405741120336,21041.244879952286,0.85,1.0682689815628745,0.6637279183806181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739801045784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.411818176763,1532.6347978959118,0.3749679453433729,0.12502449273975327,6.112871287277225,3.5041949542367448
1186.0,-30.002593499658595,4.994252606666065,34.999620317461726,24.08429095465692,5.004444445682383,-26.501899362998408,-40.003913711383916,1.503750309022179,0.008525006933837176,-4.995316748554197,39.9993160608933,42244.589040758576,25747.9960676574,25747.9960676574,67992.58510841598,77248.27413371477,77248.27413371477,25747.9960676574,102996.27020137217,102996.27020137217,102996.27020137217,127750.69856090141,91421.4793609494,56417.79426799298,38892.98343661824,24754.428359529233,63647.41179614747,21041.264105599847,1532.6360223790423,0.0,0.8869449847074193,2.8171864694922735,0.0014959128612989448,354720.7339949595,1554503.7386495897,4.382331196551028,1554503.7386495897,4.382331196551028,0.85,0.09547866779560102,4.028046144702076,101325.0,128350.79116945047,1.2667238210653884,1.0,0.0,4.028046144702977,1.2847071693212788,1.2850049487665103,3.135380762940807,22696.23437189078,2314.3718162563955,19291.8030603342,1967.21643582,0.85,0.8500001693773062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.768443733546,4632.441516551485,5.5542023679941455,4.994252606666065,-2.3169644672748175,7.311217073940883,3.504190386584176,3.5,1.0011972533097646,0.6,0.00023177573103469755,0.9931712067857543,0.00023336936215136966,198.92486239609897,0.0,0.0,0.0,0.0003295884355622833,7.882075973162617e-05,0.00015295497130307138,0.0006161096824703533,0.0954786677956025,0.07160398348423277,0.023874684311369732,0.09547866779408709,1.0,0.4781540631108453,0.0016162867045794531,0.46843788773893513,0.009716175371910232,0.0008081933080325541,0.5000309077236644,0.5000309077236644,0.0,1.0,1.0,536117.8768118137,579.6111933657169,0.0954786486720016,0.0954786677956025,0.07160398348423166,0.023874684311369358,0.3749680782508459,0.3749680782508459,0.12502434426566603,0.0,5.003131376488739,5.039153633522858,4.895128594848586,5.003841755488054,5.03918446611948,4.897875781098662,24754.428359529233,21041.264105599847,0.85,1.0682694423802401,0.6637283095825054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739004834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.413020776094,1532.6360223790423,0.3749680782508459,0.12502434426566603,6.112871287277225,3.504190386584176
1187.0,-30.00252931120511,4.99426920887473,34.99962309014957,24.08430481972175,5.004450237473641,-26.50184101419964,-40.00385982273144,1.5037619404682039,0.00869652069724225,-4.995315186034128,39.99932139544334,42244.62525245457,25748.00773496021,25748.00773496021,67992.63298741478,77248.30686299915,77248.30686299915,25748.00773496021,102996.31459795935,102996.31459795935,102996.31459795935,127750.76552219574,91421.48844731526,56417.80683677091,38892.9795672715,24754.45092423639,63647.43049150788,21041.28328560093,1532.6372454302254,0.0,0.8869449733507998,2.8171843983975617,0.0014959128612989448,354720.7555976227,1554503.9686566722,4.382331578082289,1554503.9686566722,4.382331578082289,0.85,0.09547867257295586,4.028046144702076,101325.0,128350.79055701348,1.266723815021105,1.0,0.0,4.028046144702563,1.2847071149145886,1.2850048943472092,3.1353808957225815,22696.2366276658,2314.3720462814317,19291.80484905118,1967.2166182183703,0.85,0.8500001637071075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.76481695044,4632.441516551485,5.554209230117524,4.99426920887473,-2.316960711235021,7.311229920109751,3.5041858174261424,3.5,1.0011959478360406,0.6,0.00023177573103469755,0.9931645715151628,0.0002333709212775307,198.92480988196323,0.0,0.0,0.0,0.0003295884355622833,7.882124042091283e-05,0.00015295449061378472,0.0006161077462317254,0.0954786725729573,0.07160401453849931,0.02387465803445798,0.09547867257145491,1.0,0.47815404303430814,0.0016162867045794531,0.46843786591553527,0.00971617711877295,0.0008081932824027301,0.5000308918664381,0.5000308918664381,0.0,1.0,1.0,536117.9031682526,579.611184743934,0.09547865249641871,0.0954786725729573,0.07160401453849824,0.02387465803445762,0.3749682110950359,0.3749682110950359,0.12502419673301265,0.0,5.003306881382457,5.039160272012282,4.89581007657722,5.004011706731376,5.039189797763299,4.89853898918426,24754.45092423639,21041.28328560093,0.85,1.0682698808475333,0.6637286835654902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738213257887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.414221961662,1532.6372454302254,0.3749682110950359,0.12502419673301265,6.112871287277225,3.5041858174261424
1188.0,-30.002465294437688,4.99428571454875,34.999625855052386,24.084318649861984,5.004455964441832,-26.501782826397612,-40.003805969003565,1.503773496401733,0.008866621082233905,-4.995313691272207,39.99932671406317,42244.660866801,25748.01931911765,25748.01931911765,67992.68018591865,77248.33953844296,77248.33953844296,25748.01931911765,102996.35885756061,102996.35885756061,102996.35885756061,127750.83227793055,91421.49752311905,56417.81885147697,38892.97630182453,24754.473420369926,63647.449722194455,21041.302407314437,1532.6384660435365,0.0,0.8869449617073234,2.817182337966467,0.0014959128612989448,354720.7762634949,1554504.1979769235,4.382331969250657,1554504.1979769235,4.382331969250657,0.85,0.09547867752885611,4.028046144702076,101325.0,128350.79423163563,1.2667238512868062,1.0,0.0,4.028046144701932,1.2847070608611166,1.2850048402812084,3.135381027642323,22696.23888081868,2314.3722760390838,19291.80222041496,1967.2163501720731,0.85,0.8499999635058072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.761188976473,4632.441516551485,5.554216075742794,4.99428571454875,-2.316957031279232,7.311242745827982,3.5041812467702,3.5,1.0011946419343427,0.6,0.00023177573103469755,0.9931579540396763,0.0002333724762430269,198.92475750831565,0.0,0.0,0.0,0.0003295884355622833,7.882172080137757e-05,0.00015295401023331998,0.0006161058112370464,0.09547867752885743,0.07160404558965804,0.02387463193919939,0.09547867752736529,1.0,0.478154022016878,0.0016162867045794531,0.46843784313525705,0.009716178881620983,0.0008081932550861081,0.5000308749655863,0.5000308749655863,5.551115123125783e-17,1.0,1.0,536117.9294459841,579.6111761478977,0.09547865651142595,0.09547867752885743,0.07160404558965705,0.02387463193919906,0.37496834387554534,0.37496834387554534,0.12502405013584472,0.0,5.003481031865476,5.03916662016195,4.896487018395987,5.0041803123544355,5.039194855683604,4.899197642526474,24754.473420369926,21041.302407314437,0.85,1.0682702996379283,0.6637290425804743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373742629051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.41542142036,1532.6384660435365,0.37496834387554534,0.12502405013584472,6.112871287277225,3.5041812467702
1189.0,-30.002401464502267,4.994302124225209,34.99962861223543,24.08433234030383,5.004461608336245,-26.50172481505271,-40.003752150200285,1.5037849588866945,0.00903538311365537,-4.995312270876471,39.999332019013764,42244.69583186581,25748.03083882489,25748.03083882489,67992.7266706907,77248.37216548748,77248.37216548748,25748.03083882489,102996.40300431236,102996.40300431236,102996.40300431236,127750.89886904086,91421.50659252773,56417.83025890596,38892.97370402419,24754.495864728488,63647.46956875268,21041.321485019213,1532.6396853365845,0.0,0.8869449497352129,2.8171802864415696,0.0014959128612989448,354720.795901216,1554504.4267078328,4.382332371459657,1554504.4267078328,4.382332371459657,0.85,0.09547868266886317,4.028046144702076,101325.0,128350.79389757907,1.2667238479899243,1.0,0.0,4.0280461447012375,1.28470700724476,1.2850047866524241,3.135381158495277,22696.241132383922,2314.372505634842,19291.80867221137,1967.2170080722133,0.85,0.8500001634493136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.757559848927,4632.441516551485,5.554222908858068,4.994302124225209,-2.3169534320808634,7.311255556306072,3.5041766746633205,3.5,1.0011933356180915,0.6,0.00023177573103469755,0.9931513559245624,0.00023337402667987972,198.9247052875473,0.0,0.0,0.0,0.0003295884355622833,7.882220087301555e-05,0.000152953530161682,0.0006161038774863359,0.09547868266886454,0.07160407664303219,0.023874606025832357,0.09547868266738395,1.0,0.47815400006262865,0.0016162867045794531,0.46843781940170054,0.009716180660928185,0.000808193226093995,0.5000308570281047,0.5000308570281047,0.0,1.0,1.0,536117.955656181,579.6111675739534,0.09547866071461382,0.09547868266886454,0.07160407664303116,0.023874606025832013,0.37496847659192195,0.37496847659192195,0.1250239044659651,0.0,5.003653848538477,5.039172684981224,4.897159481585163,5.0043476539901235,5.039199645742144,4.899852049819117,24754.495864728488,21041.321485019213,0.85,1.0682706968773397,0.6637293849715837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736643899066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.416619579224,1532.6396853365845,0.37496847659192195,0.1250239044659651,6.112871287277225,3.5041766746633205
1190.0,-30.002337809118316,4.994318438564823,34.99963136171568,24.084345960896485,5.0044671710586766,-26.501666968922517,-40.00370210325343,1.5037963308629034,0.009202783171360807,-4.99531091842769,39.9993373090191,42244.74587652287,25748.0422792463,25748.0422792463,67992.78815576917,77248.40474574556,77248.40474574556,25748.0422792463,102996.44702499185,102996.44702499185,102996.44702499185,127750.96527181707,91421.51565295135,56417.85678372889,38892.954299136065,24754.51824682522,63647.47254596128,21041.340509801437,1532.6409025608802,0.0,0.8869449374717219,2.81717824488265,0.0014959128612989448,354720.8145995357,1554504.6547943796,4.382332783457738,1554504.6547943796,4.382332783457738,0.85,0.09547868798628152,4.028046144702076,101325.0,128350.79790625781,1.2667238875525073,1.0,0.0,4.0280461447003,1.2847069540517666,1.2850047334471013,3.1353812883150067,22696.243381718534,2314.372735003139,19291.810721727623,1967.2172170647086,0.85,0.8500001695111744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.753929568694,4632.441516551485,5.554229726261996,4.994318438564823,-2.316949908764161,7.311268347328984,3.5041721011066334,3.5,1.0011920288876095,0.6,0.00023177573103469755,0.9931447758999501,0.00023337557288631073,198.92465320961088,0.0,0.0,0.0,0.0003295884355622833,7.882264730156483e-05,0.00015295308373313273,0.0006161020792515391,0.09547868798628278,0.07160410769443415,0.023874580291848635,0.09547868798481124,1.0,0.478153977181515,0.0016162867045794531,0.4684377947253474,0.009716182456167559,0.0008081931954415989,0.5000308380634024,0.5000308380634024,0.0,1.0,1.0,536117.9817925388,579.6111590241635,0.09547866510516785,0.09547868798628278,0.0716041076944332,0.02387458029184832,0.37496860924403574,0.37496860924403574,0.12502375971750712,0.0,5.003825336921068,5.039178472702474,4.89782746946895,5.0045137015990235,5.039204195842842,4.900502007284274,24754.51824682522,21041.340509801437,0.85,1.0682716129327845,0.663730140203399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735866058101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.417816129117,1532.6409025608802,0.37496860924403574,0.12502375971750712,6.112871287277225,3.5041721011066334
1191.0,-30.00227439462234,4.994334658082012,34.99963410348441,24.084359441790752,5.004472662772739,-26.501609346690433,-40.00364831937475,1.5038076148408082,0.009368765242413701,-4.995309640132026,39.999342583365056,42244.77939587425,25748.053657937384,25748.053657937384,67992.83305381163,77248.4372500339,77248.4372500339,25748.053657937384,102996.49090797128,102996.49090797128,102996.49090797128,127751.03147319186,91421.5247061923,56417.866852032545,38892.95317128862,24754.540565220574,63647.49373650919,21041.359480437488,1532.6421177744573,0.0,0.8869449248878805,2.817176213300921,0.0014959128612989448,354720.8322726496,1554504.8822057731,4.3823332062181555,1554504.8822057731,4.3823332062181555,0.85,0.09547869348198347,4.028046144702076,101325.0,128350.7978505817,1.2667238870030268,1.0,0.0,4.028046144702178,1.2847069012703944,1.285004680653495,3.135381417130168,22696.245629269983,2314.3729641896043,19291.81285969302,1967.2174350765063,0.85,0.8500001795368979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.750298166985,4632.441516551485,5.554236531704131,4.994334658082012,-2.316946465717571,7.311281123799583,3.504167526139459,3.5,1.0011907217541312,0.6,0.00023177573103469755,0.9931382208225681,0.00023337711325089168,198.92460132877756,0.0,0.0,0.0,0.0003295884355622833,7.882312706688294e-05,0.0001529526039678146,0.000616100146734699,0.0954786934819847,0.07160413874559318,0.023874554736391516,0.095478693480525,1.0,0.47815395338062805,0.0016162867045794531,0.46843776911361606,0.009716184267011983,0.0008081931631401088,0.5000308180784022,0.5000308180784022,5.551115123125783e-17,1.0,1.0,536118.0078515277,579.6111504996825,0.09547866968109653,0.0954786934819847,0.07160413874559227,0.023874554736391208,0.3749687418319719,0.3749687418319719,0.12502361588299343,0.0,5.00399549626826,5.0391839595785655,4.898491050187602,5.00467840537442,5.039208338305798,4.901147818370703,24754.540565220574,21041.359480437488,0.85,1.0682719626838957,0.6637304458642334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735092736288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.419011309823,1532.6421177744573,0.3749687418319719,0.12502361588299343,6.112871287277225,3.504167526139459
1192.0,-30.002211147549318,4.994350783339918,34.999636837584006,24.084372887760424,5.004478070402083,-26.50155188354922,-40.003594605345256,1.5038188064019875,0.00953341226431803,-4.995308433166406,39.99934784352227,42244.81233397847,25748.06496905134,25748.06496905134,67992.87730302982,77248.46970295355,77248.46970295355,25748.06496905134,102996.53467200488,102996.53467200488,102996.53467200488,127751.09749979404,91421.5337417982,56417.87637282312,38892.95263219452,24754.56282778916,63647.51545998368,21041.378403620784,1532.6433313680805,0.0,0.8869449119927206,2.817174190936203,0.0014959128612989448,354720.84895958815,1554505.109005425,4.382333639437481,1554505.109005425,4.382333639437481,0.85,0.0954786991555233,4.028046144702076,101325.0,128350.80213764092,1.2667239293130117,1.0,0.0,4.02804614469908,1.28470684892131,1.2850046282922767,3.135381544890323,22696.247872443368,2314.3731929296314,19291.81509054869,1967.217662560476,0.85,0.850000193819342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.7466656408515,4632.441516551485,5.55424332392674,4.994350783339918,-2.316943100725425,7.311293884065343,3.504162949758086,3.5,1.001189414216596,0.6,0.00023177573103469755,0.9931316830979777,0.0002333786495580281,198.9245495849437,0.0,0.0,0.0,0.0003295884355622833,7.88236062118243e-05,0.00015295212482287326,0.0006160982167167653,0.0954786991555246,0.0716041697967926,0.023874529358731997,0.09547869915407811,1.0,0.47815392866608697,0.0016162867045794531,0.46843774257239085,0.009716186093696183,0.0008081931292029916,0.5000307970814362,0.5000307970814362,0.0,1.0,1.0,536118.0338404144,579.6111419981332,0.09547867444098222,0.0954786991555246,0.07160416979679163,0.02387452935873167,0.37496887435417303,0.37496887435417303,0.1250234729575924,0.0,5.004164338572934,5.039189149965296,4.899150258574878,5.004841845430747,5.039212207065475,4.901789401823407,24754.56282778916,21041.378403620784,0.85,1.068272293296007,0.6637307368351013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373432390925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.42020378659,1532.6433313680805,0.37496887435417303,0.1250234729575924,6.112871287277225,3.504162949758086
1193.0,-30.00214807364211,4.994366814996694,34.999639564023994,24.084386228956305,5.00448340907749,-26.501494583149675,-40.00354085639117,1.5038299185850508,0.009696712831896548,-4.995307292421927,39.99935308861872,42244.844669801714,25748.076201186876,25748.076201186876,67992.92087098859,77248.50210714151,77248.50210714151,25748.076201186876,102996.57830832839,102996.57830832839,102996.57830832839,127751.16333544499,91421.5427708766,56417.88533353676,38892.95270815537,24754.58502711659,63647.53773527196,21041.3972730491,1532.64454280001,0.0,0.8869448988153729,2.817172178534798,0.0014959128612989448,354720.8647309861,1554505.3351557308,4.382334082137062,1554505.3351557308,4.382334082137062,0.85,0.09547870500158931,4.028046144702076,101325.0,128350.79762787731,1.2667238848051054,1.0,0.0,4.028046144702363,1.284706796943525,1.285004576302444,3.1353816717443164,22696.250113996237,2314.3734215044115,19291.808414683852,1967.2169818117147,0.85,0.8499998157311041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.743031999693,4632.441516551485,5.554250100459103,4.994366814996694,-2.316939809867353,7.311306624864047,3.5041583719743574,3.5,1.0011881062783878,0.6,0.00023177573103469755,0.9931251633194288,0.0002333801816681481,198.92449798280745,0.0,0.0,0.0,0.0003295884355622833,7.882408567099783e-05,0.00015295164536369973,0.0006160962854330898,0.0954787050015904,0.07160420084466383,0.02387450415692657,0.09547870500015233,1.0,0.47815390304809907,0.0016162867045794531,0.4684377151123112,0.009716187935787879,0.0008081930936466381,0.500030775082645,0.500030775082645,0.0,1.0,1.0,536118.0597548905,579.6111335209253,0.0954786793836014,0.0954787050015904,0.07160420084466301,0.023874504156926293,0.37496900680945716,0.37496900680945716,0.12502333093661383,0.0,5.004331869257953,5.039194052489336,4.899805090389634,5.005004005253795,5.039215832195282,4.902426601429568,24754.58502711659,21041.3972730491,0.85,1.068272603942517,0.6637310125885769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733559550288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.421395023135,1532.64454280001,0.37496900680945716,0.12502333093661383,6.112871287277225,3.5041583719743574
1194.0,-30.002085161167123,4.994382753647958,34.99964228285992,24.084399465378397,5.004488670243616,-26.501437435792813,-40.003487177286274,1.5038409448693084,0.009858721452758346,-4.9953062201190805,39.999358320013826,42244.87644495938,25748.087361848397,25748.087361848397,67992.96380680778,77248.53447015744,77248.53447015744,25748.087361848397,102996.62183200583,102996.62183200583,102996.62183200583,127751.22900456838,91421.55179274968,56417.89376755149,38892.953361331325,24754.60717256255,63647.56053389388,21041.416096678167,1532.6457526601546,0.0,0.886944885339628,2.8171701751211593,0.0014959128612989448,354720.8795561419,1554505.5607153089,4.382334534861448,1554505.5607153089,4.382334534861448,0.85,0.09547871102211339,4.028046144702076,101325.0,128350.79801760998,1.2667238886514678,1.0,0.0,4.0280461447029365,1.2847067453675405,1.2850045247145048,3.1353817976177094,22696.252353760323,2314.373649896787,19291.815304915886,1967.2176844198466,0.85,0.8500000354340267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.739397276405,4632.441516551485,5.554256862880588,4.994382753647958,-2.3169365945921196,7.311319348240078,3.5041537928297184,3.5,1.001186797951348,0.6,0.00023177573103469755,0.9931186602736787,0.0002333817098661966,198.92444651276912,0.0,0.0,0.0,0.0003295884355622833,7.882456450978353e-05,0.00015295116652491402,0.0006160943566483651,0.09547871102211454,0.0716042318916181,0.023874479130496434,0.0954787110206902,1.0,0.47815387653289726,0.0016162867045794531,0.46843768673940545,0.009716189793491847,0.0008081930564845124,0.5000307520903593,0.5000307520903593,0.0,1.0,1.0,536118.0856016726,579.6111250658613,0.09547868450691159,0.09547871102211454,0.07160423189161724,0.023874479130496146,0.3749691391972042,0.3749691391972042,0.12502318981313346,0.0,5.0044981067938465,5.039198682984818,4.900455571952989,5.00516494157182,5.0392192444047055,4.903059551858348,24754.60717256255,21041.416096678167,0.85,1.0682728958732026,0.6637312740755077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732799628202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.422584898824,1532.6457526601546,0.3749691391972042,0.12502318981313346,6.112871287277225,3.5041537928297184
