time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_receiver_initial_mass_kg,startup_solved_vcc_cycle_receiver_volume_m3,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1195.0,-30.002022477007404,4.994398599839828,34.999644994099754,24.084412631951295,5.004493848553317,-26.501380502205354,-40.00343723511321,1.5038518737512971,0.010019376984303108,-4.995305217961707,39.99936353643323,42244.923111532524,25748.098456975637,25748.098456975637,67993.02156850816,77248.56676940234,77248.56676940234,25748.098456975637,102996.66522637798,102996.66522637798,102996.66522637798,127751.29448358991,91421.56080974301,56417.91715187332,38892.93739763299,24754.629257211927,63647.566654844915,21041.43486863014,1532.6469605890761,0.0,0.8869448715614345,2.817168181299616,0.0014959128612989448,354720.8934114999,1554505.7856292122,4.382334997746755,1554505.7856292122,4.382334997746755,0.85,0.09547871721475851,4.028046144702076,101325.0,128350.80275007791,1.266723935357295,1.0,0.0,4.028046144705489,1.2847066942471637,1.2850044735822788,3.135381922379182,22696.254592312962,2314.373878165629,19291.8177997966,1967.217938826878,0.85,0.8500000615225115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.735761489777,4632.441516551485,5.55426361244995,4.994398599839828,-2.316933455990783,7.311332055830611,3.5041492123478437,3.5,1.0011854892422412,0.6,0.00023177573103469755,0.9931121808737801,0.00023338323252743907,198.92439522954686,0.0,0.0,0.0,0.0003295884355622833,7.882501001607806e-05,0.0001529507210186195,0.000616092562128453,0.09547871721475963,0.07160426293689798,0.023874454277861657,0.09547871721334641,1.0,0.47815384912780606,0.0016162867045794531,0.46843765746146887,0.009716191666337222,0.0008081930177271918,0.5000307281111231,0.5000307281111231,0.0,1.0,1.0,536118.1113744654,579.611116635001,0.09547868980966731,0.09547871721475963,0.07160426293689713,0.023874454277861373,0.3749692715176869,0.3749692715176869,0.12502304958029095,0.0,5.0046630538731165,5.039203029843748,4.901101748764518,5.005324594945989,5.039222323307172,4.903688376294838,24754.629257211927,21041.43486863014,0.85,1.068273700662089,0.6637319434476259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732044114762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.42377364295,1532.6469605890761,0.3749692715176869,0.12502304958029095,6.112871287277225,3.5041492123478437
1196.0,-30.001959956033893,4.994414354184181,34.99964769774421,24.084425728675,5.004498963170808,-26.501323721854583,-40.00338359093291,1.5038627289914956,0.010178692442423198,-4.995304282253969,39.99936873768083,42244.953524468525,25748.1094786777,25748.1094786777,67993.06300314622,77248.59901174583,77248.59901174583,25748.1094786777,102996.70849042352,102996.70849042352,102996.70849042352,127751.35976888503,91421.56981011767,56417.92432284037,38892.939430308106,24754.651278461508,63647.59070876961,21041.45358669228,1532.648166354476,0.0,0.8869448575002923,2.8171661973305895,0.0014959128612989448,354720.9063481563,1554506.0098889824,4.38233547013788,1554506.0098889824,4.38233547013788,0.85,0.09547872357597899,4.028046144702076,101325.0,128350.80336251497,1.2667239414015787,1.0,0.0,4.028046144702444,1.2847066434712535,1.2850044227945994,3.1353820462999784,22696.25682673986,2314.3741060137622,19291.81587544371,1967.2177425974937,0.85,0.8499998930535027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.732124647538,4632.441516551485,5.554270347455715,4.994414354184181,-2.3169303911904287,7.311344745374609,3.504144630538471,3.5,1.0011841801538488,0.6,0.00023177573103469755,0.9931057183871732,0.0002333847512338432,198.92434407985695,0.0,0.0,0.0,0.0003295884355622833,7.882548854850932e-05,0.00015295024248618822,0.0006160906345777381,0.09547872357598003,0.07160429397861852,0.023874429597361507,0.09547872357457589,1.0,0.47815382084223024,0.0016162867045794531,0.468437627288154,0.009716193554076193,0.0008081929773908875,0.5000307031549664,0.5000307031549664,0.0,1.0,1.0,536118.1370722987,579.6111082286617,0.09547869529040313,0.09547872357598003,0.07160429397861774,0.023874429597361243,0.3749694037702378,0.3749694037702378,0.12502291023245812,0.0,5.004826712460954,5.039207091006119,4.901743634799857,5.005482974696406,5.039225115300326,4.904312972877847,24754.651278461508,21041.45358669228,0.85,1.0682739479371663,0.6637321704409441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373129298408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.424959910244,1532.648166354476,0.3749694037702378,0.12502291023245812,6.112871287277225,3.504144630538471
1197.0,-30.00189758689546,4.994430017259468,34.99965039386271,24.084438720624917,5.004504003843037,-26.501267085549188,-40.00333375353364,1.5038735024967658,0.010336757072764158,-4.995303413903349,39.99937392575995,42244.99909612378,25748.120430965475,25748.120430965475,67993.11952708925,77248.63121662184,77248.63121662184,25748.120430965475,102996.75164758731,102996.75164758731,102996.75164758731,127751.42489659456,91421.57880456267,56417.946684064846,38892.924578330916,24754.673249007246,63647.59782733816,21041.47226165616,1532.649370708769,0.0,0.8869448431443394,2.817164221935463,0.0014959128612989448,354720.9183535658,1554506.2335809986,4.382335952433328,1554506.2335809986,4.382335952433328,0.85,0.09547873010803633,4.028046144702076,101325.0,128350.80837336335,1.2667239908548074,1.0,0.0,4.028046144700324,1.2847065930776669,1.285004372389332,3.135382169287708,22696.25905969467,2314.3743337117844,19291.82301974987,1967.218471113976,0.85,0.8500001242059052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.728486773881,4632.441516551485,5.554277068734074,4.994430017259468,-2.316927400687864,7.311357417947332,3.504140047432084,3.5,1.001182870694881,0.6,0.00023177573103469755,0.9930992716402204,0.00023338626626106837,198.92429305441266,0.0,0.0,0.0,0.0003295884355622833,7.882593312499161e-05,0.00015294979790970593,0.0006160888438031527,0.09547873010803734,0.0716043250193697,0.02387440508866765,0.09547873010664103,1.0,0.4781537916814316,0.0016162867045794531,0.46843759622433795,0.00971619545709361,0.0008081929354885288,0.5000306772298886,0.5000306772298886,0.0,1.0,1.0,536118.1627050707,579.6110998436051,0.09547870094723769,0.09547873010803734,0.07160432501936893,0.023874405088667394,0.37496953595400895,0.37496953595400895,0.12502277176311052,0.0,5.004989103908827,5.039210885575301,4.902381258099126,5.005640170976108,5.039227715387597,4.904933417163022,24754.673249007246,21041.47226165616,0.85,1.068274716534307,0.6637328122064419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730546207144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.426144997848,1532.649370708769,0.37496953595400895,0.12502277176311052,6.112871287277225,3.504140047432084
1198.0,-30.001835436836622,4.994445589604531,34.99965308247201,24.084451607801043,5.004508965107263,-26.501210654357493,-40.00328014427794,1.5038841826280815,0.010493505708211615,-4.995302614165909,39.99937909927519,42245.02821934896,25748.131318592434,25748.131318592434,67993.15953794139,77248.66336126394,77248.66336126394,25748.131318592434,102996.79467985638,102996.79467985638,102996.79467985638,127751.48984080431,91421.58779531781,56417.95265340261,38892.92793546134,24754.695160947926,63647.62309640927,21041.490886805735,1532.6505732254013,0.0,0.886944828492238,2.817162255823708,0.0014959128612989448,354720.9294103617,1554506.4566450962,4.382336444678045,1554506.4566450962,4.382336444678045,0.85,0.0954787368082507,4.028046144702076,101325.0,128350.80926418085,1.2667239996464925,1.0,0.0,4.028046144703034,1.2847065431208453,1.2850043224209313,3.1353822912095026,22696.261291733434,2314.374561316396,19291.821271403103,1967.2182928322216,0.85,0.8499999635812125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.724847885809,4632.441516551485,5.554283777290028,4.994445589604531,-2.3169244852492845,7.311370074853816,3.504135463050103,3.5,1.001181560871458,0.6,0.00023177573103469755,0.9930928475831904,0.0002333877759755811,198.9242422082278,0.0,0.0,0.0,0.0003295884355622833,7.882641135105475e-05,0.0001529493196836428,0.0006160869174865027,0.09547873680825171,0.0716043560580691,0.02387438075018261,0.09547873680687105,1.0,0.4781537616522992,0.0016162867045794531,0.46843756427740135,0.009716197374897848,0.000808192892029705,0.5000306503418225,0.5000306503418225,5.551115123125783e-17,1.0,1.0,536118.188265887,579.6110914820864,0.09547870677911836,0.09547873680825171,0.07160435605806834,0.023874380750182358,0.3749696680692904,0.3749696680692904,0.12502263416586915,0.0,5.005150232650465,5.03921440499937,4.903014661960469,5.005796119874105,5.039230003735952,4.905549812820823,24754.695160947926,21041.490886805735,0.85,1.068274921043788,0.6637330062641765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729803756543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.42732912772,1532.6505732254013,0.3749696680692904,0.12502263416586915,6.112871287277225,3.504135463050103
1199.0,-30.001773440543197,4.99446107185834,34.99965576358853,24.084464425127976,5.004513849450762,-26.501154369243523,-40.00322656994683,1.5038947781510932,0.010648968154384875,-4.995301877716777,39.999384258250366,42245.05680871916,25748.1421295429,25748.1421295429,67993.19893826205,77248.69545997439,77248.69545997439,25748.1421295429,102996.8375895173,102996.8375895173,102996.8375895173,127751.55460177378,91421.5967712656,56417.95812001049,38892.9318347279,24754.717012256486,63647.64884698438,21041.509460418012,1532.6517736682165,0.0,0.8869448135709745,2.8171602992253675,0.0014959128612989448,354720.9395921631,1554506.6790822993,4.382336945965406,1554506.6790822993,4.382336945965406,0.85,0.09547874367262625,4.028046144702076,101325.0,128350.80564523475,1.2667239639302714,1.0,0.0,4.028046144702364,1.2847064935597867,1.285004272848385,3.13538241216543,22696.263520096134,2314.3747885461535,19291.824101350787,1967.218581406575,0.85,0.850000004814408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.721207991601,4632.441516551485,5.554290470521658,4.99446107185834,-2.316921640801958,7.311382712660298,3.5041308774029627,3.5,1.0011802506865608,0.6,0.00023177573103469755,0.9930864394645855,0.00023338928196387168,198.9241914878674,0.0,0.0,0.0,0.0003295884355622833,7.882688926824984e-05,0.0001529488417664477,0.0006160849924139875,0.09547874367262721,0.07160438709245943,0.023874356580167767,0.0954787436712569,1.0,0.47815373076434187,0.0016162867045794531,0.46843753145704853,0.009716199307293383,0.000808192847031212,0.5000306225011597,0.5000306225011597,0.0,1.0,1.0,536118.213754866,579.6110831440676,0.0954787127846689,0.09547874367262721,0.07160438709245873,0.023874356580167528,0.37496980011561765,0.37496980011561765,0.12502249743541569,0.0,5.005310104624925,5.039217657685299,4.903643844878047,5.005950845871155,5.039232069099171,4.90616199161434,24754.717012256486,21041.509460418012,0.85,1.0682751078790802,0.6637331869128537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729065606724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.428510947666,1532.6517736682165,0.37496980011561765,0.12502249743541569,6.112871287277225,3.5041308774029627
1200.0,-30.001711665173424,4.994476464537404,34.999658437210726,24.08447713768112,5.004518671782199,-26.501098289165718,-40.00317680239675,1.5039052957744667,0.010803103415582882,-4.995301209645358,39.99938940219511,42245.100314135765,25748.152878512374,25748.152878512374,67993.25319264815,77248.72748961342,77248.72748961342,25748.152878512374,102996.8803681258,102996.8803681258,102996.8803681258,127751.61917047964,91421.60574246591,56417.978566988175,38892.919083864144,24754.738802353837,63647.65788621798,21041.52798200076,1532.652972119612,0.0,0.8869447983564479,2.8171583520847547,0.0014959128612989448,354720.94882860675,1554506.9008714664,4.382337457105105,1554506.9008714664,4.382337457105105,0.85,0.09547875070181104,4.028046144702076,101325.0,128350.81104581585,1.2667240172298628,1.0,0.0,4.028046144702895,1.2847064443631113,1.2850042236403063,3.135382532232074,22696.26574728023,2314.3750156557267,19291.827009597237,1967.2188779651806,0.85,0.8500000495415877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159501230577,17711.159501230577,1.0,0.8,4635.717567124229,4632.441516551485,5.554297151559485,4.994476464537404,-2.3169188709155484,7.311395335452952,3.504126290532202,3.5,1.0011789401520577,0.6,0.00023177573103469755,0.9930800542256502,0.00023339078259448446,198.92414094827458,0.0,0.0,0.0,0.0003295884355622833,7.88273332289314e-05,0.00015294839780576617,0.0006160832041198759,0.09547875070181193,0.07160441812404982,0.02387433257776211,0.09547875070045089,1.0,0.4781536990245173,0.0016162867045794531,0.468437497770506,0.009716201254011349,0.0008081928005044127,0.5000305937149306,0.5000305937149306,5.551115123125783e-17,1.0,1.0,536118.2391695844,579.611074830341,0.09547871896198651,0.09547875070181193,0.07160441812404915,0.02387433257776189,0.37496993209294577,0.37496993209294577,0.12502236156459123,0.0,5.005468721363002,5.039220627611314,4.904268860940988,5.006104313060916,5.039233777936943,4.906770210255161,24754.738802353837,21041.52798200076,0.85,1.0682758085803994,0.6637337761847691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372833172741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,,,2.0,16522.42969175885,1532.652972119612,0.37496993209294577,0.12502236156459123,6.112871287277225,3.504126290532202
