time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
29.6,-26.557578369003586,0.07865291728034281,34.94300683647695,24.458217748347693,4.87201936122752,-23.414100800005837,-37.077496375981696,1.7285417922297917,-5.396115808480772,-5.396115808481186,39.352400411613154,37554.99402145012,14097.529468835937,51652.523490286054,65964.77796493645,107656.93892917786,76551.76354684297,48141.97960335682,31566.426603873493,27594.631495405472,15330.027453731838,1527.480013166216,101075.648767254,0.5555438367163663,0.09326286788301816,3.35013,1.2684063259558753,3.350129999998994,1.283449077954861,1.283875660141378,2.610255488545237,19422.828073781173,1980.5772688717527,0.00033235442425689,0.00010931835841546992,0.0002230360658414201,0.0007471998152573167,0.09326286788301802,0.09326286788301832,0.5003369375326789,3.979039320256561e-13,27594.631495405472,15330.027453731838,0.85,0.8730831589186128,0.6347924670047074,35145.97560679735,25750.0,0.0,37231.335947144835,-37231.335947144835,0.8771886026551734,0.8771886026551734,30373.892424670383,6857.443522474453,37231.335947144835,14.52554573302213,0.6645368201933132,1.4384662873744827,1.4313495950217414,1.2897561491621263,0.000331185006407683,0.002469943790208849,1.0,1.0,10.0,72377.31155394219,-11481.335947144835,,,,,,,,,,,,,28.0,15062.654466051608,1527.480013166216,0.5003369375326789,5.312589330897077
29.8,-26.522851078957096,0.03630608650963338,34.94216154535437,24.462920834217243,4.871536123170634,-23.38288902554931,-37.04786397339774,1.7315740697628117,-5.3993541699936145,-5.399354169994007,39.346792274704114,37579.958862788066,13996.825160496874,51576.78402328494,65982.38793915612,107569.72668285246,76557.5564328989,48155.12735653076,31558.254529297934,27590.51358319947,15315.041060057463,1527.4541959824965,101061.17573803924,0.5550835802267617,0.0932468331640176,3.35013,1.2684245395800096,3.350130000000303,1.2834325068348673,1.2838605852206322,2.6102891910240857,19424.297853505406,1980.7271446931834,0.0003335244342380071,0.00010967649369427354,0.00022384794054373358,0.0007499197010537782,0.09324683316401765,0.0932468331640176,0.5003334691505158,3.979039320256561e-13,27590.51358319947,15315.041060057463,0.85,0.8719840779302284,0.6353464334424217,35145.97560679735,25750.0,0.0,37161.273301928784,-37161.273301928784,0.8781422149383792,0.8781422149383792,30323.62156834152,6837.651733587265,37161.273301928784,14.701055362640124,0.6652592537411963,1.4383286263032182,1.431146451979358,1.2899633563194055,0.00033235442425689,0.002462282321423716,1.0,1.0,10.0,72307.24890872613,-11411.273301928784,,,,,,,,,,,,,24.0,15063.346071750857,1527.4541959824965,0.5003334691505158,5.309405818966767
30.0,-26.488220405710756,-0.005754582283240525,34.94131531519383,24.467613896727585,4.871060445249978,-23.35176345945912,-37.018316542357184,1.734603498998362,-5.402575791109143,-5.402575791109554,39.34122290549502,37604.88902747783,13896.814612727758,51501.70364020559,65999.93885758444,107483.18579961295,76563.3252769734,48168.27544686699,31550.055366784894,27586.432329300762,15300.172103593715,1527.4291569545842,101046.80747378382,0.5546267063806845,0.09323091400788781,3.35013,1.268442840022035,3.350130000000927,1.2834159483188656,1.2838455235346742,2.6103228687381543,19425.761533262106,1980.876398491035,0.0003346949626181063,0.00011003468063520531,0.00022466028198290096,0.000752641150479376,0.09323091400788786,0.09323091400788787,0.5003300061703058,3.979039320256561e-13,27586.432329300762,15300.172103593715,0.85,0.8708955443022459,0.6358999408408721,35145.97560679735,25750.0,0.0,37089.58666299658,-37089.58666299658,0.8790491201848256,0.8790491201848256,30271.934394442018,6817.652268554566,37089.58666299658,14.876752196000723,0.6659463031703224,1.438191217041519,1.4309439171457858,1.2901692279679537,0.0003335244342380071,0.002454692976262968,1.0,1.0,10.0,72235.56226979394,-11339.586662996582,,,,,,,,,,,,,9.0,15064.037124323659,1527.4291569545842,0.5003300061703058,5.306238857331528
30.200000000000003,-26.45368904717438,-0.04752564706480242,34.94046828694738,24.472316458728187,4.870602312524405,-23.320725531666028,-36.98885055547578,1.7376387970160228,-5.405775668000274,-5.405775668000604,39.335693675467716,37629.762135175355,13797.49380390969,51427.255939085044,66017.4627473414,107397.33841579688,76569.10637467357,48181.405762507435,31541.889569073486,27582.381864545794,15285.423561934665,1527.4043991908804,101032.5419017587,0.5541734443747385,0.09321510953871356,3.35013,1.2684610926592725,3.350129999999772,1.2833993619388002,1.2838304344579388,2.610356603995065,19427.228322027066,1981.0259693194992,0.0003358658972511094,0.0001103929558544792,0.00022547294139663024,0.0007553636651610929,0.09321510953871355,0.09321510953871347,0.5003265483759708,3.410605131648481e-13,27582.381864545794,15285.423561934665,0.85,0.869816315568879,0.6364520225407513,35145.97560679735,25750.0,0.0,37015.14506502745,-37015.14506502745,0.8799104088927178,0.8799104088927178,30218.893457795068,6796.251607232382,37015.14506502745,15.052626973804168,0.6665987946156953,1.4380540660293137,1.4307419993128254,1.2903740482894486,0.0003346949626181063,0.0024468000739087037,1.0,1.0,10.0,72161.1206718248,-11265.14506502745,,,,,,,,,,,,,19.0,15064.72746237996,1527.4043991908804,0.5003265483759708,5.303088185452257
30.400000000000002,-26.41926039125571,-0.08900252710578802,34.93962060647232,24.477028764691227,4.8701603287749995,-23.289778431525676,-36.95946653662247,1.7406783690449243,-5.408956083285091,-5.408956083285431,39.330206414771006,37654.567306077326,13698.88040716258,51353.447713239904,66034.96524180347,107312.214491199,76574.90602564829,48194.50808992196,31533.775484140366,27578.368842232965,15270.801184406215,1527.380322873525,101018.3877042681,0.5537238722045379,0.09319942830448535,3.35013,1.2684793227678166,3.3501300000000676,1.2833827554245167,1.2838153255470546,2.610390381076802,19428.699818156623,1981.1760201655636,0.00033703710123681347,0.00011075130698548382,0.00022628579425132964,0.000758086827895207,0.09319942830448533,0.0931994283044853,0.5003230955600759,3.410605131648481e-13,27578.368842232965,15270.801184406215,0.85,0.8687461485021476,0.6370022223889695,35145.97560679735,25750.0,0.0,36937.24761742877,-36937.24761742877,0.8807271395121584,0.8807271395121584,30164.56040172434,6772.687215704435,36937.24761742877,15.228670652439751,0.6672175299334533,1.4379171796221257,1.4305407137254473,1.2905779869475498,0.0003358658972511094,0.002438363651475809,1.0,1.0,10.0,72083.22322422612,-11187.247617428773,,,,,,,,,,,,,14.0,15065.417153752642,1527.380322873525,0.5003230955600759,5.299954511369419
30.6,-26.384935768920204,-0.1301841227748873,34.93877238754012,24.481721128709637,4.869723238395796,-23.25892448293078,-36.93017241368068,1.7437119524063738,-5.412118576454816,-5.412118576455235,39.32475778094771,37679.32699827974,13600.981218226896,51280.30821650664,66052.38406325411,107227.75556690217,76580.65860695911,48207.60154198476,31525.618961082615,27574.390285421166,15256.294841178711,1527.3568728714945,101004.33611000309,0.5532776856808637,0.09318386063376043,3.35013,1.268497555623762,3.3501300000000116,1.2833661768302234,1.2838002447849528,2.6104241022421686,19430.159371700574,1981.3248532068112,0.0003382085064408331,0.00011110963086759575,0.00022709887557323735,0.0007608107560241697,0.09318386063376041,0.09318386063376052,0.5003196475234835,3.979039320256561e-13,27574.390285421166,15256.294841178711,0.85,0.8676869745082191,0.6375519645203569,35145.97560679735,25750.0,0.0,36857.97618323267,-36857.97618323267,0.8815003882338313,0.8815003882338313,30108.98311993432,6748.993063298348,36857.97618323267,15.404874401327422,0.6678033244195691,1.4377805634237033,1.4303400796343202,1.2907805306961548,0.00033703710123681347,0.0024300129732397493,1.0,1.0,10.0,72003.95179003003,-11107.97618323267,,,,,,,,,,,,,15.0,15066.106185232056,1527.3568728714945,0.5003196475234835,5.296838773473715
30.8,-26.350716434329698,-0.17106942264156244,34.93792377550544,24.486427881661825,4.869306492016227,-23.228163269553193,-36.90096808187661,1.7467533272397622,-5.4152576374694945,-5.415257637469873,39.31935065138436,37704.03628093241,13503.784653182898,51207.820934115305,66069.78296612373,107144.00958387507,76586.43349812689,48220.68681293578,31517.49631687901,27570.44196456844,15241.91201063086,1527.3335991780327,100990.38921238948,0.5528352439985792,0.09316841017880362,3.35013,1.2685157560603693,3.350130000000352,1.2833495619580475,1.2837851278671655,2.6104578980715116,19431.62458573484,1981.4742634574336,0.00033938004671576685,0.00011146792186112756,0.0002279121248546393,0.0007635352468392727,0.09316841017880353,0.09316841017880345,0.5003162040750214,3.979039320256561e-13,27570.44196456844,15241.91201063086,0.85,0.8666374631350716,0.638100386940913,35145.97560679735,25750.0,0.0,36777.395266822175,-36777.395266822175,0.8822312114001187,0.8822312114001187,30052.213909039277,6725.181357782899,36777.395266822175,15.581229603633497,0.6683569783334232,1.437644222794598,1.4301401042891027,1.2909816733607151,0.0003382085064408331,0.0024217476276230674,1.0,1.0,10.0,71923.37087361953,-11027.395266822175,,,,,,,,,,,,,12.0,15066.794395264005,1527.3335991780327,0.5003162040750214,5.293739321995925
31.0,-26.316603556511357,-0.21165754536476364,34.93707490380475,24.49113456476482,4.868901804407901,-23.197496672427288,-36.87184634674338,1.7497949203238163,-5.418378330564678,-5.418378330565004,39.31398528681562,37728.66539931113,13407.30602189062,51135.97142120175,66087.14120918092,107060.97970048655,76592.20755892566,48233.73174905579,31509.417566522072,27566.53246941502,15227.6541920564,1527.3111207224952,100976.55423462958,0.5523964324838981,0.09315308321308581,3.35013,1.2685339064942673,3.3501299999978413,1.2833329462968177,1.2837700102125524,2.610491696380995,19433.089589086634,1981.6236522244228,0.0003405516582305217,0.00011182626169271022,0.00022872539653781147,0.0007662598127032183,0.09315308321308587,0.09315308321308563,0.5003127650311645,3.410605131648481e-13,27566.53246941502,15227.6541920564,0.85,0.8655971066075909,0.6386467822584322,35145.97560679735,25750.0,0.0,36695.56761203009,-36695.56761203009,0.8829206456637085,0.8829206456637085,29994.303721805478,6701.263890224614,36695.56761203009,15.757727852312742,0.668879277017961,1.4375081628585344,1.4299407944860363,1.2911814091962475,0.00033938004671576685,0.0024135671899847516,1.0,1.0,10.0,71841.54321882744,-10945.567612030092,,,,,,,,,,,,,19.0,15067.481782950927,1527.3111207224952,0.5003127650311645,5.290657618687243
31.200000000000003,-26.28259827686473,-0.2519477074646695,34.936225890067284,24.495831119734817,4.8685067609755786,-23.166925960556135,-36.842818663548655,1.75283444466698,-5.421479013355395,-5.4214790133557464,39.30865977790499,37753.25010801681,13311.543112669524,51064.79322068633,66104.43285000362,106978.63198289645,76597.95441618936,48246.77167420237,31501.314157763318,27562.65602022331,15213.515024200007,1527.2891066316915,100962.82292953845,0.5519611394866129,0.09313787145828425,3.35013,1.2685520893475042,3.3501300000001897,1.2833163406537131,1.2837549025505472,2.6105254751867846,19434.54769031678,1981.772337170877,0.00034172327753321353,0.00011218450261901403,0.00022953877491419948,0.0007689847360033071,0.09313787145828417,0.09313787145828444,0.5003093302157285,3.410605131648481e-13,27562.65602022331,15213.515024200007,0.85,0.864567570835568,0.6391925567185728,35145.97560679735,25750.0,0.0,36612.55414727397,-36612.55414727397,0.8835697081392113,0.8835697081392113,29935.302130777825,6677.252016496148,36612.55414727397,15.934360946181656,0.669370991014554,1.43737238850895,1.4297421565200938,1.2913797330925867,0.0003405516582305217,0.0024054712145467733,1.0,1.0,10.0,71758.52975407132,-10862.554147273971,,,,,,,,,,,,,24.0,15068.168489428936,1527.2891066316915,0.5003093302157285,5.287593817117772
31.400000000000002,-26.24870164740201,-0.29193921967518094,34.935376868820164,24.500532319676154,4.86812760566234,-23.136451456470656,-36.813877628277965,1.755877414731015,-5.424557933886547,-5.424557933886967,39.30337570441288,37777.76028193819,13216.493189095348,50994.25347103353,66121.6867127536,106896.99224794394,76603.70535003785,48259.778919222554,31493.251589794778,27558.812346094994,15199.498756062174,1527.2674607504418,100949.19804436856,0.5515295276581794,0.09312277826380098,3.35013,1.2685702167032287,3.350129999999115,1.2832997194113633,1.2837397791768483,2.6105592865996035,19436.006825864126,1981.921127588333,0.0003428948437052534,0.00011254272899081424,0.00023035211471443914,0.0007717095300682841,0.09312277826380089,0.09312277826380098,0.5003058994595767,3.979039320256561e-13,27558.812346094994,15199.498756062174,0.85,0.8635473524921288,0.639736492918382,35145.97560679735,25750.0,0.0,36528.41413721153,-36528.41413721153,0.8841793965872453,0.8841793965872453,29875.257444881787,6653.1566923297405,36528.41413721153,16.111120886024533,0.6698328762024586,1.4372369044149667,1.4295441965204179,1.2915766404176143,0.00034172327753321353,0.0023974592411811625,1.0,1.0,10.0,71674.38974400888,-10778.414137211526,,,,,,,,,,,,,28.0,15068.854282457614,1527.2674607504418,0.5003058994595767,5.284546984761293
31.6,-26.214914695119152,-0.33163268755794606,34.934524818128864,24.50417219605299,4.86692326138572,-23.105833004126463,-36.784867791552074,1.7578415678006225,-5.427895053651014,-5.427895053651401,39.29766872313745,37801.64993649834,13122.875592690647,50924.525529188984,66138.1453542449,106815.71812197112,76609.5152282598,48273.01980178205,31484.994918308606,27554.697175035566,15185.51499419266,1527.2464335426084,100934.55517293056,0.5511044050939768,0.09310654373541208,3.35013,1.2685897133639084,3.350130000001084,1.2832881347504475,1.283729693932725,2.610582852970489,19437.48091686616,1982.071443037751,0.00034406629617580287,0.00011290286680572687,0.000231163429370076,0.0007744275396355727,0.09310654373902638,0.0931065437393398,0.5003024726003376,3.979039320256561e-13,27554.697175035566,15185.51499419266,0.85,0.8625472749531827,0.6402751876946171,35145.97560679735,25750.0,0.0,36443.20513695618,-36443.20513695618,0.8847506895946343,0.8847506895946343,29814.21665982638,6628.9884771298,36443.20513695618,16.287999870736055,0.670265673935329,1.4371017150276117,1.4293469200912003,1.2917721270000109,0.0003428948437052534,0.002389530796411618,1.0,1.0,10.0,71589.18074375353,-10693.205136956181,,,,,,,,,,,,,4.0,15069.539307228988,1527.2464335426084,0.5003024726003376,5.281517934517687
31.8,-26.18123825758944,-0.3710242026286661,34.93367763136797,24.51015970380979,4.867644898358009,-23.075771801074055,-36.75624893568454,1.7621784418426414,-5.4304136951109285,-5.430413695111339,39.292863887641495,37826.51917706569,13027.927943142882,50854.44712020857,66156.02419760343,106734.68233724227,76615.24063866852,48285.73561813097,31477.22780059727,27550.73019649594,15171.585362344866,1527.1923452498274,100921.74879731922,0.5506781582244407,0.09309246275835432,3.35013,1.2686063236044722,3.3501300000005556,1.2832654748659913,1.2837085293982997,2.6106289506073144,19438.933576568146,1982.2195731027566,0.0003452375804637077,0.00011325919338084443,0.00023197838708286325,0.0007771577539179127,0.09309246275835423,0.09309246275835453,0.5002990494821347,3.979039320256561e-13,27550.73019649594,15171.585362344866,0.85,0.8615315326122727,0.6408237801302297,35145.97560679735,25750.0,0.0,36356.98109928913,-36356.98109928913,0.8852845463522729,0.8852845463522729,29752.224290921982,6604.7568083671495,36356.98109928913,16.464990293469626,0.670670110872934,1.4369668245913811,1.429150332686901,1.2919661950003984,0.00034406629617580287,0.0023816851567217633,1.0,1.0,10.0,71502.95670608648,-10606.981099289129,,,,,,,,,,,,,24.0,15070.226675024023,1527.1923452498274,0.5002990494821347,5.2782742598372705
32.0,-26.147673465656485,-0.410116925803409,34.93282977999524,24.514581821300112,4.867006801169727,-23.045621886255763,-36.72762585394082,1.764955221769003,-5.433741023436255,-5.433741023436573,39.287792849486394,37850.9855327816,12935.832051405396,50786.817584186996,66173.21033429274,106656.67818422557,76620.94809926639,48298.72329775524,31469.138668345717,27547.635798527437,15158.264860785044,1527.2153282797572,100909.12548793197,0.5502564710687562,0.09307836220198829,3.35013,1.268624613606371,3.350130000000219,1.2832500983644648,1.2836946504174334,2.6106602323816896,19440.381682017243,1982.3672387632112,0.00034640863141470924,0.0001136166110247936,0.00023279202038991562,0.000779883531268868,0.09307836220198829,0.09307836220198815,0.5002956299553266,3.410605131648481e-13,27547.635798527437,15158.264860785044,0.85,0.8605488531518147,0.6413597807522982,35145.97560679735,25750.0,0.0,36269.80185344036,-36269.80185344036,0.8857819084615692,0.8857819084615692,29689.32827897454,6580.47357446582,36269.80185344036,16.64208473789413,0.6710469003496736,1.4368322371286746,1.4289544386562716,1.2921588245087234,0.0003452375804637077,0.00237392249535225,1.0,1.0,10.0,71415.7774602377,-10519.80185344036,,,,,,,,,,,,,17.0,15070.907177163754,1527.2153282797572,0.5002956299553266,5.275478988693539
32.2,-26.11422097674658,-0.4489088483107132,34.931981889202845,24.519358632992976,4.86676377081091,-23.015533542630674,-36.69904297040773,1.7680763366949868,-5.436652146847962,-5.436652146848339,39.282650929330465,37875.20120680497,12843.438993734386,50718.64020053936,66190.26060272177,106577.45389021099,76626.69050194445,48311.63110602775,31461.177106574112,27543.754293754842,15144.651002325303,1527.183893583389,100895.74761197357,0.5498397509942622,0.09306357596072241,3.35013,1.2686425574356686,3.3501300000002283,1.2832331155130845,1.2836791641298688,2.6106947829666107,19441.83865302325,1982.5158084588775,0.00034757939991758715,0.00011397456581241689,0.00023360483410517026,0.0007826065628807541,0.09306357596072254,0.09306357596072225,0.5002922138762576,3.979039320256561e-13,27543.754293754842,15144.651002325303,0.85,0.8595661243367975,0.6418989109543108,35145.97560679735,25750.0,0.0,36181.714510648126,-36181.714510648126,0.8862436977296712,0.8862436977296712,29625.568471653627,6556.146038994499,36181.714510648126,16.81927597450975,0.6713967407042963,1.436697956477059,1.4287592440505397,1.2923500301839013,0.00034640863141470924,0.002366241596522077,1.0,1.0,10.0,71327.69011744548,-10431.714510648126,,,,,,,,,,,,,16.0,15071.588717923732,1527.183893583389,0.5002922138762576,5.272547798976815
32.4,-26.080881652950776,-0.4874002189766874,34.9311347580118,24.524036468379222,4.86642815690199,-22.98555632045817,-36.67057530311865,1.7711028244093934,-5.439652487012097,-5.439652487012433,39.27758219966024,37899.424617249795,12752.049590192044,50651.47420744184,66207.28927790832,106499.47526069115,76632.41813885457,48324.553478196234,31453.182956287037,27540.13639259078,15131.276165473588,1527.1682507588503,100882.71852790983,0.5494263336162856,0.0930491346201395,3.35013,1.268660633689724,3.3501300000012595,1.283216575435685,1.2836641202957817,2.610728433633695,19443.291877636504,1982.6639961288008,0.0003487498293207546,0.00011433211254181487,0.00023441771677893975,0.0007853298255126295,0.09304913462013951,0.09304913462013953,0.5002888011070179,3.410605131648481e-13,27540.13639259078,15131.276165473588,0.85,0.8585967829322583,0.6424358730031475,35145.97560679735,25750.0,0.0,36092.77280939246,-36092.77280939246,0.8866708181765297,0.8866708181765297,29560.988512623022,6531.7842967694405,36092.77280939246,16.99655695684019,0.6717203168004012,1.4365639862721058,1.428564752164346,1.2925398014077552,0.00034757939991758715,0.002358642270076024,1.0,1.0,10.0,71238.7484161898,-10342.77280939246,,,,,,,,,,,,,13.0,15072.270407482283,1527.1682507588503,0.5002888011070179,5.269578311637368
32.6,-26.04765620624693,-0.5255907693758309,34.93028830983941,24.528731137421005,4.866131535490213,-22.955677700596045,-36.642194737773366,1.7741530298393737,-5.442602239926941,-5.442602239927325,39.272545562833976,37923.554606816564,12661.304536670097,50584.85914348666,66224.24340661304,106422.03737823207,76638.12261864734,48337.433818850965,31445.20977755152,27536.489434948933,15117.98906849567,1527.1488896761334,100869.72902124317,0.5490165732349356,0.09303474886668127,3.35013,1.2686786423577,3.350129999999827,1.2831999258358462,1.2836489663605948,2.610762307999515,19444.73922679127,1982.8115846686962,0.00034991986783535324,0.00011468959602925737,0.00023523027180609587,0.0007880519904857559,0.09303474886668112,0.09303474886668131,0.5002853915152145,3.979039320256561e-13,27536.489434948933,15117.98906849567,0.85,0.8576365180873903,0.6429715507209247,35145.97560679735,25750.0,0.0,36003.025702816,-36003.025702816,0.887064155530823,0.887064155530823,29495.628910845808,6507.396791970186,36003.025702816,17.173920817837118,0.6720182996445628,1.4364303299618517,1.428370967480147,1.292728138605595,0.0003487498293207546,0.0023511238878600087,1.0,1.0,10.0,71149.00130961335,-10253.025702815998,,,,,,,,,,,,,15.0,15072.950741638197,1527.1488896761334,0.5002853915152145,5.266642603579842
32.800000000000004,-26.014545338536458,-0.5634804647196399,34.92944273525527,24.533441208209865,4.865850021610673,-22.925900703876835,-36.61391300903631,1.7772053869510582,-5.445537039352303,-5.445537039352671,39.26755560841648,37947.62941969351,12571.295679680055,50518.92509937357,66241.19853212417,106345.3889063636,76643.87167372416,48350.30256129342,31437.299013811935,27532.89469455938,15104.840497607463,1527.1310751101284,100856.87095488718,0.5486106951403205,0.09302050618821207,3.35013,1.268696663663723,3.3501299999994845,1.2831832674846808,1.2836338030639682,2.610796201050054,19446.19788565385,1982.9603264778343,0.0003510894636639318,0.00011504686105101538,0.00023604260261291644,0.0007907734042916098,0.0930205061882121,0.09302050618821224,0.5002819849737499,3.410605131648481e-13,27532.89469455938,15104.840497607463,0.85,0.8566857580493582,0.6435052529648809,35145.97560679735,25750.0,0.0,35912.5215266053,-35912.5215266053,0.8874245776498595,0.8874245776498595,29429.52953766037,6482.991988944925,35912.5215266053,17.351360866253398,0.672291346704439,1.4362969908099064,1.4281778936053826,1.292915039675779,0.00034991986783535324,0.002343685929790896,1.0,1.0,10.0,71058.49713340265,-10162.521526605298,,,,,,,,,,,,,11.0,15073.63027977408,1527.1310751101284,0.5002819849737499,5.263720143812731
33.0,-25.981549690122375,-0.6010693304571033,34.92859811787155,24.538131371978693,4.8655741460962645,-22.89622685383818,-36.58572655459864,1.7802513098120576,-5.448452818468468,-5.448452818468883,39.262605692809444,37971.63415600187,12482.012481630334,50453.646637632206,66258.0676506491,106269.41490746549,76649.57532486756,48363.14183022024,31429.37054960814,27529.334775186057,15091.809259014217,1527.1138523336854,100844.11791574449,0.5482082797226697,0.09300637978752135,3.35013,1.26871460639406,3.350129999998943,1.2831666405585413,1.2836186705322752,2.6108300310408192,19447.64502456246,1983.107893578588,0.0003522585668357264,0.00011540394473618068,0.00023685462209954573,0.0007934937751343512,0.09300637978752115,0.09300637978752152,0.5002785813606105,3.979039320256561e-13,27529.334775186057,15091.809259014217,0.85,0.8557454977969926,0.6440377879199032,35145.97560679735,25750.0,0.0,35821.30696084776,-35821.30696084776,0.8877529347031444,0.8877529347031444,29362.729024863438,6458.5779359843245,35821.30696084776,17.528870583082536,0.6725401020478367,1.4361639719012673,1.427985534087069,1.293100503663188,0.0003510894636639318,0.0023363278367219613,1.0,1.0,10.0,70967.2825676451,-10071.30696084776,,,,,,,,,,,,,12.0,15074.308783902088,1527.1138523336854,0.5002785813606105,5.2608182530531025
33.2,-25.948669853412394,-0.6383574488550386,34.92775457935455,24.542826145794265,4.865315134133761,-22.86665556106274,-36.55763530461115,1.7833008417841303,-5.451345317368407,-5.451345317368818,39.25769760897347,37995.56617349972,12393.443761422983,50389.0099349227,66274.89554608602,106194.1450167795,76655.28233578641,48375.95296320011,31421.47708065145,27525.8057092705,15078.899817098261,1527.096842830713,100831.47014684716,0.547809571002668,0.09299237103149192,3.35013,1.2687325793458148,3.350129999999796,1.2831499982817132,1.2836035219110429,2.610863893142823,19449.09301591832,1983.2555476047703,0.000353427128753739,0.00011576084028310028,0.00023766628847063874,0.0007962129629941409,0.09299237103149172,0.09299237103149212,0.5002751805586634,3.979039320256561e-13,27525.8057092705,15078.899817098261,0.85,0.8548148031606568,0.6445685767893565,35145.97560679735,25750.0,0.0,35729.42727733822,-35729.42727733822,0.8880500594102484,0.8880500594102484,29295.264904268373,6434.162373069843,35729.42727733822,17.70644361803891,0.6727651965229154,1.436031276147511,1.4277938921127025,1.2932845299113738,0.0003522585668357264,0.002329049044570283,1.0,1.0,10.0,70875.40288413558,-9979.427277338218,,,,,,,,,,,,,19.0,15074.98632209259,1527.096842830713,0.5002751805586634,5.2579336317455905
33.4,-25.91590638836138,-0.6753449904079184,34.92691223376779,24.547515960317128,4.865067270603403,-22.83718790128426,-36.529643170628674,1.7863487835262952,-5.454218210970964,-5.454218210971374,39.252831551488995,38019.43694529661,12305.598542950898,50325.03548824751,66291.66912459927,106119.58140107544,76660.97787487778,48388.74569557522,31413.59131033617,27522.31373352527,15066.113220213445,1527.0804963581745,100818.93290140762,0.5474144857908958,0.0929784844807497,3.35013,1.2687504891073331,3.3501300000001533,1.2831333650192274,1.283588381512646,2.610897737780982,19450.538096624936,1983.40290482733,0.00035459510167085997,0.0001161174900880631,0.00023847761158279687,0.0007989310008918753,0.09297848448074979,0.09297848448074963,0.5002717824554608,3.979039320256561e-13,27522.31373352527,15066.113220213445,0.85,0.8538943357329369,0.6450980419661272,35145.97560679735,25750.0,0.0,35636.926388776985,-35636.926388776985,0.888316767285099,0.888316767285099,29227.173645874496,6409.752742902487,35636.926388776985,17.88407378608607,0.6729672479432568,1.4358989062917966,1.4276029705903017,1.293467118046149,0.000353427128753739,0.00232184898508007,1.0,1.0,10.0,70782.90199557433,-9886.926388776985,,,,,,,,,,,,,13.0,15075.66289256909,1527.0804963581745,0.5002717824554608,5.255067199610368
33.6,-25.883266637989532,-0.7120365208634507,34.92607009051076,24.549128708336525,4.861341565010288,-22.807951143595577,-36.50204400820655,1.7862697805315473,-5.4580900488529664,-5.458090048853326,39.247687320269875,38044.24430836523,12221.08783457393,50265.332142939165,66309.79253729078,106049.12895267014,76666.84133749355,48402.11393997031,31405.252663914707,27518.24858080544,15054.38178904645,1527.0645848067647,100801.02680818432,0.5470690383815778,0.09296212848836355,3.35013,1.2687723595229912,3.3501300000016276,1.283131327276762,1.2835878406590822,2.6109018841509446,19452.025783139616,1983.554606633215,0.0003557621946391646,0.00011647012609577214,0.00023929206854339248,0.0008016595375892754,0.0929647433811103,0.0929594354714216,0.500268386943053,3.410605131648481e-13,27518.24858080544,15054.38178904645,0.85,0.8530608514619318,0.6456548491638419,35145.97560679735,25750.0,0.0,35543.846842332336,-35543.846842332336,0.8885538568742182,0.8885538568742182,29158.49066135494,6385.356180977399,35543.846842332336,18.06175506401346,0.6731468612683471,1.4357668649138446,1.4274127722384233,1.2936482681297496,0.00035459510167085997,0.0023147270798736927,1.0,1.0,10.0,70689.82244912969,-9793.846842332336,,,,,,,,,,,,,6.0,15076.33841379662,1527.0645848067647,0.500268386943053,5.2522190772856225
33.800000000000004,-25.85073691644602,-0.7484193889073322,34.92522975952239,24.557699099555634,4.86554548248749,-22.778476922496417,-36.47381962565703,1.7932854885378602,-5.458900710746718,-5.458900710747114,39.242927457248996,38066.48548627657,12129.48940373744,50195.97489001401,66324.64231680735,105967.46687960913,76672.24315200829,48414.08632147721,31397.952033923422,27513.335159064336,15039.817788632643,1526.9093939859295,100791.96101487157,0.546637392438326,0.09294899199050691,3.35013,1.2687850041640925,3.350129999999486,1.2830961801899317,1.283554178100717,2.6109734030258696,19453.396339606836,1983.6943644982575,0.0003569288688221627,0.00011683177304083117,0.00024009709578133153,0.0008043564834899122,0.09294899199050682,0.09294899199050682,0.5002649939178081,3.979039320256561e-13,27513.335159064336,15039.817788632643,0.85,0.8520603993183307,0.6461662492889418,35145.97560679735,25750.0,0.0,35450.23142259145,-35450.23142259145,0.8887621099007376,0.8887621099007376,29089.25369254231,6360.977730049144,35450.23142259145,18.23948158705368,0.6733046287126799,1.4356351544166135,1.4272233391371154,1.29382800176122,0.0003557621946391646,0.0023076819147789264,1.0,1.0,10.0,70596.20702938881,-9700.231422591452,,,,,,,,,,,,,17.0,15077.006995565025,1526.9093939859295,0.5002649939178081,5.249229010187324
34.0,-25.818325591393204,-0.7845080245827031,34.92439342265923,24.561356752552115,4.864153029264392,-22.74944071285149,-36.44630085965616,1.7952681507226875,-5.462977135860626,-5.462977135861012,39.23856338157523,38090.773997456025,12047.057961541646,50137.831958997675,66341.79455922963,105901.45551938594,76678.05004996656,48427.029488192966,31390.022846415108,27512.60299861466,15028.77311396861,1527.0715749286837,100782.56021069991,0.5462504988977361,0.09293809732525299,3.35013,1.2688044695043939,3.350129999999271,1.2830845236825725,1.2835440134945328,2.6109971230771407,19454.86967445191,1983.8446028411245,0.0003580947967290515,0.00011718537675634637,0.0002409094199727051,0.0008070778751331586,0.09293809732525296,0.09293809732525299,0.5002616032802397,3.979039320256561e-13,27512.60299861466,15028.77311396861,0.85,0.8511985881734393,0.6466736151571779,35145.97560679735,25750.0,0.0,35356.1234436809,-35356.1234436809,0.8889422932285067,0.8889422932285067,29019.493343312934,6336.6301003679655,35356.1234436809,18.417247645665682,0.6734411312337172,1.435503777067618,1.4270345913255573,1.2940062561989822,0.0003569288688221627,0.0023007153839660014,1.0,1.0,10.0,70502.09905047825,-9606.123443680903,,,,,,,,,,,,,22.0,15077.68902254873,1527.0715749286837,0.5002616032802397,5.2464284828198
34.2,-25.786032262851823,-0.8202959598258494,34.92355648387979,24.566316848527663,4.864275572528179,-22.720359183210117,-36.418652383703716,1.7986024928865438,-5.465427103110642,-5.46542710311097,39.23376486566663,38114.19551798619,11961.212693959184,50075.408211945374,66358.2308172721,105827.98328407343,76683.69096452772,48439.65566524191,31382.2614436509,27508.53977284215,15016.106949470415,1527.009839156616,100769.70556603381,0.5458707395401297,0.09292398931955388,3.35013,1.2688218001136558,3.3501299999986247,1.2830665611819858,1.2835275396263586,2.611033676159244,19456.30089574093,1983.9905467964015,0.00035925996402432354,0.00011754164212276363,0.0002417183219015599,0.0008097878017520729,0.09292398931955377,0.09292398931955378,0.5002582149348408,3.410605131648481e-13,27508.53977284215,15016.106949470415,0.85,0.850309508064923,0.647201171162057,35145.97560679735,25750.0,0.0,35261.548451928546,-35261.548451928546,0.8890951541512029,0.8890951541512029,28949.236400575348,6312.312051353195,35261.548451928546,18.59504768220788,0.6735569349630325,1.4353727350077046,1.4268465768379102,1.2941831013791747,0.0003580947967290515,0.002293824197275933,1.0,1.0,10.0,70407.52405872589,-9511.548451928546,,,,,,,,,,,,,14.0,15078.35785449366,1527.009839156616,0.5002582149348408,5.243823424639349
34.4,-25.753857498500107,-0.8557855320584795,34.92272187920264,24.57092535858976,4.864008819982544,-22.691423313263765,-36.39116571340708,1.8015746347462063,-5.468286146860407,-5.468286146860746,39.22913584343745,38137.76551062629,11877.189083115836,50014.95459374213,66374.79413810633,105757.39589126028,76689.36761951423,48452.338992034296,31374.476252755485,27505.412670038117,15004.028679318451,1527.008708690391,100757.91314452163,0.5454936764378187,0.09291089413086238,3.35013,1.2688397186668592,3.350129999999993,1.2830502909865587,1.28351275759228,2.6110667863408765,19457.741185144187,1984.1374154419896,0.00036042432142927445,0.00011789681360089179,0.00024252750782838268,0.0008124986798010997,0.09291089413086241,0.09291089413086237,0.5002548287899244,3.410605131648481e-13,27505.412670038117,15004.028679318451,0.85,0.8494403693479171,0.6477214242138691,35145.97560679735,25750.0,0.0,35166.55425646223,-35166.55425646223,0.8892214262975501,0.8892214262975501,28878.520595196245,6288.033661265983,35166.55425646223,18.77287628746897,0.6736525956799622,1.4352420302043802,1.4266592928215005,1.2943585048587147,0.00035925996402432354,0.002287009075378051,1.0,1.0,10.0,70312.52986325958,-9416.55425646223,,,,,,,,,,,,,13.0,15079.030202253489,1527.008708690391,0.5002548287899244,5.240998480499306
34.6,-25.721801555847364,-0.8909767974914047,34.92188894878347,24.575617198739224,4.863859576496919,-22.662582643800718,-36.36376195410264,1.8046406644503108,-5.4710097798859465,-5.471009779886347,39.22451368043133,38161.20728314886,11793.584929666977,49954.79221281584,66391.24239779473,105686.9058653605,76695.00870888951,48464.97359424381,31366.70568293966,27502.078537898797,14991.943941901332,1526.9919945361203,100745.97151303725,0.5451203959454165,0.09289767769258644,3.35013,1.268857469628565,3.350129999998329,1.2830335847872456,1.2834975382704583,2.6111007846731646,19459.1724507873,1984.2833639201258,0.0003615878306509917,0.00011825189993497196,0.00024333593071601973,0.0008152070015696592,0.09289767769258639,0.09289767769258656,0.5002514447574714,3.979039320256561e-13,27502.078537898797,14991.943941901332,0.85,0.8485786291324966,0.6482418108040442,35145.97560679735,25750.0,0.0,35071.17433008815,-35071.17433008815,0.8893218269492824,0.8893218269492824,28807.37470815744,6263.79962193071,35071.17433008815,18.950728197732776,0.6737286567797593,1.4351116644926223,1.4264727420381793,1.2945324773447806,0.00036042432142927445,0.002280269061784038,1.0,1.0,10.0,70217.1499368855,-9321.17433008815,,,,,,,,,,,,,8.0,15079.700230122544,1526.9919945361203,0.5002514447574714,5.238255711519959
34.800000000000004,-25.689864727703156,-0.9258704849469562,34.921058011253585,24.580296920053684,4.863700793548618,-22.633850145983022,-36.33646188592536,1.8076862118284975,-5.473741550086459,-5.4737415500868565,39.21994393930636,38184.59194254822,11710.767992735244,49895.359935283464,66407.68178164795,105617.29286875945,76700.67771567553,48477.587876575984,31358.988710110603,27498.843094376258,14980.017307195294,1526.9799741112063,100734.20853699888,0.5447508193629729,0.09288464791416395,3.35013,1.2688751931162554,3.3501300000007466,1.2830169763754304,1.2834824155934597,2.6111345848784002,19460.61079967768,1984.4300346884697,0.00036275045195586147,0.00011860662429553215,0.0002441438276603293,0.000817913561359699,0.09288464791416398,0.0928846479141639,0.5002480627529832,3.979039320256561e-13,27498.843094376258,14980.017307195294,0.85,0.8477267749349855,0.6487597448269803,35145.97560679735,25750.0,0.0,34975.444480595674,-34975.444480595674,0.8893970580761911,0.8893970580761911,28735.828735499523,6239.615745096149,34975.444480595674,19.128598291586737,0.6737856500577205,1.4349816395695012,1.4262869254512833,1.2947050183713704,0.0003615878306509917,0.0022736036425476587,1.0,1.0,10.0,70121.42008739302,-9225.444480595674,,,,,,,,,,,,,13.0,15080.369513230398,1526.9799741112063,0.5002480627529832,5.235513804283806
35.0,-25.658047270764932,-0.9604672261342093,34.92022910854227,24.58497597780081,4.863559461895171,-22.6052233512887,-36.30926505485547,1.8107355424189362,-5.476446357661814,-5.476446357662238,39.21541373549222,38207.91711652302,11628.646263684672,49836.56338020769,66424.06009508602,105548.33510041295,76706.33162371074,48490.18864514756,31351.269976181306,27495.628741642257,14968.20300009618,1526.9675650507652,100722.53844816191,0.5443848235202117,0.09287172358979764,3.35013,1.2688929435284808,3.3501300000017564,1.2830003525976998,1.2834672763175743,2.611168417231506,19462.045317690397,1984.5763148160074,0.00036391214676322634,0.0001189609839065788,0.0002449511628566475,0.0008206182392209405,0.09287172358979776,0.09287172358979763,0.5002446826953412,3.979039320256561e-13,27495.628741642257,14968.20300009618,0.85,0.8468851284615476,0.6492766475211139,35145.97560679735,25750.0,0.0,34879.3984486672,-34879.3984486672,0.8894478063808052,0.8894478063808052,28663.911206750832,6215.487241916369,34879.3984486672,19.306481586862848,0.6738240957430343,1.4348519570009781,1.4261018442296702,1.2948761307756123,0.00036275045195586147,0.0022670121831188566,1.0,1.0,10.0,70025.37405546455,-9129.398448667198,,,,,,,,,,,,,13.0,15081.037632517982,1526.9675650507652,0.5002446826953412,5.232795569243159
35.2,-25.62634938222288,-0.9947677400678896,34.919402343467254,24.589640192594402,4.863425284175596,-22.57670346723783,-36.2821641965769,1.813779369190487,-5.479132498171396,-5.479132498171815,39.21092441617789,38231.156172543255,11547.239252117608,49778.39542466086,66440.36439465018,105480.0546907857,76711.95408627551,48502.74586416848,31343.564691230033,27492.451044017907,14956.506443653316,1526.9558477607115,100710.97605917093,0.5440222997835512,0.09285891814357583,3.35013,1.2689106010785327,3.3501299999999112,1.2829837568639593,1.283452163821655,2.611202193384612,19463.471857311262,1984.7217813739926,0.00036507287852418214,0.00011931506514976055,0.0002457578133744216,0.0008233206233200511,0.09285891814357577,0.09285891814357593,0.5002413045066715,3.979039320256561e-13,27492.451044017907,14956.506443653316,0.85,0.8460531326365669,0.6497917252687019,35145.97560679735,25750.0,0.0,34783.069108090545,-34783.069108090545,0.8894747436040852,0.8894747436040852,28591.649927791394,6191.419180299149,34783.069108090545,19.48437323760713,0.6738445027303676,1.434722618225315,1.4259174993337813,1.2950458169251213,0.00036391214676322634,0.002260494074781128,1.0,1.0,10.0,69929.04471488789,-9033.069108090545,,,,,,,,,,,,,11.0,15081.704593624454,1526.9558477607115,0.5002413045066715,5.230094586078028
35.4,-25.594771252726694,-1.0287727792744685,34.91857781520753,24.594304232765012,4.863305721716761,-22.54828991920913,-36.25516675002871,1.816824388199204,-5.481796223317417,-5.481796223317748,39.206476453613696,38254.33426553317,11466.535368411447,49720.86963394462,66456.61870596847,105412.45879072862,76717.57170617237,48515.287265737155,31335.87160048357,27489.304716348684,14944.928213111541,1526.9444106645585,100699.51806720231,0.543663376259326,0.09284622906798459,3.35013,1.26892828555312,3.3501299999984075,1.2829671580042528,1.2834370468777316,2.611235976773846,19464.897168243173,1984.867122640573,0.0003662326108068239,0.00011966876254631728,0.0002465638482605066,0.000826020944972971,0.09284622906798452,0.0928462290679844,0.5002379281122152,3.410605131648481e-13,27489.304716348684,14944.928213111541,0.85,0.845231119515021,0.6503054756605475,35145.97560679735,25750.0,0.0,34686.48815553591,-34686.48815553591,0.8894785267585895,0.8894785267585895,28519.071777261805,6167.416378274107,34686.48815553591,19.66226853110485,0.6738473687565072,1.4345936245574265,1.4257338913804072,1.2952140796223461,0.00036507287852418214,0.002254048699710859,1.0,1.0,10.0,69832.46376233327,-8936.48815553591,,,,,,,,,,,,,11.0,15082.370538637042,1526.9444106645585,0.5002379281122152,5.227411551096517
35.6,-25.563313015142334,-1.0624831498433356,34.917755632801466,24.598978156596445,4.863203368009069,-22.519982567452892,-36.22826513657344,1.8198729203196113,-5.484438897934126,-5.484438897934515,39.20207177828685,38277.42431225634,11386.536051334788,49663.96036359113,66472.84833734935,105345.5794813272,76723.21070961548,48527.78668452238,31328.248916770106,27486.195092643058,14933.474233997673,1526.9335528649483,100688.17232133952,0.5433081655596179,0.09283366426715318,3.35013,1.2689459134312346,3.3501299999996066,1.2829505452611325,1.283421914680282,2.6112697892950445,19466.327904640464,1985.0130171506544,0.0003673913091913368,0.00012002216709717717,0.0002473691420941597,0.0008287187840039071,0.09283366426715317,0.09283366426715317,0.500234553440204,3.979039320256561e-13,27486.195092643058,14933.474233997673,0.85,0.844417748055945,0.6508167331502802,35145.97560679735,25750.0,0.0,34589.68628998549,-34589.68628998549,0.889459798390745,0.889459798390745,28446.202841794897,6143.483448190591,34589.68628998549,19.840162884954502,0.6738331805990492,1.4344649771925846,1.4255510209498063,1.2953809218409909,0.0003662326108068239,0.0022476754411711263,1.0,1.0,10.0,69735.66189678284,-8839.68628998549,,,,,,,,,,,,,22.0,15083.035315329907,1526.9335528649483,0.500234553440204,5.224746723399762
35.800000000000004,-25.53197481198152,-1.0958997125391896,34.91693588221979,24.60364223169165,4.863110058078212,-22.491782356988406,-36.20147084640337,1.822917603085095,-5.487062617676145,-5.487062617676538,39.19770836063349,38300.4655849171,11307.244480728672,49607.71006564578,66489.01430569692,105279.38102800767,76728.82941024183,48540.2806894619,31320.609689755478,27483.12224158208,14922.138532101528,1526.9233788663298,100676.93498750369,0.5429564516335873,0.09282121913728153,3.35013,1.2689635143848141,3.3501299999999206,1.2829339530584258,1.2834068016210862,2.611303560883646,19467.75348977668,1985.1583863782926,0.0003685489388078508,0.00012037511935063968,0.00024817381945721115,0.0008314145577781869,0.09282121913728152,0.09282121913728142,0.5002311804217398,3.979039320256561e-13,27483.12224158208,14922.138532101528,0.85,0.8436149957892203,0.6513271237553224,35145.97560679735,25750.0,0.0,34492.6931367838,-34492.6931367838,0.8894191868233989,0.8894191868233989,28373.068352339713,6119.624784444082,34492.6931367838,20.018051844192836,0.6738024142601506,1.4343366772104358,1.4253688882891102,1.295546346824571,0.0003673913091913368,0.002241373679757732,1.0,1.0,10.0,69638.66874358115,-8742.693136783797,,,,,,,,,,,,,11.0,15083.699072081363,1526.9233788663298,0.5002311804217398,5.222101092279831
36.0,-25.500756717199014,-1.1290233642928558,34.916118645845934,24.60829132413494,4.863025190211963,-22.463689414630693,-36.1747725988738,1.8259578876436624,-5.489665576958373,-5.4896655769586955,39.19338462854467,38323.41817732438,11228.653697614538,49552.07187493892,66505.101245496,105213.83562924039,76734.41226422292,48552.72919605139,31312.981186857254,27480.080686129844,14910.9158368132,1526.9135624716769,100665.79872698552,0.5426081534156215,0.09280888640632003,3.35013,1.2689810928096996,3.350129999998923,1.2829173840222723,1.2833917102857815,2.611337286191018,19469.169979848386,1985.3028281674565,0.00036970546723396025,0.00012072775937815777,0.00024897770785580245,0.0008341076884189595,0.09280888640632011,0.09280888640631993,0.5002278089906808,3.410605131648481e-13,27480.080686129844,14910.9158368132,0.85,0.8428217598530275,0.6518357261289764,35145.97560679735,25750.0,0.0,34395.53735458512,-34395.53735458512,0.8893573064103812,0.8893573064103812,28299.692777941964,6095.8445766431505,34395.53735458512,20.19593107846924,0.6737555351593797,1.4342087255785538,1.4251874937029818,1.2957103580920963,0.0003685489388078508,0.0022351427932280786,1.0,1.0,10.0,69541.51296138247,-8645.537354585118,,,,,,,,,,,,,8.0,15084.36157551012,1526.9135624716769,0.5002278089906808,5.219473665875726
36.2,-25.469661239078153,-1.1618555830712742,34.91530257858561,24.612336081359558,4.862232621176499,-22.435798077894912,-36.14830083735285,1.8283694599305695,-5.492373905240072,-5.492373905240487,39.18888951749259,38346.728692153505,11151.084679585723,49497.81337173923,66521.53635275262,105149.55144587041,76740.0771701169,48565.26950930681,31305.34184534454,27476.93041353207,14899.89278943448,1526.904079987703,100654.25187023862,0.5422691896506916,0.09279609361717198,3.35013,1.2689994762232533,3.350129999999956,1.282903751117648,1.2833795545619564,2.611365035827055,19470.607288254294,1985.4493928359118,0.0003708607714083148,0.00012107834934431072,0.0002497824220640041,0.0008368035856292822,0.09279609361789075,0.09279609361804249,0.5002244390835309,3.979039320256561e-13,27476.93041353207,14899.89278943448,0.85,0.8420534196730486,0.6523519288821441,35145.97560679735,25750.0,0.0,34298.24658747323,-34298.24658747323,0.8892747577791069,0.8892747577791069,28226.09977094077,6072.146816532462,34298.24658747323,20.373796379270185,0.6736929983175052,1.4340811231562747,1.4250068371010556,1.2958729593474305,0.00036970546723396025,0.002228982159974622,1.0,1.0,10.0,69444.22219427058,-8548.24658747323,,,,,,,,,,,,,3.0,15085.023048027651,1526.904079987703,0.5002244390835309,5.2168636801805075
36.4,-25.43868342456144,-1.1943953752422871,34.91449114105952,24.61777813676747,4.863098778498654,-22.40780584469417,-36.121653754357226,1.8322211986314,-5.494599449417194,-5.494599449417582,39.18480219568811,38369.010904503375,11073.025491001385,49442.03639550476,66537.09070910141,105083.78159494497,76745.59740550314,48577.51760090502,31297.86644955347,27473.665394842174,14888.608121590778,1526.86625423167,100643.39044342317,0.5419228889781093,0.09278415051030495,3.35013,1.2690158661222086,3.350129999999289,1.2828834017768933,1.2833606784989808,2.611406457796406,19472.00789064235,1985.5922145322156,0.0003720150055756103,0.00012143221035458711,0.0002505827952210232,0.0008394849397538065,0.09278415051030511,0.09278415051030477,0.5002210706393336,3.979039320256561e-13,27473.665394842174,14888.608121590778,0.85,0.8412582562320854,0.6528502780238862,35145.97560679735,25750.0,0.0,34200.849811606306,-34200.849811606306,0.889172128400658,0.889172128400658,28152.3145192777,6048.535292328607,34200.849811606306,20.551643657216825,0.6736152487883772,1.4339538706867732,1.424826932477284,1.2960341571548308,0.0003708607714083148,0.0022228910580556465,1.0,1.0,10.0,69346.82541840366,-8450.849811606306,,,,,,,,,,,,,25.0,15085.680873217061,1526.86625423167,0.5002210706393336,5.214165507719741
36.6,-25.40782597058439,-1.2266463246424877,34.91368240898648,24.62221876429396,4.862810177165992,-22.38005790241847,-36.09529972365124,1.8350421090001099,-5.497403600438474,-5.4974036004388775,39.18068222148699,38391.89128769011,10997.199985175705,49389.091272865815,66553.16146644342,105021.64164861386,76751.21655718386,48589.94637843055,31290.300198614786,27471.280196994747,14878.028112795137,1526.8948160258228,100633.16204072605,0.5415848117053801,0.09277272299246643,3.35013,1.2690337495086719,3.3501299999986687,1.2828678645195997,1.2833466147288528,2.6114380854450165,19473.43359022076,1985.7375954297097,0.00037316803979847013,0.0001217831186412361,0.00025138492115723405,0.0008421721659164845,0.0927727229924666,0.09277272299246643,0.500217703599571,3.979039320256561e-13,27471.280196994747,14878.028112795137,0.85,0.8404997098504859,0.6533502167439769,35145.97560679735,25750.0,0.0,34103.36965494468,-34103.36965494468,0.8890499921655709,0.8890499921655709,28078.355490394308,6025.0141645503745,34103.36965494468,20.729468939401738,0.6735227213375536,1.4338269688308256,1.4246477506616417,1.2961939459499014,0.0003720150055756103,0.002216869230655394,1.0,1.0,10.0,69249.34526174204,-8353.369654944683,,,,,,,,,,,,,16.0,15086.343093072064,1526.8948160258228,0.500217703599571,5.211668959148437
