time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
51.2,-23.460816191184332,-2.892719218452717,34.8664054931779,24.951546603720658,4.888840007621197,-20.62481421652209,-34.42647202229125,2.052838032959,-5.632923757242395,-5.63292375724272,38.97433144161903,39862.971556406075,7056.026687384258,46918.99824379033,67584.69482584005,101980.11948472797,77138.25766582218,49416.53439638849,30801.914743815214,27339.397971503648,14360.119041695587,1527.479179292338,100100.34858216063,0.5252536671313465,0.09218255856223621,3.35013,1.2702382070710883,3.3501299999993646,1.2816883138281274,1.282268868081123,2.6138414182726546,19571.63423985005,1995.7512748849047,0.0004529369769977073,0.00014600979099299152,0.0003069271860047158,0.0010282459736499785,0.09218255856223616,0.09218255856223626,0.4999736024007839,3.410605131648481e-13,27339.397971503648,14360.119041695587,0.85,0.8069820933270446,0.6856221453339,35145.97560679735,25750.0,0.0,27702.204650691496,-27702.204650691496,0.8534060328452323,0.8534060328452323,23054.759824591958,4647.444826099538,27702.204650691496,33.490733396886654,0.6465197218524487,1.4254739453182155,1.413424218263981,1.3044970916906764,0.0004519102144774119,0.0019249537171889721,1.0,1.0,10.0,62848.18025748884,-1952.2046506914958,,,,,,,,,,,,,23.0,15131.454891336616,1527.479179292338,0.4999736024007839,5.06928192306397
51.400000000000006,-23.437920933200314,-2.907554391802226,34.865956555720466,24.955913435574644,4.889535092513579,-20.604134952603157,-34.406812373176194,2.055749111916435,-5.634186764451215,-5.634186764451535,38.97269873336668,39880.743272206615,7021.0783595719695,46901.821631778585,67597.1919459596,101956.84748755055,77143.30792418051,49426.85925042752,30796.054081947765,27338.577182018984,14356.19870117298,1527.5016565854799,100096.10078295984,0.5251260373058214,0.09217784656447006,3.35013,1.2702538474788891,3.3501300000006147,1.2816726458743228,1.2822545066545448,2.613873371475936,19572.915598962856,1995.8819371511022,0.00045396185320973324,0.00014631999666499376,0.0003076418565447395,0.001030640212866228,0.09217784656447009,0.09217784656446999,0.4999702674238965,3.410605131648481e-13,27338.577182018984,14356.19870117298,0.85,0.8067793776624411,0.6860066436324963,35145.97560679735,25750.0,0.0,27630.025650133382,-27630.025650133382,0.8527791238447938,0.8527791238447938,22996.65206405479,4633.373586078592,27630.025650133382,33.66136742680989,0.6460447907915104,1.4253708807145673,1.413293224136751,1.3045714840183555,0.0004529369769977073,0.0019225162942668082,1.0,1.0,10.0,62776.00125693073,-1880.0256501333824,,,,,,,,,,,,,22.0,15132.035403857008,1527.5016565854799,0.4999702674238965,5.067881986066959
51.6,-23.415115115309607,-2.9222124853946134,34.86551350677704,24.96027055839079,4.890235034944173,-20.583535711997783,-34.387229558173544,2.058655631632377,-5.635437220206484,-5.6354372202068355,38.97109281733646,39898.4601785864,6986.553692141471,46885.01387072787,67609.6397907278,101933.97319192973,77148.34056780391,49437.160955662715,30790.199569045773,27337.779709060458,14352.347065959111,1527.5245504297313,100091.92222026648,0.5250004652426973,0.09217321076713324,3.35013,1.270269426344894,3.3501299999987086,1.2816570033719978,1.2822401682435551,2.613905273552844,19574.19248883874,1996.012143681965,0.00045498484496382137,0.0001466295944148036,0.0003083552505490178,0.001033030175521781,0.09217321076713325,0.09217321076713338,0.49996693251275126,3.410605131648481e-13,27337.779709060458,14352.347065959111,0.85,0.8065825520342319,0.6863899394764281,35145.97560679735,25750.0,0.0,27558.302463291126,-27558.302463291126,0.8521521609386058,0.8521521609386058,22938.883089046907,4619.419374244219,27558.302463291126,33.83187607091457,0.6455698188928831,1.425268085062656,1.4131627647919909,1.3046449976065082,0.00045396185320973324,0.0019201106305238805,1.0,1.0,10.0,62704.278070088476,-1808.3024632911256,,,,,,,,,,,,,26.0,15132.615036413772,1527.5245504297313,0.49996693251275126,5.066494909014875
51.800000000000004,-23.39239822938334,-2.9366949488961334,34.86507635442518,24.964627751056128,4.8909444159051905,-20.56301557906164,-34.36772340266032,2.061561765583517,-5.636673280576645,-5.636673280577,38.96951409085735,39916.12357801764,6952.444204078231,46868.56778209587,67622.05588047423,101911.5033173945,77153.37449010884,49447.44218765223,30784.36922495178,27337.003232842028,14348.565011102255,1527.5476696840637,100087.81181189921,0.5248770279934791,0.09216865050915553,3.35013,1.2702850112551825,3.3501299999994933,1.281641366879944,1.282225833400731,2.6139371641503977,19575.46970314361,1996.1423832953774,0.00045600595419821333,0.00014693858097906336,0.00030906737321915,0.001035415879042671,0.09216865050915543,0.09216865050915551,0.4999635976647185,3.410605131648481e-13,27337.003232842028,14348.565011102255,0.85,0.8063912774277754,0.6867718687648621,35145.97560679735,25750.0,0.0,27487.033896833673,-27487.033896833673,0.8515252245611157,0.8515252245611157,22881.45250405518,4605.58139277849,27487.033896833673,34.00225932447939,0.6450948670917542,1.4251655567528356,1.413032837050872,1.3047176395092401,0.00045498484496382137,0.0019177363863467048,1.0,1.0,10.0,62633.00950363102,-1737.0338968336728,,,,,,,,,,,,,14.0,15133.193785048788,1527.5476696840637,0.4999635976647185,5.065120335898288
52.0,-23.369769757004,-2.951003230896117,34.86464510341037,24.968980193976336,4.891660462970754,-20.542574364501,-34.348290134780086,2.0644650704677527,-5.637896627753548,-5.6378966277539115,38.96796232100515,39933.72193111283,6918.750496908821,46852.47242802165,67634.43329039797,101889.43386579366,77158.40165788581,49457.690298600595,30778.568176983576,27336.25007848688,14344.852108128855,1527.5711980076558,100083.77094435596,0.5247556657164908,0.0921641668081345,3.35013,1.27030059506651,3.350130000000236,1.2816257477705422,1.2822115135070913,2.61396902007293,19576.745203679544,1996.2724481529926,0.0004570251835139819,0.00014724701026790405,0.0003097781732460779,0.001037797151536883,0.09216416680813447,0.09216416680813476,0.4999602628772737,3.410605131648481e-13,27336.25007848688,14344.852108128855,0.85,0.8062052645860479,0.6871521434613416,35145.97560679735,25750.0,0.0,27416.218703081446,-27416.218703081446,0.8508983928136559,0.8508983928136559,22824.359858257667,4591.858844823781,27416.218703081446,34.1725171986941,0.6446199945557999,1.4250632941784125,1.4129034377519711,1.304789416705366,0.00045600595419821333,0.0019153932271924168,1.0,1.0,10.0,62562.194309878796,-1666.2187030814457,,,,,,,,,,,,,29.0,15133.7716506992,1527.5711980076558,0.4999602628772737,5.063758480486987
52.2,-23.34722919583456,-2.965138768887288,34.86421975588352,24.97332781730222,4.892383566609264,-20.522211577091042,-34.32893342161549,2.067365947865777,-5.639106633405561,-5.639106633405957,38.96643700502175,39951.26998354829,6885.467251135572,46836.73723468387,67646.77046631003,101867.75613684929,77163.42047980633,49467.919997044606,30772.77831417969,27335.518419403685,14341.206714540374,1527.5950247997437,100079.79722032143,0.5246363538640809,0.09215975730214164,3.35013,1.270316129424609,3.3501299999992815,1.2816101441683974,1.2821972066891851,2.6140008451429746,19578.018586692273,1996.4022970833337,0.0004580425349880864,0.00014755481825116603,0.0003104877167369204,0.0010401742144718592,0.0921597573021416,0.09215975730214149,0.49995692814799336,3.979039320256561e-13,27335.518419403685,14341.206714540374,0.85,0.8060249545675433,0.6875312516337908,35145.97560679735,25750.0,0.0,27345.855543567028,-27345.855543567028,0.8502717415160531,0.8502717415160531,22767.604617968904,4578.250925598123,27345.855543567028,34.34264972019679,0.6441452587242826,1.4249612957360152,1.4127745636784401,1.3048603361729025,0.0004570251835139819,0.0019130808211027354,1.0,1.0,10.0,62491.83115036438,-1595.8555435670278,,,,,,,,,,,,,12.0,15134.348706372548,1527.5950247997437,0.49995692814799336,5.062409241294779
52.400000000000006,-23.32477603100804,-2.979102994318876,34.86380031111149,24.97766566174107,4.893111662655453,-20.501926959863855,-34.3096494563855,2.07026259151127,-5.64030385596817,-5.640303855968588,38.96493743344379,39968.75614992107,6852.592218748008,46821.34836866908,67659.05771873804,101846.45793860662,77168.42039791758,49478.11882910069,30767.001743129877,27334.808001120567,14337.626769390812,1527.619165992689,100075.88909078494,0.5245190223689536,0.09215542021270988,3.35013,1.2703316429024563,3.350130000000819,1.2815945644778046,1.2821829213589415,2.6140326222162433,19579.28717340221,1996.5316569269025,0.0004590580114609157,0.0001478620596448873,0.0003111959518160284,0.0010425468940574313,0.09215542021268157,0.09215542021270837,0.49995359347455093,3.979039320256561e-13,27334.808001120567,14337.626769390812,0.85,0.8058500858194415,0.6879089709228247,35145.97560679735,25750.0,0.0,27275.943040204544,-27275.943040204544,0.8496453442660657,0.8496453442660657,22711.186208764877,4564.756831439667,27275.943040204544,34.51265693062202,0.6436707153530801,1.4248595598257678,1.4126462117081708,1.3049304048393393,0.0004580425349880864,0.0019107988402791184,1.0,1.0,10.0,62421.91864700189,-1525.9430402045436,,,,,,,,,,,,,6.0,15134.924876175355,1527.619165992689,0.49995359347455093,5.061072381639202
52.6,-23.302409522754306,-2.992897507655088,34.86338629113286,24.981754284258955,4.893586501994679,-20.481725561092368,-34.29045776193959,2.072902540126239,-5.641529844610602,-5.641529844611008,38.963393056198306,39986.25187430589,6820.228267661494,46806.48014196738,67671.35838925085,101825.65776560755,77173.44525668728,49488.33874104673,30761.229461822826,27334.071108695207,14334.12724697394,1527.6435392417654,100071.87537367831,0.5244051348946015,0.09215096456392297,3.35013,1.2703474800242112,3.3501299999988734,1.2815801842591927,1.2821698336347935,2.6140619534754403,19580.562088093357,1996.6616620449754,0.0004600716261759263,0.00014816841686726988,0.00031190320930865644,0.0010449162986012092,0.09215096456400487,0.09215096456403801,0.49995025885471284,3.979039320256561e-13,27334.071108695207,14334.12724697394,0.85,0.8056844474907587,0.6882872019186687,35145.97560679735,25750.0,0.0,27206.47973406566,-27206.47973406566,0.8490192724896682,0.8490192724896682,22655.103980474058,4551.375753591601,27206.47973406566,34.68253888616026,0.643196418552779,1.4247580848516308,1.4125183786508217,1.3049996296066118,0.0004590580114609157,0.0019085469602188863,1.0,1.0,10.0,62352.45534086301,-1456.4797340656587,,,,,,,,,,,,,4.0,15135.500233818311,1527.6435392417654,0.49995025885471284,5.059747561091021
52.800000000000004,-23.28012961575859,-3.0065230338631643,34.862978821293204,24.986413993779593,4.894668975079179,-20.46158157104604,-34.27129446119068,2.0761209303666197,-5.642582129871755,-5.642582129872088,38.96199696051276,40003.5321656876,6787.852172222979,46791.384337910575,67683.53581129652,101804.68366718965,77178.44514681636,49498.441501207446,30755.559606232127,27333.29568367014,14330.594428881011,1527.6578033265343,100068.11210804482,0.5242907622531082,0.09214681780725373,3.35013,1.270362558863126,3.350129999999239,1.2815631147312359,1.2821540529234576,2.6140967709597165,19581.830667703613,1996.7910211645785,0.00046108336154653744,0.0001484749050887004,0.00031260845645783705,0.0010472789682330938,0.09214681780725367,0.09214681780725362,0.49994692428633497,3.410605131648481e-13,27333.29568367014,14330.594428881011,0.85,0.8055139682885856,0.6886610515225889,35145.97560679735,25750.0,0.0,27137.463552622943,-27137.463552622943,0.8483935953830546,0.8483935953830546,22599.35679034234,4538.106762280604,27137.463552622943,34.85229565711912,0.6427224207447383,1.4246568692236925,1.4123910600390466,1.305068018218944,0.0004600716261759263,0.0019063248314861476,1.0,1.0,10.0,62283.43915942029,-1387.463552622943,,,,,,,,,,,,,14.0,15136.074385768734,1527.6578033265343,0.49994692428633497,5.058399479721725
53.0,-23.257935631274076,-3.0199819015584803,34.8625772539702,24.990667111147218,4.8953302140823425,-20.441536942793668,-34.25224078875033,2.078931525601949,-5.643836684827875,-5.6438366848282255,38.960604664245025,40020.88567165443,6756.426066919594,46777.311738574026,67695.76225376906,101785.03983801807,77183.4487250313,49508.57214291675,30749.862869016157,27332.851517329414,14327.317694950038,1527.696420871029,100064.61725526783,0.5241793994990357,0.09214290083503714,3.35013,1.2703781130025158,3.350129999998653,1.2815479482688252,1.2821401737278675,2.614127707453718,19583.10018306054,1996.9204757037867,0.0004620932284133135,0.00014878021979174808,0.00031331300862156544,0.001049639309573365,0.092142900835037,0.09214290083503726,0.49994358976735886,3.410605131648481e-13,27332.851517329414,14327.317694950038,0.85,0.8053568472614412,0.6890326337961709,35145.97560679735,25750.0,0.0,27068.894550270023,-27068.894550270023,0.8477683804205961,0.8477683804205961,22543.945101847617,4524.949448422403,27068.894550270023,35.021927327515684,0.6422487730459061,1.424555911350677,1.4122642553046545,1.3051355740841837,0.00046108336154653744,0.0019041322478081926,1.0,1.0,10.0,62214.87015706737,-1318.8945502700226,,,,,,,,,,,,,14.0,15136.648608621908,1527.696420871029,0.49994358976735886,5.05712476352368
53.2,-23.235827641791367,-3.0332750341046744,34.86218129593702,24.99496468752625,4.896038021247508,-20.421577729697262,-34.23327219262717,2.0817881090296755,-5.64496825224586,-5.644968252246174,38.95918180502113,40038.22544442121,6725.110036714361,46763.33548113557,67707.98145918196,101765.25158722943,77188.44695972752,49518.690944549795,30744.173350197467,27332.160091333106,14323.99138752707,1527.7182184406704,100060.86972954316,0.5240709603508117,0.09213875007181226,3.35013,1.2703936402173714,3.3501299999999583,1.2815325718879091,1.2821260820615314,2.614159072886228,19584.36834265189,1997.0497919933812,0.00046310120359072224,0.00014908474652458896,0.0003140164570661333,0.0010519959533109651,0.09213875007201058,0.09213875007196161,0.4999402552958085,3.410605131648481e-13,27332.160091333106,14323.99138752707,0.85,0.8052046799444635,0.6894069076301181,35145.97560679735,25750.0,0.0,27000.769491002164,-27000.769491002164,0.8471436926871435,0.8471436926871435,22488.866966146914,4511.902524855249,27000.769491002164,35.19143399468183,0.6417755247629875,1.424455209651052,1.4121379603334614,1.3052023085651965,0.0004620932284133135,0.001901968746989021,1.0,1.0,10.0,62146.74509779952,-1250.7694910021637,,,,,,,,,,,,,4.0,15137.221274031326,1527.7182184406704,0.4999402552958085,5.055851173536617
53.400000000000006,-23.213803925372346,-3.0464037692138763,34.861791468716255,24.99934531459587,4.8968895451596,-20.4016546668225,-34.214328846987314,2.084740286609763,-5.646074803025954,-5.6460748030263,38.95782728412305,40055.34734185118,6694.152912066991,46749.50025391817,67719.99612925675,101745.68840647751,77193.40271260335,49528.75392519788,30738.498652672737,27331.539365153774,14320.709780117917,1527.7419101948879,100057.30739342429,0.5239627958305211,0.09213480075290076,3.35013,1.2704089295072483,3.350129999998775,1.2815167545118238,1.2821115468154207,2.6141913386658655,19585.625723692167,1997.1780091766473,0.0004641073459376217,0.00014938944172171058,0.00031471790421591113,0.0010543458924508504,0.0921348007529006,0.09213480075290091,0.49993692086978675,3.410605131648481e-13,27331.539365153774,14320.709780117917,0.85,0.8050537221891757,0.6897764959195458,35145.97560679735,25750.0,0.0,26933.088153454235,-26933.088153454235,0.846519595593947,0.846519595593947,22434.12265997747,4498.965493476765,26933.088153454235,35.36081576884029,0.6413027239348082,1.4243547625427144,1.4120121752888222,1.3052682260617552,0.00046310120359072224,0.0018998340951402286,1.0,1.0,10.0,62079.063760251585,-1183.088153454235,,,,,,,,,,,,,24.0,15137.792870200938,1527.7419101948879,0.49993692086978675,5.054561511594126
53.6,-23.19186798353772,-3.059369858689676,34.86140713110624,25.00345049137252,4.897432024004273,-20.38184177045724,-34.19550805175675,2.0874058112295315,-5.647255806921123,-5.647255806921439,38.956429562419586,40072.58039526586,6663.80631669679,46736.38671196265,67732.12364129287,101726.89815073503,77198.39581247653,49538.85256747946,30732.825827774526,27330.968192745364,14317.562275439946,1527.7713884644897,100053.70242919578,0.5238585832184441,0.09213078721554942,3.35013,1.2704246215661987,3.350129999998704,1.2815022762772963,1.2820983487225375,2.6142208734361128,19586.892580468535,1997.3071926160856,0.00046511147560721186,0.00014969273463311542,0.00031541874097409646,0.0010566937866995497,0.09213078721801875,0.09213078721833302,0.49993358648747255,3.410605131648481e-13,27330.968192745364,14317.562275439946,0.85,0.804914447985364,0.6901474674752412,35145.97560679735,25750.0,0.0,26865.847368783187,-26865.847368783187,0.8458961503963024,0.8458961503963024,22379.70997731231,4486.137391470879,26865.847368783187,35.53007277273356,0.6408304169668957,1.4242545684547798,1.411886890127911,1.3053333330318917,0.0004641073459376217,0.0018977279937301237,1.0,1.0,10.0,62011.82297558054,-1115.8473687831865,,,,,,,,,,,,,3.0,15138.364592805738,1527.7713884644897,0.49993358648747255,5.053305266302931
53.800000000000004,-23.17001254608294,-3.072173980124561,34.86102921690348,25.00802903613078,4.898484979144582,-20.362075123815828,-34.17670639520509,2.0905475568774197,-5.6482605867636835,-5.6482605867640885,38.95515309619083,40089.58800144121,6633.423012096783,46723.011013537995,67744.12621787588,101707.85981294306,77203.37931819996,49548.8411017651,30727.264684927624,27330.310582970404,14314.364226283127,1527.7885290415659,100050.25894958229,0.5237541733317311,0.09212698958010627,3.35013,1.2704397229338062,3.3501299999985146,1.2814855845990192,1.2820829339473938,2.6142549243332036,19588.157003002852,1997.4361278319154,0.0004661139060415269,0.00014999628627024804,0.0003161176197712789,0.0010590351215243544,0.09212698958010633,0.09212698958010641,0.4999302521471176,3.979039320256561e-13,27330.310582970404,14314.364226283127,0.85,0.8047702784338069,0.6905143354067713,35145.97560679735,25750.0,0.0,26799.049848833998,-26799.049848833998,0.8452734171733634,0.8452734171733634,22325.63204657061,4473.4178022633905,26799.049848833998,35.699205141266575,0.6403586493737601,1.4241546258018085,1.4117621245225644,1.3053976379913155,0.00046511147560721186,0.0018956500799323366,1.0,1.0,10.0,61945.025455631345,-1049.049848833998,,,,,,,,,,,,,29.0,15138.934491762193,1527.7885290415659,0.4999302521471176,5.052026644096988
54.0,-23.14824057363101,-3.084818268802319,34.86065719332807,25.012271291948878,4.899195204402811,-20.342405468754325,-34.158017789572455,2.0933600995261323,-5.649434528073357,-5.649434528073706,38.953881137454204,40106.68949487661,6603.886867623822,46710.57636250043,67756.15010569412,101689.96912243789,77208.3385078142,49558.87789699669,30721.622900908347,27329.932149119955,14311.386343429192,1527.8261354684735,100047.04412898529,0.5236524651924549,0.09212338851464559,3.35013,1.2704551973985505,3.350129999999853,1.2814704298175492,1.2820690543778424,2.6142858407407643,19589.415256017546,1997.5644339318267,0.0004671144826896675,0.0001502985754148002,0.00031681590727486734,0.0010613744754387514,0.09212338851464563,0.09212338851464569,0.4999269178470435,3.410605131648481e-13,27329.932149119955,14311.386343429192,0.85,0.804639536740156,0.6908805364526934,35145.97560679735,25750.0,0.0,26732.686339031086,-26732.686339031086,0.8446514530146175,0.8446514530146175,22271.881062442146,4460.805276588941,26732.686339031086,35.86821302113477,0.6398874644050132,1.424054933036626,1.4116378368810865,1.3054611441321062,0.0004661139060415269,0.0018936001650761767,1.0,1.0,10.0,61878.66194582844,-982.6863390310864,,,,,,,,,,,,,12.0,15139.504634666955,1527.8261354684735,0.4999269178470435,5.050807940480492
54.2,-23.126551511238144,-3.097303647685757,34.8602909498496,25.016603513527684,4.900010418555424,-20.322799942155463,-34.139381046965696,2.0962588494727483,-5.650495558455816,-5.650495558456242,38.95260590105407,40123.67137242904,6574.469170234,46698.14054266304,67768.1232162639,101671.95932744902,77213.31013252033,49568.858288685486,30716.05760426094,27329.366940951106,14308.369340644515,1527.850064265665,100043.67596738401,0.5235529008615434,0.09211965555314838,3.35013,1.2704704932821915,3.350130000000702,1.2814548778032633,1.2820547749917572,2.6143175682806463,19590.676664082373,1997.6930617573153,0.0004681132119802449,0.0001506005852990462,0.00031751262668119873,0.0010637085760234844,0.09211965555314838,0.09211965555314844,0.49992358358563904,3.979039320256561e-13,27329.366940951106,14308.369340644515,0.85,0.8045102763662187,0.6912460661076979,35145.97560679735,25750.0,0.0,26666.75815982905,-26666.75815982905,0.8440303136768714,0.8440303136768714,22218.45903673832,4448.299123090727,26666.75815982905,36.037096570351096,0.6394169043006601,1.4239554886027048,1.4115140438062022,1.305523861879893,0.0004671144826896675,0.00189157782900869,2.0,1.0,10.0,61812.7337666264,-916.758159829049,,,,,,,,,,,,,11.0,15140.073139506858,1527.850064265665,0.49992358358563904,5.049590783966321
54.400000000000006,-23.104930530325195,-3.109655439532559,34.85993063250485,25.020908668544166,4.900804638402156,-20.303257798926634,-34.12080706385893,2.099131907003586,-5.651574411318336,-5.651574411318681,38.95136028809449,40140.628449198135,6545.441352349266,46686.069801547404,67780.07591841245,101654.3957190847,77218.2771291141,49578.82965989967,30710.49718801603,27328.878448322987,14305.434586440506,1527.878228850372,100040.42441977153,0.5234548725990015,0.09211604069546174,3.35013,1.270485845212825,3.3501300000002487,1.2814394481683036,1.2820406164972238,2.6143490469164923,19591.936897895597,1997.821569842464,0.0004691107597542173,0.00015090213513049922,0.00031820862462371804,0.0010660402596106566,0.09211604069546188,0.09211604069546177,0.4999202493613574,3.410605131648481e-13,27328.878448322987,14305.434586440506,0.85,0.8043861480190839,0.6916102733549342,35145.97560679735,25750.0,0.0,26615.633755731782,-26615.633755731782,0.843865655436997,0.843865655436997,22177.33879473628,4438.294960995505,26615.633755731782,36.20589034659032,0.6392921632098462,1.4238445272554887,1.4113907419065341,1.305585795651235,0.0004681132119802449,0.0018895828476225445,2.0,1.0,10.0,61761.60936252913,-865.633755731782,,,,,,,,,,,,,12.0,15140.641228310997,1527.878228850372,0.4999202493613574,5.04837128015573
54.6,-23.083377544232068,-3.1218741949420297,34.85957617839515,25.025213264767103,4.901610353426342,-20.283775710863484,-34.10228784251956,2.1020085200577334,-5.6526353615163885,-5.652635361516712,38.95013327469564,40157.532754727494,6516.710003929807,46674.2427586573,67791.98767623157,101637.08904937246,77223.2298816786,49588.77496017434,30704.949912782515,27328.39136921108,14302.542781787111,1527.9055889615036,100037.20926480963,0.5233583853713669,0.0921124688339962,3.35013,1.270501181758009,3.3501300000007377,1.2814240047645056,1.282026442668448,2.614380554401798,19593.19351769239,1997.9497094004978,0.00047010711505300693,0.0001512033504082022,0.00031890376464480477,0.0010683690690494998,0.09211246883399628,0.09211246883399599,0.49991691517271375,3.410605131648481e-13,27328.39136921108,14302.542781787111,0.85,0.8042659913696757,0.6919734736553494,35145.97560679735,25750.0,0.0,26564.543241752715,-26564.543241752715,0.8436925598508389,0.8436925598508389,22136.220045113314,4428.3231966394005,26564.543241752715,36.374650555451744,0.6391610301900295,1.4237337493918003,1.4112678466678485,1.3056470709133956,0.0004691107597542173,0.0018876111053168856,2.0,1.0,10.0,61710.51884855007,-814.5432417527154,,,,,,,,,,,,,14.0,15141.208681057906,1527.9055889615036,0.49991691517271375,5.047165896058215
54.800000000000004,-23.061892485676662,-3.1339605120895184,34.85922759417577,25.02951807053762,4.9024221379598805,-20.264354160199435,-34.08383099650962,2.104883812482678,-5.6536871647754765,-5.653687164775854,38.94892847056121,40174.411209792815,6488.296130667314,46662.70734046013,67803.87966468082,101620.10142709946,77228.18771396078,49598.71925907277,30699.40939432001,27327.925631751335,14299.706327433047,1527.93344468929,100034.05303790841,0.5232635114762875,0.09210896139874303,3.35013,1.2705164974229413,3.3501299999996856,1.2814085703174358,1.2820122762265602,2.614412044372461,19594.451426322757,1998.0779803829807,0.0004711022660489977,0.00015150410297055662,0.0003195981630784411,0.0010706953940739779,0.0921089613987431,0.09210896139874286,0.4999135810182825,3.979039320256561e-13,27327.925631751335,14299.706327433047,0.85,0.8041504459836876,0.6923359687592525,35145.97560679735,25750.0,0.0,26513.494157826004,-26513.494157826004,0.8435112597773341,0.8435112597773341,22095.10928317308,4418.384874652924,26513.494157826004,36.54337552700823,0.6390236816494955,1.4236231552551055,1.4111453574046366,1.3057076902659586,0.00047010711505300693,0.0018856624516060323,2.0,1.0,10.0,61659.469764623354,-763.4941578260041,,,,,,,,,,,,,25.0,15141.775655876845,1527.93344468929,0.4999135810182825,5.045969130066952
55.0,-23.04047525407774,-3.14591499701908,34.85888485555712,25.0338080682792,4.903235082329659,-20.244993547576495,-34.06542905196545,2.1077533758284015,-5.654729438073787,-5.654729438074183,38.94774347520226,40191.237777307135,6460.197185716889,46651.434963024025,67815.71789095303,101603.39180141827,77233.1149446424,49608.63483099643,30693.86679293996,27327.476724748354,14296.917917079074,1527.9615792767631,100030.94763660224,0.5231700702220881,0.09210550996197511,3.35013,1.2705318119889126,3.350129999998777,1.281393165370115,1.2819981377112168,2.614443474912991,19595.701570669207,1998.2054596288447,0.0004720962024840785,0.00015180451027058434,0.0003202916922134942,0.0010730188068351933,0.09210550996197521,0.09210550996197513,0.49991024689669517,3.979039320256561e-13,27327.476724748354,14296.917917079074,0.85,0.804039205827799,0.6926974685626589,35145.97560679735,25750.0,0.0,26462.493772020254,-26462.493772020254,0.8433219829540247,0.8433219829540247,22054.01279009294,4408.480981927315,26462.493772020254,36.7120636375187,0.6388802901166853,1.423512745056807,1.4110232735425359,1.3057676565466159,0.0004711022660489977,0.0018837367295215382,2.0,1.0,10.0,61608.46937881761,-712.4937720202543,,,,,,,,,,,,,11.0,15142.341998417396,1527.9615792767631,0.49991024689669517,5.044782799372274
55.2,-23.019125755041145,-3.157738252159066,34.85854796301774,25.0381079846062,4.9040595860275165,-20.225692747682945,-34.047085606120504,2.110626578669317,-5.65575922467508,-5.655759224675479,38.94658047355129,40208.02540827406,6432.404004229764,46640.42941250382,67827.55033648833,101586.99778265847,77238.0630281081,49618.53809989383,30688.361031349188,27327.04344194037,14294.183691496444,1527.9897963885467,100027.89624222148,0.5230783096556413,0.09210211863977014,3.35013,1.270547114466317,3.350129999999464,1.2813777463302134,1.2819839834961386,2.6144749349632184,19596.95700581526,1998.333478386122,0.0004730889138470632,0.00015210450942539734,0.0003209844044216659,0.0010753394827851554,0.09210211863977356,0.09210211863977046,0.499906912806638,3.979039320256561e-13,27327.04344194037,14294.183691496444,0.85,0.8039318149367931,0.6930577451508751,35145.97560679735,25750.0,0.0,26411.54907976171,-26411.54907976171,0.8431249520974996,0.8431249520974996,22012.936619594486,4398.6124601672245,26411.54907976171,36.88071330841142,0.6387310243162876,1.4234025189771964,1.410901594318985,1.3058269726342033,0.0004720962024840785,0.0018818337819523207,2.0,1.0,10.0,61557.52468655906,-661.5490797617094,,,,,,,,,,,,,10.0,15142.907856326783,1527.9897963885467,0.499906912806638,5.043605714734576
55.400000000000006,-22.997843887181823,-3.169430903679042,34.858216907964476,25.04240811048078,4.904890049883846,-20.206452229408118,-34.02880072882397,2.113498392110124,-5.6567800439158304,-5.656780043916185,38.945439427843716,40224.77462534754,6404.924036110643,46629.698661458184,67839.36341740392,101570.91883076594,77243.01645934998,49628.427667293414,30682.876435618404,27326.631377251368,14291.50413467863,1528.0185125180622,100024.90318826586,0.5229881406669061,0.09209879107338483,3.35013,1.2705624389229344,3.350129999999447,1.2813623366293636,1.2819698370110728,2.614506376715075,19598.213797807097,1998.4616355031635,0.00047408038998564386,0.00015240409497009055,0.00032167629501555334,0.0010776574062204558,0.09209879107338477,0.09209879107338483,0.49990357874684976,3.410605131648481e-13,27326.631377251368,14291.50413467863,0.85,0.8038285518966788,0.6934169266718623,35145.97560679735,25750.0,0.0,26360.666875875155,-26360.666875875155,0.8429203850062891,0.8429203850062891,21971.88665778034,4388.780218094817,26360.666875875155,37.049323005287505,0.6385760492471887,1.4232924771663304,1.4107803190076509,1.3058856413917033,0.0004730889138470632,0.0018799534534627244,2.0,1.0,10.0,61506.642482672505,-610.6668758751548,,,,,,,,,,,,,18.0,15143.47315571038,1528.0185125180622,0.49990357874684976,5.042438980838844
55.6,-22.97662953048483,-3.180993582642916,34.85789166940821,25.046698457468324,4.905723500256278,-20.187272182226106,-34.010570648219414,2.1163661519975747,-5.657791126867551,-5.657791126867959,38.94431848506904,40241.472615397484,6377.753676379486,46619.22629177697,67851.13329909653,101555.1232633541,77247.95036117661,49638.28967747767,30677.400759665492,27326.236287878077,14288.873529579949,1528.0475039634214,100021.96162058199,0.5228994355113037,0.09209552024939675,3.35013,1.270577693595551,3.350129999999021,1.2813469486875102,1.281955710670101,2.6145377748248078,19599.46563476645,1998.589287347509,0.0004750706216535624,0.0001527033245471946,0.00032236729710636777,0.001079972353054956,0.09209552024939685,0.09209552024939674,0.4999002447161197,3.979039320256561e-13,27326.236287878077,14288.873529579949,0.85,0.8037293636184367,0.6937749883238002,35145.97560679735,25750.0,0.0,26309.85370194492,-26309.85370194492,0.8427084946521016,0.8427084946521016,21930.868584595566,4378.985117349357,26309.85370194492,37.21789123694425,0.6384155262515921,1.423182619745014,1.4106594468435567,1.3059436658019867,0.00047408038998564386,0.001878095585931659,2.0,1.0,10.0,61455.82930874227,-559.8537019449213,,,,,,,,,,,,,9.0,15144.03789321892,1528.0475039634214,0.4999002447161197,5.041282591000524
55.800000000000004,-22.95548258483763,-3.1924269203811972,34.857572242636564,25.050993798673176,4.906566182784113,-20.168151891221203,-33.9924028730951,2.119235489167733,-5.658790717593149,-5.658790717593547,38.9432189118572,40258.14582735455,6350.886777821801,46609.032605176355,67862.88874422846,101539.63292923704,77252.89556741186,49648.15265053815,30671.936574304127,27325.857407186784,14286.295436369961,1528.0766519116632,100019.07332896699,0.5228123393710099,0.09209230850683117,3.35013,1.27059296914842,3.350129999999574,1.2813315563135466,1.2819415782567818,2.614569182732444,19600.72033989728,1998.7172316639508,0.00047605959871538454,0.00015300207058424142,0.0003230575281311431,0.0010822847167179866,0.09209230850683127,0.09209230850683103,0.49989691071328557,3.979039320256561e-13,27325.857407186784,14286.295436369961,0.85,0.8036345765159775,0.6941323637275292,35145.97560679735,25750.0,0.0,26259.11586514679,-26259.11586514679,0.8424894892763187,0.8424894892763187,21889.887884363518,4369.227980783271,26259.11586514679,37.38641655441696,0.6382496130881202,1.423072946805676,1.4105389769570231,1.3060010488742955,0.0004750706216535624,0.0018762600215469101,2.0,1.0,10.0,61405.091471944135,-509.11586514678856,,,,,,,,,,,,,14.0,15144.602142462973,1528.0766519116632,0.49989691071328557,5.040135629882669
56.0,-22.934402904403655,-3.2037315674380786,34.85725861053873,25.055279430840187,4.90741124026169,-20.149091911124128,-33.97428612280635,2.122100246982157,-5.659781561890327,-5.659781561890737,38.94213963060199,40274.755198098916,6324.328735715596,46599.08393381451,67874.60336018432,101524.42949457181,77257.82332540446,49657.97516331904,30666.49795787269,27325.49739867189,14283.76707261953,1528.1062065986782,100016.23836970338,0.5227266996908817,0.09208915518812714,3.35013,1.270608225469478,3.3501300000008083,1.281316188181693,1.2819274684488664,2.6146005419272402,19601.970618033865,1998.8447245526113,0.00047704731321574417,0.00015330051442275958,0.0003237467987929846,0.0010845938630403415,0.0920891551881099,0.09208915518812609,0.49989357673723145,3.979039320256561e-13,27325.49739867189,14283.76707261953,0.85,0.8035433795184228,0.6944881780749727,35145.97560679735,25750.0,0.0,26208.45949841316,-26208.45949841316,0.8422635724864742,0.8422635724864742,21848.949897214607,4359.509601198554,26208.45949841316,37.55489755004021,0.6380784640049046,1.4229634584132043,1.4104189085925036,1.306057793621262,0.00047605959871538454,0.0018744466035288234,2.0,1.0,10.0,61354.43510521051,-458.4594984131618,,,,,,,,,,,,,6.0,15145.165751189925,1528.1062065986782,0.49989357673723145,5.038998742672225
56.2,-22.913390378786364,-3.2149081693483303,34.85695076610118,25.059569987375312,4.908265570390134,-20.130091452550605,-33.956231573224045,2.1249666441543473,-5.660760865113787,-5.660760865114191,38.94108146440176,40291.340446404116,6298.07069159709,46589.411138001204,67886.30336363771,101509.52716213353,77262.76213923097,49667.79922199735,30661.06990803735,27325.15310689872,14281.290479194471,1528.135893841793,100013.45581072144,0.5226426517474446,0.09208606003891409,3.35013,1.2706235015718268,3.350129999999902,1.281300815364339,1.2819133522927844,2.6146319114355574,19603.22370127318,1998.9725034821452,0.0004780337555860451,0.00015359846780946544,0.00032443528777657967,0.0010869003906389528,0.09208606003891405,0.09208606003891413,0.49989024278688615,3.979039320256561e-13,27325.15310689872,14281.290479194471,0.85,0.8034565577068319,0.6948433326313715,35145.97560679735,25750.0,0.0,26157.890454553977,-26157.890454553977,0.8420309433441785,0.8420309433441785,21808.05973096153,4349.830723592448,26157.890454553977,37.72333285652764,0.6379022298061958,1.422854154605846,1.4102992407359682,1.3061139031529383,0.00047704731321574417,0.0018726551731158285,2.0,1.0,10.0,61303.86606135133,-407.8904545539772,,,,,,,,,,,,,20.0,15145.728943311842,1528.135893841793,0.49989024278688615,5.0378714018394
56.400000000000006,-22.89244486450202,-3.225957390847174,34.856648692237606,25.06385090472179,4.909122184131997,-20.111151085525087,-33.938231820333726,2.1278284051550433,-5.661731546292117,-5.661731546292527,38.94004341178926,40307.875771842715,6272.118450271785,46579.9942221145,67897.96287667337,101494.90892420916,77267.68372733529,49677.59662250464,30655.652338700715,27324.82759726402,14278.863135807751,1528.1659899611702,100010.72616923018,0.5225600448889004,0.09208302284162727,3.35013,1.270638717231341,3.35012999999907,1.28128546708785,1.2818992590187324,2.6146632316171443,19604.47241397647,1999.099836741035,0.0004790189178550397,0.00015389604861666364,0.00032512286923837606,0.0010892038779215607,0.09208302284162719,0.09208302284162734,0.49988690886122134,3.979039320256561e-13,27324.82759726402,14278.863135807751,0.85,0.803373726356849,0.6951973460095512,35145.97560679735,25750.0,0.0,26107.41444903439,-26107.41444903439,0.8417917964602485,0.8417917964602485,21767.222379573745,4340.192069460647,26107.41444903439,37.891721146069955,0.6377210579244307,1.42274503539598,1.4101799725757524,1.3061693805565653,0.0004780337555860451,0.0018708855733980362,2.0,1.0,10.0,61253.39005583174,-357.4144490343897,,,,,,,,,,,,,12.0,15146.29149323795,1528.1659899611702,0.49988690886122134,5.036754030663952
56.6,-22.871564895135755,-3.236880421579862,34.85635096964028,25.06757896570491,4.909282990645064,-20.09240903968362,-33.92044957783071,2.130127135427366,-5.662814983611099,-5.6628149836114865,38.938818824940824,40324.94065894535,6246.781497231434,46571.72215617678,67910.1040917201,101481.26618891778,77272.63966862201,49687.47623663699,30650.181591094464,27324.380599966244,14276.586367010152,1528.1962154968062,100007.54785626517,0.5224852696945594,0.0920794842288786,3.35013,1.2706546658976001,3.3501300000000356,1.2812727422429564,1.2818877888349198,2.6146891989096455,19605.729842820638,1999.2280587989414,0.00048000285450297195,0.0001541905556171394,0.00032581229888583256,0.0010915135568663943,0.09207948423012835,0.09207948422994608,0.4998835749592498,3.979039320256561e-13,27324.380599966244,14276.586367010152,0.85,0.8033130462062865,0.6955626594652091,35145.97560679735,25750.0,0.0,26057.03694237921,-26057.03694237921,0.8415463220793661,0.8415463220793661,21726.442626317832,4330.594316061378,26057.03694237921,38.06006112945117,0.6375350924843682,1.4226361007709822,1.4100611031135246,1.306224229016726,0.0004790189178550397,0.0018691376454720715,2.0,1.0,10.0,61203.012549176565,-307.0369423792108,,,,,,,,,,,,,4.0,15146.853547221981,1528.1962154968062,0.4998835749592498,5.035646139586474
56.800000000000004,-22.85075287196841,-3.2476760140410104,34.85606084085126,25.07256759507584,4.911040842745709,-20.073428961486563,-33.90237093027679,2.133716932263875,-5.663440949654046,-5.663440949654469,38.93796821588564,40340.71320691041,6220.594709204657,46561.30791611507,67921.11150321418,101465.51153994798,77277.4925534257,49697.094257122044,30644.886995892957,27323.805327529142,14273.943513685781,1528.1986158902464,100004.97623596725,0.5223995465706444,0.09207670312153084,3.35013,1.2706688216095792,3.3501299999998033,1.2812540113589177,1.2818703079638127,2.6147274235237714,19606.961124019617,1999.353614539075,0.00048098543775703187,0.00015449050455873411,0.00032649493319829775,0.0010938004705556132,0.09207670312153081,0.09207670312153095,0.49988024108002377,3.979039320256561e-13,27323.805327529142,14273.943513685781,0.85,0.8032147362638037,0.6959051789859135,35145.97560679735,25750.0,0.0,26006.76076748437,-26006.76076748437,0.8412947059803706,0.8412947059803706,21685.72310122638,4321.037666257992,26006.76076748437,38.22835155516779,0.6373444742275535,1.4225273506964264,1.4099426238460215,1.306278454325934,0.00048000285450297195,0.0018674111485419036,2.0,1.0,10.0,61152.736374281725,-256.7607674843712,,,,,,,,,,,,,13.0,15147.411843739683,1528.1986158902464,0.49988024108002377,5.034444301065
57.0,-22.830009061398325,-3.2583482197804408,34.85577398409967,25.07582864435392,4.910490558537258,-20.055051596946026,-33.884962800051994,2.135533094092251,-5.6648438899707685,-5.664843889971143,38.93671651719118,40358.602880675535,6196.726350741059,46555.329231416596,67934.07456265007,101454.6286478261,77282.50038315104,49707.02870120101,30639.412979944478,27323.827734434977,14272.175126059725,1528.2649762339497,100002.1166030295,0.5223343985613389,0.09207341667505146,3.35013,1.2706855054805057,3.3501300000003416,1.2812435386731624,1.2818610874651584,2.614748795899761,19608.231718076127,1999.4831790750286,0.0004819666400698554,0.00015477983734112145,0.000327186802728734,0.0010961183234256136,0.09207341667507818,0.0920734166751426,0.49987690722263345,3.979039320256561e-13,27323.827734434977,14272.175126059725,0.85,0.8031871347708687,0.696279269124154,35145.97560679735,25750.0,0.0,25956.59709291697,-25956.59709291697,0.8410371304499832,0.8410371304499832,21645.073068148784,4311.524024768187,25956.59709291697,38.39659120860908,0.6371493412499872,1.4224187851054952,1.409824548217207,1.3063320501794826,0.00048098543775703187,0.0018657062278471088,2.0,1.0,10.0,61102.57269971432,-206.59709291697072,,,,,,,,,,,,,3.0,15147.976670979988,1528.2649762339497,0.49987690722263345,5.0334289788795665
57.2,-22.809329940646176,-3.2688931030494057,34.85549552956914,25.081234832201176,4.912936942143261,-20.035951288945565,-33.86674483828244,2.1395582904426518,-5.665158613682308,-5.6651586136826415,38.935987762247315,40373.401125282595,6170.383689880582,46543.78481516318,67944.16877191071,101437.50253202074,77287.29273870209,49716.52509207406,30634.186274031144,27322.950070229443,14269.272342141629,1528.2389866682133,99999.5374047827,0.5222449371486116,0.09207070868224294,3.35013,1.2706989199435341,3.3501300000013003,1.2812227875302222,1.281841581950042,2.6147911453073305,19609.447641702493,1999.6071687785832,0.00048294661353699307,0.00015508316521017085,0.00032786344832682224,0.001098385174143137,0.09207070868224293,0.09207070868224279,0.4998735733862054,3.410605131648481e-13,27322.950070229443,14269.272342141629,0.85,0.8030725420713845,0.6966079360006322,35145.97560679735,25750.0,0.0,25906.546271498424,-25906.546271498424,0.8407737724385097,0.8407737724385097,21604.493840534848,4302.052430963575,25906.546271498424,38.56477891121962,0.6369498276049316,1.4223104039242986,1.4097068775540684,1.3063850365824639,0.0004819666400698554,0.0018640221928119905,2.0,1.0,10.0,61052.521878295775,-156.54627149842418,,,,,,,,,,,,,23.0,15148.528668144718,1528.2389866682133,0.4998735733862054,5.032212416486332
57.400000000000006,-22.788717340331836,-3.2793158997495504,34.85522277448671,25.08516136966648,4.913412298919398,-20.017348735028495,-33.84910327205432,2.1420436936160563,-5.666524546209075,-5.666524546209432,38.93518506121984,40389.99104868242,6147.062264634195,46537.05331331662,67955.91841305335,101426.62221819356,77292.28771551831,49726.3603511474,30628.808182634344,27323.64154050601,14267.571981605344,1528.3329725432154,99998.05465124088,0.5221694904924858,0.0920688806033304,3.35013,1.2707148653129114,3.35012999999962,1.2812092058954843,1.2818292476681727,2.614818863761185,19610.71497469966,1999.7364007790284,0.0004839252570968392,0.00015537741866885677,0.0003285478384279824,0.0011006779699527368,0.09206888060333039,0.0920688806033304,0.4998702395699012,3.410605131648481e-13,27323.64154050601,14267.571981605344,0.85,0.803021331033301,0.6969505386163986,35145.97560679735,25750.0,0.0,25856.615755452614,-25856.615755452614,0.8405048065601051,0.8405048065601051,21563.99061477788,4292.625140674734,25856.615755452614,38.732913519658105,0.6367460655758371,1.4222022070355316,1.4095895916939296,1.3064373938862919,0.00048294661353699307,0.0018623596144358438,2.0,1.0,10.0,61002.591362249965,-106.6157554526144,,,,,,,,,,,,,9.0,15149.097469205735,1528.3329725432154,0.4998702395699012,5.031256921104537
57.6,-22.76817077420351,-3.289614884801311,34.85495493495461,25.089526175893866,4.91441398519299,-19.998752966777676,-33.83142611766232,2.1449961777671325,-5.667317903954256,-5.6673179039545944,38.934233779870716,40406.215236933785,6122.585274319705,46528.80051125349,67967.37116135785,101413.1283280277,77297.185352861,49736.02942843682,30623.506582693524,27323.171892350154,14265.317117728975,1528.3481384719908,99995.37593081598,0.5220959401760719,0.09206594330576541,3.35013,1.2707299161283299,3.3501300000008283,1.2811934534834877,1.2818147398368487,2.614851013241754,19611.95761057984,1999.8631143744135,0.00048490257934916917,0.00015567278225063185,0.00032922979709853735,0.001102962620153723,0.09206594330576541,0.09206594330576529,0.49986690577291576,3.410605131648481e-13,27323.171892350154,14265.317117728975,0.85,0.802958887993768,0.6972999367743886,35145.97560679735,25750.0,0.0,25806.80575673684,-25806.80575673684,0.8402304018231026,0.8402304018231026,21523.564946783903,4283.240809952939,25806.80575673684,38.900993925083775,0.6365381831993201,1.4220941943216625,1.409472700842926,1.3064891479819438,0.0004839252570968392,0.0018607176180374097,2.0,1.0,10.0,60952.78136353419,-56.80575673684143,,,,,,,,,,,,,30.0,15149.655330408132,1528.3481384719908,0.49986690577291576,5.030264006735922
57.800000000000004,-22.747690153529216,-3.2997913924781206,34.85469298420238,25.093771155830495,4.915283454577098,-19.980229786408113,-33.81382810240609,2.147823087456,-5.66824993028132,-5.668249930281638,38.9333466004901,40422.47880290281,6098.7807348440565,46521.25953774687,67978.86548246522,101400.67528918436,77302.10213875698,49745.71545919466,30618.207421735908,27323.029071875088,14263.269150762986,1528.3844021000539,99993.07604761436,0.5220237153517089,0.09206336851248263,3.35013,1.2707450653007255,3.350129999998618,1.2811782885532899,1.2818008180360199,2.614881964463335,19613.20510485964,1999.9903233886844,0.0004858785701060879,0.000155967337916239,0.0003299112321898489,0.0011052455162961785,0.09206336851248267,0.09206336851248248,0.4998635719944764,3.410605131648481e-13,27323.029071875088,14263.269150762986,0.85,0.8029041551931089,0.6976461195708186,35145.97560679735,25750.0,0.0,25757.123871241743,-25757.123871241743,0.8399507242657686,0.8399507242657686,21483.22283607377,4273.901035167973,25757.123871241743,39.069019052233784,0.6363263062619459,1.4219863656333966,1.4093562020659376,1.3065402902000194,0.00048490257934916917,0.0018590964275386973,2.0,1.0,10.0,60903.09947803909,-7.123871241743473,,,,,,,,,,,,,21.0,15150.214492612286,1528.3844021000539,0.4998635719944764,5.029196273716844
58.0,-22.72727528519276,-3.3098459575878283,34.85443664331872,25.09803733499723,4.91619196682166,-19.961761886963522,-33.796280378568895,2.150678568592453,-5.669133573967031,-5.669133573967349,38.932466622246785,40438.680723808415,6075.165612177265,46513.84633598568,67990.29974841692,101388.28555302406,77306.99409963153,49755.37507502321,30612.91002734258,27322.820192429885,14261.224946055518,1528.4154156956217,99990.73778215912,0.5219528894021987,0.0920607659532611,3.35013,1.2707602452440185,3.3501299999986944,1.2811629937295408,1.281786764536223,2.6149131815363904,19614.446300497828,2000.1168901202582,0.00048685322420110975,0.00015626156366783922,0.00033059166053327053,0.0011075250397023257,0.09206076595326111,0.09206076595326107,0.4998602382338413,3.410605131648481e-13,27322.820192429885,14261.224946055518,0.85,0.8028525084527426,0.6979920779527413,35145.97560679735,25750.0,0.0,25707.57345364736,-25707.57345364736,0.8396659359112036,0.8396659359112036,21442.967459168885,4264.605994478474,25707.57345364736,39.23698785875047,0.6361105575084876,1.4218787208044656,1.4092400946836157,1.306590827063618,0.0004858785701060879,0.0018574957856096856,2.0,1.0,10.0,60853.54906044471,42.42654635263898,,,,,,,,,,,,,22.0,15150.772658634232,1528.4154156956217,0.4998602382338413,5.028160098804584
58.2,-22.706926000757118,-3.31977932312541,34.85418597758846,25.102304596826457,4.917101312134392,-19.94335293942062,-33.778791048657126,2.153528250797928,-5.670016429332179,-5.670016429332496,38.931610395476675,40454.84994455487,6051.860548483247,46506.71049303812,68001.73452724742,101376.24365952403,77311.90886908706,49765.024286394706,30607.649536324832,27322.648583793354,14259.24249688212,1528.4480313839294,99988.47385806804,0.5218836107031037,0.09205824183502781,3.35013,1.2707753839762885,3.3501300000001812,1.2811477289793187,1.2817727393742153,2.6149443379718784,19615.69328316334,2000.2440469643905,0.00048782653535635215,0.00015655531970869177,0.0003312712156476604,0.0011098016376776966,0.09205824183502792,0.0920582418350276,0.4998569044902983,3.410605131648481e-13,27322.648583793354,14259.24249688212,0.85,0.8028046117871979,0.6983366434723319,35145.97560679735,25750.0,0.0,25658.158774065854,-25658.158774065854,0.8393761951407553,0.8393761951407553,21402.802568607476,4255.356205458379,25658.158774065854,39.40489933440645,0.6358910569248146,1.4217712596485752,1.4091243774259505,1.3066407611279758,0.00048685322420110975,0.0018559155617994649,2.0,1.0,10.0,60804.13438086321,91.84122593414577,,,,,,,,,,,,,13.0,15151.330403751926,1528.4480313839294,0.4998569044902983,5.027127035584177
