time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
65.60000000000001,-21.998232994794016,-3.6087359805143198,34.84874467236748,25.25805296553301,4.954124598389485,-19.30169811708308,-33.169515256863065,2.257589720678579,-5.69638684003877,-5.696386840039131,38.912667493985836,41025.14963344736,5375.700963276389,46400.85059672375,68406.13881201335,101108.69049032746,77491.05753613099,50110.06835756509,30423.321309517665,27326.850715037708,14216.614347385701,1529.8145466953158,99937.1291209624,0.5202434226920423,0.09200060440307933,3.35013,1.2713295063050465,3.350129999999825,1.2805915747455274,1.2812611802141827,2.6160799946428828,19661.14715121841,2004.8790515842222,0.0005228603899372709,0.000167112586834526,0.0003557478031027449,0.0011918013876085988,0.09200060440307943,0.09200060440307949,0.4997335634858985,3.410605131648481e-13,27326.850715037708,14216.614347385701,0.85,0.8034755390337904,0.71039008534907,35145.97560679735,25750.0,0.0,23950.20827524449,-23950.20827524449,0.8263344893856823,0.8263344893856823,20003.16946256774,3947.03881267675,23950.20827524449,45.570536309671134,0.6260109768073351,1.417921273004674,1.4051051549095057,1.308096756201953,0.0005219390589937477,0.0018104134843097367,2.0,1.0,10.0,59096.18388204184,1799.7917247555088,,,,,,,,,,,,,19.0,15171.600769133074,1529.8145466953158,0.4997335634858985,4.995140112535747
65.8,-21.980216589059467,-3.614602350869596,34.848696732165074,25.26199776856231,4.955035781274549,-19.285331357548554,-33.153995604347415,2.260150549741584,-5.696972588682399,-5.696972588682772,38.91242628737251,41039.74200310465,5362.103362368926,46401.84536547358,68416.47584341768,101105.7788235115,77495.85218012896,50119.11833974162,30418.59315598594,27327.199617724888,14216.205753112201,1529.8557011333066,99936.4389648007,0.5202218285071306,0.09199981361601364,3.35013,1.271344580748119,3.3501299999992646,1.280577774753358,1.2812485512418212,2.6161081865138898,19662.363655472956,2005.0031004953737,0.0005237804233310186,0.00016738988396179742,0.0003563905393692212,0.0011939546376570091,0.09199981361615041,0.09199981361619644,0.4997302300656065,3.979039320256561e-13,27327.199617724888,14216.205753112201,0.85,0.8035536986618069,0.7106966591302609,35145.97560679735,25750.0,0.0,23907.718850797282,-23907.718850797282,0.8259440893592375,0.8259440893592375,19968.07842821419,3939.640422583093,23907.718850797282,45.73577390935452,0.6257152192115435,1.4178205174700782,1.4050032681559657,1.3081264037854323,0.0005228603899372709,0.001809498401052387,2.0,1.0,10.0,59053.69445759463,1842.2811492027176,,,,,,,,,,,,,4.0,15172.139188653091,1529.8557011333066,0.4997302300656065,4.994431550108596
66.0,-21.96225965962366,-3.6203754926282343,34.848654200506765,25.26639732476326,4.956340101359664,-19.269093950776462,-33.138578141201265,2.263174392512444,-5.697445173433152,-5.697445173433493,38.912280242463105,41054.47679867046,5348.454428073543,46402.931226744004,68427.02023788277,101102.99576323103,77500.61871980169,50128.07528058926,30413.93715468047,27327.521097274715,14215.815634924498,1529.890150038988,99935.9072287057,0.5202014329921126,0.09199921892065076,3.35013,1.2713591408776121,3.350130000000744,1.280561825393237,1.2812337697542817,2.616140770064918,19663.573029056017,2005.1264222803932,0.0005246988996773375,0.00016766577535399482,0.00035703312432334267,0.00119610738078936,0.09199921892065073,0.09199921892065072,0.4997268966487929,3.410605131648481e-13,27327.521097274715,14215.815634924498,0.85,0.8036328252096535,0.7110051952537987,35145.97560679735,25750.0,0.0,23865.43062710929,-23865.43062710929,0.8255527111219505,0.8255527111219505,19933.14050876144,3932.2901183478507,23865.43062710929,45.90093335525186,0.6254187205469321,1.4177199287591475,1.4049017027331558,1.3081555873112918,0.0005237804233310186,0.0018085980837781019,2.0,1.0,10.0,59011.406233906644,1884.56937289071,,,,,,,,,,,,,19.0,15172.677781836828,1529.890150038988,0.4997268966487929,4.993706739183807
66.2,-21.944359456241816,-3.62605671205255,34.84861663759806,25.2704985550605,4.9573742651999835,-19.252877061185245,-33.123194659687556,2.2658918701434185,-5.698049263579662,-5.698049263580052,38.91213541384752,41069.12306009762,5335.380820183318,46404.503880280936,68437.46965295878,101100.90634512178,77505.41222876399,50137.065635902916,30409.27399206786,27328.055871979683,14215.5628509318,1529.9403824024532,99935.5456442794,0.5201820033421208,0.09199876902252473,3.35013,1.2713739768462262,3.3501300000005796,1.2805473037721327,1.2812204148975,2.616170437539838,19664.78924532761,2005.2504418254564,0.000525615947456664,0.0001679414765940608,0.00035767447086260324,0.001198255975070933,0.09199876902252473,0.09199876902252464,0.49972356323531847,3.979039320256561e-13,27328.055871979683,14215.5628509318,0.85,0.8037175253782658,0.7113097047750896,35145.97560679735,25750.0,0.0,23823.35083440611,-23823.35083440611,0.825160414625809,0.825160414625809,19898.36206833061,3924.988766075499,23823.35083440611,46.06601445623759,0.6251215262316735,1.4176195062980697,1.4048004858388043,1.3081843079770428,0.0005246988996773375,0.0018077124744182386,2.0,1.0,10.0,58969.32644120346,1926.6491655938917,,,,,,,,,,,,,14.0,15173.214845148614,1529.9403824024532,0.49972356323531847,4.993029427974916
66.4,-21.926515711398622,-3.631646375995071,34.8485839242334,25.274662125762575,4.958485944828054,-19.236703237700645,-33.107852109801,2.268673471130055,-5.698567814279272,-5.698567814279601,38.911982845743914,41083.706423567986,5322.322703582664,46406.02912715065,68447.86770357029,101098.63104052703,77510.19945097563,50146.03817097324,30404.623644447103,27328.440633374077,14215.26384023373,1529.9798544789637,99935.05134874032,0.5201637382439503,0.09199820176425487,3.35013,1.2713887666584927,3.3501299999994347,1.2805324872426564,1.281206763123426,2.616200708202073,19666.003866515413,2005.3742987172393,0.0005265315685619661,0.00016821686065092502,0.0003583147079110411,0.001200400852414016,0.09199820176425481,0.09199820176425491,0.4997202298250497,3.410605131648481e-13,27328.440633374077,14215.26384023373,0.85,0.803803326700919,0.7116148594827101,35145.97560679735,25750.0,0.0,23781.475661930013,-23781.475661930013,0.8247672580778753,0.8247672580778753,19863.740106166446,3917.735555763568,23781.475661930013,46.23101703304504,0.6248236803620267,1.4175192495126787,1.404699601837814,1.3082125722371805,0.000525615947456664,0.0018068413533412525,2.0,1.0,10.0,58927.45126872737,1968.5243380699867,,,,,,,,,,,,,12.0,15173.751741610467,1529.9798544789637,0.4997202298250497,4.992352644452596
66.60000000000001,-21.9087281892659,-3.6371452784639593,34.84855616577839,25.278793146740668,4.9595768704547805,-19.220582099804513,-33.09255939731372,2.271430780993377,-5.699100917213457,-5.699100917213832,38.91185003328526,41098.25918527156,5309.535769780921,46407.794955052486,68458.22594031758,101096.64255001264,77514.95873342507,50154.99197837906,30399.96306116223,27328.880839914127,14215.018250190838,1530.0224765949677,99934.63804443381,0.5201463731156399,0.09199771592546768,3.35013,1.2714035861426964,3.3501299999999476,1.2805177868889344,1.2811932257327328,2.616230742205671,19667.211398784915,2005.4974327405298,0.0005274457633504744,0.00016849176455571593,0.00035895399879475845,0.001202542559982284,0.0919977159254676,0.09199771592546761,0.4997168964178583,3.979039320256561e-13,27328.880839914127,14215.018250190838,0.85,0.8038926785815507,0.7119189716616737,35145.97560679735,25750.0,0.0,23739.80571155199,-23739.80571155199,0.8243732983193446,0.8243732983193446,19829.27522581212,3910.5304857398687,23739.80571155199,46.39594091794609,0.6245252259995034,1.4174191578243978,1.404599049093377,1.3082403818738912,0.0005265315685619661,0.0018059846455374185,2.0,1.0,10.0,58885.78131834934,2010.1942884480086,,,,,,,,,,,,,25.0,15174.288330858108,1530.0224765949677,0.4997168964178583,4.9916719064262045
66.8,-21.89099663980353,-3.642554085041356,34.84853331412919,25.282933632284426,4.9606806637641,-19.204510058620087,-33.07731222650034,2.274194082580652,-5.699619326468621,-5.699619326468963,38.91173080326459,41112.76709411582,5296.942996676089,46409.71009079191,68468.5725539802,101094.83502821354,77519.72951603415,50163.92405616979,30395.339399849287,27329.31947755724,14214.802652221244,1530.0643170365015,99934.24918530953,0.5201301358379743,0.09199725962663562,3.35013,1.2714183550747116,3.35012999999954,1.2805030619100208,1.2811796618519613,2.616260827211836,19668.42184889214,2005.6208643004636,0.0005283585329952224,0.00016876626222449794,0.00035959227077072447,0.0012046808540771272,0.09199725962663567,0.09199725962663557,0.4997135630136213,3.410605131648481e-13,27329.31947755724,14214.802652221244,0.85,0.8039841376863761,0.7122219150992226,35145.97560679735,25750.0,0.0,23698.34094976178,-23698.34094976178,0.8239785906996474,0.8239785906996474,19794.967591560522,3903.373358201258,23698.34094976178,46.56078595446844,0.6242262050754904,1.4173192306523918,1.4044988261484732,1.3082677407955443,0.0005274457633504744,0.0018051422109826723,2.0,1.0,10.0,58844.31655655913,2051.6590502382205,,,,,,,,,,,,,20.0,15174.824433114845,1530.0643170365015,0.4997135630136213,4.991000972437593
67.0,-21.873320827478125,-3.6478735016197286,34.8485153601923,25.287069577630632,4.961785924616754,-19.18848804270885,-33.062114543840266,2.276953139847472,-5.700133105761779,-5.700133105762121,38.91162717424718,41127.24474815556,5284.56848066666,46411.81322882222,68478.89888172911,101093.2433566663,77524.49921413559,50172.845080561936,30390.726815081838,27329.77599427053,14214.624835163058,1530.1067212428193,99933.9038930953,0.5201149412327069,0.09199685036607938,3.35013,1.271433103675954,3.3501300000007057,1.2804883598949641,1.2811661190960004,2.616290865990226,19669.63202383646,2005.74426780159,0.0005292698780088547,0.00016904027931996372,0.000360229598688891,0.0012068159854556144,0.09199685036607942,0.0919968503660795,0.4997102296122204,3.410605131648481e-13,27329.77599427053,14214.624835163058,0.85,0.8040784638019851,0.7125240208664947,35145.97560679735,25750.0,0.0,23657.081466356925,-23657.081466356925,0.8235831891552347,0.8235831891552347,19760.81744156291,3896.2640247940126,23657.081466356925,46.725551997103224,0.6239266584509353,1.417219467413191,1.4043989314671845,1.3082946522726682,0.0005283585329952224,0.0018043139298328102,2.0,1.0,10.0,58803.057073154276,2092.9185336430746,,,,,,,,,,,,,15.0,15175.360132777132,1530.1067212428193,0.4997102296122204,4.99033676342907
67.2,-21.855700503909016,-3.653104215428836,34.84850228506675,25.29121065689253,4.962898347427741,-19.172515258774094,-33.04696240285409,2.279713102292848,-5.700638592648488,-5.700638592648804,38.911538883414096,41141.67930262497,5272.4010213414185,46414.080323966395,68489.21811484676,101091.86321457621,77529.28285507993,50181.74404285824,30386.154235801878,27330.24407838803,14214.483439269568,1530.149233273575,99933.59670296623,0.5201008596373997,0.09199648334727266,3.35013,1.271447879751213,3.350130000001195,1.280473656899738,1.2811525735098674,2.6163209074611347,19670.845736379764,2005.86803203742,0.0005301797996513105,0.00016931388371189339,0.0003608659159394171,0.0012089477309661196,0.09199648334727271,0.09199648334727258,0.4997068962135422,3.410605131648481e-13,27330.24407838803,14214.483439269568,0.85,0.8041749256650207,0.7128247864439257,35145.97560679735,25750.0,0.0,23616.02726412303,-23616.02726412303,0.8231871462253116,0.8231871462253116,19726.824949440877,3889.202314682153,23616.02726412303,46.8902389110236,0.6236266259282663,1.4171198675210739,1.4042993635964998,1.308321119777418,0.0005292698780088547,0.0018034996765500732,2.0,1.0,10.0,58762.002870920376,2133.9727358769705,,,,,,,,,,,,,11.0,15175.895349265775,1530.149233273575,0.4997068962135422,4.989680297350502
67.4,-21.838135435109038,-3.6582469218218434,34.84849406324841,25.29534213189038,4.964011171382187,-19.156592172612754,-33.03185968017203,2.2824679088858986,-5.701138387174069,-5.70113838717445,38.911464779165215,41156.08511878914,5260.445523282962,46416.5306420721,68499.50347759853,101090.67504054427,77534.05130560897,50190.63294679958,30381.575954232652,27330.72603966278,14214.375438997678,1530.1920812236779,99933.32725312588,0.5200877363583226,0.09199615751333981,3.35013,1.2714626503316686,3.3501299999991674,1.2804589811003995,1.2811390532854159,2.6163508940528253,19672.05559478815,2005.991403260864,0.0005310882985248733,0.00016958700211855852,0.0003615012964063148,0.0012110763381296874,0.09199615751333973,0.09199615751333988,0.4997035628174778,3.979039320256561e-13,27330.72603966278,14214.375438997678,0.85,0.8042744620892414,0.7131249958309142,35145.97560679735,25750.0,0.0,23575.17831252142,-23575.17831252142,0.8227905130886703,0.8227905130886703,19692.990255318484,3882.188057202937,23575.17831252142,47.05484657180807,0.6233261462792957,1.41702043038818,1.4042001210122,1.3083471466901528,0.0005301797996513105,0.0018026993289295015,2.0,1.0,10.0,58721.15391931877,2174.8216874785794,,,,,,,,,,,,,17.0,15176.430159992306,1530.1920812236779,0.4997035628174778,4.989031451313635
67.60000000000001,-21.820625387709484,-3.663302304163475,34.84849067204888,25.299468787293904,4.965127409324525,-19.14071827273037,-33.0168062710203,2.2852202943454483,-5.701630405727485,-5.701630405727842,38.911404558065534,41170.462751320265,5248.694861528245,46419.15761284851,68509.76091232212,101089.67381140759,77538.81144526055,50199.513284258785,30376.99795666863,27331.218037557228,14214.299608278074,1530.2349946783615,99933.09194684759,0.520075599585261,0.09199586962237828,3.35013,1.2714774593757472,3.3501300000012475,1.2804443197807693,1.2811255457006738,2.616380851744956,19673.26334454826,2006.1145594620243,0.0005319953752823695,0.00016985963300413984,0.00036213574227822963,0.0012132018142785655,0.09199586962237825,0.09199586962237838,0.49970022942392267,3.410605131648481e-13,27331.218037557228,14214.299608278074,0.85,0.8043769299243819,0.7134246318659319,35145.97560679735,25750.0,0.0,23534.53454345067,-23534.53454345067,0.8223933395899828,0.8223933395899828,19659.313469252935,3875.2210741977365,23534.53454345067,47.21937486517039,0.6230252572651385,1.4169211554247345,1.404101202272296,1.3083727364326891,0.0005310882985248733,0.0018019127639889207,2.0,1.0,10.0,58680.510150248025,2215.4654565493292,,,,,,,,,,,,,32.0,15176.964485776844,1530.2349946783615,0.49970022942392267,4.988389657399842
67.8,-21.80317011580433,-3.6682710450129763,34.84849209569279,25.30359561732041,4.966248447628329,-19.124893199073107,-33.00179836861787,2.2879715308970767,-5.702115178957058,-5.702115178957482,38.91135902223858,41184.79956471101,5237.148644907102,46421.94820961811,68520.00271088655,101088.87358260676,77543.57595065334,50208.37280447771,30372.44794019514,27331.722226813123,14214.258509683877,1530.2780943031364,99932.89399611938,0.5200645020363672,0.09199562291527784,3.35013,1.2714921524794778,3.3501299999990666,1.2804296670229485,1.2811120448364648,2.6164107926280633,19674.47220199077,2006.237828615355,0.0005329010313099158,0.0001701318420425018,0.000362769189267414,0.0012153239440404417,0.09199562291527774,0.09199562291527807,0.4996968960327764,3.979039320256561e-13,27331.722226813123,14214.258509683877,0.85,0.8044816878097895,0.713723106068649,35145.97560679735,25750.0,0.0,23494.09586479373,-23494.09586479373,0.8219956742728357,0.8219956742728357,19625.79467765276,3868.301187140969,23494.09586479373,47.3838236866952,0.6227239956612391,1.4168220420391822,1.4040026059394122,1.308397892368212,0.0005319953752823695,0.0018011398610378391,2.0,1.0,10.0,58640.07147159108,2255.9041352062704,,,,,,,,,,,,,12.0,15177.49832707108,1530.2780943031364,0.4996968960327764,4.987754771604482
68.0,-21.785769374579488,-3.6731538284998146,34.8484983080498,25.307712773233675,4.967370167105579,-19.109117143400358,-32.98683600788934,2.2907179359264918,-5.70259381419703,-5.702593814197455,38.91132710063412,41199.0965114651,5225.807963171423,46424.90447463652,68530.20950255031,101088.25611484292,77548.32398031952,50217.210989234416,30367.90332342789,27332.2386491212,14214.249107870548,1530.3214357662941,99932.7314069214,0.520054331822087,0.09199541500635029,3.35013,1.271506922510453,3.350130000000572,1.2804150399425787,1.2810985678194664,2.616440681726325,19675.676879187253,2006.3606715022208,0.0005338052680231038,0.00017040362548364121,0.00036340164253946257,0.0012174427447207297,0.09199541500635038,0.09199541500635044,0.49969356264394266,3.979039320256561e-13,27332.2386491212,14214.249107870548,0.85,0.8045890857031726,0.7140207130004224,35145.97560679735,25750.0,0.0,23453.86212893169,-23453.86212893169,0.821597564407981,0.821597564407981,19592.433918757986,3861.428210173704,23453.86212893169,47.54819294157999,0.6224223972787735,1.4167230896383618,1.4039043305067098,1.3084226178569034,0.0005329010313099158,0.0018003804999572042,2.0,1.0,10.0,58599.837735729045,2296.1378710683093,,,,,,,,,,,,,12.0,15178.031758493744,1530.3214357662941,0.49969356264394266,4.9871272031478036
68.2,-21.768422933012648,-3.6779513252942277,34.84850929907265,25.311839987430744,4.968500906228302,-19.093389063498236,-32.97192275114355,2.2934670367138676,-5.703063919227532,-5.703063919227849,38.91131048465784,41213.36718530837,5214.664929379074,46428.03211468745,68540.41959515863,101087.8507297702,77553.09657530676,50226.044165456384,30363.391566500413,27332.766205232503,14214.276180392164,1530.3648543305887,99932.60651316,0.5200452846104916,0.09199524897289064,3.35013,1.2715216496819632,3.3501300000005796,1.280400403545883,1.2810850796383235,2.6164705905451933,19676.887789133776,2006.4841499527136,0.0005347080862049294,0.00017067491536133895,0.0003640331708435905,0.0012195584466382378,0.09199524897289083,0.09199524897289038,0.4996902292573289,3.410605131648481e-13,27332.766205232503,14214.276180392164,0.85,0.804698855309806,0.7143173614500208,35145.97560679735,25750.0,0.0,23413.83314726892,-23413.83314726892,0.8211990560201063,0.8211990560201063,19559.231195919936,3854.601951348986,23413.83314726892,47.71248254438251,0.622120496984929,1.4166242976276893,1.4038063744746487,1.3084469162677441,0.0005338052680231038,0.0017996345608286763,2.0,1.0,10.0,58559.80875406627,2336.1668527310794,,,,,,,,,,,,,15.0,15178.564777828287,1530.3648543305887,0.4996902292573289,4.986506424068148
68.4,-21.75113054834513,-3.6826642213399996,34.84852503470405,25.315947748627536,4.969627689617004,-19.07771003904033,-32.957055036071665,2.296207180312191,-5.703529812957299,-5.703529812957663,38.91130663140447,41227.5996661034,5203.728898415482,46431.32856451888,68550.57731766041,101087.61392556674,77557.83360921474,50234.85595765764,30358.864057285664,27333.307709490837,14214.332761665206,1530.4086839357747,99932.51671801948,0.52003705196388,0.09199512095994591,3.35013,1.2715363856451591,3.350130000000121,1.280385811998135,1.2810716344892505,2.6165004083979024,19678.08967647003,2006.6067083530086,0.0005356094873318434,0.00017094577322190885,0.0003646637141099346,0.0012216708485511152,0.09199512095994598,0.09199512095994611,0.49968689587284637,3.410605131648481e-13,27333.307709490837,14214.332761665206,0.85,0.8048115912886735,0.7146134112053891,35145.97560679735,25750.0,0.0,23374.008729047586,-23374.008729047586,0.8208001939194909,0.8208001939194909,19526.18650744386,3847.8222216037234,23374.008729047586,47.87669241877394,0.621818328726887,1.4165256654112686,1.403708736422454,1.3084707909037059,0.0005347080862049294,0.0017989019262221945,2.0,1.0,10.0,58519.984335844936,2375.991270952414,,,,,,,,,,,,,12.0,15179.097312191734,1530.4086839357747,0.49968689587284637,4.985893288571486
68.60000000000001,-21.733891991208157,-3.6872931730868546,34.848545511518324,25.320075346995168,4.970768044356441,-19.062078109975335,-32.942236320208735,2.2989541631236707,-5.703985382535905,-5.703985382536296,38.911318488909984,41241.80708032338,5192.982439332312,46434.78951965569,68560.75598072095,101087.59654262975,77562.61422385449,50243.66532345713,30354.387667108174,27333.85812257649,14214.426817170652,1530.4524053908613,99932.46363282064,0.5200300211344918,0.09199503425221917,3.35013,1.2715511463349687,3.3501299999991176,1.28037119186825,1.2810581589030505,2.616530285339884,19679.302621174793,2006.7303942910978,0.0005365094722655936,0.00017121613282696145,0.0003652933394386322,0.0012237801752535448,0.09199503425221903,0.09199503425221908,0.4996835624904098,3.979039320256561e-13,27333.85812257649,14214.426817170652,0.85,0.8049263569036932,0.7149083234508389,35145.97560679735,25750.0,0.0,23334.388608780726,-23334.388608780726,0.8204010217225158,0.8204010217225158,19493.299790872305,3841.088817908422,23334.388608780726,48.04082249729759,0.6215159255473605,1.4164271923921252,1.4036114148643977,1.3084942451447246,0.0005356094873318434,0.0017981824767992483,2.0,1.0,10.0,58480.364215578076,2415.611391219274,,,,,,,,,,,,,11.0,15179.629431312205,1530.4524053908613,0.4996835624904098,4.985286532295582
68.8,-21.716707007655327,-3.691838867066514,34.84857069250928,25.324178637843602,4.971901682112402,-19.046495077573354,-32.92745937416328,2.3016897520304056,-5.704438418122777,-5.704438418123157,38.91134285988117,41255.964595963946,5182.4438439708565,46438.4084399348,68570.87530621016,101087.74392578885,77567.35121685575,50252.44050660955,30349.900789162442,27334.424775607833,14214.549979846694,1530.49672038241,99932.4469761566,0.5200237464858306,0.09199498652790049,3.35013,1.2715658207563685,3.350130000000351,1.2803566279048744,1.2810447376767553,2.6165600481812805,19680.50449813213,2006.852951633038,0.0005374080432344728,0.00017148612297620457,0.00036592192025826825,0.0012258860027148323,0.0919949865279005,0.09199498652790045,0.49968022910993737,3.979039320256561e-13,27334.424775607833,14214.549979846694,0.85,0.8050437963046285,0.7152023394923824,35145.97560679735,25750.0,0.0,23294.972543824704,-23294.972543824704,0.8200015818880191,0.8200015818880191,19460.57099622264,3834.4015476020636,23294.972543824704,48.204872721132816,0.6212133196121357,1.4163288779722363,1.4035144083912177,1.3085172822248887,0.0005365094722655936,0.0017974760981401214,2.0,1.0,10.0,58440.948150622055,2455.027456175296,,,,,,,,,,,,,12.0,15180.161064405693,1530.49672038241,0.49968022910993737,4.984687637986622
69.0,-21.699575357376382,-3.696301954709231,34.848600560620824,25.328286818135552,4.973043496669638,-19.030959235393034,-32.91272762054575,2.304427374686289,-5.704881529165959,-5.704881529166307,38.91138073316248,41270.08550978279,5172.09240422697,46442.17791400976,68580.9834467321,101088.07324705494,77572.09768066548,50261.19974371617,30345.4421521659,27334.997396095867,14214.704071794256,1530.5408170785201,99932.46053670868,0.5200184900630164,0.09199497317465045,3.35013,1.2715805083652962,3.350129999999078,1.2803420576880131,1.281031308359031,2.6165898244798123,19681.708778037166,2006.9757540074509,0.0005383052018403642,0.0001717556781919505,0.00036654952364841367,0.0012279885556602602,0.0919949731746505,0.09199497317465034,0.4996768957313505,3.410605131648481e-13,27334.997396095867,14214.704071794256,0.85,0.8051633842899403,0.7154953365993634,35145.97560679735,25750.0,0.0,23255.76018140312,-23255.76018140312,0.8196019157311752,0.8196019157311752,19427.999985740527,3827.7601956625904,23255.76018140312,48.36884303986458,0.6209105422205873,1.4162307215528223,1.4034177154564507,1.3085399055289162,0.0005374080432344728,0.0017967826716420148,2.0,1.0,10.0,58401.73578820047,2494.2398185968814,,,,,,,,,,,,,28.0,15180.692354667699,1530.5408170785201,0.4996768957313505,4.984095013949925
69.2,-21.682496814813966,-3.7006831057283933,34.84863509430047,25.332385464012646,4.9741851828904915,-19.01547121133811,-32.89804500583557,2.307159579414618,-5.705319769606604,-5.7053197696069935,38.91143200528774,41284.18424600347,5161.939409487395,46446.12365549086,68591.05965615154,101088.58300447604,77576.82999381881,50269.954583670755,30340.972677942285,27335.583938837088,14214.88965028237,1530.5852915939952,99932.51037595514,0.5200141208648752,0.09199499925485709,3.35013,1.271595236635767,3.350129999999598,1.2803275158517389,1.281017905603838,2.6166195434543353,19682.90946761648,2007.0981902705287,0.000539200948994501,0.00017202472302916205,0.000367176225965339,0.001230088089893261,0.09199499925485713,0.09199499925485698,0.4996735623545738,3.979039320256561e-13,27335.583938837088,14214.88965028237,0.85,0.8052860014527751,0.7157879503852522,35145.97560679735,25750.0,0.0,23216.75120201018,-23216.75120201018,0.8192020634607962,0.8192020634607962,19395.58664173227,3821.164560277911,23216.75120201018,48.53273341125753,0.6206076238339364,1.4161327225343425,1.4033213345914843,1.3085621182677358,0.0005383052018403642,0.0017961020844583188,2.0,1.0,10.0,58362.72680880753,2533.2487979898215,,,,,,,,,,,,,24.0,15181.2232321396,1530.5852915939952,0.4996735623545738,4.983509162109005
69.4,-21.665471141815505,-3.7049829728115027,34.84867427709218,25.336489208880835,4.9753338668207565,-19.00003007807258,-32.88340758355332,2.309892803077811,-5.70574996541859,-5.705749965418958,38.911497331369524,41298.24785218002,5151.975005964197,46450.22285814422,68601.12925658481,101089.28462873067,77581.57580059806,50278.69439619326,30336.534893783108,27336.180366181674,14215.10821268887,1530.6298117176243,99932.59455631906,0.5200107704247797,0.09199506355562967,3.35013,1.2716099484218284,3.3501299999999907,1.2803129724729645,1.2810044994741803,2.616649266256452,19684.11358081876,2007.2209756459915,0.000540095286349119,0.00017229332657188703,0.00036780195977723193,0.001232184379508498,0.09199506355562954,0.09199506355562982,0.4996702289795348,3.410605131648481e-13,27336.180366181674,14215.10821268887,0.85,0.805410715426971,0.7160794782424337,35145.97560679735,25750.0,0.0,23177.94524390137,-23177.94524390137,0.8188020641963878,0.8188020641963878,19363.330814748628,3814.614429152743,23177.94524390137,48.69654380103602,0.6203045940881725,1.416034880316726,1.4032252644117844,1.308583923744154,0.000539200948994501,0.0017954342213455385,2.0,1.0,10.0,58323.92085069872,2572.0547560986306,,,,,,,,,,,,,10.0,15181.753616253845,1530.6298117176243,0.4996702289795348,4.982930038174574
69.60000000000001,-21.648498101593958,-3.7092022165060783,34.84871808720295,25.340588273853086,4.976484483130457,-18.984636129247367,-32.8688153886236,2.3126225107838745,-5.706174758287375,-5.706174758287749,38.911576289850046,41312.27730721582,5142.204295087802,46454.481602303626,68611.17657161101,101090.17110667191,77586.3176375883,50287.418373193126,30332.11029377242,27336.79023997311,14215.35895206466,1530.674662802249,99932.71508153633,0.5200083414064578,0.091995167498003,3.35013,1.2716246706480163,3.3501300000001186,1.2802984486257756,1.2809911110577312,2.616678949815103,19685.31668680023,2007.3436583135149,0.0005409882155673464,0.00017256148510543827,0.0003684267304619081,0.0012342774425223523,0.09199516749800293,0.09199516749800289,0.499666895606164,3.979039320256561e-13,27336.79023997311,14215.35895206466,0.85,0.805537840540593,0.7163701219349853,35145.97560679735,25750.0,0.0,23139.341921657444,-23139.341921657444,0.8184019559976872,0.8184019559976872,19331.232330481384,3808.10959117606,23139.341921657444,48.86027418266845,0.6200014818164297,1.4159371942994394,1.4031295034630282,1.3086053251771095,0.000540095286349119,0.0017947789700410665,2.0,1.0,10.0,58285.31752845479,2610.658078342556,,,,,,,,,,,,,10.0,15182.283584433608,1530.674662802249,0.499666895606164,4.98235797751067
69.8,-21.631577458469966,-3.7133414882956677,34.84876650018691,25.344682589080207,4.977637822480791,-18.9692890736135,-32.85426838612182,2.3153494376243215,-5.706592853590962,-5.706592853591385,38.91166821038027,41326.27329086916,5132.622265636472,46458.89555650563,68621.19850027672,101091.23115777201,77591.0525912237,50296.12738181604,30327.694677119627,27337.41039185882,14215.63966759044,1530.719642320554,99932.86819071652,0.5200068135138327,0.09199530746228288,3.35013,1.271639348915778,3.3501299999991163,1.2802839408890463,1.2809777369337851,2.616708601119862,19686.518046326604,2007.4661628921808,0.0005418797383361292,0.00017282919620010653,0.0003690505421360227,0.0012363672927261538,0.09199530746228292,0.0919953074622831,0.49966356223439473,3.979039320256561e-13,27337.41039185882,14215.63966759044,0.85,0.8056674049398149,0.7166599842562511,35145.97560679735,25750.0,0.0,23100.94080811732,-23100.94080811732,0.8180017758844936,0.8180017758844936,19299.290980524012,3801.6498275933086,23100.94080811732,49.0239245371568,0.6196983150640103,1.4158396638816635,1.403034050299649,1.3086263258255157,0.0005409882155673464,0.0017941362174614395,2.0,1.0,10.0,58246.91641491467,2649.0591918826794,,,,,,,,,,,,,11.0,15182.813134472817,1530.719642320554,0.49966356223439473,4.981792776911959
70.0,-21.614708977734256,-3.7174014344099833,34.848819502178564,25.34878203822302,4.9787975790660495,-18.953988330291722,-32.83976650619877,2.3180769316234833,-5.707003845675956,-5.707003845676381,38.91177421484635,41340.23633349423,5123.226209010973,46463.4625425052,68631.21604452305,101092.4842445401,77595.80282993393,50304.8231189049,30323.310790032265,27338.041991006066,14215.953723794388,1530.764782020011,99933.0569251916,0.5200062875194679,0.0919954867534826,3.35013,1.2716540178423745,3.350129999999568,1.280269433697975,1.2809643615313948,2.6167382519813565,19687.72328400505,2007.589062932301,0.0005427698563729618,0.00017309645807629773,0.0003696733982966641,0.0012384539418356033,0.09199548675348238,0.0919954867534829,0.4996602288641629,3.979039320256561e-13,27338.041991006066,14215.953723794388,0.85,0.8057990369900668,0.716948776600482,35145.97560679735,25750.0,0.0,23062.741459578385,-23062.741459578385,0.8176015598622283,0.8176015598622283,19267.506539881484,3795.2349196969008,23062.741459578385,49.187494852830625,0.6193951211077486,1.4157422884623894,1.4029389034833752,1.3086469289040117,0.0005418797383361292,0.0017935058522745221,2.0,1.0,10.0,58208.717066375735,2687.258540421615,,,,,,,,,,,,,21.0,15183.342265563551,1530.764782020011,0.4996602288641629,4.98123410840506
70.2,-21.597892426288514,-3.7213827077960837,34.848877061757015,25.35286695873367,4.979955381650808,-18.938734527016948,-32.82530981870366,2.32079748237925,-5.707410133305757,-5.7074101333061344,38.9118923663885,41354.16757079007,5114.02062068838,46468.18819147845,68641.19099618666,101093.89736648172,77600.52724537012,50313.50381997353,30318.914917107322,27338.685749606673,14216.295692012854,1530.810229953602,99933.27818062976,0.5200065512372842,0.09199570148222475,3.35013,1.2716687098471446,3.3501300000012906,1.2802549619537997,1.2809510197730305,2.6167678310633997,19688.921969763738,2007.711294862541,0.0005436585713914366,0.0001733632663840671,0.0003702953050073695,0.0012405374101643388,0.09199570148222469,0.09199570148222466,0.499656895495407,3.979039320256561e-13,27338.685749606673,14216.295692012854,0.85,0.8059334355601231,0.7172370527493009,35145.97560679735,25750.0,0.0,23024.7434109718,-23024.7434109718,0.8172013429455492,0.8172013429455492,19235.878763748693,3788.864647223107,23024.7434109718,49.35098512514589,0.6190919264739009,1.4156450674405274,1.4028440615824478,1.3086671376019072,0.0005427698563729618,0.0017928877643106132,2.0,1.0,10.0,58170.71901776915,2725.2565890281985,,,,,,,,,,,,,18.0,15183.870977598708,1530.810229953602,0.499656895495407,4.98068254075746
70.4,-21.581127558495254,-3.7252859426908382,34.84893916386485,25.356956908386223,4.9811203013542515,-18.923526535102244,-32.810894412081666,2.323519277961186,-5.7078081861071155,-5.70780818610752,38.91202387843042,41368.05397416437,5104.994776797955,46473.04875096233,68651.15880263776,101095.49154258303,77605.26426027635,50322.159431802866,30314.560920526095,27339.33796314731,14216.668702236693,1530.8556511850657,99933.53133830472,0.5200077895595123,0.09199595191570896,3.35013,1.2716833353647958,3.3501299999991843,1.2802404875959152,1.2809376735806628,2.616797416156556,19690.123852278837,2007.8338527712153,0.0005445458858500099,0.0001736296904045721,0.0003709161954454378,0.0012426174738476247,0.09199595191570904,0.09199595191570889,0.499653562128068,3.979039320256561e-13,27339.33796314731,14216.668702236693,0.85,0.8060694879409569,0.7175239623885887,35145.97560679735,25750.0,0.0,22986.946160054795,-22986.946160054795,0.8168011591770887,0.8168011591770887,19204.40737684164,3782.538783213157,22986.946160054795,49.51439535648828,0.6187887569523399,1.4155480002150675,1.4027495231752132,1.3086869551427582,0.0005436585713914366,0.001792281842732997,2.0,1.0,10.0,58132.921766852145,2763.0538399452053,,,,,,,,,,,,,24.0,15184.39926767489,1530.8556511850657,0.499653562128068,4.980137112287639
70.60000000000001,-21.564414156925817,-3.7291117847017485,34.84900578353554,25.361037288699322,4.982285004750155,-18.908364892555117,-32.79652789989484,2.326235740379436,-5.708201500734617,-5.708201500734962,38.9121679885192,41381.92322482891,5096.156018785524,46478.07924361443,68661.09492413244,101097.25395750094,77609.98678981107,50330.81509050742,30310.19077700405,27340.003014582973,14217.07106327454,1530.901408875486,99933.81840257728,0.520009857193185,0.09199623925340218,3.35013,1.2716980466013772,3.3501299999999086,1.2802260411924367,1.2809243535404744,2.6168269447789076,19691.32205954378,2007.9560359086724,0.0005454318007952904,0.00017389558637230084,0.00037153621442298957,0.0012446946180248901,0.09199623925340214,0.09199623925340217,0.49965022876208925,3.410605131648481e-13,27340.003014582973,14217.07106327454,0.85,0.8062085517290498,0.7178106525440308,35145.97560679735,25750.0,0.0,22949.349187760727,-22949.349187760727,0.8164010416550439,0.8164010416550439,19173.09208450473,3776.2571032559963,22949.349187760727,49.677725555980835,0.6184856376174575,1.4154510861851206,1.4026552867705766,1.308706384657779,0.0005445458858500099,0.0017916879799012642,2.0,1.0,10.0,58095.32479455808,2800.6508122392734,,,,,,,,,,,,,19.0,15184.927212647162,1530.901408875486,0.49965022876208925,4.9795984371299475
70.8,-21.547751991802237,-3.732860864787468,34.849076900500954,25.365117808710806,4.98345452944138,-18.893248888523193,-32.782206300739176,2.3289514261623325,-5.708587500068916,-5.7085875000692425,38.91232489941329,41395.76244710617,5087.496085850569,46483.25853295674,68671.01511789727,101099.18829486104,77614.71221221788,50339.45954142688,30305.836300878895,27340.677091113208,14217.503003932223,1530.9472096782,99934.1367578648,0.5200128349620672,0.09199656141396746,3.35013,1.2717127237701793,3.3501300000002896,1.2802116015628215,1.2809110384627627,2.6168564602213573,19692.521000792563,2008.0782938916516,0.0005463163180054282,0.0001741610247830108,0.0003721552932224174,0.0012467686124832172,0.09199656141396763,0.09199656141396738,0.4996468953974163,3.410605131648481e-13,27340.677091113208,14217.503003932223,0.85,0.8063498691911157,0.718096551054493,35145.97560679735,25750.0,0.0,22911.951965580934,-22911.951965580934,0.8160010225492063,0.8160010225492063,19141.932586909137,3770.019378671796,22911.951965580934,49.840975739296304,0.6181825928403077,1.4153543247500926,1.402561351037046,1.308725429335562,0.0005454318007952904,0.001791106066785876,2.0,1.0,10.0,58057.927572378285,2838.0480344190655,,,,,,,,,,,,,23.0,15185.454658614472,1530.9472096782,0.4996468953974163,4.97906614105685
71.0,-21.53114082135407,-3.7365338162943402,34.849152497135194,25.369198608119063,4.9846280002803685,-18.878178392939564,-32.76792598245663,2.3316655718659125,-5.708967587193797,-5.708967587194121,38.91249508819586,41409.559102051826,5079.016960066936,46488.576062118766,68680.92278661997,101101.30296933305,77619.44355400071,50348.079869432775,30301.515205075484,27341.363222646156,14217.966235593045,1530.9932553116016,99934.48968908456,0.520016727762011,0.09199692148842809,3.35013,1.2717273833556102,3.3501300000031633,1.2801971722494088,1.280897731895078,2.616885955241999,19693.7214439143,2008.2007050230507,0.0005471994399758714,0.00017442607006395023,0.0003727733699119212,0.0012488392497430245,0.09199692148842797,0.09199692148842803,0.49964356203399696,3.410605131648481e-13,27341.363222646156,14217.966235593045,0.85,0.8064929672172905,0.7183811813626767,35145.97560679735,25750.0,0.0,22874.75394405634,-22874.75394405634,0.8156011331261194,0.8156011331261194,19110.92856228776,3763.8253817685813,22874.75394405634,50.00414592847333,0.6178796463076661,1.4152577153097365,1.402467714574718,1.308744092292543,0.0005463163180054282,0.0017905359969204316,2.0,1.0,10.0,58020.72955085369,2875.2460559436586,,,,,,,,,,,,,23.0,15185.981683707796,1530.9932553116016,0.49964356203399696,4.978540332559125
71.2,-21.51458041861659,-3.740131271018163,34.84923254505511,25.373269733414077,4.9858016779441305,-18.86315357563323,-32.75369064705444,2.3343748349608107,-5.70934226325511,-5.709342263255488,38.91267723029226,41423.32739954998,5070.7183050111125,46494.04570456109,68690.79707704407,101103.57544718037,77624.15862515997,50356.688947665876,30297.18853054899,27342.060065125166,14218.456866005681,1531.0395109451738,99934.87363302763,0.5200214187277477,0.0919973155981389,3.35013,1.2717420292040331,3.35013000000015,1.280182768780764,1.2808844493768765,2.6169153980963493,19694.91775882905,2008.3226951944907,0.000548081168496115,0.0001746906506129559,0.00037339051788315913,0.0012509067756759078,0.09199731559813898,0.09199731559813881,0.49964022867178104,3.979039320256561e-13,27342.060065125166,14218.456866005681,0.85,0.8066386505262402,0.7186652915988708,35145.97560679735,25750.0,0.0,22837.754529282418,-22837.754529282418,0.8152014037674807,0.8152014037674807,19080.079650897307,3757.67487838511,22837.754529282418,50.167236151737214,0.6175768210359702,1.4151612572642804,1.4023743759173195,1.3087623766577914,0.0005471994399758714,0.0017899776638027728,2.0,1.0,10.0,57983.73013607977,2912.245470717582,,,,,,,,,,,,,14.0,15186.508359194268,1531.0395109451738,0.49964022867178104,4.978021257554963
71.4,-21.498070531029526,-3.743653848705509,34.84931702949154,25.377345957700186,4.986981921733363,-18.848173573001578,-32.73949268097056,2.3370849637054136,-5.709709572981183,-5.709709572981564,38.91287250093375,41437.041142051894,5062.5934900108405,46499.634632062734,68700.66630470009,101106.02617828969,77628.88780017046,50365.26263752216,30292.916847386998,27342.766383578757,14218.978180967462,1531.0858270151884,99935.28984134321,0.5200270514510541,0.09199774556840028,3.35013,1.2717566184559836,3.3501300000004375,1.2801683644369477,1.2808711641778174,2.6169448434022793,19696.11765219406,2008.4450502663053,0.0005489615067995698,0.00017495490519919515,0.00037400660160037463,0.0012529707362194632,0.09199774556840033,0.09199774556840021,0.4996368953107204,3.979039320256561e-13,27342.766383578757,14218.978180967462,0.85,0.8067855194103088,0.718947686904302,35145.97560679735,25750.0,0.0,22800.953122396946,-22800.953122396946,0.8148018639895737,0.8148018639895737,19049.38548833482,3751.5676340621244,22800.953122396946,50.3302464433244,0.6172741393860406,1.4150649500145318,1.402281333682794,1.308780285553392,0.000548081168496115,0.0017894309614879136,2.0,1.0,10.0,57946.9287291943,2949.046877603054,,,,,,,,,,,,,15.0,15187.034609534312,1531.0858270151884,0.4996368953107204,4.977508260397769
71.60000000000001,-21.481610961023208,-3.7471021786722862,34.84940592001248,25.381407688278728,4.988159924606467,-18.833239088373073,-32.72534717163069,2.339788051956299,-5.710072623072051,-5.710072623072442,38.9130792707688,41450.75468621228,5054.648894330401,46505.40358054268,68710.49396446881,101108.62738617009,77633.5915386779,50373.852260421256,30288.59919806293,27343.48452737088,14219.525788363631,1531.1324581855013,99935.73707877766,0.5200334205441102,0.09199820929208637,3.35013,1.271771274744533,3.3501299999989516,1.2801539959558108,1.280857913056498,2.6169742160580203,19697.311091771426,2008.56674723493,0.0005498404552670023,0.00017521854998677012,0.0003746219052802322,0.0012550320835364643,0.09199820929208621,0.09199820929208626,0.4996335619507689,3.979039320256561e-13,27343.48452737088,14219.525788363631,0.85,0.8069360081113851,0.7192305397751827,35145.97560679735,25750.0,0.0,22764.34908573601,-22764.34908573601,0.8144025424661026,0.8144025424661026,19018.845673404718,3745.503412331289,22764.34908573601,50.4931768433111,0.6169716230803807,1.4149687929619328,1.4021885863463004,1.3087978220421665,0.0005489615067995698,0.0017888957861765206,2.0,1.0,10.0,57910.32469253336,2985.6509142639916,,,,,,,,,,,,,24.0,15187.560585753527,1531.1324581855013,0.4996335619507689,4.977001935996811
71.8,-21.465201471818816,-3.750476869511519,34.8494992048159,25.385479372367286,4.989346760903317,-18.81834880059714,-32.711242663767166,2.3424940896816526,-5.710427429521644,-5.710427429522036,38.913299268594514,41464.42821571546,5046.87269202708,46511.30090774254,68720.32540319912,101111.40899422223,77638.31884124591,50382.42165376235,30284.33020831507,27344.21089899602,14220.104314246111,1531.1790520748527,99936.21578652892,0.5200407635375655,0.09199870826942995,3.35013,1.2717859716946256,3.3501299999986185,1.280139616909233,1.2808446495626442,2.6170036109721755,19698.510510057527,2008.689053862178,0.0005507180164462035,0.0001754817953146176,0.0003752362211315859,0.00125709012149956,0.09199870826942999,0.09199870826943006,0.4996302285918821,3.979039320256561e-13,27344.21089899602,14220.104314246111,0.85,0.8070879465980764,0.719512023365364,35145.97560679735,25750.0,0.0,22727.941811512614,-22727.941811512614,0.8140034670426484,0.8140034670426484,18988.45983335595,3739.4819781566634,22727.941811512614,50.656027397445875,0.6166692932141276,1.4148727855087102,1.4020961326929164,1.3088149892352812,0.0005498404552670023,0.001788372032923376,2.0,1.0,10.0,57873.91741830997,3022.0581884873864,,,,,,,,,,,,,14.0,15188.085984354839,1531.1790520748527,0.4996302285918821,4.976501476064762
72.0,-21.448841828501052,-3.7537785447930654,34.84959685782615,25.389541556965582,4.990532834850712,-18.80350345830077,-32.69717929707838,2.3451944646504295,-5.710778357857123,-5.710778357857486,38.91353140027849,41478.06293778266,5039.274518640884,46517.33745642355,68730.1271932595,101114.35245208094,77643.03296658413,50390.9687111072,30280.071394974366,27344.95074018056,14220.711198093722,1531.2260520494333,99936.7280160473,0.5200488870216857,0.09199924352364557,3.35013,1.2718005829257888,3.3501300000008456,1.2801252673106442,1.2808314137350276,2.6170329463444877,19699.70658499715,2008.8110195629652,0.0005515941928659332,0.0001757446358520067,0.00037584955701392645,0.0012591448764390654,0.09199924352364557,0.09199924352364572,0.49962689523401743,3.410605131648481e-13,27344.95074018056,14220.711198093722,0.85,0.8072419885118798,0.7197925727559662,35145.97560679735,25750.0,0.0,22691.73065028694,-22691.73065028694,0.8136046647618499,0.8136046647618499,18958.227553925317,3733.503096361621,22691.73065028694,50.81879815698592,0.6163671702741287,1.4147769270578847,1.4020039712884254,1.308831790141428,0.0005507180164462035,0.0017878596002327007,2.0,1.0,10.0,57837.70625708429,3058.2693497130604,,,,,,,,,,,,,35.0,15188.611033076886,1531.2260520494333,0.49962689523401743,4.976007752349061
72.2,-21.432531810473236,-3.757007809229182,34.84969886113207,25.393608840554975,4.991725488085833,-18.78870212836476,-32.683160703722365,2.347895805977361,-5.711121887326158,-5.711121887326541,38.91377618062286,41491.67248755955,5031.843751100698,46523.516238660246,68739.92381668762,101117.46679522506,77647.76079757664,50399.5094684486,30275.834810142267,27345.699227436755,14221.347458834955,1531.2730742444337,99937.27094811878,0.520057919914743,0.09199981300455756,3.35013,1.2718152205320075,3.3501300000015597,1.2801109163520643,1.2808181747511396,2.617062285154848,19700.90613735591,2008.9333398618194,0.0005524689863664859,0.0001760070008474716,0.00037646198551901424,0.0012611965915468152,0.09199981300455749,0.09199981300455742,0.499623561877134,3.979039320256561e-13,27345.699227436755,14221.347458834955,0.85,0.8073980850339565,0.7200723337303018,35145.97560679735,25750.0,0.0,22655.714910569375,-22655.714910569375,0.8132061618750221,0.8132061618750221,18928.148388134567,3727.56652243481,22655.714910569375,50.98148917853734,0.616065274147744,1.4146812170134393,1.4019121007100739,1.3088482278445368,0.0005515941928659332,0.0017873583846295857,2.0,1.0,10.0,57801.690517366726,3094.285089430625,,,,,,,,,,,,,10.0,15189.135727754328,1531.2730742444337,0.499623561877134,4.975520224524535
72.4,-21.41627296673972,-3.760166697886779,34.84980541893044,25.396810203697555,4.9921888845914975,-18.77398952348128,-32.6692721346393,2.349722167315811,-5.711778417250457,-5.711778417250811,38.914091415670974,41505.55348348918,5025.400177362381,46530.95366085156,68749.25994895096,101120.99085490493,77652.51908180979,50408.195111477566,30271.471078146915,27346.3307285916,14222.213839862474,1531.3204126177534,99935.99711705794,0.5200775921645906,0.09199983100310702,3.35013,1.2718309592967856,3.350129999999666,1.280100634269025,1.2808090049796015,2.6170833060425926,19702.113416356475,2009.0564480588657,0.0005533423037434164,0.0001762672885002426,0.00037707501524317385,0.001263250320816614,0.09200095207607048,0.09199870996677335,0.49962022852119264,3.410605131648481e-13,27346.3307285916,14222.213839862474,0.85,0.8075794667926689,0.720359891942893,35145.97560679735,25750.0,0.0,22619.89392376671,-22619.89392376671,0.8128079838658525,0.8128079838658525,18898.22190407155,3721.6720196951624,22619.89392376671,51.14410052389865,0.6157636241407973,1.4145856547803315,1.4018205196164972,1.3088643053353217,0.0005524689863664859,0.0017868682857916174,2.0,1.0,10.0,57765.86953056406,3130.106076233289,,,,,,,,,,,,,4.0,15189.65999425156,1531.3204126177534,0.49962022852119264,4.975039157019291
72.60000000000001,-21.400061395207896,-3.7632520785299906,34.849915385508446,25.401883490290516,4.99430481023808,-18.75921473908136,-32.655217743571825,2.3534581541115154,-5.7115865571245195,-5.711586557124866,38.91423852578937,41518.67117792921,5016.961282381804,46535.63246031101,68759.33502622286,101123.09085377329,77657.15003958289,50416.486191289245,30267.40427588183,27346.794545168632,14222.478451221945,1531.3386013172951,99937.98946481477,0.5200784475025295,0.09200062334642244,3.35013,1.2718441655067725,3.3501299999991407,1.2800814821300963,1.2807909585840918,2.6171224619430298,19703.288389896945,2009.1762620157695,0.0005542143447503525,0.00017653104513933265,0.0003776832996110199,0.0012652881525258661,0.09200062334642241,0.09200062334642246,0.49961689516615554,3.410605131648481e-13,27346.794545168632,14222.478451221945,0.85,0.8077111790593592,0.7206326222965641,35145.97560679735,25750.0,0.0,22584.26710354522,-22584.26710354522,0.8124101549449564,0.8124101549449564,18868.448104318828,3715.818999226391,22584.26710354522,51.30663225986925,0.6154622385946639,1.4144902397710397,1.4017292366018739,1.3088800327266195,0.0005533423037434164,0.0017863889866772738,2.0,1.0,10.0,57730.24271034257,3165.7328964547814,,,,,,,,,,,,,13.0,15190.182123215636,1531.3386013172951,0.49961689516615554,4.974593491996498
