time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
72.8,-21.38389891417206,-3.766267989929862,34.85003064887086,25.405718176066898,4.995256300020433,-18.744570345125062,-32.64136692797763,2.3559277309734465,-5.712175650841516,-5.712175650841859,38.914595308450046,41532.32918578049,5010.712226848392,46543.04141262888,68769.16013578339,101127.99199214748,77661.87457146765,50425.043621464756,30263.14550000321,27348.119629515695,14223.47115003194,1531.4229852236133,99939.1975357404,0.5200895470224993,0.09200182872492015,3.35013,1.2718591328011826,3.3501299999987286,1.2800682173856879,1.280778801046469,2.6171495819512227,19704.48710520114,2009.2984969588128,0.0005550850019877665,0.00017679133733025293,0.0003782936646575135,0.0012673329547790758,0.09200182872492017,0.09200182872492012,0.49961356181198663,3.410605131648481e-13,27348.119629515695,14223.47115003194,0.85,0.8078809119708278,0.7209063903111567,35145.97560679735,25750.0,0.0,22548.834613074425,-22548.834613074425,0.8120126999615748,0.8120126999615748,18838.82633054059,3710.008282533835,22548.834613074425,51.469084458138695,0.6151611363345263,1.4143949713824029,1.401638229657626,1.3088953944048953,0.0005542143447503525,0.001785920954482523,2.0,1.0,10.0,57694.810219871775,3201.165386925575,,,,,,,,,,,,,21.0,15190.708037099103,1531.4229852236133,0.49961356181198663,4.9740638462366915
73.0,-21.36778510807114,-3.7692136028535885,34.85014971426387,25.409819546062522,4.9965210499138335,-18.729938423590703,-32.627503749076254,2.3586743654334397,-5.712426992980625,-5.712426992980999,38.914865771111884,41545.76278098771,5003.774479578083,46549.53726056579,68778.8280967788,101131.3642173229,77666.56389343974,50433.498577648774,30258.961461989966,27348.76164096601,14224.139646773712,1531.4608339837976,99939.70524771507,0.5201017813350356,0.09200238513859905,3.35013,1.2718736231466754,3.3501300000005454,1.2800536684520736,1.2807653568273372,2.61717932815364,19705.676886993573,2009.4198209371777,0.0005559542880928366,0.00017705221619851176,0.00037890207189432483,0.0012693711981153345,0.09200238513859904,0.0920023851385989,0.4996102284586511,3.979039320256561e-13,27348.76164096601,14224.139646773712,0.85,0.8080433447677302,0.7211839063095328,35145.97560679735,25750.0,0.0,22513.59327465781,-22513.59327465781,0.8116156417747591,0.8116156417747591,18809.35484318032,3704.238431477491,22513.59327465781,51.63145719521652,0.6148603346778477,1.414299849027909,1.4015475088927056,1.3089104104603217,0.0005550850019877665,0.001785463568726673,2.0,1.0,10.0,57659.56888145516,3236.406725342189,,,,,,,,,,,,,22.0,15191.230341166956,1531.4608339837976,0.4996102284586511,4.973639234960611
73.2,-21.35176290686513,-3.772090868206417,34.85027053216322,25.412922456767433,4.996867322749019,-18.715298606564872,-32.61370137389747,2.3604030243191487,-5.712989915388903,-5.7129899153892305,38.91479154472836,41559.06468844836,4997.815046495745,46556.8797349441,68788.2262455963,101135.38630900171,77671.31856872501,50442.15701787895,30254.623945384512,27349.345016909654,14224.911295229267,1531.5112693595295,99939.5147741139,0.5201189018031048,0.09200212600326287,3.35013,1.271889455872588,3.350129999999238,1.2800438570056218,1.2807566479695187,2.6171993886497646,19706.88325032648,2009.5428357621083,0.0005568198724586246,0.00017731230346015858,0.00037950756899846603,0.0012713996921288311,0.09200212599840067,0.09200212602932467,0.49960689510611567,3.410605131648481e-13,27349.345016909654,14224.911295229267,0.85,0.8082234709455323,0.7214618269732712,35145.97560679735,25750.0,0.0,22478.544165193078,-22478.544165193078,0.8112190030708526,0.8112190030708526,18780.034362465976,3698.509802727101,22478.544165193078,51.79375055217103,0.614559850811252,1.414204872115963,1.4014570718751045,1.3089250767467115,0.0005559542880928366,0.001785016947697853,2.0,1.0,10.0,57624.519771990424,3271.455834806922,,,,,,,,,,,,,4.0,15191.753354606917,1531.5112693595295,0.49960689510611567,4.9731716139421485
73.4,-21.33574569145551,-3.774897378223694,34.85039922478136,25.41809503398838,4.999142928224863,-18.70083474466843,-32.59993902230633,2.364231981437779,-5.71282685355709,-5.712826853557477,38.91541698512133,41572.49780868513,4990.168398984491,46562.66620766962,68798.0973000182,101138.16277541989,77675.97011185909,50450.370620526126,30250.66610148107,27349.8970764172,14225.470618000394,1531.524981042837,99940.6232727384,0.5201288538034934,0.09200342224538754,3.35013,1.2719025961449368,3.3501300000007728,1.2800242857495148,1.2807381750812343,2.617239404983899,19708.063446815562,2009.6631823115501,0.0005576864250079034,0.0001775719872647889,0.0003801144377431145,0.0012734327813163403,0.09200342224538753,0.0920034222453874,0.49960356175434834,3.979039320256561e-13,27349.8970764172,14225.470618000394,0.85,0.8083717178920923,0.7217376969091299,35145.97560679735,25750.0,0.0,22443.737611381686,-22443.737611381686,0.8108228053530405,0.8108228053530405,18750.90904500366,3692.828566378027,22443.737611381686,51.95596461451867,0.6142597010250307,1.4141100400624425,1.401367159404067,1.3089394029607282,0.0005568198724586246,0.0017845807883565205,2.0,1.0,10.0,57589.71321817904,3306.2623886183137,,,,,,,,,,,,,13.0,15192.275612051599,1531.524981042837,0.49960356175434834,4.9725316071641235
73.60000000000001,-21.319774579299548,-3.777637324757264,34.85053050803478,25.421370786521607,4.999550377177282,-18.686367811569266,-32.58628228269515,2.366143610028053,-5.713519641117898,-5.713519641118251,38.91569261875006,41586.13501470659,4984.896964629541,46571.03197933613,68807.8716415375,101144.02580353859,77680.69058138793,50458.953956514866,30246.374027636735,27351.257197371546,14226.62761465763,1531.615967169792,99941.70521303006,0.5201452902875999,0.09200446799061834,3.35013,1.2719181695161392,3.3501300000008376,1.2800136252416168,1.2807286162709002,2.6172612024872985,19709.26113141273,2009.7853121517269,0.0005585517169157955,0.0001778300248908488,0.0003807216920249467,0.0012754671621035348,0.09200446799121006,0.09200446799147508,0.49960022840331836,3.410605131648481e-13,27351.257197371546,14226.62761465763,0.85,0.8085581123536809,0.7220112030692388,35145.97560679735,25750.0,0.0,22409.070955512998,-22409.070955512998,0.8104270705566626,0.8104270705566626,18721.889193287236,3687.181762225763,22409.070955512998,52.11809947210906,0.6139599019368656,1.4140153522712076,1.4012772852979885,1.3089533770972495,0.0005576864250079034,0.0017841554486034239,2.0,1.0,10.0,57555.04656231035,3340.929044487002,,,,,,,,,,,,,4.0,15192.79752776958,1531.615967169792,0.49960022840331836,4.972241781241233
73.8,-21.303853293212146,-3.7803082862964525,34.850666658484776,25.42609650352972,5.001486342369511,-18.67189126606029,-32.57253868561236,2.3695243152176424,-5.713507459952893,-5.713507459953302,38.91610180164493,41599.27856907278,4977.987872166387,46577.26644123917,68817.38128588775,101147.06992769093,77685.34658552943,50467.24386871438,30242.336352016726,27351.700769636795,14227.221028932128,1531.632245144652,99942.31929544704,0.5201585506055919,0.09200520484463313,3.35013,1.2719318543234839,3.3501299999993055,1.279996142907031,1.2807122299149263,2.617296949341923,19710.4424597553,2009.9057741181036,0.0005594155369757378,0.00017809005267080993,0.0003813254843049279,0.001277489944734468,0.09200520484463297,0.09200520484463326,0.49959689505299626,3.979039320256561e-13,27351.700769636795,14227.221028932128,0.85,0.80871681807712,0.7222844698523969,35145.97560679735,25750.0,0.0,22374.58905134668,-22374.58905134668,0.8100318186322092,0.8100318186322092,18693.014788170483,3681.5742631761987,22374.58905134668,52.280155219029396,0.6136604686607645,1.413920808163773,1.4011876802178358,1.3089670200122858,0.0005585517169157955,0.0017837402863156186,2.0,1.0,10.0,57520.56465814403,3375.41094865332,,,,,,,,,,,,,29.0,15193.317786472617,1531.632245144652,0.49959689505299626,4.9717772050660125
74.0,-21.287979721953363,-3.782913065416152,34.85080708304936,25.429962132498645,5.002506985946871,-18.657500018041485,-32.55892455400897,2.3720272820349995,-5.714007120118026,-5.714007120118446,38.916511589363814,41612.7046295807,4972.567190858408,46585.27182043911,68827.0767219859,101152.61214055827,77690.06171267167,50475.689620266574,30238.191213783437,27352.96822771397,14228.31488846719,1531.709749812002,99943.58212102929,0.5201744384746915,0.09200649111628188,3.35013,1.2719466853467747,3.3501300000014136,1.2799827414816625,1.2806999249747173,2.6173243524533847,19711.638788874137,2010.0277657379572,0.0005602779900449911,0.00017834797659394222,0.0003819300134510488,0.0012795151959627622,0.092006491116282,0.09200649111628205,0.49959356170335373,3.979039320256561e-13,27352.96822771397,14228.31488846719,0.85,0.8088962311613406,0.7225536876341578,35145.97560679735,25750.0,0.0,22340.30028096126,-22340.30028096126,0.8096370700002179,0.8096370700002179,18664.29248794606,3676.007793015202,22340.30028096126,52.442131953392355,0.6133614166668317,1.4138264071497642,1.4010983649539859,1.3089803196330883,0.0005594155369757378,0.00178333566183221,2.0,1.0,10.0,57486.27588775861,3409.699719038741,,,,,,,,,,,,,16.0,15193.840240444988,1531.709749812002,0.49959356170335373,4.971379630847695
74.2,-21.27215352829789,-3.785451116230112,34.8509512754225,25.434036610554926,5.003774249133976,-18.643126742069757,-32.54531765179706,2.374747462905798,-5.71424030917251,-5.714240309172898,38.916855442556034,41625.98026951585,4966.632171827675,46592.612441343525,68836.64476384358,101156.97717814942,77694.74848491838,50484.08399059046,30234.07166036436,27353.700242478164,14229.158142997943,1531.7506869766942,99944.29929486245,0.5201913458458235,0.09200727263536564,3.35013,1.2719611971219997,3.350130000000663,1.2799683340141286,1.2806866116662903,2.617353813350683,19712.827923746423,2010.149023748826,0.0005611390850460193,0.00017860610768422597,0.00038253297736179327,0.0012815352034490645,0.0920072726353656,0.0920072726353657,0.49959022835436356,3.979039320256561e-13,27353.700242478164,14229.158142997943,0.85,0.8090712820067227,0.7228267198762938,35145.97560679735,25750.0,0.0,22306.198316548333,-22306.198316548333,0.8092428436351566,0.8092428436351566,18635.717502354095,3670.4808141942385,22306.198316548333,52.604029777285774,0.6130627603296641,1.4137321486503747,1.4010093275653006,1.3089932898996322,0.0005602779900449911,0.00178294114419884,2.0,1.0,10.0,57452.17392334568,3443.8016834516675,,,,,,,,,,,,,17.0,15194.360558912158,1531.7506869766942,0.49959022835436356,4.970982586701229
74.4,-21.256374510877848,-3.7879233097357754,34.851099663852935,25.438048398960404,5.004977755310885,-18.628802311428295,-32.53175608171148,2.3774055558613485,-5.714537791664611,-5.714537791664973,38.91723051914745,41639.24184199865,4961.032290967683,46600.27413296633,68846.21631695992,101161.83493438325,77699.43310685386,50492.45863189251,30229.971638845946,27354.58632645564,14230.099210670234,1531.8015452485843,99945.1966160692,0.5202088980928136,0.0920082269642629,3.35013,1.27197576769162,3.3501299999997585,1.2799542180524577,1.280673588266472,2.6173826788097654,19714.016513038532,2010.2702261259994,0.0005619988236037724,0.00017886372153457845,0.00038313510206919397,0.0012835523994950688,0.09200822696426506,0.09200822696426315,0.4995868950059997,3.410605131648481e-13,27354.58632645564,14230.099210670234,0.85,0.8092494894385749,0.7230973600090667,35145.97560679735,25750.0,0.0,22272.283812430498,-22272.283812430498,0.8088491583177795,0.8088491583177795,18607.29025757571,3664.9935548547855,22272.283812430498,52.765848796577814,0.6127645138771056,1.4136380320834676,1.4009205660654331,1.309005928079354,0.0005611390850460193,0.0017825568099698573,2.0,1.0,10.0,57418.25941922785,3477.716187569502,,,,,,,,,,,,,19.0,15194.881186354905,1531.8015452485843,0.4995868950059997,4.970552766320981
74.60000000000001,-21.240642451959932,-3.7903301299871077,34.85125211501723,25.442083447147184,5.006205581051735,-18.614517717660885,-32.5182348844595,2.3800808467527084,-5.714810368201142,-5.714810368201534,38.91761228902429,41652.47222705537,4955.536613402148,46608.008840457514,68855.78416188211,101166.76401964661,77704.13797816854,50500.826043341905,30225.90214980737,27355.443244362352,14231.049232436182,1531.84990672923,99946.08364993555,0.5202273311864191,0.09200917695192899,3.35013,1.271990330019035,3.3501299999973844,1.2799400252608635,1.280660486236265,2.6174117020187824,19715.210240033448,2010.391952403058,0.0005628572083049639,0.00017912090952031118,0.00038373629878465275,0.0012855664866474287,0.09200917695192905,0.09200917695192905,0.499583561658237,3.979039320256561e-13,27355.443244362352,14231.049232436182,0.85,0.8094289656034455,0.7233674715643723,35145.97560679735,25750.0,0.0,22238.55553739716,-22238.55553739716,0.8084560321221903,0.8084560321221903,18579.009899485267,3659.5456379118905,22238.55553739716,52.927589120839535,0.6124666910016593,1.4135440568699735,1.4008320792310582,1.3090182384953954,0.0005619988236037724,0.0017821825212981624,2.0,1.0,10.0,57384.53114419451,3511.4444626028417,,,,,,,,,,,,,22.0,15195.401359207463,1531.84990672923,0.499583561658237,4.970138766016216
74.8,-21.22495715047686,-3.792672170018572,34.851408632062174,25.44610445564615,5.007427657992281,-18.60027578826513,-32.50475818114353,2.3827462957805348,-5.7150843013680515,-5.715084301368443,38.91800612715175,41665.686903400405,4950.211238225917,46615.89814162632,68865.32392553559,101171.85711142451,77708.82852163276,50509.19149949757,30221.818913483552,27356.321947663,14232.028833798273,1531.8992955624662,99947.01061253474,0.520246430094894,0.09201016859936023,3.35013,1.2720049159741031,3.350129999999427,1.279925881247964,1.280647431257196,2.6174406261193255,19716.40033174469,2010.5133079843465,0.0005637142408981177,0.00017937759045736382,0.0003843366504407539,0.0012875777427410829,0.09201016859936018,0.09201016859936019,0.4995802283110515,3.979039320256561e-13,27356.321947663,14232.028833798273,0.85,0.8096110337088446,0.7236372394148664,35145.97560679735,25750.0,0.0,22205.01278065262,-22205.01278065262,0.8080634825719409,0.8080634825719409,18550.875928306443,3654.136852346177,22205.01278065262,53.08925086321536,0.6121693049787431,1.4134502224322303,1.4007438657479323,1.3090302235446547,0.0005628572083049639,0.0017818181991609003,2.0,1.0,10.0,57350.98838744997,3544.9872193473784,,,,,,,,,,,,,29.0,15195.921175309923,1531.8992955624662,0.4995802283110515,4.969728324448538
75.0,-21.20931837965779,-3.794949981944082,34.85156918042802,25.450120539777004,5.008652800403729,-18.58607543720346,-32.49131835820151,2.385409857949398,-5.715350943084786,-5.715350943085168,38.9184096700281,41678.85944713036,4945.032474938297,46623.89192206866,68874.83662018819,101177.07379002203,77713.50864485503,50517.5314717972,30217.752414508697,27357.204694895532,14233.029475263089,1531.9485087582211,99947.95908801035,0.5202662199591894,0.09201118478116871,3.35013,1.272019485994242,3.3501299999999485,1.2799117490517429,1.2806343863506897,2.6174695266935664,19717.587779616544,2010.634393969046,0.000564569924606992,0.00017963390669383758,0.0003849360179131544,0.001289585701691396,0.09201118478116872,0.09201118478116865,0.49957689496442004,3.979039320256561e-13,27357.204694895532,14233.029475263089,0.85,0.8097946444575495,0.7239060442187039,35145.97560679735,25750.0,0.0,22171.654680367516,-22171.654680367516,0.8076715266118456,0.8076715266118456,18522.887740415797,3648.766939951719,22171.654680367516,53.2508341403108,0.6118723686453376,1.4133565281945375,1.4006559243961243,1.3090418861672057,0.0005637142408981177,0.0017814637482515762,2.0,1.0,10.0,57317.630287164866,3578.3453196324845,,,,,,,,,,,,,22.0,15196.440550757106,1531.9485087582211,0.49957689496442004,4.969324135805129
75.2,-21.19372594069569,-3.797164121488836,34.851733749329185,25.45414186259734,5.009883360206853,-18.571916250199923,-32.47792274979872,2.388073669711069,-5.715612020297613,-5.715612020298021,38.91882496176001,41692.01703315161,4940.003339433652,46632.02037258526,68884.34849168871,101182.44941291356,77718.20531982399,50525.8738612867,30213.701620596985,27358.097581791204,14234.057673575699,1531.997899023586,99948.93773450973,0.5202868229788571,0.09201223415741777,3.35013,1.2720340977748856,3.3501300000001737,1.279897618743914,1.2806213415851935,2.617498424044107,19718.779427022353,2010.7559081870318,0.0005654242611976867,0.00017988971570805445,0.0003855345454896322,0.0012915908468811815,0.09201223415741779,0.09201223415741788,0.49957356161832056,3.979039320256561e-13,27358.097581791204,14234.057673575699,0.85,0.809980251071446,0.7241742938515312,35145.97560679735,25750.0,0.0,22138.48038741861,-22138.48038741861,0.8072801806350907,0.8072801806350907,18495.04473288992,3643.4356545286882,22138.48038741861,53.41233907207878,0.6115758944205232,1.4132629735830373,1.4005682538124486,1.3090532290998504,0.000564569924606992,0.0017811190796712406,2.0,1.0,10.0,57284.45599421596,3611.519612581389,,,,,,,,,,,,,10.0,15196.95963659091,1531.997899023586,0.49957356161832056,4.968925023726653
75.4,-21.17817961019769,-3.7993151507587766,34.85190230185741,25.458143662568204,5.011109289653937,-18.55779903149932,-32.464564056694485,2.390728710955554,-5.715869905791578,-5.71586990579198,38.91924935531381,41705.134178257744,4935.1284942104985,46640.26267246824,68893.81015660944,101187.93877706002,77722.86570078124,50534.18972242965,30209.639975946215,27359.000126240076,14235.105841801438,1532.0475606761643,99949.94116473765,0.5203079709096722,0.09201331044372017,3.35013,1.272048627682962,3.350129999999441,1.2798835322161999,1.2806083388802898,2.617527232496723,19719.961865857164,2010.8764833921027,0.0005662772538531183,0.00018014515424185962,0.0003861320996112587,0.0012935927308706662,0.0920133104437202,0.09201331044372026,0.4995702282727317,3.979039320256561e-13,27359.000126240076,14235.105841801438,0.85,0.8101678724680693,0.724441885447176,35145.97560679735,25750.0,0.0,22105.489067753955,-22105.489067753955,0.8068894604935097,0.8068894604935097,18467.346316637027,3638.142751116927,22105.489067753955,53.573765781710094,0.6112798943132649,1.4131695580257932,1.4004808527913484,1.3090642550978575,0.0005654242611976867,0.0017807841041817902,2.0,1.0,10.0,57251.4646745513,3644.510932246045,,,,,,,,,,,,,16.0,15197.478284654208,1532.0475606761643,0.4995702282727317,4.968532016793587
75.60000000000001,-21.162679165565418,-3.801403606625812,34.852074830736896,25.462160410266392,5.012345695685552,-18.543722069200648,-32.45124199949203,2.393388599320759,-5.716119601141429,-5.716119601141779,38.91968558375824,41718.21080785528,4930.3936858786155,46648.604493733896,68903.2866596051,101193.58907439635,77727.55985056955,50542.48399881961,30205.63983527771,27359.90872891264,14236.181487254999,1532.0970916002548,99950.97172108208,0.5203300065182924,0.09201441740439065,3.35013,1.2720631680311634,3.3501299999997354,1.2798694262068935,1.2805953149426736,2.617556081426735,19721.15287257035,2010.997932277623,0.000567128905786837,0.0001804002252763599,0.0003867286805104771,0.0012955913544385647,0.09201441740439058,0.09201441740439067,0.49956689492763307,3.410605131648481e-13,27359.90872891264,14236.181487254999,0.85,0.810356292213855,0.7247079520372506,35145.97560679735,25750.0,0.0,22072.679834342685,-22072.679834342685,0.8064993815066214,0.8064993815066214,18439.79185812338,3632.887976219308,22072.679834342685,53.735114395525784,0.6109843799292586,1.4130762809528787,1.4003937199902936,1.3090749669487431,0.0005662772538531183,0.0017804587317833364,2.0,1.0,10.0,57218.655441140036,3677.3201656573146,,,,,,,,,,,,,13.0,15197.996639701305,1532.0970916002548,0.49956689492763307,4.968143796545661
75.8,-21.14722599755426,-3.80343127492465,34.85225168173652,25.46541279824453,5.012556447302671,-18.529768317107848,-32.43808111930264,2.3952834287585234,-5.716639545483531,-5.716639545483896,38.920214290487,41731.68382719368,4926.511296690059,46658.195123883736,68913.64355285863,101200.88642463528,77732.25630449416,50550.918776740655,30201.486141948342,27360.73157508659,14237.681851420231,1532.1470965391054,99950.41412734218,0.5203691945278394,0.09201509792143572,3.35013,1.272078694147058,3.3501299999975758,1.2798588769599342,1.2805858479381453,2.617577656653528,19722.344463892456,2011.1194407766625,0.0005679791314592426,0.00018065253728590476,0.0003873265941733378,0.0012975944429379242,0.09201612156186426,0.09201407546326225,0.499563561583005,3.410605131648481e-13,27360.73157508659,14237.681851420231,0.85,0.8105697968977963,0.724983947497277,35145.97560679735,25750.0,0.0,22040.051824149225,-22040.051824149225,0.8061099584820116,0.8061099584820116,18412.380738226806,3627.671085922417,22040.051824149225,53.896385042872225,0.6106893624863724,1.4129831417963254,1.4003068540720784,1.3090853673148266,0.000567128905786837,0.0017801428764916806,2.0,1.0,10.0,57186.027430946575,3709.9481758507754,,,,,,,,,,,,,4.0,15198.51470609894,1532.1470965391054,0.499563561583005,4.967761736092185
76.0,-21.131816579077267,-3.805394991863192,34.85243115522228,25.470395804755412,5.015085591339164,-18.515665916064947,-32.42468572044743,2.3989349283268444,-5.716317641309445,-5.716317641309792,38.92050162779747,41744.161468702194,4920.625822324994,46664.78729102719,68922.01975443962,101203.79536938395,77736.8646929403,50559.00640720286,30197.620317486046,27361.149792619344,14238.091844278424,1532.1560846681145,99952.47329556535,0.5203762251292211,0.09201612102938457,3.35013,1.2720919113466516,3.350130000000317,1.279840171169183,1.2805682181434963,2.6176159144461986,19723.513711109495,2011.2386708110819,0.0005688281160519412,0.00018090967943591398,0.00038791843661602725,0.0012995771920604514,0.09201612102938467,0.09201612102938451,0.4995602282388288,3.410605131648481e-13,27361.149792619344,14238.091844278424,0.85,0.8107328770535077,0.7252441528693004,35145.97560679735,25750.0,0.0,22007.604340800277,-22007.604340800277,0.8057212052698267,0.8057212052698267,18385.112789891984,3622.4915509082925,22007.604340800277,54.057577855985215,0.6103948524771414,1.4128901399957654,1.4002202627402378,1.309095465078731,0.0005679791314592426,0.001779836263669145,2.0,1.0,10.0,57153.579947597624,3742.395659199723,,,,,,,,,,,,,29.0,15199.02998765232,1532.1560846681145,0.4995602282388288,4.967426208506838
76.2,-21.116452617961247,-3.807299345383168,34.85261597111647,25.474110629316442,5.015986423486792,-18.501745386997303,-32.411538740247465,2.4012791925228396,-5.716920453225896,-5.716920453226309,38.92107860242619,41757.35224797105,4917.2743526960885,46674.62660066714,68931.60919564965,101211.73833678284,77741.60445194041,50567.3475042619,30193.618830753894,27362.854788437107,14239.630792750493,1532.2579209003004,99954.3958590583,0.5204000424242219,0.09201807464792147,3.35013,1.2721069654589519,3.3501300000002816,1.2798275402081563,1.2805566648877107,2.617641748399258,19724.716289860196,2011.3612997160292,0.0005696757568075062,0.00018116238098391115,0.000388513375823595,0.0013015703157479004,0.09201807464792144,0.09201807464792144,0.49955689489508626,3.979039320256561e-13,27362.854788437107,14239.630792750493,0.85,0.8109361756503523,0.7255022697229306,35145.97560679735,25750.0,0.0,21975.33775928922,-21975.33775928922,0.8053331365907898,0.8053331365907898,18357.987553069786,3617.3502062194366,21975.33775928922,54.21869296993613,0.6101008610536286,1.4127972749763895,1.4001339261427719,1.3091052444743025,0.0005688281160519412,0.0017795393672644364,2.0,1.0,10.0,57121.31336608657,3774.662240710779,,,,,,,,,,,,,13.0,15199.550406092312,1532.2579209003004,0.49955689489508626,4.966970155844182
76.4,-21.1011336651969,-3.8091428859515135,34.852804021998956,25.47817896064373,5.0173152952402145,-18.487822544789353,-32.39836221383882,2.404004174832661,-5.717056128247123,-5.7170561282474885,38.921526596411795,41770.27058407705,4912.876598912136,46683.14718298919,68940.94752210633,101217.42331219398,77746.2525046141,50575.57556658472,30189.64104225486,27363.599191175505,14240.695644457455,1532.2946646939163,99955.3195517533,0.5204248002963712,0.092019098855141,3.35013,1.2721213079942393,3.3501299999983027,1.2798131439454432,1.2805433436021172,2.6176711935244916,19725.895600744443,2011.48155595891,0.0005705220696969885,0.00018141597697671704,0.0003891060927202714,0.001303555994404963,0.09201909885514092,0.0920190988551412,0.4995535615517601,3.410605131648481e-13,27363.599191175505,14240.695644457455,0.85,0.8111297816360447,0.7257674878887945,35145.97560679735,25750.0,0.0,21943.247742095155,-21943.247742095155,0.8049457651866099,0.8049457651866099,18331.002398869263,3612.245343225893,21943.247742095155,54.37973052259142,0.6098073978686438,1.4127045461835397,1.400047853762289,1.309114728339616,0.0005696757568075062,0.001779251489344751,2.0,1.0,10.0,57089.223348892505,3806.7522579048455,,,,,,,,,,,,,10.0,15200.066294391872,1532.2946646939163,0.4995535615517601,4.9666592423821125
76.60000000000001,-21.085859577915247,-3.8109266631405467,34.852996101645864,25.482154776714765,5.018536475211219,-18.47395086395024,-32.38524257959796,2.4066277612461753,-5.717307390494568,-5.717307390494919,38.92202147477083,41783.22426350606,4908.930372937509,46692.15463644357,68950.33672520616,101223.87270810141,77750.93018415372,50583.81772245355,30185.680513000196,27364.60560995774,14241.914622456816,1532.3485891327302,99956.53780273907,0.5204502058408731,0.09202040291263741,3.35013,1.272135893949308,3.350130000000016,1.2797992216282035,1.2805304948078806,2.617699669904356,19727.082428601476,2011.602578719693,0.0005713670538854494,0.00018166880318363352,0.0003896982507018159,0.0013055398006236747,0.09202040291263726,0.09202040291263758,0.49955022820883366,3.410605131648481e-13,27364.60560995774,14241.914622456816,0.85,0.8113279321789011,0.7260298267542047,35145.97560679735,25750.0,0.0,21911.335940482342,-21911.335940482342,0.8045591040665412,0.8045591040665412,18304.15839499737,3607.177545484973,21911.335940482342,54.54069065438604,0.6095144727776827,1.412611953055909,1.399962042996378,1.3091239094463452,0.0005705220696969885,0.001778972844996317,2.0,1.0,10.0,57057.31154727969,3838.6640595176577,,,,,,,,,,,,,13.0,15200.583212833153,1532.3485891327302,0.49955022820883366,4.9662840874840315
76.80000000000001,-21.070630141898448,-3.8126510743452227,34.85319196764817,25.486142781469994,5.0197850444085095,-18.460116635977364,-32.372159232012905,2.4092715384874666,-5.717523278972976,-5.7175232789733865,38.92251601110467,41796.14038756672,4905.045926917522,46701.186314484235,68959.67465868086,101230.27518745058,77755.58081213786,50592.04654102382,30181.704745682273,27365.554601852196,14243.119971278738,1532.3982601749133,99957.71025865132,0.5204762036985984,0.09202166799591796,3.35013,1.2721504227584233,3.3501300000000835,1.2797852085331902,1.2805175534639102,2.617728332584582,19728.262392897348,2011.7229015920166,0.0005722107125423664,0.00018192125361033508,0.00039028945893203136,0.0013075204250519662,0.09202166799591796,0.09202166799591814,0.49954689486629095,3.979039320256561e-13,27365.554601852196,14243.119971278738,0.85,0.811527548730869,0.7262924570422208,35145.97560679735,25750.0,0.0,21879.600795888116,-21879.600795888116,0.804173165588977,0.804173165588977,18277.454445708936,3602.146350179179,21879.600795888116,54.701573508307746,0.6092220951431644,1.4125194950366908,1.3998764929586298,1.309132793012272,0.0005713670538854494,0.0017787032716579292,2.0,1.0,10.0,57025.57640268547,3870.3992041118836,,,,,,,,,,,,,31.0,15201.09943075222,1532.3982601749133,0.49954689486629095,4.965932649705088
77.0,-21.055445145651376,-3.8143166711197587,34.8533916657891,25.49013668848204,5.021034694595529,-18.446322302795796,-32.35911241555584,2.411911851739953,-5.7177405473186695,-5.717740547319033,38.92302430020044,41809.02094256674,4901.316481213131,46710.33742377987,68969.02859024786,101236.87322984013,77760.26271599202,50600.2550683109,30177.786275201248,27366.528158379137,14244.360462228355,1532.449082278112,99958.92800980824,0.5205030166702745,0.09202298038296404,3.35013,1.2721649614581838,3.350129999998747,1.2797712145179787,1.2805046294945182,2.617756956864993,19729.450292553785,2011.8440336459225,0.0005730530487566931,0.00018217332121850713,0.000390879727538186,0.001309497901617503,0.09202298038296403,0.09202298038296408,0.4995435615241166,3.410605131648481e-13,27366.528158379137,14244.360462228355,0.85,0.811728106999946,0.7265534632587229,35145.97560679735,25750.0,0.0,21848.04158350858,-21848.04158350858,0.8037879617132656,0.8037879617132656,18250.890016418954,3597.151567089627,21848.04158350858,54.86237922978592,0.6089302740252012,1.4124271715707346,1.3997912023637218,1.3091413810076662,0.0005722107125423664,0.001778442705524899,2.0,1.0,10.0,56994.01719030593,3901.9584164914195,,,,,,,,,,,,,29.0,15201.615359049756,1532.449082278112,0.4995435615241166,4.965581315655955
77.2,-21.04030439264978,-3.815923975644968,34.853595152370886,25.494120886456244,5.022283997588509,-18.43256783040561,-32.346105902083195,2.4145474353443808,-5.717953243231477,-5.717953243231841,38.923541586178736,41821.87995682259,4897.725364036199,46719.605320858784,68978.35092313672,101243.58527233634,77764.92775147517,50608.456785161245,30173.8566292377,27367.50898516341,14245.620735576604,1532.5000031609081,99960.16846932017,0.5205304122965484,0.09202431785854337,3.35013,1.2721794875198973,3.35013000000103,1.2797572454545725,1.2804917287781592,2.6177855307316715,19730.63391234188,2011.9647292747147,0.0005738940648548845,0.00018242493066708023,0.0003914691341878043,0.0013114724905165889,0.09202431785854337,0.09202431785854351,0.4995402281822959,3.410605131648481e-13,27367.50898516341,14245.620735576604,0.85,0.8119307705336434,0.7268141711665539,35145.97560679735,25750.0,0.0,21816.657351089365,-21816.657351089365,0.8034035039517122,0.8034035039517122,18224.46441342339,3592.1929376659755,21816.657351089365,55.02310796660816,0.6086390181452365,1.412334982105274,1.3997061699423947,1.3091496761709294,0.0005730530487566931,0.001778191059660815,2.0,1.0,10.0,56962.632957886715,3933.342648910635,,,,,,,,,,,,,15.0,15202.130991618615,1532.5000031609081,0.4995402281822959,4.965237140370618
77.4,-21.02520768767855,-3.8174735020633515,34.853802409296485,25.49810529397803,5.023536995523083,-18.41885263864346,-32.33313962174577,2.4171819464879265,-5.718160358270552,-5.718160358270957,38.92406875610039,41834.71783023271,4894.268654734585,46728.986484967296,68987.6613044007,101250.42686033051,77769.59686283933,50616.65338867096,30169.937193520414,27368.49690119524,14246.903367416495,1532.5509656805202,99961.43317350274,0.5205584880620281,0.09202568230156391,3.35013,1.272194030615501,3.3501300000022463,1.2797432843526473,1.280478834317829,2.6178140889363206,19731.8185662686,2012.0855303562992,0.0005747337631555895,0.00018267608070492535,0.00039205768245066414,0.0013134442037084435,0.09202568230156391,0.09202568230156405,0.49953689484081465,3.979039320256561e-13,27368.49690119524,14246.903367416495,0.85,0.8121351792098718,0.7270743197732386,35145.97560679735,25750.0,0.0,21785.447196295456,-21785.447196295456,0.8030198033896222,0.8030198033896222,18198.176978859567,3587.2702174358883,21785.447196295456,55.183759868832304,0.6083483359012289,1.4122429260898453,1.399621394510016,1.3091576810945629,0.0005738940648548845,0.0017779482517328495,2.0,1.0,10.0,56931.422803092806,3964.552803704544,,,,,,,,,,,,,26.0,15202.646251678234,1532.5509656805202,0.49953689484081465,4.964897750907643
77.60000000000001,-21.010154810535028,-3.818965767089784,34.85401341381993,25.502085021603875,5.024791072210119,-18.405176791061773,-32.32020603083072,2.419813052736895,-5.718363357746682,-5.718363357747065,38.924605622361135,41847.50868117289,4890.948795942498,46738.457477115386,68996.95221570885,101257.39497041,77774.26157582695,50624.81804129119,30166.0483717064,27369.493958758645,14248.208063118342,1532.602131686593,99962.72337962777,0.5205871940704517,0.09202707465413099,3.35013,1.2722085401928052,3.350129999998572,1.2797293420357068,1.2804659569481696,2.6178426093370963,19733.002104232644,2012.2062176413604,0.000575572147434622,0.0001829269151304682,0.00039264523230415384,0.001315412572099115,0.09202707465413097,0.09202707465413097,0.4995335614996594,3.979039320256561e-13,27369.493958758645,14248.208063118342,0.85,0.812340608673943,0.7273331750453432,35145.97560679735,25750.0,0.0,21754.410219917194,-21754.410219917194,0.8026368706971232,0.8026368706971232,18172.02705545464,3582.3831644625548,21754.410219917194,55.34433508870203,0.6080582353766084,1.4121510029762936,1.399536874890045,1.3091653983314115,0.0005747337631555895,0.0017777142007828898,2.0,1.0,10.0,56900.38582671454,3995.589780082806,,,,,,,,,,,,,25.0,15203.161139284493,1532.602131686593,0.4995335614996594,4.964563596288526
77.80000000000001,-20.995145569234204,-3.8204012808841594,34.85422814164611,25.506060069333785,5.026046619666891,-18.39154007562332,-32.30731263812629,2.4224411260559706,-5.7185615906821,-5.718561590682517,38.92515181155291,41860.27978440727,4887.762797730772,46748.04258213804,69006.22211514169,101264.48341776211,77778.92041622616,50632.97808549165,30162.15814526056,27370.49850488965,14249.533624384303,1532.653396579506,99964.037082553,0.5206165178847098,0.0920284929762596,3.35013,1.2722230519680306,3.35012999999973,1.2797154167706561,1.2804530949380974,2.617871095476841,19734.184152194757,2012.3267529885086,0.0005764092199649172,0.0001831772860018661,0.0003932319339630511,0.0013173780989276364,0.09202849297625944,0.09202849297625984,0.499530228158817,3.979039320256561e-13,27370.49850488965,14249.533624384303,0.85,0.8125479563095404,0.7275916361546635,35145.97560679735,25750.0,0.0,21723.545478894313,-21723.545478894313,0.8022547161368563,0.8022547161368563,18146.013948511907,3577.5315303824073,21723.545478894313,55.504833780564326,0.6077687243461032,1.4120592122188282,1.3994526097668285,1.3091728304474979,0.000575572147434622,0.0017774888256207296,2.0,1.0,10.0,56869.52108569167,4026.4545211056866,,,,,,,,,,,,,14.0,15203.675804222003,1532.653396579506,0.499530228158817,4.964234588097988
78.0,-20.9801797866028,-3.821780550581936,34.85444656996992,25.510030367318564,5.027303552513518,-18.377942341390668,-32.29446318056432,2.4250661073013844,-5.718755212330791,-5.718755212331131,38.92570728423654,41873.04504222571,4884.709754004178,46757.75479622989,69015.47132557849,101271.69180515595,77783.57361864315,50641.14733529047,30158.251425947416,27371.510725573295,14250.880005122386,1532.7047761053177,99965.37435376058,0.520646454191063,0.09202993730313762,3.35013,1.2722376131964848,3.3501299999988388,1.279701508828073,1.280440248560375,2.6178995467997748,19735.364769679585,2012.4471424675692,0.0005772449822550298,0.0001834271180262016,0.0003938178642288282,0.0013193410414889242,0.09202993730313762,0.0920299373031376,0.49952689481827495,3.410605131648481e-13,27371.510725573295,14250.880005122386,0.85,0.8127576587763439,0.7278501331526687,35145.97560679735,25750.0,0.0,21692.852064661703,-21692.852064661703,0.801873349574835,0.801873349574835,18120.13699141294,3572.7150732487644,21692.852064661703,55.66525610078882,0.6074798102839659,1.4119675532740361,1.3993685979834634,1.3091799799765578,0.0005764092199649172,0.0017772720461989668,2.0,1.0,10.0,56838.827671459054,4057.1479353382965,,,,,,,,,,,,,10.0,15204.190094975056,1532.7047761053177,0.49952689481827495,4.963910544811404
78.2,-20.965257233481243,-3.82310407687888,34.85466868348929,25.51400583414363,5.028565705699149,-18.364382998371312,-32.281642535794504,2.4276914705891843,-5.7189435705348615,-5.7189435705352105,38.92627308355084,41885.751569204396,4881.786696165051,46767.53826536945,69024.7203014832,101279.03826396502,77788.2428535283,50649.27412124958,30154.409702531902,27372.53126631678,14252.250297076132,1532.7562669104057,99966.73767424643,0.5206771035682116,0.09203141041501313,3.35013,1.2722521222243084,3.3501299999991514,1.2796876020651764,1.2804274016687154,2.617927996327789,19736.549454946242,2012.5679467449377,0.0005780794387812803,0.00018367670292036733,0.00039440273586091297,0.0013213004374897203,0.09203141041501309,0.09203141041501305,0.49952356147802124,3.410605131648481e-13,27372.53126631678,14252.250297076132,0.85,0.8129675848867831,0.7281067072884317,35145.97560679735,25750.0,0.0,21662.329082001415,-21662.329082001415,0.8014927804897797,0.8014927804897797,18094.395528180932,3567.933553820483,21662.329082001415,55.825602207689165,0.6071915003710452,1.411876025600906,1.399284838466678,1.3091868494376138,0.0005772449822550298,0.0017770637830759478,2.0,1.0,10.0,56808.304688798766,4087.6709179985846,,,,,,,,,,,,,11.0,15204.703935340513,1532.7562669104057,0.49952356147802124,4.963591451866684
78.4,-20.950377735938137,-3.8243723656444937,34.85489445377,25.517971766553842,5.029826624315138,-18.350862535863783,-32.26886579124255,2.430311424240776,-5.71912874882787,-5.719128748828227,38.92684787334469,41898.45363781992,4878.997686698114,46777.451324518035,69033.94107401349,101286.50006942992,77792.89791744601,50657.41048125234,30150.54159577075,27373.561308718323,14253.640830520075,1532.8080226247507,99968.12544368688,0.5207083093707786,0.09203291008674379,3.35013,1.2722666296036915,3.3501300000011485,1.279673723372983,1.2804145811716245,2.6179563890471065,19737.73054473382,2012.688384385475,0.0005789125909997054,0.00018392574466743753,0.0003949868463322679,0.0013232572835031207,0.09203291008674369,0.09203291008674405,0.49952022813804436,3.410605131648481e-13,27373.561308718323,14253.640830520075,0.85,0.8131800230276622,0.728363442840414,35145.97560679735,25750.0,0.0,21631.975572670115,-21631.975572670115,0.8011130179834995,0.8011130179834995,18068.788846679414,3563.1867259907,21631.975572670115,55.98587226144639,0.6069038015026511,1.4117846286608409,1.3992013298529988,1.3091934413179565,0.0005780794387812803,0.0017768639579276609,2.0,1.0,10.0,56777.95117946746,4118.024427329885,,,,,,,,,,,,,13.0,15205.217626804952,1532.8080226247507,0.49952022813804436,4.963277836570252
78.60000000000001,-20.935541081499373,-3.8255859119311464,34.855123852527555,25.521927989926212,5.031087348789058,-18.33738065850872,-32.256121666263766,2.432926925798396,-5.719309073872353,-5.719309073872705,38.927430842781504,41911.11179813298,4876.337141999514,46787.4489401325,69043.12956839579,101294.06355527189,77797.53501505902,50665.517244796,30146.68641140336,27374.596844876585,14255.04891949999,1532.8597849971377,99969.53297963148,0.5207400496262635,0.09203443182730169,3.35013,1.2722811199491844,3.350129999998549,1.279659868295981,1.2804017826158367,2.6179847340692928,19738.907076083662,2012.8083571947263,0.0005797444425863612,0.00018417446070649956,0.0003955699818798616,0.0013252108633951807,0.09203443182730166,0.09203443182730173,0.4995168947983332,3.410605131648481e-13,27374.596844876585,14255.04891949999,0.85,0.8133936917171337,0.7286192071098708,35145.97560679735,25750.0,0.0,21601.790629992232,-21601.790629992232,0.8007340707868058,0.8007340707868058,18043.316280428928,3558.474349563303,21601.790629992232,56.146066424033926,0.6066167202930347,1.411693361917717,1.3991180710887874,1.3091997581309787,0.0005789125909997054,0.0017766724917907255,2.0,1.0,10.0,56747.76623678958,4148.209370007768,,,,,,,,,,,,,24.0,15205.730866156518,1532.8597849971377,0.4995168947983332,4.962969035841258
78.80000000000001,-20.92074707212728,-3.8267452012690493,34.855356874540114,25.525899230875098,5.032357320445578,-18.323936243366152,-32.243413653317816,2.4355464916844416,-5.719483180017335,-5.7194831800176855,38.92802485569892,41923.7395416443,4873.800295277739,46797.53983692204,69052.33751267812,101301.77813754391,77802.20899099078,50673.61101995698,30142.886634481998,27375.640329588066,14256.483059132723,1532.9115956360406,99970.96762970358,0.5207725878734631,0.09203598372282625,3.35013,1.2722956333728508,3.350130000000372,1.2796459972818628,1.2803889664299473,2.6180131123108414,19740.092964255764,2012.9292841343135,0.0005805749964752377,0.00018442278072355514,0.0003961522157516825,0.0013271614225561841,0.09203598372282631,0.09203598372282622,0.4995135614588772,3.410605131648481e-13,27375.640329588066,14256.483059132723,0.85,0.8136081069349174,0.7288736647903499,35145.97560679735,25750.0,0.0,21571.77330746397,-21571.77330746397,0.800355947271141,0.800355947271141,18017.977125786103,3553.796181677868,21571.77330746397,56.306184859144295,0.6063302630841977,1.411602224837874,1.3990350609054596,1.309205802336523,0.0005797444425863612,0.0017764893074731641,2.0,1.0,10.0,56717.74891426132,4178.226692536031,,,,,,,,,,,,,18.0,15206.243877920788,1532.9115956360406,0.4995135614588772,4.962664648805655
79.0,-20.90599552529178,-3.8278507352017415,34.85559348683089,25.529856082890205,5.033623377455346,-18.310530443075727,-32.230745803657896,2.4381582952392744,-5.71965565859125,-5.719655658591593,38.92862751909099,41936.351453947645,4871.397677728868,46807.749131676515,69061.50996279455,101309.60290242318,77806.86040250461,50681.70189365763,30139.065009829977,27376.695261899775,14257.936780503225,1532.9638326054323,99972.42761354969,0.5208056211352156,0.09203756270661619,3.35013,1.2723101369058711,3.350130000002508,1.2796321652417595,1.2803761875597497,2.6180414114294037,19741.27312734996,2013.0496272784244,0.0005814042547925301,0.0001846706231276909,0.00039673363166483917,0.0013291092414493277,0.09203756270661607,0.09203756270661621,0.49951022811966606,3.410605131648481e-13,27376.695261899775,14257.936780503225,0.85,0.8138247483913299,0.7291280034519559,35145.97560679735,25750.0,0.0,21541.922681886434,-21541.922681886434,0.7999786554594865,0.7999786554594865,17992.77069679854,3549.151985087894,21541.922681886434,56.46622773211805,0.6060444359541565,1.4115112168901058,1.3989522981159628,1.3092115763473224,0.0005805749964752377,0.0017763143293548895,2.0,1.0,10.0,56687.898288683784,4208.077318113566,,,,,,,,,,,,,28.0,15206.756591044832,1532.9638326054323,0.49951022811966606,4.96236611351753
79.2,-20.89128625965815,-3.828902993897781,34.85583366338522,25.533808080386393,5.034891524997925,-18.29716249354613,-32.21811790773643,2.440767758885875,-5.719822372203964,-5.719822372204284,38.92923839197059,41948.947793461855,4869.117399139244,46818.0651926011,69070.65890196433,101317.53057201425,77811.50319653159,50689.792088029135,30135.234565002724,27377.75427091068,14259.408121473816,1533.0159692581544,99973.90630762701,0.5208392178691105,0.09203916288607271,3.35013,1.2723246778035535,3.3501299999998118,1.279618346991715,1.2803634208094863,2.6180696829456216,19742.451104002488,2013.1697474675336,0.0005822322196569374,0.0001849179894538639,0.00039731423020307347,0.0013310543220302225,0.09203916288607276,0.0920391628860726,0.49950689478069005,3.410605131648481e-13,27377.75427091068,14259.408121473816,0.85,0.8140433342140276,0.7293821559707788,35145.97560679735,25750.0,0.0,21512.2378184846,-21512.2378184846,0.7996022030277017,0.7996022030277017,17967.69630123012,3544.5415172544776,21512.2378184846,56.62619520987421,0.6057592447179558,1.4114203375457675,1.3988697816207207,1.3092170826561766,0.0005814042547925301,0.0017761474795301652,2.0,1.0,10.0,56658.21342528195,4237.762181515402,,,,,,,,,,,,,24.0,15207.268923164811,1533.0159692581544,0.49950689478069005,4.962072238279724
79.4,-20.876619068692847,-3.829902459553046,34.856077388209734,25.537760357279353,5.036162660434395,-18.283832119078244,-32.20552249168975,2.4433757108197733,-5.719984628963687,-5.71998462896402,38.92985864448984,41961.50244674943,4866.961586233258,46828.46403298269,69079.79853527524,101325.58148306934,77816.15181137116,50697.85572284526,30131.440098362113,27378.821361560833,14260.900883430337,1533.068245894302,99975.4090718279,0.520873440646071,0.09204078956075412,3.35013,1.2723391967220232,3.350129999999068,1.2796045386781814,1.2803506623280558,2.618097934742128,19743.6305575203,2013.2900182549904,0.0005830588946677489,0.00018516502382324247,0.0003978938708445064,0.0013329961935323062,0.09204078956075408,0.09204078956075405,0.49950356144193975,3.410605131648481e-13,27378.821361560833,14260.900883430337,0.85,0.8142627566667548,0.7296350491466824,35145.97560679735,25750.0,0.0,21482.71780692558,-21482.71780692558,0.7992265973194973,0.7992265973194973,17942.753262648523,3539.9645442770566,21482.71780692558,56.786087460841934,0.6054746949390131,1.4113295862787114,1.398787510327538,1.3092223236497251,0.0005822322196569374,0.0017759886834474853,2.0,1.0,10.0,56628.693413722925,4267.282193074421,,,,,,,,,,,,,19.0,15207.780877139885,1533.068245894302,0.49950356144193975,4.96178280715951
79.60000000000001,-20.861993760765117,-3.830849611941984,34.85632464096037,25.541712913569086,5.037436613577446,-18.270539164204795,-32.1929631876759,2.445982017017131,-5.720142713775317,-5.7201427137757195,38.93048830361501,41974.02937459633,4864.929737221869,46838.9591118182,69088.92951611834,101333.75628968612,77820.80677870929,50705.90663718739,30127.666823913216,27379.897036345912,14262.415228009948,1533.1206985411134,99976.93635183065,0.5209082857060077,0.0920424431258984,3.35013,1.2723536535492173,3.3501300000013883,1.2795907409170948,1.2803379127354468,2.61812616555738,19744.811622803565,2013.4104533967834,0.0005838842826493375,0.00018541165285578207,0.0003984726297935555,0.0013349351112502841,0.09204244312589849,0.09204244312589832,0.4995002281034061,3.979039320256561e-13,27379.897036345912,14262.415228009948,0.85,0.8144834517009767,0.7298871062699055,35145.97560679735,25750.0,0.0,21453.361696141026,-21453.361696141026,0.7988518453525375,0.7988518453525375,17917.940869810238,3535.4208263307896,21453.361696141026,56.945904654894555,0.6051907919337405,1.4112389625653299,1.3987054830039873,1.309227301724999,0.0005830588946677489,0.0017758378663739545,2.0,1.0,10.0,56599.33730293838,4296.638303858974,,,,,,,,,,,,,32.0,15208.292601364665,1533.1206985411134,0.4995002281034061,4.96149841044385
79.80000000000001,-20.847410146068334,-3.8317449315717633,34.85657538921204,25.545650906302058,5.038707599337073,-18.257284036919327,-32.18044013539327,2.4485814901881104,-5.7202976415163675,-5.720297641516716,38.931125579692676,41986.52945965118,4863.023228108253,46849.55268775943,69098.02125915508,101342.02450867598,77825.43549906898,50713.94369956545,30123.879777226142,27380.980021412648,14263.945940873331,1533.1733205163275,99978.48376039161,0.5209435867422769,0.09204411870191208,3.35013,1.272368131806143,3.350130000001024,1.2795769777862391,1.2803251961271631,2.6181543261242224,19745.98602866415,2013.5302094664487,0.0005847083863850982,0.00018565787153110018,0.00039905051485399795,0.001336871101327824,0.09204411870191206,0.09204411870191198,0.49949689476508047,3.410605131648481e-13,27380.980021412648,14263.945940873331,0.85,0.8147059718397647,0.7301388022972809,35145.97560679735,25750.0,0.0,21424.16854975928,-21424.16854975928,0.7984779538260354,0.7984779538260354,17893.258423438536,3530.9101263207453,21424.16854975928,57.10564696328497,0.6049075407772995,1.4111484658845732,1.3986236985017186,1.3092320192672542,0.0005838842826493375,0.0017756949540635389,2.0,1.0,10.0,56570.144156556635,4325.831450240719,,,,,,,,,,,,,11.0,15208.804021992255,1533.1733205163275,0.49949689476508047,4.9612190668417755
