time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
80.0,-20.832868035694034,-3.8325888802664343,34.856829626189494,25.54960388168695,5.0399881078456925,-18.244065317433208,-32.16795305544508,2.451185389584885,-5.7204458864474645,-5.720445886447858,38.93177313226215,41999.002657808676,4861.231790917166,46860.234448725845,69107.13130995347,101350.43206600251,77830.09966560511,50721.97101346042,30120.14294682744,27382.068965131868,14265.500548770273,1533.225880284461,99980.05526942745,0.520979644267782,0.09204582138516015,3.35013,1.2723826270969587,3.350130000000304,1.2795631970033075,1.2803124601939975,2.6181825234157157,19747.169427981702,2013.6508826135023,0.0005855312086691121,0.0001859036830724478,0.0003996275255966643,0.0013388041623271529,0.09204582138516011,0.09204582138516003,0.49949356142695456,3.979039320256561e-13,27382.068965131868,14265.500548770273,0.85,0.8149292503821032,0.7303893408850543,35145.97560679735,25750.0,0.0,21395.137425885492,-21395.137425885492,0.7981049291270301,0.7981049291270301,17868.705219527095,3526.432206358396,21395.137425885492,57.26531455858238,0.6046249463083562,1.4110580957179844,1.3985421556832842,1.309236478665678,0.0005847083863850982,0.0017755598722780904,2.0,1.0,10.0,56541.11303268284,4354.862574114508,,,,,,,,,,,,,30.0,15209.315135020297,1533.225880284461,0.49949356142695456,4.960943885758217
80.2,-20.81836724302026,-3.8333819408789815,34.857087316712054,25.55353754376995,5.041262549859438,-18.23088439759699,-32.15550222722811,2.453779704436177,-5.720593188915245,-5.720593188915611,38.93242834969432,42011.45033776109,4859.568963694322,46871.01930145541,69116.19648090532,101358.93430494927,77834.73077219304,50729.98462904882,30116.384603493578,27383.168860349622,14267.072109637147,1533.2788778740435,99981.64985699285,0.5210161096547022,0.0920475486079694,3.35013,1.2723971416195856,3.3501299999986736,1.279549463611838,1.2802997700211258,2.6182106243422956,19748.344439279696,2013.770700420602,0.0005863527522269892,0.00018614907971185182,0.00040020367251513735,0.001340734329403137,0.09204754860796936,0.09204754860796954,0.4994902280890203,3.410605131648481e-13,27383.168860349622,14267.072109637147,0.85,0.8151544921288613,0.7306395929522944,35145.97560679735,25750.0,0.0,21366.267403834157,-21366.267403834157,0.7977327773436336,0.7977327773436336,17844.28056775985,3521.986836074304,21366.267403834157,57.4249076146109,0.6043430131391163,1.410967851549643,1.3984608534169538,1.3092406822166704,0.0005855312086691121,0.0017754325497135685,2.0,1.0,10.0,56512.24301063151,4383.732596165843,,,,,,,,,,,,,32.0,15209.825944837648,1533.2788778740435,0.4994902280890203,4.960674202671989
80.4,-20.80390758234347,-3.8341245678345244,34.85734844315215,25.55747616514566,5.042543124823647,-18.217739889590547,-32.14308740627018,2.456375432070762,-5.72073374986968,-5.720733749870071,38.93309221298595,42023.872460248735,4858.018643741532,46881.89110399027,69125.25773190247,101367.54834740655,77839.37382939718,50737.988557743745,30112.65030183715,27384.27197176255,14268.662694869774,1533.3316894456982,99983.26330579756,0.5210532056350808,0.09204929744152747,3.35013,1.2724116336135194,3.350130000000572,1.2795357265469967,1.280287074517396,2.618238733388701,19749.522482705925,2013.8908274187338,0.0005871730197925626,0.000186394064000524,0.00040077895579203863,0.0013426616031675825,0.09204929744152764,0.09204929744152729,0.4994868947512701,3.979039320256561e-13,27384.27197176255,14268.662694869774,0.85,0.8153808804043858,0.730889077162734,35145.97560679735,25750.0,0.0,21337.557529584126,-21337.557529584126,0.7973615042634666,0.7973615042634666,17819.983753954803,3517.5737756293224,21337.557529584126,57.584426306389624,0.6040617456541414,1.4108777328662876,1.3983797905844697,1.309244632321639,0.0005863527522269892,0.0017753129120054926,2.0,1.0,10.0,56483.53313638148,4412.442470415874,,,,,,,,,,,,,16.0,15210.336444647983,1533.3316894456982,0.4994868947512701,4.960408716026793
80.60000000000001,-20.789488869651127,-3.8348172276107606,34.85761298922162,25.561415205616527,5.043825839712806,-18.20463202731244,-32.130708592571295,2.458968997374134,-5.720871200882982,-5.720871200883355,38.93376547033509,42036.26979966622,4856.588981176931,46892.85878084315,69134.31292253903,101376.28726108815,77844.02528880206,50745.98216592943,30108.93680319181,27385.385357372186,14270.275204319023,1533.3848032498142,99984.90257393222,0.5210909037099762,0.09205107426292061,3.35013,1.272426114068367,3.350130000001615,1.279522002401098,1.280274390288375,2.6182668166028287,19750.70265795111,2014.011171801901,0.0005879920140635489,0.0001866386336822104,0.00040135338038133853,0.0013445860002169337,0.09205107426292056,0.09205107426292064,0.4994835614136966,3.979039320256561e-13,27385.385357372186,14270.275204319023,0.85,0.8156085160876544,0.731137757955852,35145.97560679735,25750.0,0.0,21309.006884564926,-21309.006884564926,0.7969911153902187,0.7969911153902187,17795.814087584953,3513.192796979974,21309.006884564926,57.74387081007378,0.603781148022893,1.4107877391572152,1.398298966073389,1.3092483312406542,0.0005871730197925626,0.0017752008891873362,2.0,1.0,10.0,56454.98249136227,4440.993115435074,,,,,,,,,,,,,28.0,15210.846638140501,1533.3848032498142,0.4994835614136966,4.960147921124265
80.80000000000001,-20.775110922600124,-3.835460381669812,34.85788092451195,25.565344606898748,5.0451074844206945,-18.191560967827805,-32.11836585598064,2.461557529648359,-5.721005199556544,-5.721005199556964,38.93444646491209,42048.64308564874,4855.277906059416,46903.92099170816,69143.33913437952,101385.12281589511,77848.66108846907,50753.96503973838,30105.217831922993,27386.50577545617,14271.904598947182,1533.4380596604788,99986.56198034904,0.5211290814521393,0.09205287318412739,3.35013,1.2724406329868363,3.3501299999987455,1.279508304494986,1.2802617306662412,2.6182948467241687,19751.878859984154,2014.131111030184,0.000588809737702045,0.00018688278512025747,0.0004019269525817875,0.0013465075416528238,0.09205287318412719,0.09205287318412747,0.4994802280762927,3.979039320256561e-13,27386.50577545617,14271.904598947182,0.85,0.8158377945323587,0.7313860230179587,35145.97560679735,25750.0,0.0,21280.614529371585,-21280.614529371585,0.7966216159450484,0.7966216159450484,17771.770862897472,3508.8436664741134,21280.614529371585,57.90324130289805,0.6035012242007942,1.4106978699143613,1.3982183787813962,1.3092517812940705,0.0005879920140635489,0.0017750964095806102,2.0,1.0,10.0,56426.59013616893,4469.385470628415,,,,,,,,,,,,,11.0,15211.356524114963,1533.4380596604788,0.4994802280762927,4.959892197282356
81.0,-20.760773560031467,-3.8360544801445813,34.8581522341724,25.56927914209666,5.04639434128242,-18.178525919462178,-32.106059056799836,2.464146700713124,-5.721133919658826,-5.721133919659142,38.93513645570142,42060.99256424082,4854.079556749994,46915.072120990815,69152.36498984661,101394.07687992531,77853.31190810192,50761.93948249613,30101.524917339775,27387.632333328715,14273.55443827615,1533.49133022588,99988.24320709151,0.5211678857287089,0.09205469645031096,3.35013,1.2724550953088332,3.350130000001896,1.2794946064911794,1.280249069301495,2.6183228776455927,19753.05887290542,2014.2514388609181,0.000589626193361454,0.00018712651882605593,0.0004024996745353981,0.0013484262346512732,0.09205469645031096,0.09205469645031084,0.49947689473905166,3.410605131648481e-13,27387.632333328715,14273.55443827615,0.85,0.8160681833694002,0.7316334866563334,35145.97560679735,25750.0,0.0,21252.379528111458,-21252.379528111458,0.7962530108741939,0.7962530108741939,17747.853375841325,3504.526152270133,21252.379528111458,58.06253796312064,0.6032219779349953,1.4106081246323017,1.3981380276161715,1.3092549847775048,0.000588809737702045,0.0017749994023669728,2.0,1.0,10.0,56398.35513490881,4497.620471888542,,,,,,,,,,,,,35.0,15211.866099971812,1533.49133022588,0.49947689473905166,4.959640720384697
81.2,-20.746476602609594,-3.836599981383666,34.85842689127344,25.573204142879717,5.0476795601239,-18.165527406210707,-32.09378829980267,2.466730363725068,-5.721260092627745,-5.721260092628107,38.935834389112706,42073.31913993455,4852.999786454436,46926.31892638899,69161.36406269991,101403.13156357413,77857.94895170926,50769.90402894391,30097.827691961502,27388.76771441978,14275.222011490509,1533.5448664710727,99989.94636694159,0.5212071663952524,0.09205654347017386,3.35013,1.272469599940814,3.3501299999988503,1.2794809369195617,1.2802364347442543,2.6183508509831093,19754.235390552865,2014.3714102729134,0.0005904413836494826,0.00018736983047604487,0.0004030715531734377,0.0013503421024329287,0.09205654347017377,0.0920565434701739,0.49947356140196686,3.410605131648481e-13,27388.76771441978,14275.222011490509,0.85,0.8163001930216925,0.7318805165362814,35145.97560679735,25750.0,0.0,21224.300956996278,-21224.300956996278,0.7958853048587345,0.7958853048587345,17724.06092997763,3500.240027018648,21224.300956996278,58.22176096996903,0.6029434127717685,1.410518502808226,1.3980579114926728,1.3092579439303822,0.000589626193361454,0.0017749097985374578,2.0,1.0,10.0,56370.276563793625,4525.699043003722,,,,,,,,,,,,,10.0,15212.375367307104,1533.5448664710727,0.49947356140196686,4.959394124921416
81.4,-20.732219859117905,-3.837097332606039,34.858704867631275,25.577119434624933,5.048964245507217,-18.152565145429538,-32.08154970835892,2.4693095318188556,-5.7213819368134295,-5.721381936813837,38.936539416365235,42085.60999076536,4852.03285583508,46937.64284660044,69170.33202889039,101412.27255844677,77862.56820345281,50777.846165327785,30094.1355979167,27389.90767372131,14276.904499986182,1533.5983943162928,99991.66652079654,0.5212469012330359,0.09205840951054413,3.35013,1.2724840880883863,3.3501299999998038,1.279467291068492,1.280223822284493,2.618378776375192,19755.40739402199,2014.4909213668266,0.0005912553119102646,0.0001876127948262111,0.0004036425170840535,0.0013522549057588002,0.09205840951054413,0.09205840951054405,0.49947022806503216,3.979039320256561e-13,27389.90767372131,14276.904499986182,0.85,0.8165334269337828,0.7321268232975869,35145.97560679735,25750.0,0.0,21196.377877588824,-21196.377877588824,0.7955185023169917,0.7955185023169917,17700.39281806271,3495.985059526113,21196.377877588824,58.380910503587145,0.6026655320583271,1.4104290039419975,1.3979780293367012,1.3092606610332809,0.0005904413836494826,0.0017748275279419088,2.0,1.0,10.0,56342.35348438617,4553.622122411176,,,,,,,,,,,,,29.0,15212.884322823957,1533.5983943162928,0.49947022806503216,4.959151888509901
81.60000000000001,-20.718003081237523,-3.8375473427287474,34.85898517060344,25.580597994290315,5.049764706456921,-18.139681174805492,-32.06940939472986,2.4714428000424222,-5.721584906178975,-5.7215849061793325,38.937109314040214,42098.101114806035,4851.396725885256,46949.49784069129,69179.45994050747,101421.81532364394,77867.21823118166,50785.859405539326,30090.398695158146,27390.95865725122,14278.645331359541,1533.6519579203145,99993.06103358632,0.5212904560965247,0.09205991182232366,3.35013,1.2724990850547329,3.3501299999986625,1.2794557179550123,1.2802132821611192,2.6184024605045346,19756.587206020187,2014.6112287091096,0.0005920679848151535,0.00018785409507721758,0.00040421388973793594,0.0013541690784277514,0.09205991182238298,0.09205991182240489,0.4994668947282415,3.410605131648481e-13,27390.95865725122,14278.645331359541,0.85,0.8167778215961592,0.7323783406280587,35145.97560679735,25750.0,0.0,21168.60934773978,-21168.60934773978,0.7951526074139563,0.7951526074139563,17676.84832689674,3491.76102084304,21168.60934773978,58.53998674498345,0.6023883389499669,1.410339627536126,1.3978983800083307,1.309263138311568,0.0005912553119102646,0.0017747525222039393,2.0,1.0,10.0,56314.58495453713,4581.390652260219,,,,,,,,,,,,,4.0,15213.393042982789,1533.6519579203145,0.4994668947282415,4.958913590700813
81.80000000000001,-20.703826151695537,-3.8379491254424427,34.859270048361516,25.585071625560545,5.051675062888898,-18.126734291881238,-32.05715582063419,2.4745832030746366,-5.721473704332084,-5.721473704332454,38.93793443005795,42110.03990319529,4850.075790641779,46960.11569383707,69188.20084048105,101430.19539827142,77871.82747029755,50793.666533011965,30086.84548587287,27391.918767148585,14280.18230290667,1533.6861881230343,99994.867253916,0.521328294826613,0.09206192906075213,3.35013,1.272512819315307,3.350129999998715,1.2794394725057117,1.280198065305628,2.6184357071921154,19757.756669070426,2014.7304807523901,0.0005928794016076926,0.00018809793660033686,0.0004047814650073557,0.0013560705293650926,0.09206192906075224,0.09206192906075192,0.49946356139158915,3.979039320256561e-13,27391.918767148585,14280.18230290667,0.85,0.8169993962834464,0.7326190889878381,35145.97560679735,25750.0,0.0,21140.9938375753,-21140.9938375753,0.79478762393403,0.79478762393403,17653.42632237754,3487.56751519776,21140.9938375753,58.69898987597078,0.602111836313659,1.4102503730973859,1.3978189620493349,1.3092653797924358,0.0005920679848151535,0.0017746846584948536,2.0,1.0,10.0,56286.96944437265,4609.006162424699,,,,,,,,,,,,,36.0,15213.900202262448,1533.6861881230343,0.49946356139158915,4.9586080447127685
82.0,-20.68968898535164,-3.8383048388526535,34.85955812663323,25.588845542538934,5.052803518279931,-18.113895302401865,-32.04504596125332,2.4770098353301275,-5.721759468395987,-5.721759468396353,38.93871695567585,42122.34163749338,4849.895671075027,46972.23730856841,69197.21845073756,101440.5625657996,77876.4838187296,50801.60700548541,30083.196459160205,27393.448443987014,14282.10925338216,1533.764899049775,99997.03993846,0.5213695268263002,0.09206422867039965,3.35013,1.2725275256065651,3.3501300000009295,1.2794265432449574,1.2801861649707493,2.618462167826534,19758.938084766905,2014.8509516263869,0.0005936895597283389,0.00018833920491724792,0.00040535035481109095,0.00135797638416328,0.09206422867039962,0.0920642286703999,0.49946022805506957,3.410605131648481e-13,27393.448443987014,14282.10925338216,0.85,0.8172404180466765,0.7328601331631818,35145.97560679735,25750.0,0.0,21113.53237505136,-21113.53237505136,0.7944235559093826,0.7944235559093826,17630.127473163764,3483.404901887597,21113.53237505136,58.857920079137486,0.6018360272040777,1.4101612401293666,1.397739774734226,1.3092673810594255,0.0005928794016076926,0.0017746240697186718,2.0,1.0,10.0,56259.507981848714,4636.46762494864,,,,,,,,,,,,,22.0,15214.41003520391,1533.764899049775,0.49946022805506957,4.958430566293892
82.2,-20.675591307213033,-3.8386139647537845,34.85984913585004,25.592792231496446,5.054139600086635,-18.101071083674675,-32.032942737545795,2.479619376548273,-5.721819334642703,-5.721819334643034,38.93944112776489,42134.519184126926,4849.253827464818,46983.773011591744,69206.11868615789,101449.89236923854,77881.10604597675,50809.506543945885,30079.55500225651,27394.51985561583,14283.81645919905,1533.8123840884512,99998.74241698298,0.5214114550823526,0.09206609228843525,3.35013,1.2725419269362463,3.3501300000011924,1.2794127677615519,1.2801734162894292,2.618490360903116,19760.11084318526,2014.9705397036969,0.0005944984675480692,0.0001885806260753336,0.0004059178414727356,0.0013598775382530558,0.09206609228843532,0.09206609228843518,0.49945689471867744,3.410605131648481e-13,27394.51985561583,14283.81645919905,0.85,0.8174776736777047,0.7331047831273734,35145.97560679735,25750.0,0.0,21086.221713213614,-21086.221713213614,0.7940604065003235,0.7940604065003235,17606.94948419895,3479.272229014662,21086.221713213614,59.0167775378127,0.6015609140153966,1.4100722281458808,1.3976608175174625,1.3092691528604121,0.0005936895597283389,0.0017745704297659993,2.0,1.0,10.0,56232.197320010964,4663.778286786386,,,,,,,,,,,,,13.0,15214.917397513054,1533.8123840884512,0.49945689471867744,4.958232227411551
82.4,-20.661532962666772,-3.838877188077835,34.860143439303876,25.596685241349064,5.05542107153489,-18.08828773592399,-32.02087988667188,2.4821758447921214,-5.721934213922111,-5.721934213922459,38.9401900847724,42146.69321396028,4848.871841549907,46995.56505551019,69215.0217039971,101459.61362141545,77885.72584247374,50817.39735243682,30075.920544485463,27395.720075868445,14285.602164981,1533.8682335651677,100000.59289080129,0.5214537937100799,0.09206809733746973,3.35013,1.2725564645370473,3.350130000000852,1.2793992414579467,1.2801609153162157,2.618518044595947,19761.282984870042,2015.090064891685,0.0005953061266022817,0.00018882152577116672,0.000406484600831115,0.0013617762557823433,0.09206809733746969,0.09206809733746964,0.49945356138240765,3.410605131648481e-13,27395.720075868445,14285.602164981,0.85,0.8177174785378659,0.7333476608467271,35145.97560679735,25750.0,0.0,21059.06215288042,-21059.06215288042,0.7936981789928581,0.7936981789928581,17583.892484706936,3475.169668173484,21059.06215288042,59.175562435967066,0.6012864992370137,1.4099833366592365,1.3975820887937451,1.3092706926128526,0.0005944984675480692,0.0017745238162006844,2.0,1.0,10.0,56205.03775967777,4690.937847119581,,,,,,,,,,,,,15.0,15215.425030549522,1533.8682335651677,0.49945356138240765,4.958005114082605
82.60000000000001,-20.647513768334317,-3.8390948658259574,34.86044092491134,25.600601790379756,5.056724112449082,-18.0755374715209,-32.00884878225622,2.4847478156357026,-5.722028539771486,-5.722028539771876,38.94094367601095,42158.833713470325,4848.554210410741,47007.38792388106,69223.93129730667,101469.3802799993,77890.3726243459,50825.27504050965,30072.330648706935,27396.89477228188,14287.392899866189,1533.9219555818327,100002.43207618818,0.5214967980357066,0.09207009586964293,3.35013,1.2725709334528075,3.3501300000011307,1.2793856460123996,1.2801483435444019,2.618545870388428,19762.46197332462,2015.21028825589,0.0005961125401320396,0.0001890620740379836,0.000407050466094056,0.0013636719779756797,0.09207009586964278,0.09207009586964285,0.49945022804625533,3.979039320256561e-13,27396.89477228188,14287.392899866189,0.85,0.8179575691081631,0.7335897326723521,35145.97560679735,25750.0,0.0,21032.05243846256,-21032.05243846256,0.7933368763556109,0.7933368763556109,17560.95554695534,3471.096891507221,21032.05243846256,59.33427495820455,0.601012785117887,1.4098945651855268,1.39750358763078,1.3092720037271934,0.0005953061266022817,0.0017744841252377468,2.0,1.0,10.0,56178.02804525991,4717.9475615374395,,,,,,,,,,,,,35.0,15215.932258224348,1533.9219555818327,0.49945022804625533,4.957790809300122
82.80000000000001,-20.633533557174076,-3.839267453447565,34.86074158257933,25.60449434621262,5.058016812044203,-18.06282333310581,-31.996853615250416,2.487306587975937,-5.722126030045615,-5.722126030045979,38.94170480513143,42170.95618415488,4848.360834740917,47019.317018895796,69232.79484496839,101479.24250819566,77894.98295538645,50833.144294572754,30068.709623126335,27398.08682848636,14289.2014061133,1533.9765982900647,100004.29912926021,0.5215401168543097,0.0920721229177699,3.35013,1.2725853913789615,3.350129999999778,1.2793721146405939,1.2801358342720943,2.618573565628427,19763.63171341962,2015.329568549874,0.0005969177104949834,0.00018930218500226324,0.00040761552549272015,0.0013655650004189266,0.09207212291776995,0.09207212291776999,0.49944689471021575,3.410605131648481e-13,27398.08682848636,14289.2014061133,0.85,0.8181997244006158,0.7338316869579291,35145.97560679735,25750.0,0.0,21005.191738223508,-21005.191738223508,0.7929765013663274,0.7929765013663274,17538.138030889048,3467.053707334459,21005.191738223508,59.49291528970844,0.6007397737623692,1.4098059132432117,1.3974253129362437,1.3092730879806533,0.0005961125401320396,0.0017744513026221956,2.0,1.0,10.0,56151.16734502086,4744.808261776492,,,,,,,,,,,,,34.0,15216.439252006821,1533.9765982900647,0.49944689471021575,4.957579240294962
83.0,-20.619592149244287,-3.839395355136257,34.86104539640582,25.60840177992361,5.059319831252304,-18.050143091362433,-31.984890264552064,2.4898707733704297,-5.722215516584981,-5.722215516585393,38.942474317210525,42183.0467750372,4848.261915731527,47031.308690768725,69241.67343260432,101489.21499428389,77899.62482686073,50840.9981692936,30065.140730630148,27399.279645948045,14291.028444955351,1534.0308847988492,100006.18262206187,0.5215840938018524,0.09207416936215694,3.35013,1.2725998504040765,3.350130000000719,1.2793585609483593,1.2801233010577229,2.6186013071399037,19764.809456000698,2015.4496648703378,0.000597721640846437,0.00018954193907656165,0.00040817970176987533,0.0013674550642903125,0.09207416936215693,0.09207416936215707,0.4994435613742844,3.979039320256561e-13,27399.279645948045,14291.028444955351,0.85,0.8184422357793087,0.7340724312296466,35145.97560679735,25750.0,0.0,20978.47909748372,-20978.47909748372,0.7926170565796785,0.7926170565796785,17515.439213632395,3463.039883851324,20978.47909748372,59.65148361620078,0.600467467105817,1.409717380353566,1.3973472637096467,1.3092739476410045,0.0005969177104949834,0.0017744252793319049,2.0,1.0,10.0,56124.454704281074,4771.52090251628,,,,,,,,,,,,,23.0,15216.945926879998,1534.0308847988492,0.4994435613742844,4.957371863080273
83.2,-20.6056893709162,-3.8394790056856465,34.86135233575644,25.612289865408115,5.060616248939404,-18.037498283141193,-31.972959044482536,2.4924251611643813,-5.7223049144539,-5.7223049144542255,38.943250523148066,42195.10688313016,4848.276715079091,47043.38359820925,69250.50907258606,101499.26900564783,77904.2344876931,50848.83229823701,30061.55798828455,27400.48321798267,14292.87024073912,1534.085642004118,100008.0872005065,0.5216284007487447,0.09207623803311231,3.35013,1.2726143325073642,3.350130000002056,1.2793450555287793,1.280110814540264,2.6186289504322375,19765.979026049474,2015.5689278244329,0.0005985243340338929,0.00018978132801622904,0.00040874300601766384,0.001369342206749956,0.09207623803311706,0.09207623803311268,0.499440228038457,3.410605131648481e-13,27400.48321798267,14292.87024073912,0.85,0.8186862598448446,0.7343127044802589,35145.97560679735,25750.0,0.0,20951.913614554596,-20951.913614554596,0.7922585443505334,0.7922585443505334,17492.85840579437,3459.0552087602277,20951.913614554596,59.80998012389948,0.6001958669322223,1.4096289660404702,1.397269438879082,1.3092745847208924,0.000597721640846437,0.0017744059941486674,2.0,1.0,10.0,56097.88922135194,4798.086385445404,,,,,,,,,,,,,20.0,15217.452364205383,1534.085642004118,0.499440228038457,4.957169104851604
83.4,-20.591826386501253,-3.8395202019162924,34.861662645640315,25.615421239659213,5.0610454796377855,-18.025033285381898,-31.96124180741606,2.494201206274844,-5.722698745501077,-5.722698745501503,38.94409848852917,42207.77994214343,4849.184749731916,47056.96469187535,69259.71681498749,101510.46619201849,77908.91684893983,50856.807546869815,30057.899224522236,27401.56462729908,14295.063324037525,1534.1401927671102,100008.18964716652,0.5216878495250569,0.09207775998059606,3.35013,1.2726297943340619,3.350129999999133,1.279335165536273,1.280101943917003,2.6186491939316694,19767.167041756245,2015.6900717121796,0.0005993257155695941,0.00019001669483638032,0.00040930902073321376,0.0013712384296289614,0.0920788713360395,0.09207664882734398,0.49943689470272934,3.979039320256561e-13,27401.56462729908,14295.063324037525,0.85,0.8189593417235439,0.7345661987203793,35145.97560679735,25750.0,0.0,20925.494348675817,-20925.494348675817,0.7919009668267795,0.7919009668267795,17470.394891425974,3455.099457249842,20925.494348675817,59.96840499947787,0.5999249748687723,1.4095406698305601,1.397191837408497,1.3092750013855556,0.0005985243340338929,0.001774393381313571,2.0,1.0,10.0,56071.46995547316,4824.505651324183,,,,,,,,,,,,,5.0,15217.958556625526,1534.1401927671102,0.49943689470272934,4.95697012477768
83.60000000000001,-20.578000230907033,-3.839515512304389,34.861975022332594,25.62027642214673,5.063453826055897,-18.01228897165551,-31.94916652338577,2.4977425668044204,-5.72222082614212,-5.7222208261424745,38.94475270342255,42219.040064091605,4847.9661831330695,47067.00624722467,69268.06411820585,101518.41602164271,77913.45915856934,50864.43510445539,30054.47117123772,27402.385720303795,14296.342120868603,1534.1600751274739,100011.40517423899,0.5217188848734339,0.0920799269461385,3.35013,1.272642891746946,3.3501300000010223,1.2793170849218585,1.2800848762724553,2.618686203354056,19768.319523356986,2015.807592129523,0.0006001259497903227,0.0001902595353697018,0.0004098664144206209,0.0013731057709429548,0.0920799269461383,0.09207992694613872,0.4994335613670975,3.410605131648481e-13,27402.385720303795,14296.342120868603,0.85,0.8191712668180013,0.7347955030639147,35145.97560679735,25750.0,0.0,20899.220049725016,-20899.220049725016,0.7915443254545607,0.7915443254545607,17448.04800576317,3451.1720439618466,20899.220049725016,60.12675842998598,0.5996547920110308,1.40945249125923,1.3971144657293428,1.309275206584681,0.0005993257155695941,0.0017743871697734601,2.0,1.0,10.0,56045.195656522366,4850.779950274984,,,,,,,,,,,,,25.0,15218.460859960178,1534.1600751274739,0.4994335613670975,4.956807495517415
83.80000000000001,-20.564212365680298,-3.8394691499948896,34.86229166359909,25.62391689224171,5.064467575509425,-17.99977588815088,-31.937383872549958,2.500031097980025,-5.722611196622438,-5.7226111966228075,38.945645328456656,42231.19889008326,4849.090770066889,47080.28966015015,69277.01752372754,101530.37120807047,77918.12983997534,50872.31120633117,30050.90959293797,27404.26291427604,14298.570120798904,1534.259229154245,100014.0586776931,0.5217644483096159,0.09208270545190297,3.35013,1.272657846952789,3.3501299999998615,1.279304821735745,1.2800736279384004,2.6187113056093896,19769.50457563708,2015.9284338318466,0.0006009249452025232,0.00019049676665515008,0.00041042817854737313,0.0013749877537969112,0.09208270545190292,0.0920827054519032,0.49943022803155757,3.410605131648481e-13,27404.26291427604,14298.570120798904,0.85,0.8194264781685026,0.7350286675195475,35145.97560679735,25750.0,0.0,20873.091844233262,-20873.091844233262,0.7911886229076973,0.7911886229076973,17425.81790949856,3447.2739347347024,20873.091844233262,60.285040602855545,0.5993853203846191,1.4093644298477115,1.397037307227227,1.309275183225642,0.0006001259497903227,0.001774387876869001,2.0,1.0,10.0,56019.06745103061,4876.908155766738,,,,,,,,,,,,,12.0,15218.970726743573,1534.259229154245,0.49943022803155757,4.9565483544660065
84.0,-20.550462421366205,-3.8393798243345,34.86261079771171,25.627862743008905,5.065847909300933,-17.987260258847456,-31.92557911444453,2.5026457467821417,-5.7226027998354425,-5.722602799835768,38.94642663340487,42243.136736841385,4849.299161915765,47092.43589875715,69285.76441926941,101540.38104287986,77922.73033578141,50880.1026533532,30047.3640915869,27405.317461694685,14300.389560501186,1534.3026443579645,100015.85586575512,0.5218107610134168,0.09208468662270601,3.35013,1.2726722098188477,3.3501299999990213,1.279291047775099,1.2800608663346387,2.618739500934081,19770.67182032166,2016.0474596647846,0.0006017227162031678,0.00019073471648559746,0.00041098799971757036,0.001376863227493824,0.09208468662270601,0.09208468662270583,0.4994268946961059,3.410605131648481e-13,27405.317461694685,14300.389560501186,0.85,0.8196734186390178,0.7352683215954877,35145.97560679735,25750.0,0.0,20847.105441850505,-20847.105441850505,0.7908338602623528,0.7908338602623528,17403.701886240535,3443.4035556099707,20847.105441850505,60.443251705932724,0.5991165608048127,1.4092764851365531,1.3969603699942337,1.3092749522941995,0.0006009249452025232,0.001774394867350973,2.0,1.0,10.0,55993.08104864786,4902.894558149495,,,,,,,,,,,,,11.0,15219.475133618107,1534.3026443579645,0.4994268946961059,4.956408914387757
84.2,-20.53675027484926,-3.839248382427632,34.86293310111516,25.63172928001734,5.067135542468695,-17.974787929505652,-31.913818780425913,2.5051731971250804,-5.722694121091251,-5.722694121091635,38.94724670957883,42255.09116783511,4849.872777059809,47104.96394489492,69294.55641158267,101551.02471422168,77927.35735642238,50887.89211267481,30043.85027083063,27406.595525579214,14302.337659842278,1534.3607842833715,100017.9018183428,0.5218575085874337,0.09208690364243784,3.35013,1.2726866754377264,3.3501300000021312,1.279277681271525,1.280048510845282,2.618766862773821,19771.845794927067,2016.1671717586605,0.0006025192629804886,0.00019097204329156199,0.00041154721968892656,0.0013787366870964635,0.09208690364243796,0.09208690364243785,0.49942356136073895,3.979039320256561e-13,27406.595525579214,14302.337659842278,0.85,0.8199233842644712,0.7355050179693418,35145.97560679735,25750.0,0.0,20821.262078819345,-20821.262078819345,0.790480039045589,0.790480039045589,17381.700689878806,3439.5613889405395,20821.262078819345,60.601391927312875,0.5988485144284764,1.4091886566615812,1.3968836519038317,1.3092745073617533,0.0006017227162031678,0.0017744083358929683,2.0,1.0,10.0,55967.237685616696,4928.737921180655,,,,,,,,,,,,,14.0,15219.98037612997,1534.3607842833715,0.49942356136073895,4.956214248324866
84.4,-20.52307574224034,-3.8390751110199037,34.86325836951633,25.63561345394703,5.068448886382286,-17.96234688620393,-31.902086141612358,2.5077200303458627,-5.722755450862849,-5.722755450863192,38.94806595087498,42267.00327906382,4850.476875096469,47117.480154160294,69303.32099838254,101561.62185739767,77931.97826221463,50895.66054289591,30040.353021465246,27407.823983918654,14304.272990062653,1534.4152734119696,100019.9072411391,0.5219047305052595,0.09208908583254216,3.35013,1.272701143254526,3.350129999999501,1.2792642275736537,1.2800360665263544,2.61879440368164,19773.018218063906,2016.286725646771,0.0006033145892997328,0.00019120908244752932,0.0004121055068522035,0.0013806070216707724,0.09208908583254223,0.09208908583254215,0.4994202280254534,3.410605131648481e-13,27407.823983918654,14304.272990062653,0.85,0.8201736349222111,0.7357414191768463,35145.97560679735,25750.0,0.0,20795.560280266753,-20795.560280266753,0.790127160443024,0.790127160443024,17359.813240637246,3435.7470396295066,20795.560280266753,60.75946145537104,0.5985811821538061,1.4091009439632434,1.396807152204762,1.3092738526480578,0.0006025192629804886,0.001774428154901556,2.0,1.0,10.0,55941.53588706411,4954.439719733247,,,,,,,,,,,,,36.0,15220.48512217123,1534.4152734119696,0.4994202280254534,4.956039423472722
84.60000000000001,-20.509438682557068,-3.8388604379500872,34.86358662786041,25.63948865225541,5.069756744721548,-17.949940123586302,-31.89039289774371,2.510258185750815,-5.722820389540118,-5.722820389540443,38.94889430096331,42278.91520685761,4851.1968753451665,47130.11208220277,69312.0736556504,101572.34360673284,77936.59796342932,50903.43951463671,30036.842720880675,27409.07307573728,14306.23128566347,1534.4708493412413,100021.94607290701,0.5219523931412133,0.09209130225802484,3.35013,1.2727156165661295,3.35012999999823,1.279250816904666,1.2800236636812434,2.618821857082045,19774.19033557352,2016.406248369578,0.0006041086964833717,0.00019144559553707077,0.000412663100946301,0.0013824750343732312,0.09209130225802485,0.09209130225802485,0.49941689469024586,3.410605131648481e-13,27409.07307573728,14306.23128566347,0.85,0.8204258114547717,0.7359777387228409,35145.97560679735,25750.0,0.0,20769.999282765042,-20769.999282765042,0.7897752255110027,0.7897752255110027,17338.03894003259,3431.9603427324505,20769.999282765042,60.91746047870965,0.5983145647810626,1.409013346584175,1.3967308698072345,1.3092729895818556,0.0006033145892997328,0.0017744542813346491,2.0,1.0,10.0,55915.97488956239,4980.000717234958,,,,,,,,,,,,,11.0,15220.98970539635,1534.4708493412413,0.49941689469024586,4.955864636315727
84.80000000000001,-20.49583890247916,-3.8386047509413412,34.863917840180854,25.64335896112027,5.071066194944379,-17.93756675945388,-31.87872392646966,2.5127940519190837,-5.722880331858164,-5.722880331858486,38.94972872874738,42290.77370335093,4852.009620861649,47142.78332421258,69320.80445822026,101583.13810416129,77941.20885630613,50911.17810143669,30033.36750541048,27410.324025079386,14308.201975122123,1534.5262639745772,100023.99784318822,0.5220004682188606,0.09209353361678686,3.35013,1.2727300376771025,3.3501300000010255,1.2792374196062406,1.2800112726394934,2.6188492836858983,19775.36021821846,2016.5255431996104,0.0006049015889521653,0.00019168188651019283,0.00041321970244197247,0.0013843397217419252,0.09209353361678693,0.0920935336167868,0.49941356135511333,3.410605131648481e-13,27410.324025079386,14308.201975122123,0.85,0.8206781644454415,0.7362126732559294,35145.97560679735,25750.0,0.0,20744.5781738908,-20744.5781738908,0.7894242351274708,0.7894242351274708,17316.377094160278,3428.201079730522,20744.5781738908,61.07538918612897,0.5980486629753566,1.4089258640698263,1.3966548038613804,1.3092719202948155,0.0006041086964833717,0.0017744866509346404,2.0,1.0,10.0,55890.55378068815,5005.421826109199,,,,,,,,,,,,,13.0,15221.493890497368,1534.5262639745772,0.49941356135511333,4.955694863749319
85.0,-20.482276263501706,-3.8383084412983446,34.864251991973155,25.647229549381905,5.072377961790258,-17.925226596613577,-31.867094175517536,2.515328294902121,-5.7229368616720535,-5.7229368616724505,38.95057053793438,42302.63266188998,4852.918182463322,47155.550844353296,69329.52828958427,101594.02797226267,77945.82602219908,50918.930394504794,30029.884030771427,27411.58150021508,14310.189312511862,1534.5818004810435,100026.06868312479,0.5220490219580939,0.09209578594904261,3.35013,1.2727445274731144,3.350129999999054,1.2792240325842177,1.279998890306787,2.618876689825982,19776.531692462446,2016.6450003275784,0.0006056932679849677,0.00019191765076884316,0.0004137756172161245,0.0013862021085042553,0.09209578594904262,0.0920957859490426,0.49941022802005275,3.979039320256561e-13,27411.58150021508,14310.189312511862,0.85,0.8209322378607398,0.7364476562505189,35145.97560679735,25750.0,0.0,20719.2960317388,-20719.2960317388,0.7890741900102353,0.7890741900102353,17294.826991608184,3424.4690401306157,20719.2960317388,61.23324776659281,0.5977834772804812,1.4088384959682978,1.3965789532259474,1.3092706467189237,0.0006049015889521653,0.0017745252055493086,2.0,1.0,10.0,55865.27163853615,5030.703968261201,,,,,,,,,,,,,11.0,15221.997979112202,1534.5818004810435,0.49941022802005275,4.955528593601769
85.2,-20.468750601849642,-3.8379718996502707,34.864589059935916,25.651095527596794,5.073689965400102,-17.91291969575821,-31.855496171023674,2.517859059308681,-5.722990547368113,-5.722990547368449,38.95141918420119,42314.46594837816,4853.923017874308,47168.38896625247,69338.23553999071,101605.00408970399,77950.43909511382,50926.66950350145,30026.410657347078,27412.845531838968,14312.191779583307,1534.6374879531804,100028.1575863893,0.5220979982891687,0.09209805804837633,3.35013,1.272758984300308,3.350129999999513,1.2792106644420715,1.2799865252954725,2.6189040578872604,19777.702128229874,2016.764351560408,0.0006064837363825515,0.00019215303765728427,0.00041433069872526723,0.0013880617037204796,0.0920980580483764,0.09209805804837622,0.4994068946850613,3.410605131648481e-13,27412.845531838968,14312.191779583307,0.85,0.8211873219753278,0.7366819968735007,35145.97560679735,25750.0,0.0,20694.15199328152,-20694.15199328152,0.7887250907188406,0.7887250907188406,17273.387972280354,3420.764021001165,20694.15199328152,61.3910364091966,0.5975190081203338,1.4087512418303663,1.3965033170659815,1.309269170804136,0.0006056932679849677,0.0017745698865412843,2.0,1.0,10.0,55840.12760007887,5055.848006718479,,,,,,,,,,,,,14.0,15222.501670978963,1534.6374879531804,0.4994068946850613,4.955366481827455
85.4,-20.45526175503974,-3.8375955098250865,34.864929025019755,25.65496175028386,5.075004462061263,-17.900645684859914,-31.84392984313888,2.520388391881416,-5.723040535581504,-5.723040535581834,38.95227493355901,42326.27395678263,4855.020941323625,47181.29489810625,69346.9351114183,101616.07123166951,77955.05768324508,50934.39652860932,30022.95683848417,27414.115178927597,14314.210078605165,1534.6932432071476,100030.26431853048,0.5221474406588934,0.09210034989048602,3.35013,1.2727734642056747,3.3501299999999006,1.279197305675523,1.279974168099144,2.6189314073256678,19778.873963326292,2016.8838454850834,0.0006072729969212556,0.00019238804668540228,0.0004148849502358533,0.0013899185183336392,0.09210034989048606,0.09210034989048588,0.49940356135013614,3.410605131648481e-13,27414.115178927597,14314.210078605165,0.85,0.8214432463375478,0.7369155924931484,35145.97560679735,25750.0,0.0,20669.145163565874,-20669.145163565874,0.788376937657964,0.788376937657964,17252.059348421662,3417.0858151442108,20669.145163565874,61.548755303136026,0.5972552558014879,1.408664101209491,1.3964278944061193,1.3092674944971687,0.0006064837363825515,0.001774620635428022,2.0,1.0,10.0,55815.120770363224,5080.854836434126,,,,,,,,,,,,,16.0,15223.005114516709,1534.6932432071476,0.49940356135013614,4.955208260063195
85.60000000000001,-20.441809550602695,-3.837179659606687,34.865271857071285,25.658813409414165,5.076315274910614,-17.888405026741122,-31.832391489855922,2.522910751049042,-5.723088479953958,-5.723088479954307,38.953136282161836,42338.044162872895,4856.215212395122,47194.25937526802,69355.59794810737,101627.20382022401,77959.65059026792,50942.096805033536,30019.50420581598,27415.390659721514,14316.239963009391,1534.7491566052413,100032.38620362661,0.5221971899179502,0.0921026582295987,3.35013,1.2727879215823492,3.350129999998873,1.279183981991205,1.2799618444445022,2.6189586855091136,19780.03928257343,2017.0026749780436,0.0006080610530135108,0.0001926227512953884,0.0004154383017181224,0.0013917723177349335,0.09210265822959862,0.09210265822959876,0.49940022801527467,3.410605131648481e-13,27415.390659721514,14316.239963009391,0.85,0.8217001090670727,0.7371484576056372,35145.97560679735,25750.0,0.0,20644.274656565234,-20644.274656565234,0.7880297310829845,0.7880297310829845,17230.840438298328,3413.4342182669043,20644.274656565234,61.70640463767645,0.5969922205174124,1.408577073661793,1.39635268427875,1.3092656197109829,0.0006072729969212556,0.001774677394803744,2.0,1.0,10.0,55790.250263362585,5105.725343434766,,,,,,,,,,,,,9.0,15223.508310066536,1534.7491566052413,0.49940022801527467,4.9550540652607475
85.80000000000001,-20.42839383858594,-3.8367247180724005,34.86561755024558,25.662680121045582,5.077634949966143,-17.876196331039072,-31.820888410415478,2.525437442419249,-5.7231307424962665,-5.723130742496631,38.95400586283477,42349.80315584829,4857.495512892393,47207.29866874068,69364.28138217145,101638.44729206705,77964.27932814744,50949.80110182437,30016.08691813675,27416.67039700321,14318.288858164453,1534.8049809092113,100034.52698954487,0.5222475468694958,0.09210498795659716,3.35013,1.2728023553313692,3.35013000000034,1.2791706409231949,1.2799495018365536,2.618985999852346,19781.213692879173,2017.122431500989,0.0006088479068037304,0.00019285700111309296,0.0004159909056906375,0.0013936236128813753,0.09210498795659727,0.09210498795659718,0.4993968946804743,3.410605131648481e-13,27416.67039700321,14318.288858164453,0.85,0.821957727185358,0.7373806366890969,35145.97560679735,25750.0,0.0,20619.539566535608,-20619.539566535608,0.7876834711014925,0.7876834711014925,17209.73054409057,3409.8090224450393,20619.539566535608,61.863984602123196,0.5967299023496155,1.4084901587460825,1.3962776856611332,1.3092635483783612,0.0006080610530135108,0.0017747401067155393,2.0,1.0,10.0,55765.515173332955,5130.460433464392,,,,,,,,,,,,,17.0,15224.011330736103,1534.8049809092113,0.4993968946804743,4.954903148607806
86.0,-20.415014462674854,-3.836231074413634,34.86596607430759,25.666532408818625,5.078949847848638,-17.86402082183611,-31.809417077433295,2.527956207009857,-5.723172730920055,-5.723172730920467,38.95488164152871,42361.53873554824,4858.874765505096,47220.413501053335,69372.93233299597,101649.76688938099,77968.88616495009,50957.49256750226,30012.65955271981,27417.959790879926,14320.35151458354,1534.8612183536532,100036.68706120738,0.5222982170740121,0.09210733807011334,3.35013,1.2728168242471298,3.350130000000702,1.2791573393495022,1.2799371971912725,2.6190132339026118,19782.382546410907,2017.2416213906795,0.00060963356085719,0.00019309086594477225,0.0004165426949124177,0.001395472178506938,0.09210733807011319,0.09210733807011358,0.49939356134573265,3.979039320256561e-13,27417.959790879926,14320.35151458354,0.85,0.8222166858159738,0.7376124307854804,35145.97560679735,25750.0,0.0,20594.9390392352,-20594.9390392352,0.7873381576830764,0.7873381576830764,17188.729007813763,3406.2100314214363,20594.9390392352,62.02149538579271,0.5964683012750578,1.4084033560237827,1.3962028976566085,1.3092612823390217,0.0006088479068037304,0.0017748087160792676,2.0,1.0,10.0,55740.91464603255,5155.0609607648,,,,,,,,,,,,,26.0,15224.5140293648,1534.8612183536532,0.49939356134573265,4.954756831090291
86.2,-20.40167126345389,-3.835699096428225,34.86631740430825,25.670379876997345,5.080266039334286,-17.851877748218126,-31.79797735121099,2.5304725240984998,-5.723210174546125,-5.723210174546449,38.95576314386889,42373.251094226325,4860.341026154428,47233.59212038075,69381.56252969686,101661.15475120244,77973.48482305453,50965.173387583985,30009.234928300608,27419.251195351146,14322.425839428954,1534.9173231510797,100038.85952288867,0.5223492697662465,0.09210970242488101,3.35013,1.2728312898660081,3.3501300000021015,1.2791440518385486,1.2799249050652748,2.619040439725899,19783.54932483108,2017.3605996778801,0.0006104180179703006,0.00019332434674015537,0.00041709367123014525,0.0013973180207982466,0.092109702424942,0.0921097024248883,0.4993902280110473,3.410605131648481e-13,27419.251195351146,14322.425839428954,0.85,0.8224767063975893,0.7378437767450573,35145.97560679735,25750.0,0.0,20570.47218260005,-20570.47218260005,0.7869937906546743,0.7869937906546743,17167.835143568536,3402.637039031513,20570.47218260005,62.178937177984594,0.596207417162632,1.4083166650590284,1.396128319333565,1.3092588235329798,0.00060963356085719,0.0017748831648234742,2.0,1.0,10.0,55716.447789397396,5179.52781739995,,,,,,,,,,,,,6.0,15225.016475442098,1534.9173231510797,0.4993902280110473,4.954614099126999
86.4,-20.38836409027837,-3.835129153070757,34.86667152945048,25.674232618790143,5.0815863472537295,-17.839766692002407,-31.78656912697477,2.532988948977734,-5.723244048798904,-5.723244048799256,38.956652127697424,42384.94055893483,4861.895856500885,47246.83641543572,69390.19638460207,101672.64127925331,77978.10061641996,50972.84479075261,30005.839806297055,27420.54903815036,14324.517362114579,1534.9735381900316,100041.05117646194,0.5224008221784618,0.09211208792552608,3.35013,1.2728457961464303,3.3501299999989707,1.2791307665285885,1.2799126135926242,2.6190676416077943,19784.72045083533,2017.4800212952775,0.0006112012804724172,0.00019355744374950802,0.0004176438367229092,0.0013991611467205197,0.09211208792552605,0.09211208792552625,0.49938689467641606,3.410605131648481e-13,27420.54903815036,14324.517362114579,0.85,0.8227373750317932,0.7380742792959556,35145.97560679735,25750.0,0.0,20546.13812901855,-20546.13812901855,0.7866503697112374,0.7866503697112374,17147.048281465264,3399.089847553285,20546.13812901855,62.33631016795392,0.5959472497812404,1.4082300854185776,1.3960539497436313,1.3092561737937953,0.0006104180179703006,0.0017749633981473947,2.0,1.0,10.0,55692.1137358159,5203.861870981451,,,,,,,,,,,,,13.0,15225.518670708407,1534.9735381900316,0.49938689467641606,4.954474718710352
86.60000000000001,-20.375092786589317,-3.834521617995083,34.867028422194075,25.678075791243486,5.0829045144130705,-17.82768813849471,-31.77519254442302,2.535499866318453,-5.72327615641359,-5.723276156413963,38.957547156654456,42396.60793654484,4863.542936428616,47260.150872973456,69398.8051562515,101684.20198003206,77982.70264084612,50980.50542113926,30002.441355229843,27421.853887351946,14326.622052671863,1535.029976566687,100043.25974773848,0.5224527164182678,0.09211449171017211,3.35013,1.2728602139605214,3.3501300000005005,1.279117509467798,1.279900348840978,2.619094786212322,19785.88808336369,2017.5990866772743,0.0006119833510885822,0.00019379015223096018,0.00041819319885762207,0.0014010015812888855,0.09211449171017223,0.09211449171017208,0.4993835613418367,3.979039320256561e-13,27421.853887351946,14326.622052671863,0.85,0.8229992318291208,0.7383043667744749,35145.97560679735,25750.0,0.0,20521.936018167045,-20521.936018167045,0.7863078944179059,0.7863078944179059,17126.36775806586,3395.568260101187,20521.936018167045,62.493614544884956,0.5956877988014438,1.4081436166718246,1.3959797879878395,1.3092533349608901,0.0006112012804724172,0.0017750493611187205,2.0,1.0,10.0,55667.9116249644,5228.063981832955,,,,,,,,,,,,,33.0,15226.020616209134,1535.029976566687,0.4993835613418367,4.954339572917783
86.80000000000001,-20.3618572688832,-3.83387717634023,34.86738719963138,25.681611417699628,5.083934041413344,-17.815620462714,-31.763844495266653,2.5376972351542926,-5.723380101669534,-5.723380101669943,38.95832167411599,42408.242577270255,4865.470032724012,47273.71260999427,69407.35006254372,101695.89863298617,77987.32470222973,50988.217216653444,29999.008317306983,27423.078537718437,14328.741564085369,1535.0863878981459,100045.1771991757,0.522506674237075,0.09211657045244065,3.35013,1.2728750669630249,3.350130000001727,1.2791057098710377,1.2798895408991586,2.619118947047596,19787.060799698895,2017.7186704632975,0.0006127642282796745,0.0001940225339798224,0.0004187416942998521,0.0014028391123247635,0.09211657045394024,0.09211657045460114,0.4993802280073072,3.979039320256561e-13,27423.078537718437,14328.741564085369,0.85,0.8232670597525837,0.7385353772380149,35145.97560679735,25750.0,0.0,20497.864974364675,-20497.864974364675,0.7859663642108424,0.7859663642108424,17105.792897770676,3392.072076593999,20497.864974364675,62.6508504978653,0.5954290637960927,1.4080572583908268,1.395905833134771,1.3092503088971914,0.0006119833510885822,0.0017751409981375038,2.0,1.0,10.0,55643.840581162025,5252.135025635325,,,,,,,,,,,,,3.0,15226.522308095591,1535.0863878981459,0.4993802280073072,4.954207946927774
87.0,-20.348657201983677,-3.8331951866266967,34.86774992953684,25.68583443006503,5.085627173224697,-17.803618731736282,-31.752521521970607,2.5405887029773027,-5.723246604530743,-5.723246604531058,38.9593327554562,42419.83341422247,4866.8824011037295,47286.7158153262,69415.97513793534,101707.16297474079,77991.92414721227,50995.7824234994,29995.713026347632,27424.30543570171,14330.788672150982,1535.1312993799975,100047.54434444997,0.5225579442932681,0.09211918424927192,3.35013,1.272889041346498,3.3501300000018124,1.279090692549622,1.2798755117304483,2.61914969713536,19788.22777776696,2017.837669108917,0.0006135439254092393,0.00019425465823770058,0.0004192892671715387,0.0014046735526293869,0.09211918424927204,0.09211918424927175,0.49937689467282553,3.410605131648481e-13,27424.30543570171,14330.788672150982,0.85,0.8235231733089645,0.7387638414337858,35145.97560679735,25750.0,0.0,20473.923770775968,-20473.923770775968,0.7856257782855433,0.7856257782855433,17085.32279486071,3388.6009759152603,20473.923770775968,62.80801821585165,0.5951710441557145,1.4079710101516698,1.3958320846605676,1.3092470990171823,0.0006127642282796745,0.0017752382066571763,2.0,1.0,10.0,55619.89937757332,5276.076229224032,,,,,,,,,,,,,10.0,15227.023807582445,1535.1312993799975,0.49937689467282553,4.954016495477496
