time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
87.2,-20.33549259565893,-3.8324771428892133,34.868115158567065,25.68958414429801,5.086850207524899,-17.791645742792532,-31.741252157930262,2.54300335465846,-5.723374626719021,-5.723374626719355,38.960277864823844,42431.48201796194,4869.061020862616,47300.54303882456,69424.58917719679,101719.49640118053,77996.53516523002,51003.42800599518,29992.341288038708,27425.846203121124,14333.046732296094,1535.2028303045947,100050.03269489875,0.5226109205944924,0.09212185757842171,3.35013,1.272903619059362,3.350129999997497,1.2790778901710003,1.2798636973235171,2.6191759123849137,19789.397692162845,2017.956967176645,0.0006143224355276804,0.0001944859376533981,0.0004198364978742823,0.0014065068466235695,0.09212185757842176,0.09212185757842173,0.4993735613383898,3.410605131648481e-13,27425.846203121124,14333.046732296094,0.85,0.8237902501904472,0.7389902724549559,35145.97560679735,25750.0,0.0,20450.11273664723,-20450.11273664723,0.7852861360881075,0.7852861360881075,17064.957575328834,3385.1551613183933,20450.11273664723,62.965117887658664,0.5949137394606875,1.407884871528697,1.3957585406396045,1.3092437021277359,0.0006135439254092393,0.0017753410842837796,2.0,1.0,10.0,55596.08834344458,5299.887263352772,,,,,,,,,,,,,11.0,15227.525182984537,1535.2028303045947,0.4993735613383898,4.953943887678409
87.4,-20.322363227622695,-3.8317228291480854,34.86848288720169,25.693435698654525,5.088197639233018,-17.779692026512215,-31.729993725288637,2.545526438122548,-5.723366374989382,-5.723366374989783,38.961189269687104,42443.037195964396,4870.982130542371,47314.019326506765,69433.12703547922,101731.22195360839,78001.1237711089,51011.03393159399,29988.988710572125,27427.11278758679,14335.175307434985,1535.2556116858264,100052.24217287039,0.5226643948437376,0.09212427290316776,3.35013,1.2729180626990275,3.350130000000949,1.2790645873857114,1.279851380672522,2.6192031528660746,19790.5619201173,2018.075685388721,0.0006150997654346741,0.00019471724617064006,0.0004203825192640341,0.0014083360892620184,0.09212427290316773,0.09212427290316777,0.49937022800399816,3.979039320256561e-13,27427.11278758679,14335.175307434985,0.85,0.8240548921285421,0.7392183740884143,35145.97560679735,25750.0,0.0,20426.42962478102,-20426.42962478102,0.7849474365269985,0.7849474365269985,17044.69564276699,3381.7339820140296,20426.42962478102,63.12214970194976,0.5946571488840897,1.407798842103794,1.395685201068723,1.309240125672506,0.0006143224355276804,0.0017754494065257169,2.0,1.0,10.0,55572.40523157837,5323.57037521898,,,,,,,,,,,,,38.0,15228.025861846982,1535.2556116858264,0.49937022800399816,4.953838818953798
87.60000000000001,-20.30926897852504,-3.830932748232216,34.8688533321921,25.69726105956363,5.089515194804133,-17.767772912595966,-31.718774687591917,2.548019128875069,-5.723389894604679,-5.723389894605081,38.96211776792513,42454.600806058996,4873.077151910127,47327.67795796912,69441.67718102358,101743.21267547153,78005.72637487673,51018.64999991224,29985.64041662721,27428.45834253782,14337.356313649094,1535.3134288492279,100054.54592586806,0.5227182707317457,0.09212677919835345,3.35013,1.2729325041407722,3.3501300000011627,1.2790514282725853,1.2798392062528399,2.6192300997032594,19791.729699637097,2018.1947657596731,0.0006158759158911346,0.00019494799755023336,0.00042092791834090124,0.0014101632470714036,0.09212677919835341,0.09212677919835334,0.49936689466964884,3.979039320256561e-13,27428.45834253782,14337.356313649094,0.85,0.8243215339231322,0.7394455669180378,35145.97560679735,25750.0,0.0,20402.874298568157,-20402.874298568157,0.7846096786109036,0.7846096786109036,17024.536820722347,3378.33747784581,20402.874298568157,63.27911384717756,0.594401271674927,1.4077129214589776,1.3956120646523384,1.3092363685778947,0.0006150997654346741,0.0017755632068788784,2.0,1.0,10.0,55548.84990536551,5347.1257014318435,,,,,,,,,,,,,13.0,15228.52669736254,1535.3134288492279,0.49936689466964884,4.953717404313032
87.80000000000001,-20.296209688305716,-3.830107212287125,34.869226414958014,25.70109578026461,5.0908438037919375,-17.75588416140977,-31.707583170477278,2.550518276896006,-5.723401461965068,-5.7234014619653895,38.96305037526896,42466.13112783785,4875.2326929215305,47341.363820759376,69450.22155732142,101755.2456078112,78010.33866702107,51026.248237537606,29982.322699426077,27429.79135756824,14339.543156612623,1535.3701095251752,100056.84760338321,0.5227725931154833,0.092129286441678,3.35013,1.272947018113919,3.3501300000003096,1.279038241861175,1.2798270029930838,2.6192571029972522,19792.899937306287,2018.3140967921042,0.0006166508901130637,0.00019517843401851664,0.0004214724560945471,0.001411987519336025,0.09212928644167796,0.09212928644167788,0.4993635613353402,3.410605131648481e-13,27429.79135756824,14339.543156612623,0.85,0.8245884095778554,0.7396719634062029,35145.97560679735,25750.0,0.0,20379.445740023788,-20379.445740023788,0.7842728611830375,0.7842728611830375,17004.480340708065,3374.9653993157235,20379.445740023788,63.436010511583994,0.5941461069568466,1.4076271091795125,1.3955391306688263,1.3092324333506613,0.0006158759158911346,0.0017756824104393368,2.0,1.0,10.0,55525.42134682114,5370.554259976212,,,,,,,,,,,,,13.0,15229.027118947124,1535.3701095251752,0.4993635613353402,4.953605052192003
88.0,-20.283185198843007,-3.829246581818256,34.869602129647134,25.704926100466423,5.092170882418803,-17.744026889798665,-31.6964193485677,2.5530125733744358,-5.723413017311259,-5.723413017311586,38.96398996866247,42477.62929410204,4877.478571395324,47355.10786549736,69458.75612695787,101767.37043496831,78014.95231401663,51033.8254811605,29979.029814284586,27431.135736615124,14341.746581143843,1535.427291387078,100059.17139848534,0.5228272981056507,0.09213181698771382,3.35013,1.2729614337300883,3.3501299999993366,1.2790250806098242,1.2798148233880005,2.6192840553233694,19794.070518730354,2018.4334628777774,0.0006174246912501631,0.00019540855037198602,0.00042201614087817706,0.0014138089340402073,0.0921318169877138,0.09213181698771385,0.49936022800107055,3.410605131648481e-13,27431.135736615124,14341.746581143843,0.85,0.824855797071556,0.7398973489536705,35145.97560679735,25750.0,0.0,20356.1431472832,-20356.1431472832,0.7839369829943369,0.7839369829943369,16984.525576089214,3371.6175711939877,20356.1431472832,63.59283988317266,0.5938916537835885,1.40754140485309,1.395466398170266,1.3092283215478788,0.0006166508901130637,0.0017758069711021351,2.0,1.0,10.0,55502.118754080555,5393.856852716799,,,,,,,,,,,,,11.0,15229.527363170637,1535.427291387078,0.49936022800107055,4.95349527273907
88.2,-20.27019538005836,-3.8283512016294585,34.86998044496509,25.70874678147959,5.093496556901211,-17.732200968044317,-31.68529069572685,2.555502144887187,-5.723421583947186,-5.7234215839475135,38.96493450405153,42489.12247491659,4879.8062344689915,47368.92870938558,69467.26266739937,101779.55226557067,78019.54909221266,51041.40889973016,29975.71132498056,27432.48336370231,14343.959930923897,1535.4844710158156,100061.50707630682,0.5228822976305278,0.09213436084001676,3.35013,1.2729758784687144,3.350130000000211,1.2790119439267993,1.2798026668475502,2.6193109578902694,19795.236820177357,2018.5523925272503,0.000618197320831461,0.00019563819069081688,0.0004225591301406441,0.001415628018658076,0.09213436084001675,0.0921343608400167,0.49935689466683836,3.410605131648481e-13,27432.48336370231,14343.959930923897,0.85,0.8251248618121696,0.74012295118022,35145.97560679735,25750.0,0.0,20332.96565225256,-20332.96565225256,0.7836020426875113,0.7836020426875113,16964.671854415345,3368.2937978372147,20332.96565225256,63.7496021496892,0.5936379111269025,1.407455808070043,1.3953938662200382,1.3092240349675643,0.0006174246912501631,0.0017759368354973875,2.0,1.0,10.0,55478.94125904991,5417.034347747442,,,,,,,,,,,,,34.0,15230.027425617445,1535.4844710158156,0.49935689466683836,4.953389508307302
88.4,-20.257240076300917,-3.8274214125564647,34.87036134172118,25.71256267782303,5.094822729349693,-17.72040606570509,-31.674189668241866,2.5579887187538968,-5.723426893986868,-5.723426893987256,38.96588449905943,42500.58429026777,4882.214114684287,47382.79840495205,69475.75146423251,101791.80022804109,78024.13987631327,51048.972702348634,29972.40797107182,27433.834649124285,14346.184773176352,1535.5416533976409,100063.85593910067,0.5229376409336307,0.09213691943916462,3.35013,1.2729903715616095,3.3501299999991825,1.2789988237914176,1.2797905253501458,2.619337827120901,19796.401600793484,2018.671167095133,0.0006189687819502071,0.00019586750878070324,0.00042310127316950384,0.0014174442682833499,0.09213691943916474,0.09213691943916444,0.49935356133264214,3.979039320256561e-13,27433.834649124285,14346.184773176352,0.85,0.8253945257912124,0.74034778014396,35145.97560679735,25750.0,0.0,20309.912441519515,-20309.912441519515,0.7832680388049067,0.7832680388049067,16944.918546474153,3364.99389504536,20309.912441519515,63.90629749860025,0.593384877882505,1.4073703184232789,1.39532153403817,1.3092195753296003,0.000618197320831461,0.001776071952653902,2.0,1.0,10.0,55455.88804831686,5440.087558480485,,,,,,,,,,,,,27.0,15230.527155637974,1535.5416533976409,0.49935356133264214,4.953286739615193
88.60000000000001,-20.244319146604052,-3.8264575548850166,34.8707447999532,25.716373894270532,5.09614905663912,-17.708642090226746,-31.663120003044583,2.5604720002582884,-5.723429485608563,-5.723429485608923,38.96684011525764,42512.02858544467,4884.70272161406,47396.731307058726,69484.22384910619,101804.11729320836,78028.72583495436,51056.530571281044,29969.105848525902,27435.190722488114,14348.421720729204,1535.5989146391069,100066.21917877668,0.5229933287457729,0.09213949389988808,3.35013,1.2730047827819364,3.3501299999989693,1.2789857215652831,1.2797784002612156,2.619364660224629,19797.5651570868,2018.7898168168335,0.0006197390768711493,0.00019609642571658418,0.00042364265115456517,0.0014192579549124433,0.09213949389988804,0.09213949389988817,0.4993502279984804,3.410605131648481e-13,27435.190722488114,14348.421720729204,0.85,0.8256652226096861,0.7405722415368973,35145.97560679735,25750.0,0.0,20286.98267551695,-20286.98267551695,0.7829349697919099,0.7829349697919099,16925.26499971287,3361.717675804081,20286.98267551695,64.0629261170736,0.593132552872659,1.407284935508267,1.3952494007027518,1.3092149443341703,0.0006189687819502071,0.0017762122722277788,2.0,1.0,10.0,55432.9582823143,5463.017324483051,,,,,,,,,,,,,9.0,15231.026703185635,1535.5989146391069,0.4993502279984804,4.95318722850751
88.80000000000001,-20.231432350943795,-3.8254599185683995,34.871130924514134,25.72034237617629,5.097538550886404,-17.696782053405315,-31.652053446136392,2.563107268592655,-5.723418240025239,-5.723418240025648,38.967819753458244,42523.35547944151,4887.242677752414,47410.59815719393,69493.01314887012,101816.81942067361,78033.32938125622,51063.6717124448,29966.286298679355,27436.563594051084,14350.724770706998,1535.65624102209,100068.64106146884,0.5230511000954429,0.09214213370441088,3.35013,1.2730191187234596,3.3501299999998837,1.2789719169244125,1.279765570820392,2.619392932454821,19798.73317574774,2018.9089215733957,0.000620508213817931,0.0001963255248719592,0.00042418268894597183,0.0014210671517185687,0.0921421337044108,0.09214213370441098,0.4993468946643518,3.979039320256561e-13,27436.563594051084,14350.724770706998,0.85,0.8259276019534015,0.7407882284399736,35145.97560679735,25750.0,0.0,20264.17553227725,-20264.17553227725,0.7826028339990264,0.7826028339990264,16905.71057648797,3358.464955789281,20264.17553227725,64.21948819195899,0.5928809348477473,1.4071996589230407,1.3951774653741127,1.309210143678784,0.0006197390768711493,0.0017763577439853554,2.0,1.0,10.0,55410.1511390746,5485.8244677227485,,,,,,,,,,,,,31.0,15231.525992476381,1535.65624102209,0.4993468946643518,4.95309105889287
89.0,-20.218579554657232,-3.8244289116025527,34.87151966277682,25.724301987234526,5.098915501741942,-17.684947151212093,-31.641019124630816,2.565733350603778,-5.723421408740535,-5.723421408740887,38.96881135843596,42534.66945859738,4889.90568013121,47424.57513872859,69501.8146109295,101829.699456565,78037.93374727854,51070.78859495088,29963.494613697403,27437.97916550427,14353.061989417358,1535.7161558386874,100071.11906190366,0.5231092968924764,0.0921448288443448,3.35013,1.2730333799356597,3.35012999999906,1.2789581575385487,1.27975278516293,2.619421112609014,19799.90140238939,2019.028047538088,0.0006212761947852344,0.00019655420232020946,0.00042472199246502496,0.001422873888616854,0.09214482884434487,0.09214482884434474,0.499343561330255,3.410605131648481e-13,27437.97916550427,14353.061989417358,0.85,0.8261908974872345,0.7410030903075698,35145.97560679735,25750.0,0.0,20241.490140360645,-20241.490140360645,0.7822716297021831,0.7822716297021831,16886.25458544227,3355.235554918374,20241.490140360645,64.37598390977061,0.5926300225016539,1.4071144882679778,1.3951057266616274,1.3092051748103235,0.000620508213817931,0.0017765083253161954,2.0,1.0,10.0,55387.465747158,5508.5098596393545,,,,,,,,,,,,,24.0,15232.025588486576,1535.7161558386874,0.499343561330255,4.953007444522871
89.2,-20.20576059415556,-3.823364851094612,34.87191095708722,25.728256569150858,5.1002947110397745,-17.67314256825174,-31.63000858677549,2.5683580097686463,-5.723418484370939,-5.7234184843712965,38.969806982879895,42545.9406945932,4892.638105687463,47438.578800280666,69510.5914631992,101842.62105752263,78042.52587831295,51077.875109069435,29960.723076937244,27439.39148863596,14355.40589849747,1535.7756301174309,100073.60210518731,0.5231677934418761,0.09214753090269823,3.35013,1.2730476636765529,3.350129999998558,1.2789444073856784,1.279740007249378,2.6194492744591478,19801.06652475158,2019.1468569543708,0.0006220430235405021,0.0001967826315882143,0.0004252603919522878,0.001424677596891118,0.09214753090269821,0.09214753090269831,0.49934022799618877,3.410605131648481e-13,27439.39148863596,14355.40589849747,0.85,0.8264544271264024,0.7412169995930796,35145.97560679735,25750.0,0.0,20218.925589548206,-20218.925589548206,0.7819413550608415,0.7819413550608415,16866.896328614497,3352.0292609337093,20218.925589548206,64.5324134566691,0.5923798144400314,1.4070294231463172,1.3950341837617743,1.3092000397636574,0.0006212761947852344,0.0017766639558176272,2.0,1.0,10.0,55364.901196345556,5531.074410451794,,,,,,,,,,,,,15.0,15232.524907599436,1535.7756301174309,0.49934022799618877,4.952930364433081
89.4,-20.192975347453782,-3.8222680698495863,34.87230478961392,25.732201581727736,5.101671775289553,-17.661368616427822,-31.619033043365903,2.5709773108996035,-5.72341377556512,-5.72341377556545,38.9708076796094,42557.2099662107,4895.450192218349,47452.66015842905,69519.34316215846,101855.60256915944,78047.1036528851,51084.970456936484,29957.925773276234,27440.809214782625,14357.760449671918,1535.835256032057,100076.09896793765,0.5232265687681417,0.09215024799560594,3.35013,1.2730619446700446,3.3501300000006147,1.2789306847159412,1.2797272553430048,2.619477380624491,19802.22800457067,2019.265294934628,0.0006228087014073723,0.00019701057837279477,0.0004257981230345775,0.0014264790659218292,0.09215024799560584,0.09215024799560581,0.49933689466215186,3.410605131648481e-13,27440.809214782625,14357.760449671918,0.85,0.8267196161779702,0.7414311478304223,35145.97560679735,25750.0,0.0,20196.48106076632,-20196.48106076632,0.7816120081536105,0.7816120081536105,16847.635165567386,3348.8458951989337,20196.48106076632,64.68877701844089,0.5921303092072807,1.4069444631637675,1.3949628357104826,1.309194740121023,0.0006220430235405021,0.0017768245888282494,2.0,1.0,10.0,55342.456667563674,5553.51893923368,,,,,,,,,,,,,9.0,15233.02411805722,1535.835256032057,0.49933689466215186,4.952855847201095
89.60000000000001,-20.180223666491656,-3.8211388858421627,34.87270115397323,25.736161681730323,5.103057037958599,-17.649624194497083,-31.608084810990817,2.5736005223931135,-5.723404452069815,-5.723404452070191,38.97181572408726,42568.450407766504,4898.333833037174,47466.78424080368,69528.11795287114,101868.68327141016,78051.71893888267,51092.051393774156,29955.18616123168,27442.231485501845,14360.132116107174,1535.8948573476166,100078.61328729277,0.5232858750460527,0.09215298468808922,3.35013,1.2730762514891105,3.350130000000261,1.2789169465311745,1.279714486422686,2.619505519171208,19803.39900184478,2019.3847034252044,0.0006235732313115575,0.00019723820041272973,0.00042633503089882773,0.0014282777770650897,0.09215298468808927,0.0921529846880892,0.4993335613281431,3.979039320256561e-13,27442.231485501845,14360.132116107174,0.85,0.8269846656333851,0.7416439999054395,35145.97560679735,25750.0,0.0,20174.155762508733,-20174.155762508733,0.7812835869740365,0.7812835869740365,16828.470482953624,3345.68527955511,20174.155762508733,64.84507478048171,0.591881505283361,1.4068596079285764,1.3948916817757044,1.3091892775428962,0.0006228087014073723,0.0017769901753396107,2.0,1.0,10.0,55320.13136930608,5575.8442374912665,,,,,,,,,,,,,16.0,15233.522994477535,1535.8948573476166,0.4993335613281431,4.952784422054519
89.80000000000001,-20.167505418528034,-3.819977634930869,34.873100019166536,25.740107392799132,5.104437204448393,-17.637910425035276,-31.597167940903432,2.5762157654201463,-5.72339532858291,-5.723395328583244,38.97282883882592,42579.676534227,4901.300561154866,47480.977095381866,69536.8613653405,101881.82427957674,78056.31249565302,51099.127664071304,29952.42759064635,27443.662353081367,14362.514820782373,1535.9548481671766,100081.14392616528,0.5233454134509767,0.09215573853077486,3.35013,1.273090551714413,3.3501300000011764,1.2789032479258473,1.2797017556199242,2.619533577253254,19804.564485946834,2019.5035497286876,0.0006243366153035427,0.00019746541176700772,0.00042687120353653496,0.0014300740251038519,0.09215573853077491,0.09215573853077474,0.4993302279941613,3.410605131648481e-13,27443.662353081367,14362.514820782373,0.85,0.8272510748020148,0.7418567462691792,35145.97560679735,25750.0,0.0,20151.94889206901,-20151.94889206901,0.780956089437678,0.780956089437678,16809.401654481615,3342.547237587393,20151.94889206901,65.00130692778015,0.59163340108915,1.4067748570514684,1.3948207210807027,1.3091836536159374,0.0006235732313115575,0.0017771606686035532,2.0,1.0,10.0,55297.924498866356,5598.051107930991,,,,,,,,,,,,,11.0,15234.02168961824,1535.9548481671766,0.4993302279941613,4.9527172308068295
90.0,-20.154820651121913,-3.8187848981920167,34.87350065269339,25.743736058380478,5.105463520978302,-17.62625902284022,-31.586328917741753,2.5785118178892685,-5.7234444387608505,-5.723444438761212,38.973742560101144,42591.054420522814,4904.498316965678,47495.55273748849,69545.72856647304,101895.25231446672,78060.91301778654,51106.2390486863,29949.637743444713,27445.025431028007,14364.938828926532,1536.0146964802993,100083.43313991482,0.5234077434188212,0.09215822314120369,3.35013,1.2731052437191832,3.3501300000008025,1.2788910324322327,1.2796905073583376,2.6195585980680653,19805.731737311256,2019.6225762427798,0.0006250988446340714,0.00019769124157615828,0.0004274076030579131,0.0014318710332324066,0.0921582231412665,0.0921582231413134,0.4993268946602055,3.410605131648481e-13,27445.025431028007,14364.938828926532,0.85,0.8275255940279299,0.742073427472712,35145.97560679735,25750.0,0.0,20129.85963972304,-20129.85963972304,0.7806295133770323,0.7806295133770323,16790.42805184166,3339.431587881381,20129.85963972304,65.15747364490164,0.5913859949826002,1.406690210145723,1.394749952834437,1.309177870015927,0.0006243366153035427,0.001777336019191911,2.0,1.0,10.0,55275.83524652039,5620.140360276961,,,,,,,,,,,,,4.0,15234.52012140886,1536.0146964802993,0.4993268946602055,4.952653137531063
90.2,-20.142169475275434,-3.8175604905569522,34.87390345661408,25.747708381991856,5.106890001813416,-17.614609458544912,-31.57547131469471,2.5811551241807864,-5.723373441934257,-5.7233734419346725,38.97466041525782,42602.23928950477,4907.468349797629,47509.707639302396,69554.40530716328,101908.07544021575,78065.5013441652,51113.28295317322,29946.909323324417,27446.201783254844,14367.242633942393,1536.0604364090948,100085.583805997,0.5234692489475162,0.09216059320974052,3.35013,1.2731194944912567,3.35012999999955,1.2788772089328844,1.2796776485731227,2.619586913113732,19806.89589435049,2019.7412872235159,0.0006258599067271974,0.0001979176971552348,0.0004279422095719626,0.001433662034553319,0.09216059321082008,0.0921605932108339,0.4993235613262746,3.979039320256561e-13,27446.201783254844,14367.242633942393,0.85,0.8277946032769796,0.7422883769167387,35145.97560679735,25750.0,0.0,20107.887069164113,-20107.887069164113,0.7803038564531194,0.7803038564531194,16771.54899329482,3336.3380758692942,20107.887069164113,65.31357511596522,0.5911392851917571,1.4066056668282385,1.394679377249402,1.3091719296399797,0.0006250988446340714,0.0017775161406614747,2.0,1.0,10.0,55253.86267596146,5642.112930835887,,,,,,,,,,,,,4.0,15235.017357561737,1536.0604364090948,0.4993235613262746,4.95253985514651
90.4,-20.129551319559226,-3.8163049362086108,34.874309389031936,25.751515407487773,5.108125865194389,-17.602997892846695,-31.56465747216714,2.5836323927604745,-5.723348044348199,-5.723348044348532,38.97572603251223,42613.45599547566,4910.636003460296,47524.09199893596,69563.1672699371,101921.49517023319,78070.09203546078,51120.337054990276,29944.172200522782,27447.691896835786,14369.678160000065,1536.1222463092467,100088.26026523909,0.5235295635789552,0.09216350484054696,3.35013,1.2731339123053478,3.350130000000787,1.2788641581309144,1.2796655614921184,2.619613645984326,19808.060651419994,2019.860059390311,0.0006266198301041558,0.00019814347767746298,0.0004284763524266928,0.0014354514825552364,0.0921635048419628,0.09216350484227984,0.4993202279923676,3.410605131648481e-13,27447.691896835786,14369.678160000065,0.85,0.8280632237056617,0.7424999460409045,35145.97560679735,25750.0,0.0,20086.031387534127,-20086.031387534127,0.7799791164400519,0.7799791164400519,16752.764603355474,3333.2667841786533,20086.031387534127,65.46961152463064,0.5908932700303423,1.4065212267162224,1.3946089948910947,1.309165831569503,0.0006258599067271974,0.0017777010622880157,2.0,1.0,10.0,55232.006994331474,5663.968612465873,,,,,,,,,,,,,4.0,15235.515327232424,1536.1222463092467,0.4993202279923676,4.952429149622215
90.60000000000001,-20.116965337936627,-3.815018031220863,34.87471850055694,25.755955196823948,5.110084822772184,-17.591344400452716,-31.55376899577675,2.586755990416467,-5.723199006484833,-5.723199006485256,38.976892859845556,42624.2849817114,4913.566011305812,47537.85099301721,69571.62468846946,101934.33815384677,78074.63683358543,51127.29712680792,29941.488563086128,27449.14745407149,14372.01361790542,1536.176486438494,100091.1013399117,0.5235868852376193,0.09216662194763278,3.35013,1.2731475476594647,3.350129999998959,1.2788481121765656,1.2796504759612473,2.619646514782876,19809.213764405446,2019.9776441909771,0.0006273786600101527,0.00019837105633051076,0.00042900760367964194,0.001437231243315279,0.09216662194763287,0.09216662194763285,0.4993168946584835,3.979039320256561e-13,27449.14745407149,14372.01361790542,0.85,0.828320685953109,0.7427045235910672,35145.97560679735,25750.0,0.0,20064.290996045558,-20064.290996045558,0.7796552909623752,0.7796552909623752,16734.07362097716,3330.2173750683983,20064.290996045558,65.6255830541012,0.590647947698769,1.406436889430248,1.3945388025288856,1.309159578418349,0.0006266198301041558,0.001777890706259956,2.0,1.0,10.0,55210.26660284291,5685.709003954442,,,,,,,,,,,,,13.0,15236.01278215414,1536.176486438494,0.4993168946584835,4.952392917156368
90.80000000000001,-20.10441217683113,-3.8137013334693144,34.87512980439187,25.759758694935613,5.1113182993302875,-17.579792951554854,-31.543017563503213,2.5892234996361525,-5.723338757925376,-5.723338757925705,38.977981131322004,42635.479480245696,4917.316367975207,47552.79584822091,69580.38253656542,101948.6394363936,78079.2481957047,51134.34513972302,29938.78117331298,27450.940531852983,14374.627768916022,1536.2597374003958,100094.05810342458,0.5236479148040948,0.0921697856839885,3.35013,1.27316207646858,3.350130000000265,1.2788351117550372,1.2796384363964026,2.619673145666431,19810.383766107283,2020.0969511614348,0.0006281363517887843,0.00019859600703049727,0.000429540344758287,0.00143901599518508,0.09216978568398851,0.09216978568398852,0.49931356132462146,3.410605131648481e-13,27450.940531852983,14374.627768916022,0.85,0.8285942924156124,0.742911417122412,35145.97560679735,25750.0,0.0,20042.66498109562,-20042.66498109562,0.7793323777652692,0.7793323777652692,16715.47520868962,3327.189772406001,20042.66498109562,65.78148988711418,0.5904033164888403,1.4063526545911091,1.3944687954060573,1.3091531691741498,0.0006273786600101527,0.0017780851047624355,2.0,1.0,10.0,55188.640587892965,5707.335018904381,,,,,,,,,,,,,11.0,15236.512092702324,1536.2597374003958,0.49931356132462146,4.952407937967391
91.0,-20.09189160719328,-3.812354267595492,34.87554320642878,25.763726967293792,5.112745025996444,-17.568253428227777,-31.53226801715789,2.591860087411263,-5.723270271296769,-5.723270271297123,38.97901384857112,42646.55773420497,4920.6087095317,47567.16644373667,69589.04423902354,101961.96077614039,78083.84483533847,51141.35833052571,29936.096116458622,27452.30782758515,14377.034575384687,1536.3140239426903,100096.57592068784,0.52370950616174,0.0921725416429208,3.35013,1.273176300316118,3.35013000000063,1.278821329746879,1.2796256132884944,2.619701378192606,19811.550032398056,2020.2158772259697,0.0006288929135453197,0.00019882115332584387,0.0004300717602194759,0.0014407963060640728,0.09217254164292088,0.0921725416429208,0.49931022799078056,3.410605131648481e-13,27452.30782758515,14377.034575384687,0.85,0.828863728116864,0.7431215159039315,35145.97560679735,25750.0,0.0,20021.15176617491,-20021.15176617491,0.7790103740652854,0.7790103740652854,16696.968355234058,3324.1834109408505,20021.15176617491,65.93733220591612,0.5901593742918828,1.4062685218274278,1.3943989770681389,1.309146611598951,0.0006281363517887843,0.0017782840238511897,2.0,1.0,10.0,55167.12737297226,5728.848233825091,,,,,,,,,,,,,11.0,15237.009020749247,1536.3140239426903,0.49931022799078056,4.9523842854452385
91.2,-20.079403520478465,-3.8109773747663303,34.875959043143375,25.767645995970838,5.114120489706115,-17.556747847584344,-31.521554093901045,2.5944476423150564,-5.723254117831573,-5.7232541178319405,38.980067658251514,42657.640582179316,4924.112613393946,47581.75319557326,69597.71277618025,101975.619157916,78088.440765652,51148.3685722806,29933.413548190452,27453.793768341806,14379.509963567058,1536.3761038993807,100099.22665131657,0.5237713259195788,0.09217542390515661,3.35013,1.2731906417524441,3.350129999999264,1.2788077777229199,1.2796130188447132,2.619729140188163,19812.716118719036,2020.3347849386932,0.0006296483461572566,0.00019904578759465786,0.00043060255856259877,0.001442574549517319,0.0921754239051566,0.09217542390515679,0.49930689465696,3.410605131648481e-13,27453.793768341806,14379.509963567058,0.85,0.8291351926767446,0.7433301353538838,35145.97560679735,25750.0,0.0,19999.75168910911,-19999.75168910911,0.7786892773439767,0.7786892773439767,16678.553209945563,3321.198479163548,19999.75168910911,66.09311019221681,0.5899161191999823,1.4061844907664651,1.3943293461909623,1.3091399028305777,0.0006288929135453197,0.0017784875518451597,2.0,1.0,10.0,55145.72729590646,5750.248310890889,,,,,,,,,,,,,13.0,15237.506269395817,1536.3761038993807,0.49930689465696,4.952333429541225
91.4,-20.066948442985986,-3.8095712165932243,34.87637634472908,25.77115864204245,5.115046458428592,-17.5453185746013,-31.51093911202622,2.5966260624536996,-5.723296037454645,-5.723296037455044,38.98099659220313,42668.952144439085,4927.841413719186,47596.79355815827,69606.52644143731,101989.538065321,78093.04578932977,51155.43362620356,29930.680181251348,27455.170210164502,14382.017992719599,1536.4361944695322,100101.55498518268,0.5238364170619879,0.09217795173359436,3.35013,1.2732054804684596,3.3501300000003047,1.2787961257445484,1.2796023241318522,2.61975301031622,19813.884512222005,2020.4539279185049,0.000630402612069092,0.00019926857809342892,0.00043113403397566306,0.0014443550612428882,0.09217795173460505,0.09217795173458165,0.4993035613231589,3.979039320256561e-13,27455.170210164502,14382.017992719599,0.85,0.8294168899390939,0.7435448260050841,35145.97560679735,25750.0,0.0,19978.463682417536,-19978.463682417536,0.778369084932633,0.778369084932633,16660.228969806405,3318.2347126111317,19978.463682417536,66.24882402721103,0.5896735491913886,1.4061005610389212,1.3942599021210393,1.3091330455675658,0.0006296483461572566,0.001778695608409436,2.0,1.0,10.0,55124.43928921489,5771.536317582464,,,,,,,,,,,,,4.0,15238.003162711393,1536.4361944695322,0.4993035613231589,4.952293705302672
91.60000000000001,-20.054526648876013,-3.808137459607798,34.876790277716395,25.772600538935535,5.113620344801303,-17.534122504693407,-31.500667159538693,2.596710687657867,-5.723655284697259,-5.723655284697621,38.98114478236934,42681.36252477324,4932.458399606295,47613.820924379535,69616.28786865964,102004.5344053169,78097.72817191221,51162.79745369942,29927.700798014208,27455.788137050957,14384.629807334455,1536.4783463943616,100101.80984860235,0.5239197554821865,0.09217821450792271,3.35013,1.2732229160284625,3.3501299999995404,1.2787941864396106,1.2796013466846978,2.619756983199427,19815.072533342103,2020.5750723582573,0.0006311556888844577,0.00019948438780113858,0.00043167130108331915,0.00144615497589826,0.09217821450792023,0.09217821450795279,0.4993002279893765,3.410605131648481e-13,27455.788137050957,14384.629807334455,0.85,0.8297477516269369,0.743791695431263,35145.97560679735,25750.0,0.0,19957.287409138033,-19957.287409138033,0.778049794007684,0.778049794007684,16641.995460217084,3315.2919489209503,19957.287409138033,66.40447389154816,0.5894316621270334,1.4060167322790302,1.3941906477350348,1.3091260426102596,0.000630402612069092,0.0017789081101163406,2.0,1.0,10.0,55103.26301593539,5792.712590861967,,,,,,,,,,,,,3.0,15238.498431032058,1536.4783463943616,0.4993002279893765,4.9521920592741475
91.80000000000001,-20.04213471229981,-3.8066687758126196,34.87721541337659,25.780119141005002,5.119133309934069,-17.522327398627382,-31.48944260375572,2.6029810854662907,-5.722229565923271,-5.722229565923605,38.98296587646924,42690.25971953995,4932.569034535788,47622.82875407574,69623.14325693034,102011.96327339992,78102.0429679819,51169.1594305859,29925.426152662225,27456.250981933794,14385.957208937125,1536.4263516423723,100105.11245452086,0.5239592695449601,0.09218214991357998,3.35013,1.2732322198292243,3.3501300000008443,1.2787635629199174,1.279571665631068,2.619819720504346,19816.167289861773,2020.6867064554945,0.0006319077788225815,0.00019972045765098698,0.00043218732117159453,0.001447883710276594,0.09218214991357998,0.09218214991357984,0.49929689465561206,3.410605131648481e-13,27456.250981933794,14385.957208937125,0.85,0.8299309314778364,0.7439702332053579,35145.97560679735,25750.0,0.0,19936.22068835712,-19936.22068835712,0.77773140118796,0.77773140118796,16623.85117640077,3312.3695119563486,19936.22068835712,66.56005996527091,0.5891904554454243,1.405933004129338,1.3941215845069392,1.3091189022616532,0.0006311556888844577,0.001779124806526266,2.0,1.0,10.0,55082.19629515447,5813.77931164288,,,,,,,,,,,,,21.0,15238.987181163393,1536.4263516423723,0.49929689465561206,4.951700123680793
92.0,-20.029775020795046,-3.805175680491714,34.87764167215919,25.783222435880475,5.119559113281953,-17.511024340706783,-31.47899491069836,2.6047077745880953,-5.723184762724657,-5.72318476272502,38.98431741553109,42701.8087767603,4938.873386750763,47640.68216351106,69632.26245633537,102030.92221301552,78106.79022596081,51176.33215213013,29922.731193145195,27459.786369929374,14389.529341458161,1536.6263516423724,100109.93300677449,0.5240218968788419,0.09218706334413508,3.35013,1.2732480662921444,3.350129999999492,1.2787540132711093,1.2795630702813356,2.6198392851414947,19817.371771264603,2020.809529376964,0.0006326587316125763,0.00019994042023411163,0.0004327183113784647,0.001449662596498336,0.09218706334420514,0.09218706334429878,0.49929356132186486,3.410605131648481e-13,27459.786369929374,14389.529341458161,0.85,0.8302299060187569,0.7441606013507981,35145.97560679735,25750.0,0.0,19915.269420705903,-19915.269420705903,0.777413905848745,0.777413905848745,16605.799522029807,3309.4698986760964,19915.269420705903,66.71558242795328,0.5889499286732917,1.4058493762019155,1.3940526933416046,1.309111588030831,0.0006319077788225815,0.001779346806768901,2.0,1.0,10.0,55061.24502750325,5834.730579294097,,,,,,,,,,,,,4.0,15239.495357512496,1536.6263516423724,0.49929356132186486,4.952045651773224
92.2,-20.017447321125545,-3.803653782560893,34.87806895218177,25.787242326792352,5.121080177872941,-17.499649800167074,-31.468396168760933,2.6074093103672267,-5.723047782395838,-5.723047782396215,38.98537915768728,42712.69762760494,4942.439549575953,47655.13717718089,69640.77958298346,102044.30981722535,78111.34115410998,51183.259198737294,29920.091061525203,27461.09068466594,14391.941220595621,1536.6745109337412,100112.45635259047,0.5240848364639781,0.09218984311880207,3.35013,1.2732620939752088,3.350130000000211,1.2787399454943846,1.2795499524857228,2.6198681067281258,19818.526439569054,2020.9272727760301,0.0006334085570657788,0.00020016379110305503,0.0004332447659627238,0.0014514262877947,0.092189843118802,0.09218984311880199,0.4992902279881342,3.979039320256561e-13,27461.09068466594,14391.941220595621,0.85,0.8305011456189494,0.7443676886358328,35145.97560679735,25750.0,0.0,19894.421691931577,-19894.421691931577,0.7770973035142319,0.7770973035142319,16587.832641148892,3306.5890507826857,19894.421691931577,66.87104145875432,0.5887100784198727,1.4057658481551267,1.3939839874651363,1.3091041522888502,0.0006326587316125763,0.0017795725229313418,2.0,1.0,10.0,55040.39729872893,5855.578308068423,,,,,,,,,,,,,26.0,15239.988344863523,1536.6745109337412,0.4992902279881342,4.952157153201666
92.4,-20.005151329574897,-3.8021039527878946,34.878498607126,25.7911259419285,5.122435599156855,-17.4883194858651,-31.45785351572556,2.609959335601681,-5.723043388531266,-5.723043388531613,38.98647089016333,42723.667144641826,4946.4190470400745,47670.0861916819,69649.39547354271,102058.471976351,78115.94319306151,51190.21486416773,29917.475920993093,27462.65745576821,14394.509639266458,1536.7407348586196,100115.24212754305,0.5241484609583207,0.09219286463902165,3.35013,1.273276455192827,3.350130000001095,1.27872658285755,1.2795375388294783,2.6198954842351974,19819.694075782816,2021.0463385338335,0.0006341572669221732,0.00020038620806313203,0.0004337710588590411,0.0014531894374154395,0.09219286463902159,0.09219286463902159,0.4992868946544195,3.410605131648481e-13,27462.65745576821,14394.509639266458,0.85,0.830776845335603,0.7445724614147502,35145.97560679735,25750.0,0.0,19873.683089160666,-19873.683089160666,0.7767815914082674,0.7767815914082674,16569.95432093767,3303.7287682229935,19873.683089160666,67.02643723606596,0.5884709025820207,1.4056824196296345,1.393915465421345,1.3090965731710433,0.0006334085570657788,0.0017798026202324644,2.0,1.0,10.0,55019.658695958016,5876.316910839334,,,,,,,,,,,,,12.0,15240.484706483549,1536.7407348586196,0.4992868946544195,4.952124346034032
92.60000000000001,-19.992886901119274,-3.8005262824235477,34.87893040846672,25.795030302274995,5.123829816155888,-17.477014159159708,-31.447333738300927,2.6125407435034247,-5.722990710536465,-5.72299071053689,38.98755185175457,42734.59903083411,4950.345902391857,47684.94493322597,69657.95046097919,102072.42529927686,78120.50928087733,51197.15785072527,29914.83492239118,27464.128935905806,14397.03345243018,1536.8003932921608,100117.93281813058,0.5242122728898172,0.09219579867268073,3.35013,1.2732907592644915,3.3501300000012537,1.2787130772342703,1.2795249806536855,2.619923155275771,19820.85259042059,2021.1644741497444,0.0006349048645424916,0.00020060836946331437,0.00043429649507917723,0.001454949717059604,0.0921957986726808,0.09219579867268092,0.49928356132072,3.979039320256561e-13,27464.128935905806,14397.03345243018,0.85,0.8310527365218487,0.744778158357328,35145.97560679735,25750.0,0.0,19853.05187899997,-19853.05187899997,0.7764667664880686,0.7764667664880686,16552.163262602862,3300.888616397106,19853.05187899997,67.18176993770477,0.5882323988545973,1.4055990902709454,1.39384712558528,1.3090888550174582,0.0006341572669221732,0.0017800369685442882,2.0,1.0,10.0,54999.02748579732,5896.94812100003,,,,,,,,,,,,,27.0,15240.980297747301,1536.8003932921608,0.49928356132072,4.952107140544372
92.80000000000001,-19.980653907392966,-3.7989211010956407,34.87936443238716,25.798935954831563,5.125219359654926,-17.465737656656096,-31.436841167137004,2.6151147524885916,-5.722945811493673,-5.722945811494083,38.98864226683606,42745.50945291826,4954.363629275988,47699.87308219425,69666.52547757476,102086.51746868383,78125.10455357199,51204.088527790635,29912.24002864595,27465.628361833085,14399.583434370319,1536.861665519507,100120.66329290578,0.5242764973249378,0.09219877258846627,3.35013,1.2733050485001876,3.3501300000004965,1.278699608455166,1.2795124579060568,2.619950751410168,19822.018509889524,2021.2833648482942,0.0006356513523131543,0.00020083018243803897,0.00043482116987511533,0.0014567074458337202,0.09219877258846627,0.09219877258846626,0.49928022798703514,3.979039320256561e-13,27465.628361833085,14399.583434370319,0.85,0.831328775715016,0.7449825281416556,35145.97560679735,25750.0,0.0,19832.52757397975,-19832.52757397975,0.7761528257357521,0.7761528257357521,16534.459058703247,3298.068515276504,19832.52757397975,67.3370397408807,0.5879945649513273,1.4055158597260675,1.3937789671034229,1.3090809982861165,0.0006349048645424916,0.001780275555595341,2.0,1.0,10.0,54978.5031807771,5917.472426020249,,,,,,,,,,,,,23.0,15241.475782158086,1536.861665519507,0.49928022798703514,4.95208515014652
93.0,-19.968452234423783,-3.7972886893393087,34.87980063116759,25.802831863425695,5.126607545063335,-17.454489511947376,-31.426379539165623,2.6176843837778985,-5.722897842485452,-5.722897842485768,38.98973604602873,42756.412013203335,4958.443569352133,47714.855582555465,69675.07210930286,102100.64402501547,78129.68158856717,51211.02149249828,29909.62232896543,27467.12834636047,14402.13931403064,1536.922812564342,100123.40055871123,0.5243409188037306,0.0922017544820713,3.35013,1.2733194075198848,3.3501300000000462,1.278686162506064,1.2794999565656027,2.619978301348133,19823.179802062034,2021.4017836939256,0.0006363967317791196,0.00020105156632028198,0.00043534516545883767,0.0014584628991586158,0.0922017544820714,0.09220175448207102,0.4992768946533644,3.410605131648481e-13,27467.12834636047,14402.13931403064,0.85,0.8316060951683448,0.7451870576489469,35145.97560679735,25750.0,0.0,19812.109376848686,-19812.109376848686,0.7758397660702161,0.7758397660702161,16516.841090024638,3295.2682868240486,19812.109376848686,67.4922468221953,0.5877573985380424,1.4054327276445278,1.3937109892152386,1.309073004622178,0.0006356513523131543,0.0017805183330793025,2.0,1.0,10.0,54958.08498364604,5937.890623151314,,,,,,,,,,,,,12.0,15241.97107219603,1536.922812564342,0.4992768946533644,4.952068492279953
93.2,-19.956281742375975,-3.7956293263040495,34.88023899211406,25.8067280514166,5.127997659107889,-17.44326939379891,-31.41594120590014,2.620252508235235,-5.7228470362796315,-5.722847036279979,38.99083464739318,42767.28013285914,4962.5856031880185,47729.865736047155,69683.61301883987,102114.83025856299,78134.26445003855,51217.931564083876,29907.036539949637,27468.631636535087,14404.705600444106,1536.983966982681,100126.1495305031,0.5244056489979974,0.0922047494668348,3.35013,1.2733337022503841,3.3501300000004117,1.2786727260677484,1.2794874633087598,2.620005832377861,19824.342572536818,2021.5203532844364,0.0006371410061023049,0.00020127268142311719,0.0004358683246791877,0.0014602155505574871,0.0922047494668348,0.09220474946683485,0.4992735613197071,3.410605131648481e-13,27468.631636535087,14404.705600444106,0.85,0.8318833967951789,0.745390537349545,35145.97560679735,25750.0,0.0,19791.79657565655,-19791.79657565655,0.7755275843663593,0.7755275843663593,16499.308799320403,3292.4877763361465,19791.79657565655,67.64739135763061,0.5875208972472419,1.4053496936781613,1.3936431912405545,1.3090648754263348,0.0006363967317791196,0.0017807652601186511,2.0,1.0,10.0,54937.772182453904,5958.20342434345,,,,,,,,,,,,,18.0,15242.466092091054,1536.983966982681,0.4992735613197071,4.952054124124083
93.4,-19.94414230599272,-3.7939432925734584,34.880679498993004,25.810624588653468,5.129389141544669,-17.43207720544971,-31.405530009046174,2.6228186669379614,-5.722794295277993,-5.722794295278349,38.99193839477342,42778.12765237855,4966.7913319650925,47744.91898434364,69692.15036724281,102129.08191296662,78138.85495771632,51224.83224286226,29904.469683171174,27470.140213758714,14407.283458480857,1537.0452603293124,100128.9123742329,0.5244706924089457,0.09220775958816184,3.35013,1.2733479826943954,3.350129999999527,1.2786593012628322,1.279474980262515,2.6200333401488085,19825.50728301853,2021.6391207005993,0.0006378841775927832,0.0002014934449512571,0.00043639073264152605,0.0014619656851443557,0.09220775958816176,0.09220775958816205,0.4992702279860628,3.410605131648481e-13,27470.140213758714,14407.283458480857,0.85,0.8321611087223875,0.7455933509478659,35145.97560679735,25750.0,0.0,19771.58842968037,-19771.58842968037,0.7752162774563947,0.7752162774563947,16481.86160449977,3289.726825180603,19771.58842968037,67.80247352254044,0.5872850586790869,1.405266757481103,1.393575572355865,1.309056612092388,0.0006371410061023049,0.0017810162960506617,2.0,1.0,10.0,54917.56403647772,5978.411570319629,,,,,,,,,,,,,7.0,15242.960994036403,1537.0452603293124,0.4992702279860628,4.952042777388192
93.60000000000001,-19.932033814614105,-3.7922308672638336,34.88112212982809,25.814516480918996,5.1307801399689374,-17.420912966486917,-31.39514965061096,2.625381257960385,-5.722739838255052,-5.7227398382554036,38.99304661077581,42788.968441491605,4971.060600303293,47760.0290417949,69700.67362682638,102143.3875561069,78143.44173993677,51231.736554609306,29901.894650363844,27471.65332897723,14409.870901906015,1537.1066702552969,100131.68721976317,0.5245359909484012,0.09221078282087021,3.35013,1.2733623202843591,3.3501300000002185,1.2786458955151105,1.279462514857332,2.6200608094474656,19826.67104827163,2021.7577917302679,0.0006386262477028343,0.00020171377674811931,0.0004369124709547149,0.0014637135763195192,0.0922107828208703,0.0922107828208702,0.4992668946524309,3.410605131648481e-13,27471.65332897723,14409.870901906015,0.85,0.8324398738420746,0.7457961020102669,35145.97560679735,25750.0,0.0,19751.484213921813,-19751.484213921813,0.7749058421301018,0.7749058421301018,16464.498937213117,3286.985276708697,19751.484213921813,67.95749349164184,0.5870498804015922,1.4051839187097914,1.3935081318190592,1.3090482160212908,0.0006378841775927832,0.0017812714000000425,2.0,1.0,10.0,54897.45982071916,5998.515786078187,,,,,,,,,,,,,11.0,15243.455700293416,1537.1066702552969,0.4992668946524309,4.952034616853187
93.80000000000001,-19.919956795682143,-3.7904926420219502,34.881566019784614,25.817998009175085,5.1317133681123375,-17.40982423197552,-31.384868163708575,2.627527624874147,-5.72275735337405,-5.722757353374423,38.994035013179854,42800.04330450241,4975.581631732616,47775.62493623503,69709.35639893418,102158.02558553737,78148.04800234626,51238.69779693443,29899.27800601314,27473.087554870588,14412.506138529297,1537.1681226429328,100134.17321601132,0.5246045283313693,0.0922134832796721,3.35013,1.2733771809795873,3.350129999999115,1.2786344221674775,1.2794519816113987,2.6200843195829395,19827.83975606747,2021.8769667590332,0.0006393671787493995,0.0002019322288052092,0.00043743494994419026,0.0014654639488565302,0.09221348328067658,0.09221348328071886,0.49926356131881094,3.979039320256561e-13,27473.087554870588,14412.506138529297,0.85,0.8327288664005912,0.7460045073282341,35145.97560679735,25750.0,0.0,19731.48322313793,-19731.48322313793,0.7745962751361389,0.7745962751361389,16447.220245642962,3284.2629774949673,19731.48322313793,68.11245143900673,0.5868153599516204,1.4051011770229602,1.393440868969484,1.3090396886066953,0.0006386262477028343,0.0017815305313168787,2.0,1.0,10.0,54877.458829935276,6018.51677686207,,,,,,,,,,,,,3.0,15243.950135794003,1537.1681226429328,0.49926356131881094,4.95202930630481
94.0,-19.90790975060763,-3.7887277038722997,34.88201307955922,25.82238345583903,5.1336795068521575,-17.39865783311479,-31.37444966761393,2.630601589360303,-5.72249548214802,-5.7224954821484095,38.99523615959268,42810.515615377204,4979.452029060983,47789.967644438184,69717.604417342,102171.47406261272,78152.57437139095,51245.485569417135,29896.765335526456,27474.417616209736,14414.931366006369,1537.2113056961405,100136.98075365284,0.5246674039598804,0.09221659499496417,3.35013,1.2733907591877505,3.3501299999993726,1.2786186504709411,1.279437145902341,2.6201166381908156,19828.98819319916,2021.9940747553098,0.000640107057412601,0.00020215381433532864,0.00043795324307727243,0.0014672002982304628,0.09221659499496412,0.09221659499496426,0.4992602279852025,3.979039320256561e-13,27474.417616209736,14414.931366006369,0.85,0.8329960301610261,0.7462024210201796,35145.97560679735,25750.0,0.0,19711.585081148805,-19711.585081148805,0.7742875730679581,0.7742875730679581,16430.025326947587,3281.5597542012183,19711.585081148805,68.26734753804506,0.5865814947484531,1.4050185320829789,1.3933737866910454,1.3090310327985528,0.0006393671787493995,0.0017817936020509747,2.0,1.0,10.0,54857.560687946156,6038.414918851195,,,,,,,,,,,,,25.0,15244.442936580162,1537.2113056961405,0.4992602279852025,4.951964638069712
94.2,-19.895893359304537,-3.786937889829804,34.88246219462599,25.826137570571177,5.134920657615165,-17.38759034305341,-31.364171533472813,2.6330210562544702,-5.722597112559413,-5.722597112559808,38.996406124706674,42821.37337912052,4984.32249852976,47805.69587765029,69726.16799120081,102186.77337354684,78157.17872695041,51252.384114877255,29894.216235636843,27476.282883816275,14417.721476723062,1537.2958925571488,100140.14835615264,0.5247333322956579,0.09221999112601591,3.35013,1.2734052978875114,3.3501300000004504,1.2786059158108674,1.279425347747119,2.6201427340302987,19830.156417186154,2022.1132004493027,0.0006408458367603961,0.0002023726341703806,0.0004384732025900155,0.0014689422301928886,0.0922199911260158,0.09221999112601595,0.499256894651605,3.979039320256561e-13,27476.282883816275,14417.721476723062,0.85,0.8332801110569454,0.7464005723561974,35145.97560679735,25750.0,0.0,19691.789075972963,-19691.789075972963,0.773979732919669,0.773979732919669,16412.91336241137,3278.8757135615915,19691.789075972963,68.42218196151566,0.5863482825149008,1.4049359835493942,1.3933068766145538,1.3090222440543275,0.000640107057412601,0.001782060751990821,2.0,1.0,10.0,54837.764682770314,6058.2109240270365,,,,,,,,,,,,,29.0,15244.93882483337,1537.2958925571488,0.499256894651605,4.952007009142565
