time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
94.4,-19.883907398753617,-3.7851225874446954,34.882913072898795,25.830051535181724,5.136352634369447,-17.376533035643053,-31.35389123400671,2.6356076698052937,-5.722491626067779,-5.722491626068196,38.99751924258461,42832.10835156221,4988.725274455514,47820.833626017724,69734.62701573879,102201.07414799894,78161.75830110908,51259.239636922975,29891.68740465122,27477.721857804638,14420.300845743577,1537.3515350613409,100142.8743469457,0.5247997239497387,0.09222297634243268,3.35013,1.2734196047065778,3.3501299999993126,1.2785924086951548,1.279412775227034,2.620170413352381,19831.31835359903,2022.2316849891686,0.0006415835252891565,0.00020259171847359988,0.00043899180681555665,0.0014706796217670009,0.09222297634243244,0.09222297634243287,0.4992535613180181,3.979039320256561e-13,27477.721857804638,14420.300845743577,0.85,0.8335598054922454,0.7466018720118274,35145.97560679735,25750.0,0.0,19672.093294479357,-19672.093294479357,0.773672751067559,0.773672751067559,16395.883111785697,3276.210182693661,19672.093294479357,68.57695488152967,0.5861157205057265,1.4048535310907053,1.3932401424717935,1.3090133315254584,0.0006408458367603961,0.0017823317046868066,2.0,1.0,10.0,54818.06890127671,6077.906705520643,,,,,,,,,,,,,7.0,15245.43224845198,1537.3515350613409,0.4992535613180181,4.952034439546622
94.60000000000001,-19.87195321235959,-3.7832830879777126,34.88336394137904,25.832894292566948,5.136587878181236,-17.365626968016393,-31.343823799956567,2.6371117700744624,-5.722623744572104,-5.722623744572524,38.998342128623904,42843.483515731394,4993.80219073164,47837.28570646304,69743.50899169616,102216.38282600576,78166.37589425148,51266.256753533,29889.021267464977,27479.071643577958,14423.040264926683,1537.4148742485952,100144.980456023,0.524873636635299,0.09222524715113263,3.35013,1.2734352698409932,3.3501300000004557,1.278583922906043,1.2794052257317938,2.620187803070151,19832.489936245387,2022.3511531711022,0.000642320034997762,0.0002028064782311677,0.0004395135567665943,0.0014724275519304706,0.0922252471594719,0.09222524716129164,0.49925022798444135,3.979039320256561e-13,27479.071643577958,14423.040264926683,0.85,0.8338657131350223,0.7468172871314733,35145.97560679735,25750.0,0.0,19652.498129078573,-19652.498129078573,0.7733666241823333,0.7733666241823333,16378.934763839696,3273.5633652388756,19652.498129078573,68.73166646949561,0.5858838061987373,1.4047711743738895,1.3931735829795127,1.3090042921659435,0.0006415835252891565,0.00178260655445057,2.0,1.0,10.0,54798.47373587592,6097.501870921427,,,,,,,,,,,,,4.0,15245.926058053738,1537.4148742485952,0.49925022798444135,4.952034064731469
94.80000000000001,-19.860027634384053,-3.7814166242566887,34.88381951927609,25.838037602975987,5.139425376763579,-17.35448286649219,-31.33337862147016,2.640957629651336,-5.72204518990543,-5.722045189905754,38.999687019654736,42853.4008413924,4997.118556546343,47850.51939793875,69751.37403649608,102228.61779831932,78170.85436179026,51272.881166716186,29886.63688341564,27480.125205276894,14425.23406006013,1537.4303545734306,100147.84384301453,0.5249333455471342,0.09222850026492123,3.35013,1.2734477919479832,3.350130000001963,1.278564582775117,1.2793868136374649,2.6202274371847234,19833.62621973527,2022.4670218408194,0.0006430555557927545,0.00020302951785777202,0.00044002603793498246,0.0014741444304671228,0.09222850026492119,0.09222850026492113,0.49924689465087435,3.410605131648481e-13,27480.125205276894,14425.23406006013,0.85,0.8341157432584205,0.7470074879795101,35145.97560679735,25750.0,0.0,19633.00321083916,-19633.00321083916,0.7730613485236364,0.7730613485236364,16362.068274146981,3270.9349366921815,19633.00321083916,68.88631689612522,0.5856525367603306,1.404688913072544,1.393107205552447,1.3089951324094025,0.000642320034997762,0.0017828851073721083,2.0,1.0,10.0,54778.97881763651,6116.996789160839,,,,,,,,,,,,,29.0,15246.415945928311,1537.4303545734306,0.49924689465087435,4.951889031155908
95.0,-19.848132950086285,-3.779527670379366,34.88427634820636,25.841244658827804,5.140050816678784,-17.34358581443157,-31.32330500576643,2.642811423447527,-5.722447775337969,-5.722447775338333,39.00084250800478,42864.52904831636,5003.019270269339,47867.5483185857,69760.16847579723,102245.63999074668,78175.52085123587,51279.8494935701,29884.07928629529,27482.45224468011,14428.360481278482,1537.550051200136,100151.3454963497,0.5250026581624075,0.09223216981735038,3.35013,1.2734631537692622,3.3501300000009606,1.2785544805164009,1.279377643883347,2.620248140420971,19834.810208424893,2022.5877550870985,0.0006437899416807541,0.0002032448375174228,0.00044054510416333126,0.001475883369810701,0.09223216981807063,0.09223216981815047,0.4992435613173167,3.410605131648481e-13,27482.45224468011,14428.360481278482,0.85,0.8344159397668889,0.747204474531834,35145.97560679735,25750.0,0.0,19613.608403336584,-19613.608403336584,0.7727569214396447,0.7727569214396447,16345.282910892913,3268.325492443672,19613.608403336584,69.04090633146416,0.585421910181549,1.404606746849501,1.3930409925684175,1.3089858384806554,0.0006430555557927545,0.0017831677841474494,2.0,1.0,10.0,54759.584010133934,6136.391596663416,,,,,,,,,,,,,4.0,15246.913736864226,1537.550051200136,0.4992435613173167,4.952005747237799
95.2,-19.836267556909203,-3.7776132660180948,34.88473535381634,25.84562060600149,5.142032120636306,-17.332582895734234,-31.313048385176785,2.645879657629581,-5.722097659045119,-5.7220976590455,39.002024851756744,42874.892471744846,5007.047312045568,47881.93978379041,69768.33264380807,102258.98957531239,78180.03362082255,51286.593447355706,29881.600192740934,27483.60961945875,14430.751925178885,1537.5812932774854,100153.9821189383,0.5250675629944084,0.0922351247856301,3.35013,1.2734767341753463,3.3501299999987206,1.2785387505889136,1.2793628414871385,2.6202803774675436,19835.955195081733,2022.7045112328608,0.0006445232864945426,0.0002034642850646484,0.00044105900142989423,0.0014776049924603316,0.09223512478563008,0.09223512478563,0.499240227983768,3.979039320256561e-13,27483.60961945875,14430.751925178885,0.85,0.8346860395097432,0.7474023473827995,35145.97560679735,25750.0,0.0,19594.310071191736,-19594.310071191736,0.7724533386841314,0.7724533386841314,16328.576540935377,3265.7335302563597,19594.310071191736,69.19543494490759,0.585191923245554,1.40452467538779,1.3929749566724121,1.3089764326619948,0.0006437899416807541,0.001783453908805705,2.0,1.0,10.0,54740.285677989086,6155.689928808264,,,,,,,,,,,,,8.0,15247.404432331678,1537.5812932774854,0.499240227983768,4.952028403917268
95.4,-19.824432101814185,-3.7756755791720944,34.88519649440151,25.84935708381238,5.143272402658064,-17.321678901885168,-31.302928389608837,2.648279806550938,-5.72219118738451,-5.722191187384888,39.00322174995894,42885.63071229652,5012.277691147942,47897.90840344447,69776.83903788452,102274.62265310665,78184.64280245257,51293.434476875074,29879.120361752768,27485.50592407418,14433.601696139956,1537.6668579744812,100157.22490095963,0.5251350197449981,0.09223860237629669,3.35013,1.273491267929785,3.3501300000018346,1.278526120300076,1.2793511393180286,2.6203062626625955,19837.124643546573,2022.8237617888446,0.000645255545235129,0.00020368102345121237,0.00044157452178391666,0.0014793320526639527,0.09223860237629658,0.09223860237629675,0.4992368946502279,3.979039320256561e-13,27485.50592407418,14433.601696139956,0.85,0.8349729006302021,0.7475971428561761,35145.97560679735,25750.0,0.0,19575.110201251766,-19575.110201251766,0.7721505971803456,0.7721505971803456,16311.95020004408,3263.160001207684,19575.110201251766,69.34990290508955,0.584962573621474,1.40444269835889,1.3929090889239462,1.3089669002165851,0.0006445232864945426,0.001783743931360274,2.0,1.0,10.0,54721.085808049116,6174.889798748234,,,,,,,,,,,,,17.0,15247.8991297842,1537.6668579744812,0.4992368946502279,4.952065145155337
95.60000000000001,-19.812626381606904,-3.7737139692855917,34.88565927062566,25.853243108745687,5.144702167266069,-17.310784615579454,-31.292809860873945,2.650845949169718,-5.722074232214652,-5.72207423221501,39.00435860556725,42896.261792139296,5017.027677043252,47913.28946918255,69785.21064974261,102289.20355632892,78189.19632915698,51300.24747154538,29876.609841790672,27486.96522954305,14436.230566390965,1537.722836917692,100160.01169820986,0.5252027805119378,0.0922416547832336,3.35013,1.2735055456263944,3.350130000001468,1.2785127229623956,1.2793386682070313,2.620333720447877,19838.27997116035,2022.9415724187518,0.0006459867254220068,0.0002038979431595513,0.00044208878226245554,0.0014810548921209202,0.09224165478323341,0.09224165478323375,0.4992335613166961,3.410605131648481e-13,27486.96522954305,14436.230566390965,0.85,0.8352563348710503,0.747796170981258,35145.97560679735,25750.0,0.0,19556.006391055053,-19556.006391055053,0.7718486931129058,0.7718486931129058,16295.40230226492,3260.604088790131,19556.006391055053,69.50431037997312,0.584733858418868,1.404360815444604,1.3928433928717159,1.3089572519434725,0.000645255545235129,0.0017840375250225402,2.0,1.0,10.0,54701.9819978524,6193.9936089449475,,,,,,,,,,,,,16.0,15248.391432069475,1537.722836917692,0.4992335613166961,4.952109828561968
95.80000000000001,-19.8008502861101,-3.77172891489485,34.88612404768122,25.857099692244105,5.1460885975242245,-17.299921019713448,-31.282718922570325,2.6533703863070515,-5.722007854499111,-5.7220078544994335,39.00551728479536,42906.879205404955,5021.968269481802,47928.84747488676,69793.62891730119,102304.13881219589,78193.79099539021,51307.0412835036,29874.166346540682,27488.5416254129,14438.930865471708,1537.7864587094462,100162.93151700658,0.5252708951326487,0.09224483408959422,3.35013,1.2735198694793506,3.3501299999982064,1.2784995214163555,1.279326391618017,2.6203607775219484,19839.445736756985,2023.0604474266938,0.0006467168288612984,0.0002041144834292235,0.0004426023454320749,0.001482775395502357,0.09224483408959418,0.09224483408959422,0.49923022798317224,3.410605131648481e-13,27488.5416254129,14438.930865471708,0.85,0.8355401822787144,0.7479925673380599,35145.97560679735,25750.0,0.0,19536.999096073207,-19536.999096073207,0.7715476229746638,0.7715476229746638,16278.933084365819,3258.066011707386,19536.999096073207,69.65865753678148,0.5845057749808059,1.4042790263250835,1.3927778673448987,1.3089474846569489,0.0006459867254220068,0.0017843347884693014,2.0,1.0,10.0,54682.97470287056,6213.000903926793,,,,,,,,,,,,,11.0,15248.88404230238,1537.7864587094462,0.49923022798317224,4.952125122258104
96.0,-19.789103703641437,-3.7697206166133186,34.886590703600845,25.86095540262761,5.147483657368042,-17.28908328467939,-31.27265473650766,2.6558995086213018,-5.72192787449967,-5.721927874499984,39.00667540749816,42917.48048016588,5026.933689058164,47944.414169224045,69802.0152016907,102319.0441121168,78198.36694361623,51313.83222143111,29871.705246872352,27490.09522136795,14441.623904703903,1537.8484087463291,100165.8324115922,0.5253391735609007,0.09224799704958872,3.35013,1.2735342059703543,3.3501299999994103,1.2784863006046836,1.2793140943574106,2.6203878746416716,19840.6067531928,2023.178838155007,0.0006474458574851486,0.00020433066072447014,0.0004431151967606785,0.001484493514123852,0.09224799704958878,0.09224799704958868,0.499226894649656,3.410605131648481e-13,27490.09522136795,14441.623904703903,0.85,0.8358247784737788,0.7481892152936892,35145.97560679735,25750.0,0.0,19518.087342022933,-19518.087342022933,0.7712473831491957,0.7712473831491957,16262.541808974305,3255.5455330486284,19518.087342022933,69.81294454202815,0.5842783205675725,1.4041973306835902,1.3927125116893853,1.308937600743605,0.0006467168288612984,0.001784635650829914,2.0,1.0,10.0,54664.06294882028,6231.912657977067,,,,,,,,,,,,,10.0,15249.376437091269,1537.8484087463291,0.499226894649656,4.952151971474824
96.2,-19.777386537302654,-3.7676893322942244,34.887059247873346,25.86481167180466,5.14887872667408,-17.27827208649723,-31.26262117931617,2.658425649398389,-5.721848117742411,-5.7218481177427805,39.0078388020531,42928.079806332804,5031.958872530032,47960.03867886284,69810.40311102122,102334.01977630326,78202.95456915318,51320.631264427386,29869.248116361996,27491.657792752012,14444.329737078791,1537.9107659692982,100168.75030695825,0.5254077380843486,0.09225117788314258,3.35013,1.2735485902661456,3.350130000001469,1.2784730960644477,1.279301811986653,2.620414938971168,19841.77073241343,2023.2975310032919,0.000648173812339619,0.00020454639015977762,0.00044362742217984137,0.001486209535867352,0.09225117788314265,0.09225117788314278,0.49922356131614704,3.410605131648481e-13,27491.657792752012,14444.329737078791,0.85,0.8361102029116058,0.7483856666132606,35145.97560679735,25750.0,0.0,19499.27053601355,-19499.27053601355,0.7709479700150598,0.7709479700150598,16246.22800309561,3253.04253291794,19499.27053601355,69.96717156150302,0.5840514924356514,1.4041157282053076,1.3926473252430396,1.3089276012061728,0.0006474458574851486,0.001784940083341963,2.0,1.0,10.0,54645.2461428109,6250.7294639864485,,,,,,,,,,,,,14.0,15249.868632308207,1537.9107659692982,0.49922356131614704,4.9521791858303885
96.4,-19.765698664622004,-3.7656353122733783,34.88752964784654,25.86865337742495,5.150269438549513,-17.2674877988758,-31.252610742207594,2.660944852632632,-5.721767336696757,-5.721767336697114,39.009004752967726,42938.65094908192,5037.039962891118,47975.69091197304,69818.75654496976,102349.01941716389,78207.51638713735,51327.41079125909,29866.783995420286,27493.22290930301,14447.039945437218,1537.9731855738364,100171.6750219519,0.5254764053343745,0.09225436619703813,3.35013,1.2735629053274171,3.3501300000015526,1.2784599261264613,1.2792895628519405,2.6204419329359685,19842.928163703124,2023.4155561484426,0.000648900696091065,0.00020476183167983638,0.00044413886441122864,0.0014879229338299895,0.0922543661970381,0.09225436619703822,0.4992202279826451,3.410605131648481e-13,27493.22290930301,14447.039945437218,0.85,0.836396184394854,0.7485816907310405,35145.97560679735,25750.0,0.0,19480.5480246013,-19480.5480246013,0.7706493799247904,0.7706493799247904,16229.991154627416,3250.5568699738847,19480.5480246013,70.12133876026971,0.5838252878218109,1.4040342185775836,1.3925823074260886,1.3089174873323808,0.000648173812339619,0.001785248048564892,2.0,1.0,10.0,54626.52363139865,6269.451975398701,,,,,,,,,,,,,13.0,15250.36054939963,1537.9731855738364,0.4992202279826451,4.952209682442334
96.60000000000001,-19.754039963749896,-3.763558794065568,34.88800189397167,25.872500251885526,5.151664202408369,-17.256729467570455,-31.24262335533274,2.663464700871734,-5.721683042814618,-5.721683042814975,39.010174987995626,42949.19386875868,5042.169940529723,47991.36380928841,69827.11354790123,102364.07285881556,78212.09322848768,51334.17354935642,29864.35519903473,27494.789370384606,14449.759390773786,1538.035492690567,100174.60889190793,0.5255453750206946,0.09225756509833512,3.35013,1.2735772561049088,3.3501300000003402,1.2784467556367765,1.2792773117800091,2.620468928587759,19844.089406743777,2023.5339699840188,0.0006496265114026273,0.0002049769855266225,0.00044464952587600483,0.0014896337161229801,0.09225756509833508,0.09225756509833513,0.4992168946491499,3.410605131648481e-13,27494.789370384606,14449.759390773786,0.85,0.836682000220671,0.7487767502665437,35145.97560679735,25750.0,0.0,19461.91913478414,-19461.91913478414,0.7703516092081122,0.7703516092081122,16213.830733222801,3248.0884015613383,19461.91913478414,70.27544630266063,0.5835997039455395,1.4039528014898914,1.39251745751717,1.3089072603725151,0.000648900696091065,0.0017855595101926767,2.0,1.0,10.0,54607.89474158149,6288.080865215859,,,,,,,,,,,,,24.0,15250.85233777063,1538.035492690567,0.4992168946491499,4.952242104984629
96.80000000000001,-19.742410341111597,-3.7614600285245534,34.88847596058728,25.876332632638537,5.15305391754113,-17.24599787686338,-31.232666632253654,2.6659770478930853,-5.721598849018392,-5.721598849018721,39.01134815017934,42959.73616015016,5047.357462772482,48007.09362292264,69835.43874045271,102379.15699672913,78216.64649739624,51340.943917466495,29861.891755477496,27496.360793503933,14452.484586701421,1538.0980238761392,100177.55217663829,0.5256144511355062,0.09226077391979659,3.35013,1.2735915925959125,3.350130000000089,1.2784336223520902,1.27926509655335,2.62049584853405,19845.244668949206,2023.6517739441306,0.0006503512592097782,0.00020519168618850025,0.00044515957302127793,0.001491342440365774,0.09226077391979662,0.09226077391979648,0.4992135613156612,3.410605131648481e-13,27496.360793503933,14452.484586701421,0.85,0.8369692500992197,0.7489721923356092,35145.97560679735,25750.0,0.0,19443.38321261872,-19443.38321261872,0.7700546541770417,0.7700546541770417,16197.74622201323,3245.636990605491,19443.38321261872,70.42949435227278,0.5833747380129103,1.403871476633774,1.3924527747987183,1.3088969215130128,0.0006496265114026273,0.0017858744338585838,2.0,1.0,10.0,54589.35881941607,6306.616787381281,,,,,,,,,,,,,44.0,15251.343998049852,1538.0980238761392,0.4992135613156612,4.952277319714131
97.0,-19.73080967666698,-3.759339246919731,34.888951839786614,25.880175141524546,5.154449686740415,-17.23529188836709,-31.222732819709904,2.668491831551583,-5.7215106709979295,-5.721510670998334,39.01252599965831,42970.250780709684,5052.591417002402,48022.84219771209,69843.77741311262,102394.30228763152,78221.22541018015,51347.69877778648,29859.47403599297,27497.93345751649,14455.220239276188,1538.160414877785,100180.50530005911,0.5256838759032232,0.09226399417191002,3.35013,1.27360593623016,3.3501299999983734,1.2784204802029062,1.2792528710759368,2.620522787204003,19846.40643755709,2023.7702413726493,0.0006510749421278327,0.00020540609936190943,0.0004456688427659233,0.0014930485602154028,0.09226399417190996,0.09226399417191,0.4992102279821787,3.979039320256561e-13,27497.93345751649,14455.220239276188,0.85,0.8372561504483328,0.7491665446275998,35145.97560679735,25750.0,0.0,19424.939620104295,-19424.939620104295,0.7697585111212693,0.7697585111212693,16181.737120605585,3243.202499498708,19424.939620104295,70.58348307196395,0.5831503872130828,1.4037902437028955,1.392388258710362,1.308886472006711,0.0006503512592097782,0.0017861927831676417,2.0,1.0,10.0,54570.91522690165,6325.060379895705,,,,,,,,,,,,,20.0,15251.835376943927,1538.160414877785,0.4992102279821787,4.952314649778309
97.2,-19.71923786523746,-3.7571966955100087,34.88942951333702,25.8840131451376,5.155843892776894,-17.2246120920054,-31.2128258641809,2.671002270756545,-5.721422496992261,-5.721422496992654,39.01370805257404,42980.75189161216,5057.881438817811,48038.63333042998,69852.10609869024,102409.50054405213,78225.8036820328,51354.44947496023,29857.060230080628,27499.513006544075,14457.965565647162,1538.223110076278,100183.47176305587,0.5257535128788132,0.09226722850195472,3.35013,1.2736203034920615,3.350129999999876,1.2784073606160542,1.2792406667973077,2.6205496801783115,19847.56804354693,2023.8886922187423,0.0006517975618782986,0.00020562013849555186,0.0004461774233827468,0.0014947523713972415,0.09226722850195467,0.09226722850195475,0.49920689464870216,3.979039320256561e-13,27499.513006544075,14457.965565647162,0.85,0.8375436435549672,0.7493605260254121,35145.97560679735,25750.0,0.0,19406.58771534887,-19406.58771534887,0.7694631763157406,0.7694631763157406,16165.80292109755,3240.7847942513217,19406.58771534887,70.73741262384871,0.5829266487240459,1.4037091023929533,1.3923239085452168,1.3088759130089227,0.0006510749421278327,0.001786514524689512,2.0,1.0,10.0,54552.56332214622,6343.412284651131,,,,,,,,,,,,,10.0,15252.326628754381,1538.223110076278,0.49920689464870216,4.952354977850938
97.4,-19.7076947758863,-3.755032611339329,34.88990895517801,25.88784150956201,5.15723585005194,-17.213958489013027,-31.20293818702919,2.673507720389751,-5.721332667022978,-5.721332667023387,39.01489284212937,42991.21309260273,5063.22264338645,48054.43573598918,69860.40976841078,102424.72678835949,78230.36614787577,51361.16947205804,29854.66297313081,27501.094376562247,14460.715866925255,1538.2858047129716,100186.44482144956,0.5258232879361111,0.09227047024220483,3.35013,1.2736346163554115,3.35012999999907,1.2783942665733885,1.279228486705654,2.6205765213416496,19848.72563921233,2024.0067341255508,0.0006525191218245139,0.0002058339660697697,0.00044668515575474417,0.001496453340848641,0.09227047024220464,0.09227047024220504,0.49920356131523136,3.979039320256561e-13,27501.094376562247,14460.715866925255,0.85,0.8378310732261013,0.7495535771673112,35145.97560679735,25750.0,0.0,19388.326854205694,-19388.326854205694,0.7691686460153739,0.7691686460153739,16149.94311693839,3238.3837372673056,19388.326854205694,70.89128316929511,0.5827035197086166,1.4036280524017388,1.3922597236791638,1.3088652457495744,0.0006517975618782986,0.0017868396227139368,2.0,1.0,10.0,54534.30246100304,6361.673145794306,,,,,,,,,,,,,7.0,15252.817673656391,1538.2858047129716,0.49920356131523136,4.952398064338011
97.60000000000001,-19.69618033191072,-3.7528472243392224,34.89039015619439,25.891675042826705,5.158631434335414,-17.20333037444945,-31.1930847010575,2.67601351500179,-5.721240010637587,-5.7212400106379855,39.01608194329545,43001.688003539835,5068.611424719315,48070.29942825915,69868.71861843542,102440.00828683129,78234.94482779515,51367.91421224943,29852.256239495237,27502.678243676542,14463.475771525349,1538.3484712639759,100189.4279904023,0.5258933563988741,0.0922737233987305,3.35013,1.27364901219029,3.350130000000649,1.278381173349234,1.2792163060592514,2.6206033613769404,19849.887348737473,2024.1251955293067,0.0006532396219718352,0.0002060472581031747,0.0004471923638686605,0.0014981525539673156,0.09227372339873048,0.09227372339873055,0.49920022798176605,3.979039320256561e-13,27502.678243676542,14463.475771525349,0.85,0.8381196816180344,0.7497469640760682,35145.97560679735,25750.0,0.0,19370.156375216815,-19370.156375216815,0.7688749164587823,0.7688749164587823,16134.157184911248,3235.9991903055666,19370.156375216815,71.04509486892096,0.5824809973172592,1.403547093429093,1.3921957033455377,1.3088544714126973,0.0006525191218245139,0.001787168042921663,2.0,1.0,10.0,54516.131982014165,6379.843624783185,,,,,,,,,,,,,11.0,15253.308662580093,1538.3484712639759,0.49920022798176605,4.952443177361304
97.80000000000001,-19.684694404311962,-3.750640773577829,34.89087309373367,25.895499111525737,5.160023877680789,-17.19272837149045,-31.183250528387703,2.678513526181458,-5.721147123558296,-5.7211471235586675,39.017274288254406,43012.12368670244,5074.053851200659,48086.1775379031,69877.0059314876,102455.32683895479,78239.51084944558,51374.62860465396,29849.869160879574,27504.267056266523,14466.242491769422,1538.4113449212855,100192.42116195717,0.525963570022618,0.09227698718198968,3.35013,1.273663323954679,3.350129999999807,1.2783681093398427,1.279204153277193,2.620630142072324,19851.045846587665,2024.2433294333607,0.0006539590656264531,0.0002062603351658424,0.00044769873046061074,0.001499848947878006,0.09227698718198961,0.0922769871819895,0.499196894648306,3.979039320256561e-13,27504.267056266523,14466.242491769422,0.85,0.8384081900535655,0.7499393509102124,35145.97560679735,25750.0,0.0,19352.07569196328,-19352.07569196328,0.7685819838711507,0.7685819838711507,16118.444664099015,3233.6310278642645,19352.07569196328,71.19884788259078,0.5822590786902657,1.403466225176873,1.3921318470787822,1.3088435911468916,0.0006532396219718352,0.0017874997520659676,2.0,1.0,10.0,54498.051298760634,6397.92430803672,,,,,,,,,,,,,7.0,15253.799296129728,1538.4113449212855,0.499196894648306,4.9524911068017285
98.0,-19.673236891469923,-3.748413484103611,34.89135775576064,25.89932834906506,5.161420062464701,-17.182151640681354,-31.17344300318507,2.6810140061005088,-5.721051220616687,-5.721051220617104,39.01847076530004,43022.54697025715,5079.542171522245,48102.0891417794,69885.2979661347,102470.69790626662,78244.09259522338,51381.341599335086,29847.50110654255,27505.85776860967,14469.018297202967,1538.4741548274417,100195.42363670967,0.5260340695033823,0.09228026158149427,3.35013,1.2736777164926751,3.3501300000004357,1.2783550455641883,1.279191999361661,2.620656922835906,19852.208333987,2024.361870158209,0.0006546774544137817,0.00020647303710188183,0.00044820441731189983,0.001501543064569115,0.09228026158149422,0.09228026158149455,0.4991935613148511,3.979039320256561e-13,27505.85776860967,14469.018297202967,0.85,0.838696984539107,0.7501312532350437,35145.97560679735,25750.0,0.0,19334.08414394714,-19334.08414394714,0.7682898444610823,0.7682898444610823,16102.805032611146,3231.2791113359954,19334.08414394714,71.35254236941289,0.5820377609553653,1.4033854473489857,1.3920681541236082,1.3088326061462279,0.0006539590656264531,0.0017878347155059204,2.0,1.0,10.0,54480.05975074449,6415.915856052859,,,,,,,,,,,,,5.0,15254.28987121908,1538.4741548274417,0.4991935613148511,4.952541320552461
98.2,-19.661807679760575,-3.7461655897937858,34.891844124105276,25.90315301148223,5.162814992660024,-17.171600645214415,-31.16365842344237,2.68351041657605,-5.720954828961396,-5.720954828961713,39.01967098169368,43032.945021299885,5085.082290857414,48118.0273121573,69893.57881123165,102486.1149196543,78248.67261118119,51388.038821238675,29845.14865549168,27507.45381756522,14471.802447090615,1538.5371764437966,100198.43735990813,0.5261047621154041,0.09228354798728769,3.35013,1.2736920397961513,3.350129999998869,1.2783420030494397,1.279179865356727,2.620683660560619,19853.370382493813,2024.4803661284755,0.0006553947907427455,0.00020668544284129384,0.0004487093479014516,0.00150323464768509,0.09228354798728784,0.09228354798728748,0.499190227981401,3.410605131648481e-13,27507.45381756522,14471.802447090615,0.85,0.8389859437461826,0.7503224468587262,35145.97560679735,25750.0,0.0,19316.18112324727,-19316.18112324727,0.76799849442602,0.76799849442602,16087.237810274093,3228.9433129731733,19316.18112324727,71.50617848773648,0.5818170412318333,1.4033047596513242,1.3920046238768782,1.3088215175349571,0.0006546774544137817,0.0017881729007209431,2.0,1.0,10.0,54462.15673004462,6433.818876752732,,,,,,,,,,,,,10.0,15254.780240276596,1538.5371764437966,0.499190227981401,4.952594265055999
98.4,-19.65040668330338,-3.7438973197946597,34.89233217058727,25.90696314526724,5.164205600196594,-17.161075493115273,-31.15390440272165,2.686000104431743,-5.72085732144285,-5.72085732144323,39.02087320357022,43043.3451475145,5090.672004245068,48134.017151759566,69901.82493722677,102501.54831082962,78253.22596967073,51394.74617995109,29842.75532191071,27509.05136935779,14474.589601393727,1538.6002098735057,100201.45604424825,0.5261755269946135,0.09228683994327959,3.35013,1.2737064251909032,3.3501299999983285,1.2783289940888236,1.2791677635646632,2.620710330041391,19854.525667427864,2024.5981724062617,0.0006561110753110965,0.00020689738563037995,0.0004492136896807165,0.001504924258210059,0.09228683994327959,0.09228683994327934,0.49918689464795557,3.979039320256561e-13,27509.05136935779,14474.589601393727,0.85,0.8392763877670083,0.750514197036928,35145.97560679735,25750.0,0.0,19298.365996279183,-19298.365996279183,0.7677079299491624,0.7677079299491624,16071.742497040561,3226.623499238623,19298.365996279183,71.65975639514917,0.5815969166281533,1.4032241617918004,1.3919412556691975,1.3088103264812652,0.0006553947907427455,0.0017885142738418857,2.0,1.0,10.0,54444.34160307654,6451.634003720817,,,,,,,,,,,,,26.0,15255.27047657757,1538.6002098735057,0.49918689464795557,4.952649746020427
98.60000000000001,-19.639034329214457,-3.7416095074866376,34.89282024770147,25.91006598612296,5.1647806420141675,-17.150650242922595,-31.144287111796416,2.6877590898749677,-5.720900554291745,-5.720900554292113,39.02183838971242,43054.12567386996,5096.6744455241,48150.80011939406,69910.43589312756,102517.60042712378,78257.85814699983,51401.54669003031,29840.346063299472,27510.490088472106,14477.464415933468,1538.6631322016437,100203.90100489132,0.5262525083840673,0.09228949119482097,3.35013,1.2737217436032369,3.3501300000012764,1.2783193738876721,1.2791590513544775,2.6207300526248467,19855.700950395913,2024.7180179159973,0.000656826276563997,0.00020710655354831578,0.0004497197230156812,0.001506619535666524,0.09228949119524762,0.0922894911952265,0.49918356131451463,3.410605131648481e-13,27510.490088472106,14477.464415933468,0.85,0.8395832275569476,0.7507148729258764,35145.97560679735,25750.0,0.0,19280.63816966271,-19280.63816966271,0.7674181472014251,0.7674181472014251,16056.318626045871,3224.31954361684,19280.63816966271,71.81327624847431,0.5813773842435038,1.4031436534803217,1.3918780489852902,1.3087990341297604,0.0006561110753110965,0.0017888588017091138,2.0,1.0,10.0,54426.61377646006,6469.36183033729,,,,,,,,,,,,,3.0,15255.76042683213,1538.6631322016437,0.49918356131451463,4.952706897627347
98.80000000000001,-19.627689307579193,-3.7393001577028833,34.89331214057548,25.914775987062626,5.167209510270654,-17.140081573133575,-31.134431739896513,2.6911693862425463,-5.720423770030493,-5.720423770030809,39.023219794103404,43063.950791033145,5101.393301744409,48165.34409277755,69918.21554054756,102531.37646317467,78262.34145649022,51408.076706965876,29838.071943915937,27511.767620882703,14479.94086803259,1538.6934574584361,100207.0089912927,0.5263180856849651,0.092292976064038,3.35013,1.273734826729633,3.350129999998833,1.278302103332544,1.279142682460379,2.620765460110082,19856.838462393007,2024.8340118585866,0.0006575404722480525,0.0002073211017030822,0.00045021937054497027,0.0015082934198438213,0.09229297606403786,0.09229297606403802,0.49918022798107803,3.410605131648481e-13,27511.767620882703,14479.94086803259,0.85,0.8398514182128848,0.7508992373444375,35145.97560679735,25750.0,0.0,19262.996828002957,-19262.996828002957,0.767129142119348,0.767129142119348,16040.96567122526,3222.0311567776953,19262.996828002957,71.96673820375173,0.5811584409995061,1.4030632344313572,1.3918150061538364,1.3087876446330904,0.000656826276563997,0.001789206359352172,2.0,1.0,10.0,54408.97243480031,6487.003171997043,,,,,,,,,,,,,8.0,15256.247963067144,1538.6934574584361,0.49918022798107803,4.952646067581622
99.0,-19.616372315683215,-3.7369723538352626,34.89380556559931,25.918356177303963,5.168332889797907,-17.1296564485571,-31.12478801105169,2.6934120869450338,-5.720613012667798,-5.720613012668216,39.024520618227655,43074.426694455455,5107.874696494855,48182.301390950306,69926.58713804712,102548.45020584801,78266.95199803093,51414.79155442583,29835.733826227886,27513.98837130604,14483.06732564024,1538.7980437224853,100210.70219753141,0.5263892362746083,0.09229690362476403,3.35013,1.273749608849175,3.3501300000001297,1.278290246122216,1.2791317291025213,2.6207897698999556,19858.00825589642,2024.9532975987133,0.0006582536138959575,0.0002075312407334826,0.00045072237316247496,0.0015099785440028022,0.09229690362476407,0.09229690362476406,0.49917689464764553,3.979039320256561e-13,27513.98837130604,14483.06732564024,0.85,0.8401488192914416,0.7510834411035331,35145.97560679735,25750.0,0.0,19245.442982932673,-19245.442982932673,0.7668409114501944,0.7668409114501944,16025.684052885576,3219.758930047097,19245.442982932673,72.12014241626964,0.5809400844319654,1.402982904351914,1.3917521198747675,1.3087761480625362,0.0006575404722480525,0.001789557251544749,2.0,1.0,10.0,54391.41858973002,6504.557017067327,,,,,,,,,,,,,16.0,15256.740589434048,1538.7980437224853,0.49917689464764553,4.952794114107171
99.2,-19.605083079641208,-3.734624730705719,34.89430009949389,25.92222987385469,5.169800236936755,-17.11922535272809,-31.115120638255007,2.6959587312701307,-5.720431746024474,-5.720431746024843,39.02571509048874,43084.71262179545,5113.453064446744,48198.165686242195,69934.78845567814,102563.67986157181,78271.52711281042,51421.45127894325,29833.417593185746,27515.43834144694,14485.805529758656,1538.8504603653446,100213.59065180988,0.5264610125414014,0.09230008042867069,3.35013,1.2737638821499422,3.3501299999986345,1.2782769827623284,1.2791193673202892,2.620816963128322,19859.16906086894,2025.0716667637714,0.0006589657141590763,0.0002077420919839441,0.0004512236221751322,0.0015116577933575756,0.09230008042867077,0.09230008042867072,0.49917356131421703,3.410605131648481e-13,27515.43834144694,14485.805529758656,0.85,0.8404381377926593,0.7512741434790647,35145.97560679735,25750.0,0.0,19227.97305782727,-19227.97305782727,0.7665534508676587,0.7665534508676587,16010.471381307647,3217.501676519623,19227.97305782727,72.27348904058492,0.5807223112633778,1.4029026629630745,1.3916893939751704,1.3087645597718804,0.0006582536138959575,0.001789911011427859,2.0,1.0,10.0,54373.94866462462,6522.026942172732,,,,,,,,,,,,,14.0,15257.229304397479,1538.8504603653446,0.49917356131421703,4.952902593179423
99.4,-19.593821536296744,-3.732257927813699,34.89479636089666,25.926008715201192,5.171171518618474,-17.10882796259512,-31.105488853622205,2.6984168348859456,-5.720347186776166,-5.72034718677652,39.02694016064454,43095.020685100724,5119.329841829264,48214.350526929986,69942.99386018512,102579.41787444192,78276.08093072507,51428.10775592535,29831.081305333024,27517.094172427525,14488.650228053943,1538.9167009280955,100216.69817192754,0.5265327122575229,0.09230346273020258,3.35013,1.2737782834796234,3.3501299999995067,1.2782641320818655,1.2791074171388552,2.6208433107981812,19860.324462369015,2025.1894849279843,0.0006596767724492604,0.00020795236336843922,0.0004517244090808211,0.0015133354945939313,0.09230346273020251,0.09230346273020267,0.4991702279807923,3.410605131648481e-13,27517.094172427525,14488.650228053943,0.85,0.8407303305687094,0.7514628028892191,35145.97560679735,25750.0,0.0,19210.588422958608,-19210.588422958608,0.7662667566294796,0.7662667566294796,15995.328516510412,3215.2599064481956,19210.588422958608,72.4267782304331,0.5805051186586967,1.4028225099811553,1.3916268268988086,1.3087528729686697,0.0006589657141590763,0.0017902678480578643,2.0,1.0,10.0,54356.56402975596,6539.411577041392,,,,,,,,,,,,,24.0,15257.718814485706,1538.9167009280955,0.4991702279807923,4.952958559915792
99.60000000000001,-19.58258757669496,-3.7298720392029714,34.895294180614485,25.929825065564387,5.172575246166258,-17.098452547497264,-31.09587945565579,2.7009010584390807,-5.720232769149277,-5.720232769149609,39.02816252373066,43105.30395829193,5125.178879612592,48230.48283790452,69951.216064065,102595.09240998204,78280.67284053155,51434.76073477168,29828.79122862208,27518.697466304453,14491.478966745864,1538.979159818414,100219.75943952535,0.5266048287528907,0.09230680414846949,3.35013,1.2737926677754152,3.35012999999984,1.2782511627323925,1.2790953468627662,2.6208699023114947,19861.489528600923,2025.3082886205711,0.0006603867910941068,0.00020816234148466158,0.0004522244496094452,0.0015150106953700907,0.09230680414846944,0.09230680414846956,0.49916689464737124,3.410605131648481e-13,27518.697466304453,14491.478966745864,0.85,0.8410217070616279,0.7516511174116227,35145.97560679735,25750.0,0.0,19193.287953950905,-19193.287953950905,0.7659808248283959,0.7659808248283959,15980.254628617282,3213.0333253336235,19193.287953950905,72.58001013878884,0.5802885036578757,1.4027424451261785,1.3915644182577964,1.3087410908402104,0.0006596767724492604,0.0017906276658632874,2.0,1.0,10.0,54339.26356074825,6556.712046049095,,,,,,,,,,,,,13.0,15258.207933870144,1538.979159818414,0.49916689464737124,4.953030506194052
99.80000000000001,-19.57138110863898,-3.727467323871184,34.895793570714254,25.93361281268301,5.17396322356154,-17.088103412426413,-31.086296879779525,2.70336839296022,-5.720127355380328,-5.720127355380678,39.02938872880715,43115.57876888665,5131.0995811369485,48246.6783500236,69959.39493568175,102610.81609728627,78285.22523051809,51441.40906439227,29826.462406806466,27520.321580467567,14494.31820212002,1539.0429789312661,100222.84426446407,0.5266769198077722,0.09231016806240976,3.35013,1.273807054269128,3.350130000000911,1.2782382740113247,1.279083355922646,2.6208963290441414,19862.644567804942,2025.4260698408675,0.0006610957713916447,0.0002083719280782007,0.00045272384331344396,0.001516683729199668,0.09231016806240969,0.09231016806240977,0.4991635613139537,3.410605131648481e-13,27520.321580467567,14494.31820212002,0.85,0.8413144555888284,0.7518395238773029,35145.97560679735,25750.0,0.0,19176.071219790665,-19176.071219790665,0.7656956515960133,0.7656956515960133,15965.249360019703,3210.821859770962,19176.071219790665,72.7331849178483,0.580072463330313,1.4026624681195619,1.3915021674106953,1.3087292138584055,0.0006603867910941068,0.0017909904521619566,2.0,1.0,10.0,54322.04682658802,6573.928780209335,,,,,,,,,,,,,35.0,15258.69692583452,1539.0429789312661,0.4991635613139537,4.953101778028071
100.0,-19.56020201292548,-3.7250439739741013,34.8962945062913,25.937405449245148,5.1753568729555965,-17.077778521710446,-31.076733267959185,2.7058379531319683,-5.720015809874724,-5.720015809875117,39.0306172575755,43125.81747816162,5137.052477445116,48262.86995560674,69967.57097995406,102626.56308195516,78289.78638179692,51448.03287999301,29824.1705575599,27521.93962455598,14497.160815950014,1539.1062297259023,100225.92873106412,0.5267492412858565,0.09231353323440045,3.35013,1.2738214050466197,3.3501300000021796,1.2782253773367156,1.279071355682014,2.6209227726179734,19863.801829937158,2025.544077736756,0.0006618037163778752,0.000208581293788023,0.0004532224225898522,0.0015183540345909416,0.09231353323440036,0.0923135332344005,0.4991602279805395,3.979039320256561e-13,27521.93962455598,14497.160815950014,0.85,0.8416066896662527,0.7520269001891423,35145.97560679735,25750.0,0.0,19158.937584305182,-19158.937584305182,0.7654112330412962,0.7654112330412962,15950.312214180272,3208.625370124908,19158.937584305182,72.88630271903224,0.5798569947282547,1.4025825786848112,1.3914400738092125,1.3087172433162886,0.0006610957713916447,0.0017913561691855196,2.0,1.0,10.0,54304.91319110253,6591.062415694818,,,,,,,,,,,,,30.0,15259.185700776288,1539.1062297259023,0.4991602279805395,4.9531756520823205
100.2,-19.54905019838501,-3.722602205730432,34.89679698120524,25.941198504902445,5.176750723932213,-17.067478236121456,-31.06719619883222,2.7083049103771994,-5.71990417938639,-5.71990417938677,39.031849922549064,43136.047537055296,5143.05258216507,48279.10011922037,69975.7477802388,102642.36466800778,78294.35771482685,51454.65747165075,29821.889159084552,27523.564305603908,14500.013364718812,1539.1697693404626,100229.02621716142,0.5268217881855712,0.09231691217529639,3.35013,1.2738357975846157,3.350130000001881,1.278212495080039,1.27905936852884,2.6209491871617336,19864.961675398514,2025.6623490589054,0.0006625106273444453,0.00020879027148389457,0.0004537203558605508,0.001520022175779107,0.09231691217529636,0.09231691217529628,0.49915689464712854,3.979039320256561e-13,27523.564305603908,14500.013364718812,0.85,0.8418993521247353,0.7522139059135199,35145.97560679735,25750.0,0.0,19141.88647163328,-19141.88647163328,0.7651275652755539,0.7651275652755539,15935.442731559348,3206.4437400739316,19141.88647163328,73.03936369298343,0.5796420949057226,1.4025027765472322,1.391378136755701,1.3087051801741243,0.0006618037163778752,0.0017917247893178081,2.0,1.0,10.0,54287.862078430626,6608.113528366721,,,,,,,,,,,,,23.0,15259.674415223999,1539.1697693404626,0.49915689464712854,4.953251370498482
100.4,-19.537925561250393,-3.7201422273592732,34.89730097762783,25.944991909805708,5.178145662460206,-17.057202454923342,-31.057681900542207,2.710770006053222,-5.7197910313224725,-5.719791031322841,39.03308607532484,43146.255771110125,5149.095670206187,48295.351441316314,69983.92191017985,102658.20983716466,78298.93629068055,51461.270151609126,29819.62904341269,27525.192256778624,14502.87365676388,1539.2333789672575,100232.13285955472,0.5268945452394528,0.09232030119093973,3.35013,1.273850131877698,3.3501299999991945,1.2781996238011062,1.2790473910234315,2.620975579727831,19866.123358519955,2025.7808077702332,0.0006632165064092715,0.00020899894248151344,0.00045421756392775804,0.0015216878874413,0.0923203011909397,0.09232030119093992,0.4991535613137207,3.410605131648481e-13,27525.192256778624,14502.87365676388,0.85,0.8421920296603173,0.7524002131813459,35145.97560679735,25750.0,0.0,19124.917307098563,-19124.917307098563,0.764844644403486,0.764844644403486,15920.640458793638,3204.2768483049254,19124.917307098563,73.19236798956634,0.5794277609117318,1.4024230614340285,1.3913163557081298,1.3086930255119353,0.0006625106273444453,0.0017920962812723194,2.0,1.0,10.0,54270.892913895914,6625.0826929014365,,,,,,,,,,,,,23.0,15260.162916720146,1539.2333789672575,0.4991535613137207,4.953329841831125
100.60000000000001,-19.526828025666678,-3.717664249228428,34.89780647326113,25.948775745369517,5.179537666544826,-17.046951341153964,-31.048197916801996,2.71322976780366,-5.7196773011232835,-5.719677301123632,39.034324644521234,43156.46953769797,5155.183608630149,48311.65314632812,69992.0735417628,102674.08039343673,78303.50042913436,51467.89642505625,29817.337782309016,27526.823243043782,14505.738625734524,1539.2970940933756,100235.24644272558,0.5269674054887618,0.09232369770491765,3.35013,1.2738645936502149,3.3501299999985026,1.2781867795874216,1.2790354392645154,2.6210019173264874,19867.281378562686,2025.8988929514858,0.0006639213539462251,0.00020920713988313426,0.00045471421406309087,0.0015233517299591826,0.09232369770491775,0.09232369770491758,0.49915022798031583,3.410605131648481e-13,27526.823243043782,14505.738625734524,0.85,0.8424860052441737,0.7525869899573173,35145.97560679735,25750.0,0.0,19108.029512862915,-19108.029512862915,0.7645624665262051,0.7645624665262051,15905.904938183894,3202.124574679021,19108.029512862915,73.34531575786613,0.5792139897925795,1.4023434330742615,1.3912547300549452,1.3086807803698928,0.0006632165064092715,0.0017924706149676421,2.0,1.0,10.0,54254.005119660265,6641.970487137085,,,,,,,,,,,,,13.0,15260.651279942831,1539.2970940933756,0.49915022798031583,4.953410743816415
100.80000000000001,-19.515757476143918,-3.7151684725379392,34.8983134547665,25.9525598254055,5.180931247850158,-17.036724520578392,-31.038732932042308,2.7156881195841454,-5.719561266180506,-5.719561266180864,39.035566271843884,43166.6486261669,5161.31144363053,48327.96006979743,70000.22058451413,102689.98755812444,78308.07002038466,51474.49806136108,29815.079954470646,27528.455529979772,14508.609967996666,1539.3607537086068,100238.3668272171,0.5270404637192999,0.09232710201955287,3.35013,1.2738789900345728,3.3501300000005902,1.278173944250571,1.2790234950554147,2.6210282372516005,19868.4407820971,2026.0171192096282,0.0006646251728728717,0.00020941511076341774,0.0004552100621094539,0.001525012885374745,0.09232710201955284,0.092327102019553,0.4991468946469138,3.410605131648481e-13,27528.455529979772,14508.609967996666,0.85,0.8427795681154382,0.7527727103235935,35145.97560679735,25750.0,0.0,19091.2225420761,-19091.2225420761,0.7642810277404647,0.7642810277404647,15891.23573881795,3199.9868032581476,19091.2225420761,73.4982071461879,0.5790007785912611,1.4022638911988556,1.3911932593394818,1.308668445798835,0.0006639213539462251,0.0017928477599834852,2.0,1.0,10.0,54237.198148873445,6658.777457923901,,,,,,,,,,,,,17.0,15261.139353007311,1539.3607537086068,0.4991468946469138,4.953493542106013
101.0,-19.504713811660068,-3.7126551033130704,34.89882190573885,25.956339330319338,5.182323718629492,-17.02652212020145,-31.02929071811957,2.718142694317787,-5.719444482253152,-5.719444482253546,39.036810866465096,43176.80693710805,5167.482650771724,48344.28958787977,70008.35578044532,102705.92991146162,78312.6367258779,51481.08788186593,29812.832048902193,27530.091480244577,14511.487692840055,1539.4245383496134,100241.49568889229,0.5271136749855484,0.09233051549433022,3.35013,1.2738933583954353,3.3501300000015686,1.2781611287531578,1.2790115693686785,2.6210545170216855,19869.599453452916,2026.135270806332,0.0006653279652180475,0.00020962277114304004,0.0004557051940750074,0.0015266716418265045,0.09233051549433023,0.09233051549433019,0.49914356131351456,3.979039320256561e-13,27530.091480244577,14511.487692840055,0.85,0.8430733316780912,0.7529578940139277,35145.97560679735,25750.0,0.0,19074.495814306814,-19074.495814306814,0.7640003241420678,0.7640003241420678,15876.632399403608,3197.863414903206,19074.495814306814,73.65104230205598,0.5787881243500513,1.4021844355405542,1.3911319428857898,1.308656022803934,0.0006646251728728717,0.0017932276872827937,2.0,1.0,10.0,54220.471421104165,6675.504185693186,,,,,,,,,,,,,15.0,15261.627361591673,1539.4245383496134,0.49914356131351456,4.953578559251696
101.2,-19.493696932065298,-3.7101243428067767,34.89933180799403,25.96011412041264,5.183715519134894,-17.01634398355865,-31.01987127503378,2.7205939163544537,-5.7193262595731085,-5.719326259573505,39.03805808580022,43186.94477318611,5173.694935674324,48360.63970886043,70016.47739371103,102721.90175247019,78317.1988634451,51487.66624290694,29810.59180059795,27531.72942308483,14514.370673520358,1539.4883404571704,100244.63107143901,0.5271870302978618,0.0923339362492552,3.35013,1.2739077344490215,3.350129999998948,1.2781483311239277,1.2789996602343798,2.6210807606767323,19870.75696582769,2026.2533042198602,0.0006660297329837646,0.0002098301198075968,0.00045619961317616773,0.001528328010089875,0.09233393624925516,0.09233393624925519,0.4991402279801179,3.979039320256561e-13,27531.72942308483,14514.370673520358,0.85,0.8433673188815235,0.7531425978505661,35145.97560679735,25750.0,0.0,19057.84876054962,-19057.84876054962,0.7637203518240587,0.7637203518240587,15862.094469418395,3195.754291131223,19057.84876054962,73.80382137221366,0.5785760241091353,1.4021050658339345,1.391070780098345,1.3086435124143516,0.0006653279652180475,0.001793610367081848,2.0,1.0,10.0,54203.82436734697,6692.151239450381,,,,,,,,,,,,,18.0,15262.11522949976,1539.4883404571704,0.4991402279801179,4.953665751488116
101.4,-19.48270675137494,-3.707576389616899,34.89984314891126,25.96388925975191,5.185108469701387,-17.006189852998798,-31.01047823494298,2.723043430899019,-5.719206395769675,-5.7192063957700805,39.03930851314807,43197.07573723082,5179.947265844442,48377.023003075265,70024.59603504941,102737.91328291786,78321.76763408662,51494.247336255736,29808.355886478756,27533.369982023996,14517.260681647529,1539.55217761157,100247.774568986,0.5272605820183133,0.09233736601597589,3.35013,1.2739221379766241,3.350130000000826,1.2781355437372814,1.2789877600233526,2.621106983852578,19871.916161156023,2026.371509246891,0.0006667304772969459,0.00021003707548057486,0.00045669340181637107,0.0015299822662270793,0.09233736601597571,0.09233736601597595,0.49913689464672384,3.979039320256561e-13,27533.369982023996,14517.260681647529,0.85,0.8436617885205351,0.7533270944144804,35145.97560679735,25750.0,0.0,19041.2808202291,-19041.2808202291,0.7634411068784849,0.7634411068784849,15847.621504529769,3193.6593156993326,19041.2808202291,73.95654450262279,0.5783644749079431,1.4020257818153834,1.3910097703867272,1.3086309156354625,0.0006660297329837646,0.0017939957703109574,2.0,1.0,10.0,54187.256427026456,6708.719179770898,,,,,,,,,,,,,18.0,15262.602955972543,1539.55217761157,0.49913689464672384,4.953754948981124
