time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
101.60000000000001,-19.471743184527085,-3.705011444204787,34.90035591093446,25.967659754119836,5.1865003454579,-16.996059865693535,-31.00111170262096,2.7254892514883178,-5.719085734949886,-5.719085734950241,39.040561749887374,43207.20021144608,5186.2412986695435,48393.44151011562,70032.70266008035,102753.95782903978,78326.33319005967,51500.830741433456,29806.113831806902,27535.013870289884,14520.15667620568,1539.6161226773277,100250.92598340762,0.5273342786245276,0.09234080436611924,3.35013,1.2739365546917547,3.3501300000004646,1.2781227757936746,1.2789758779436509,2.6211331676799774,19873.074540853853,2026.4896311027574,0.0006674301992505539,0.0002102436344204884,0.0004571865648300655,0.0015316344264341474,0.09234080436611918,0.09234080436611942,0.4991335613133322,3.410605131648481e-13,27535.013870289884,14520.15667620568,0.85,0.8439569197441164,0.7535115185721422,35145.97560679735,25750.0,0.0,19024.79145406306,-19024.79145406306,0.763162585397344,0.763162585397344,15833.213077945133,3191.5783761179255,19024.79145406306,74.10921183846361,0.5781534737858667,1.4019465832230813,1.3909489132392236,1.3086182334593957,0.0006667304772969459,0.0017943838682920902,2.0,1.0,10.0,54170.76706086041,6725.208545936941,,,,,,,,,,,,,11.0,15263.090467486763,1539.6161226773277,0.4991335613133322,4.953846445162353
101.80000000000001,-19.46080612058966,-3.7024297013909555,34.9008700802496,25.971430562809132,5.187893420414607,-16.985953734449833,-30.99176409943027,2.7279334028621762,-5.718963367223523,-5.71896336722389,39.04181807962042,43217.29155983153,5192.574189519806,48409.86574935134,70040.80612518472,102770.04039626967,78330.90522788705,51507.39066850938,29803.90506597519,27536.660081565155,14523.05939003214,1539.6800866118308,100254.08506581376,0.5274081659509182,0.09234425127502009,3.35013,1.273950956021436,3.350130000002622,1.2781100179059932,1.2789640046055106,2.621159331407734,19874.23456513747,2026.6079206597026,0.0006681289016157371,0.00021044996255075056,0.0004576789390649865,0.0015332839441297833,0.09234425127502142,0.09234425127502036,0.4991302279799429,3.410605131648481e-13,27536.660081565155,14523.05939003214,0.85,0.8442516327627774,0.7536949007850049,35145.97560679735,25750.0,0.0,19008.380122181312,-19008.380122181312,0.7628847834718512,0.7628847834718512,15818.868762813978,3189.511359367334,19008.380122181312,74.26182352413468,0.5779430177817054,1.401867469797003,1.390888208149479,1.3086054668875216,0.0006674301992505539,0.0017947746320505175,2.0,1.0,10.0,54154.35572897866,6741.619877818688,,,,,,,,,,,,,9.0,15263.577761063352,1539.6800866118308,0.4991302279799429,4.953940042281942
102.0,-19.449895462470966,-3.699831359789635,34.901385635852286,25.97519183708357,5.189283451063613,-16.975871754210047,-30.98243916230274,2.730372110359971,-5.718840593393679,-5.718840593394092,39.043076591930365,43227.36375148243,5198.948776531477,48426.31252801391,70048.88752865358,102786.14553779092,78335.4632659226,51513.93948873557,29801.693085763374,27538.30923260587,14525.96630474627,1539.744160428784,100257.25057179105,0.5274821406808541,0.09234770509342298,3.35013,1.2739653524057943,3.3501300000024674,1.278097287557019,1.2789521575059168,2.6211854391800693,19875.39103737294,2026.7258480085393,0.000668826586309197,0.0002106559762954827,0.0004581706100137143,0.0015349311057252445,0.09234770509342291,0.09234770509342304,0.4991268946465558,3.979039320256561e-13,27538.30923260587,14525.96630474627,0.85,0.8445467486927573,0.7538779561164103,35145.97560679735,25750.0,0.0,18992.046262676173,-18992.046262676173,0.762607697194482,0.762607697194482,15804.588112470525,3187.4581502056485,18992.046262676173,74.41437970325296,0.5777331039352136,1.4017884412788908,1.3908276544681535,1.3085926168931028,0.0006681289016157371,0.001795168033457718,2.0,1.0,10.0,54138.02186947352,6757.953737323827,,,,,,,,,,,,,36.0,15264.064987644088,1539.744160428784,0.4991268946465558,4.9540358838593646
102.2,-19.4390111276729,-3.697216607206279,34.90190256869349,25.978958245273702,5.190676914142534,-16.96581322404425,-30.9731406281702,2.7328111933271755,-5.718715296235644,-5.718715296236052,39.04433846630191,43237.43013389653,5205.359124251666,48442.789258148194,70056.97475411794,102802.29370592073,78340.03740329038,51520.49278308149,29799.494022454317,27539.959827551123,14528.88068539426,1539.8081742525694,100260.42356908813,0.5275563499863747,0.09235116749786001,3.35013,1.2739797889022157,3.3501300000003758,1.2780845577838513,1.2789403096653036,2.6212115462915806,19876.55159435509,2026.8441918856174,0.000669523254340663,0.00021086159178198367,0.0004586616625586793,0.0015365761955877084,0.09235116749785999,0.09235116749786021,0.49912356131317087,3.979039320256561e-13,27539.959827551123,14528.88068539426,0.85,0.8448421811772034,0.7540607248719449,35145.97560679735,25750.0,0.0,18975.789325734706,-18975.789325734706,0.7623313226575048,0.7623313226575048,15790.37069135884,3185.4186343758656,18975.789325734706,74.56688051865383,0.5775237292859885,1.4017094974122648,1.390767251622815,1.3085796844682511,0.000668826586309197,0.0017955640437936956,2.0,1.0,10.0,54121.76493253205,6774.210674265294,,,,,,,,,,,,,20.0,15264.552071734797,1539.8081742525694,0.49912356131317087,4.954133515898743
102.4,-19.428153021196678,-3.694585641529874,34.90242085828996,25.982715223822765,5.192066933633273,-16.955778746991346,-30.963864795025415,2.7352444729669902,-5.718590223926981,-5.718590223927357,39.04560271033335,43247.47792562639,5211.811799673519,48459.2897252999,70065.04147748297,102818.46796292556,78344.59896632856,51527.035414459235,29797.292835410357,27541.61468576907,14531.799994078456,1539.8723873052438,100263.60437991907,0.527630647653608,0.09235463811153198,3.35013,1.2739941841876132,3.3501300000000658,1.2780718572067715,1.2789284897255193,2.621237594043981,19877.708960959506,2026.9622104347056,0.0006702189075450657,0.00021106688955851841,0.00045915201798654725,0.0015382189500172715,0.09235463811153191,0.09235463811153187,0.499120227979788,3.979039320256561e-13,27541.61468576907,14531.799994078456,0.85,0.8451380017556206,0.754243144755626,35145.97560679735,25750.0,0.0,18959.608794483494,-18959.608794483494,0.762055655956917,0.762055655956917,15776.216089603211,3183.3927048802816,18959.608794483494,74.7193261123914,0.5773148908764523,1.4016306379423722,1.3907069991220757,1.3085666705512466,0.000669523254340663,0.001795962635972343,2.0,1.0,10.0,54105.584401280845,6790.391205516506,,,,,,,,,,,,,22.0,15265.038937716745,1539.8723873052438,0.499120227979788,4.954233530010238
102.60000000000001,-19.417321048427606,-3.691938645429204,34.90294049825624,25.98648229558023,5.193462351986204,-16.945767392313307,-30.95461152317,2.7376798842624703,-5.718462224157236,-5.718462224157625,39.04687077064233,43257.50696138203,5218.298215225684,48475.80517660771,70073.12407562538,102834.69336661536,78349.18739018602,51533.57027595923,29795.13012691866,27543.271075764285,14534.728137340187,1539.9365243930347,100266.79361282638,0.52770522779807,0.09235811839730185,3.35013,1.2740085910120982,3.350130000001661,1.2780591490613373,1.2789166608999034,2.621263657836558,19878.87314273121,2027.0809239374516,0.0006709135477596481,0.00021127187151982085,0.0004596416762398272,0.0015398593688213324,0.09235811839730176,0.0923581183973019,0.4991168946464071,3.979039320256561e-13,27543.271075764285,14534.728137340187,0.85,0.8454334993620203,0.7544247145725778,35145.97560679735,25750.0,0.0,18943.50412437215,-18943.50412437215,0.7617806931886135,0.7617806931886135,15762.123876058784,3181.3802483133663,18943.50412437215,74.87171662573903,0.5771065857489496,1.401551862616224,1.390646896405592,1.3085535761305245,0.0006702189075450657,0.0017963637813568855,2.0,1.0,10.0,54089.4797311695,6806.49587562785,,,,,,,,,,,,,13.0,15265.525658873376,1539.9365243930347,0.4991168946464071,4.9543354313094765
102.80000000000001,-19.406515116372493,-3.689275820139138,34.9034614560495,25.9902250598185,5.194848201327403,-16.935780450614416,-30.945381022151537,2.7401040671951247,-5.718336027114958,-5.718336027115348,39.048139655282206,43267.518342323485,5224.830032963741,48492.34837528723,70081.15686980133,102850.91866205914,78353.73157767791,51540.09304889953,29792.93169864265,27544.931759294068,14537.656831497221,1540.000939453907,100269.98775159422,0.527779736705719,0.09236160341939696,3.35013,1.2740229978365827,3.350129999999351,1.2780464952340025,1.2789048851187468,2.6212896107403445,19880.026100786006,2027.1984929395876,0.0006716071767443141,0.0002114765318259029,0.0004601306449184112,0.001541497477460517,0.09236160341939711,0.09236160341939685,0.49911356131302814,3.979039320256561e-13,27544.931759294068,14537.656831497221,0.85,0.8457299496494389,0.7546063932791062,35145.97560679735,25750.0,0.0,18927.474792996727,-18927.474792996727,0.7615064304539472,0.7615064304539472,15748.093635189985,3179.3811578067402,18927.474792996727,75.02405219918964,0.57689881094996,1.401473171182527,1.3905869429154027,1.308540402118732,0.0006709135477596481,0.0017967674536172136,2.0,1.0,10.0,54073.45039979408,6822.525207003273,,,,,,,,,,,,,7.0,15266.012237246614,1540.000939453907,0.49911356131302814,4.954439945225435
103.0,-19.395735145406363,-3.6865973381397716,34.90398372684227,25.993977847415977,5.196240422264686,-16.925816366461934,-30.936176784429676,2.7425312842860774,-5.718205316768092,-5.718205316768467,39.049411599315036,43277.52489545407,5231.39054496889,48508.91544042296,70089.20172408638,102867.18245106383,78358.29904815397,51546.62221950825,29790.75203182858,27546.59018200855,14540.591848782386,1540.065033347614,100273.18591198768,0.5278545094949448,0.09236509389335089,3.35013,1.2740374442236502,3.350129999999435,1.2780338296507219,1.2788930962649168,2.621315588270123,19881.184966234407,2027.316664328227,0.0006722997954260137,0.00021168079173479657,0.00046061900369121715,0.0015431335428360573,0.09236509389335085,0.09236509389335085,0.499110227979651,3.979039320256561e-13,27546.59018200855,14540.591848782386,0.85,0.8460265782726913,0.7547877739789965,35145.97560679735,25750.0,0.0,18911.52025541146,-18911.52025541146,0.7612328638527415,0.7612328638527415,15734.12493633474,3177.3953190767174,18911.52025541146,75.1763329724563,0.5766915635248041,1.4013945633917562,1.390527138102775,1.3085271495208854,0.0006716071767443141,0.0017971736235778493,2.0,1.0,10.0,54057.49586220881,6838.4797445885415,,,,,,,,,,,,,8.0,15266.49866788648,1540.065033347614,0.499110227979651,4.954545576242753
103.2,-19.384981030056252,-3.6839033899573015,34.90450730496648,25.997736013401322,5.197634461981894,-16.91587550845316,-30.92699133614076,2.744957442413097,-5.718074678456219,-5.718074678456547,39.050687803002006,43287.50031907152,5237.991067885556,48525.491386957074,70097.25869239958,102883.50546135893,78362.88830644733,51553.129936418874,29788.620411142732,27548.255701073795,14543.537634594086,1540.1294439816502,100276.3976865652,0.5279295281852345,0.09236859872610037,3.35013,1.2740518653346227,3.350129999998684,1.2780211712673113,1.278881313310341,2.6213415515471814,19882.349359720436,2027.4353994198261,0.00067299140641787,0.0002118848159188843,0.0004611065904989857,0.001544767022028367,0.09236859872609975,0.09236859872610023,0.49910689464627556,3.410605131648481e-13,27548.255701073795,14543.537634594086,0.85,0.8463225532550063,0.7549678889786678,35145.97560679735,25750.0,0.0,18895.640022632204,-18895.640022632204,0.7609599894938636,0.7609599894938636,15720.217390225002,3175.4226324072033,18895.640022632204,75.3285590844727,0.5764848405256542,1.4013160389960282,1.3904674814932034,1.3085138191988561,0.0006722997954260137,0.0017975822664348846,2.0,1.0,10.0,54041.61562942955,6854.359977367796,,,,,,,,,,,,,40.0,15266.98488006834,1540.1294439816502,0.49910689464627556,4.95465344359212
103.4,-19.37425269300957,-3.681194165101717,34.90503216084409,26.001479720603697,5.199023334771183,-16.90595840892583,-30.91783232577143,2.747376341833329,-5.717944275863147,-5.717944275863517,39.05196546006138,43297.47211355085,5244.631535211635,48542.10364876249,70105.28410861784,102899.83965344635,78367.45303776405,51559.64104302086,29786.45777193687,27549.92400961688,14546.48570430419,1540.1939893242045,100279.61438457842,0.5280045672440488,0.09237210872284694,3.35013,1.2740663106227292,3.350129999998791,1.278008548800095,1.2788695649918023,2.621367441669613,19883.507530185227,2027.5534999398599,0.0006736820105486894,0.00021208843330146107,0.00046159357724722837,0.0015463984909432572,0.09237210872284711,0.0923721087228468,0.49910356131290184,3.979039320256561e-13,27549.92400961688,14546.48570430419,0.85,0.8466195832465216,0.7551483154013828,35145.97560679735,25750.0,0.0,18879.833551437474,-18879.833551437474,0.7606878034883592,0.7606878034883592,15706.370565520469,3173.4629859170054,18879.833551437474,75.48073067339453,0.5762786390063327,1.4012375977491727,1.3904079724693825,1.3085004121042938,0.00067299140641787,0.0017979933546178127,2.0,1.0,10.0,54025.80915823483,6870.166448562526,,,,,,,,,,,,,16.0,15267.471022643149,1540.1939893242045,0.49910356131290184,4.9547641497706065
103.60000000000001,-19.36355003063125,-3.6784698421579582,34.905558274857526,26.005213718768232,5.200410109344106,-16.89606472283334,-30.908692174684234,2.749790709429812,-5.717811939086971,-5.7178119390873885,39.05324431201785,43307.41356258947,5251.305899593282,48558.71946218275,70113.28373336166,102916.18081658884,78372.00015478989,51566.129983335355,29784.300190505033,27551.591183633896,14549.434943564676,1540.2583897173213,100282.83244829747,0.528079661410165,0.0923756207026828,3.35013,1.2740807405253873,3.350129999999812,1.2779959496106867,1.2788578386657607,2.6213932845566084,19884.66123152576,2027.6711447360474,0.000674371610366541,0.0002122918111741121,0.00046207979919242893,0.001548027397668532,0.09237562070268276,0.09237562070268285,0.49910022797952974,3.979039320256561e-13,27551.591183633896,14549.434943564676,0.85,0.8469166223529739,0.7553281639940296,35145.97560679735,25750.0,0.0,18864.100334151444,-18864.100334151444,0.7604163019497413,0.7604163019497413,15692.584060817002,3171.516273334441,18864.100334151444,75.63284787659984,0.5760729560225313,1.4011592394067223,1.3903486105700882,1.308486929183754,0.0006736820105486894,0.0017984068606960446,2.0,1.0,10.0,54010.075940948795,6885.899665848556,,,,,,,,,,,,,9.0,15267.956941759912,1540.2583897173213,0.49910022797952974,4.954876292444773
103.80000000000001,-19.352872966667274,-3.675730597299323,34.906085642359855,26.00895295562225,5.201800049871254,-16.886193892886045,-30.899578251969047,2.752205259115257,-5.717677485463923,-5.717677485464253,39.05452637079242,43317.35148897558,5258.013237024695,48575.364726000276,70121.29019434763,102932.56363726476,78376.56413970521,51572.62543434828,29782.154117063255,27553.260205892424,14552.391466773524,1540.3227678162093,100286.0580266022,0.5281549754196206,0.09237914118905491,3.35013,1.274095167131163,3.350129999999973,1.277983351861261,1.2788461124807693,2.621419124999441,19885.819212612478,2027.7892259448925,0.0006750602066815113,0.00021249478438252194,0.00046256542229898936,0.0015496542982065132,0.09237914118905494,0.09237914118905496,0.4990968946461592,3.410605131648481e-13,27553.260205892424,14552.391466773524,0.85,0.8472139828341992,0.7555077782290026,35145.97560679735,25750.0,0.0,18848.439847794267,-18848.439847794267,0.7601454809979219,0.7601454809979219,15678.85745952301,3169.5823882712557,18848.439847794267,75.78491083068987,0.5758677886347893,1.401080963725862,1.390289395188685,1.3084733713293848,0.000674371610366541,0.0017988227588915631,2.0,1.0,10.0,53994.41545459162,6901.560152205733,,,,,,,,,,,,,27.0,15268.442788362736,1540.3227678162093,0.4990968946461592,4.954989743040795
104.0,-19.342221412354967,-3.672976612635256,34.90661425055844,26.01269254172223,5.203190362661824,-16.87634606459554,-30.89048689054323,2.75461752976586,-5.7175426691729285,-5.71754266917326,39.05581163125341,43327.272902267956,5264.75759558536,48592.03049785332,70129.29664641336,102948.98814233072,78381.13702665869,51579.11328249642,29780.026382402517,27554.93390033201,14555.35557461203,1540.3873343284004,100289.29331726914,0.5282304659942099,0.09238267203947724,3.35013,1.274109630552121,3.3501300000003384,1.2779707669481768,1.2788343978430254,2.621444939621105,19886.97945233764,2027.9075374707613,0.0006757478011336298,0.00021269743330302465,0.0004630503678306052,0.0015512789287803453,0.09238267203947725,0.09238267203947724,0.49909356131279015,3.410605131648481e-13,27554.93390033201,14555.35557461203,0.85,0.847511365809492,0.7556868041524614,35145.97560679735,25750.0,0.0,18832.85160597452,-18832.85160597452,0.7598753367599344,0.7598753367599344,15665.190375564118,3167.6612304104024,18832.85160597452,75.93691967149036,0.5756631339090411,1.4010027704654135,1.3902303258702793,1.308459739421298,0.0006750602066815113,0.0017992410237803278,2.0,1.0,10.0,53978.82721277187,6917.14839402548,,,,,,,,,,,,,14.0,15268.928414195543,1540.3873343284004,0.49909356131279015,4.9551055093007434
104.2,-19.331595266382504,-3.6702080670024255,34.907144080644585,26.016427587624662,5.204579544476456,-16.866521367281827,-30.881414318550355,2.7570261216130705,-5.717407103876155,-5.717407103876569,39.05709918585979,43337.164736228646,5271.53751995092,48608.70225617957,70137.2912643569,102965.43894922014,78385.70664183648,51585.580113693315,29777.91836460352,27556.61016491233,14558.32447466028,1540.4519775228084,100292.53495547979,0.5283060720290375,0.09238620981124737,3.35013,1.2741240186942742,3.350129999999948,1.2779582013491981,1.2788227012379043,2.621470715132245,19888.13886194297,2028.0257643479652,0.0006764343961992055,0.00021289984093922395,0.0004635345552599815,0.0015529010196131219,0.09238620981124741,0.0923862098112475,0.4990902279794225,3.979039320256561e-13,27556.61016491233,14558.32447466028,0.85,0.8478085283487728,0.7558650231843913,35145.97560679735,25750.0,0.0,18817.335100350676,-18817.335100350676,0.7596058653675664,0.7596058653675664,15651.582405590254,3165.75269476042,18817.335100350676,76.08887453405286,0.5754589889148229,1.4009246593858553,1.3901714020909994,1.3084460343691098,0.0006757478011336298,0.0017996616290172635,2.0,1.0,10.0,53963.310707148026,6932.664899649324,,,,,,,,,,,,,12.0,15269.413891847944,1540.4519775228084,0.4990902279794225,4.95522359043749
104.4,-19.320994441689184,-3.6674251360071324,34.907675116290854,26.02015791870656,5.205967849430902,-16.85671960328381,-30.872364272922255,2.7594313485010744,-5.717270413558197,-5.717270413558606,39.058388826947244,43347.040725820094,5278.351589695045,48625.39231551514,70145.27300525854,102981.91264929551,78390.27174110529,51592.03946168759,29775.81364379744,27558.288054341927,14561.297498257476,1540.5166372195924,100295.781808512,0.5283817873426749,0.09238975340966134,3.35013,1.2741384606854993,3.350130000002593,1.2779456536064053,1.2788110212085986,2.6214964545212243,19889.297125765115,2028.1438743877998,0.0006771199934604688,0.0002131019228506511,0.00046401807060981776,0.0015545208588920688,0.09238975340966132,0.09238975340966128,0.4990868946460562,3.979039320256561e-13,27558.288054341927,14561.297498257476,0.85,0.848105941757402,0.7560429036464142,35145.97560679735,25750.0,0.0,18801.889813129175,-18801.889813129175,0.7593370629584318,0.7593370629584318,15638.033137632501,3163.8566754966746,18801.889813129175,76.24077555265568,0.5752553507260847,1.4008466302493032,1.390112623257797,1.3084322570661138,0.0006764343961992055,0.0018000845487418377,2.0,1.0,10.0,53947.86541992653,6948.110186870825,,,,,,,,,,,,,10.0,15269.899296130752,1540.5166372195924,0.4990868946460562,4.955343533955046
104.60000000000001,-19.31041886525918,-3.664627992594592,34.90820734605748,26.023888564109825,5.207357143911498,-16.846940556679346,-30.86334049059076,2.761834867543055,-5.717132343587139,-5.717132343587546,39.0596811215248,43356.91442483684,5285.198703806857,48642.113128643694,70153.25231774557,102998.41910300773,78394.84347842023,51598.50558552801,29773.708769880242,27559.968081455307,14564.276349162918,1540.5813235444118,100299.03535318008,0.5284576638883338,0.09239330445668373,3.35013,1.27415293015074,3.350129999998526,1.277933116042223,1.2787993500732937,2.621522173535498,19890.457073802267,2028.2621561697692,0.0006778045936146182,0.00021330359430607354,0.00046450099930854473,0.001556138732813535,0.09239330445668378,0.09239330445668378,0.49908356131269127,3.979039320256561e-13,27559.968081455307,14564.276349162918,0.85,0.848403866627483,0.7562207206291683,35145.97560679735,25750.0,0.0,18786.515248668988,-18786.515248668988,0.7590689256770073,0.7590689256770073,15624.542177849133,3161.973070819855,18786.515248668988,76.39262286080518,0.5750522164219752,1.4007686828194916,1.3900539888567036,1.3084184083894883,0.0006771199934604688,0.001800509757571821,2.0,1.0,10.0,53932.49085546634,6963.484751331012,,,,,,,,,,,,,14.0,15270.384551554453,1540.5813235444118,0.49908356131269127,4.95546523718041
104.80000000000001,-19.29986845149213,-3.6618168118239556,34.90874075369888,26.027614599466347,5.20874518514742,-16.83718439689513,-30.85433919969944,2.7642346510171434,-5.716993745867342,-5.71699374586767,39.06097568259878,43366.77277083039,5292.080605162565,48658.85337599295,70161.22024217574,103014.9518387847,78399.4121694835,51604.964698151714,29771.608301479766,27561.65099144639,14567.260023358462,1540.6461111966983,100302.29543770179,0.5285336509006421,0.09239686257054221,3.35013,1.2741673710430046,3.3501299999998553,1.277920598044558,1.2787876972282861,2.621547852915341,19891.616248939885,2028.3803591379203,0.0006784881981957601,0.00021350493831705052,0.0004649832598787096,0.0015577543684174614,0.09239686257054225,0.09239686257054221,0.4990802279793276,3.410605131648481e-13,27561.65099144639,14567.260023358462,0.85,0.8487020269924987,0.7563981763056863,35145.97560679735,25750.0,0.0,18771.21093245556,-18771.21093245556,0.7588014496754384,0.7588014496754384,15611.109149766788,3160.1017826887714,18771.21093245556,76.54441659123718,0.5748495830874533,1.4006908168617584,1.3899954984516572,1.3084044892031352,0.0006778045936146182,0.001800937230516568,2.0,1.0,10.0,53917.186539252914,6978.78906754444,,,,,,,,,,,,,13.0,15270.869582504965,1540.6461111966983,0.4990802279793276,4.955588985092255
105.0,-19.289343115748007,-3.6589917676207304,34.90927531508517,26.031326071266108,5.210128470488615,-16.827451332628513,-30.84536047009749,2.766627608710902,-5.716854720982724,-5.716854720983092,39.062271093494864,43376.61623430375,5298.997104908082,48675.613339211835,70169.15497258776,103031.48671601237,78403.954618459,51611.415880190245,29769.48748696528,27563.334638516535,14570.244257723807,1540.7109104099195,100305.55769708585,0.5286096348213106,0.09240042312793338,3.35013,1.2741818295186387,3.3501300000027543,1.2779081139216304,1.2787760769935028,2.621573463305713,19892.768765895697,2028.4978831604776,0.0006791708086998185,0.00021370595214556962,0.0004654648565542488,0.0015593677798880856,0.09240042312793334,0.09240042312793345,0.4990768946459651,3.410605131648481e-13,27563.334638516535,14570.244257723807,0.85,0.8490008259610466,0.7565756337507207,35145.97560679735,25750.0,0.0,18755.976373156755,-18755.976373156755,0.7585346311125722,0.7585346311125722,15597.733663186958,3158.242709969796,18755.976373156755,76.69615687591848,0.5746474478125547,1.400613032143046,1.3899371515372105,1.308390500381436,0.0006784881981957601,0.0018013669422470115,2.0,1.0,10.0,53901.9519799541,6994.023626843245,,,,,,,,,,,,,14.0,15271.354463669704,1540.7109104099195,0.4990768946459651,4.955714585452913
105.2,-19.27884275997922,-3.6561530183496473,34.909811036173515,26.03505755485969,5.211521063398521,-16.817740007044026,-30.836400320380903,2.769026293463053,-5.716711990903548,-5.716711990903969,39.06357088952773,43386.43092027521,5305.939354327377,48692.37027460259,70177.1257171022,103048.08456144191,78408.54512448506,51617.85032767797,29767.43866311899,27565.019490012324,14573.239278163854,1540.7755808667002,100308.82920521041,0.5286859776552743,0.09240399443422613,3.35013,1.2741962879942732,3.3501299999993037,1.2778956055293,1.2787644311884339,2.621599123985083,19893.933475958336,2028.6166505339067,0.0006798524275173042,0.00021390672386594503,0.0004659457036513592,0.001560978680173528,0.09240399443422614,0.09240399443422626,0.4990735613126038,3.979039320256561e-13,27565.019490012324,14573.239278163854,0.85,0.8492984923923617,0.7567516258310928,35145.97560679735,25750.0,0.0,18740.81108302265,-18740.81108302265,0.7582684661542074,0.7582684661542074,15584.41533076356,3156.3957522590895,18740.81108302265,76.84784384604811,0.5744458076925814,1.4005353284318944,1.3898789476134552,1.3083764427930937,0.0006791708086998185,0.0018017988675917633,2.0,1.0,10.0,53886.78668982,7009.188916977349,,,,,,,,,,,,,12.0,15271.839192899643,1540.7755808667002,0.4990735613126038,4.955841330397341
105.4,-19.268367304669518,-3.6533007513534295,34.91034788059762,26.038759911339753,5.212901352147768,-16.808052324869696,-30.82746280180288,2.771411416104964,-5.716572682088895,-5.716572682089229,39.064870970937754,43396.23168567966,5312.925221644683,48709.156907324345,70185.03954020498,103064.67513569044,78413.08292488888,51624.275071003365,29765.34205987279,27566.710373840793,14576.233839941693,1540.8406855192475,100312.10595513186,0.5287621788116471,0.09240757041095923,3.35013,1.2742107376782221,3.350130000001314,1.2778831622009785,1.278752849208826,2.6216246516855737,19895.08481347158,2028.7340542867935,0.0006805330558611234,0.00021410716163949023,0.0004664258942216332,0.00156258738100872,0.09240757041095929,0.09240757041095919,0.4990702279792436,3.410605131648481e-13,27566.710373840793,14576.233839941693,0.85,0.8495972992357304,0.7569279285065488,35145.97560679735,25750.0,0.0,18725.714580624648,-18725.714580624648,0.7580029509786516,0.7580029509786516,15571.153767314447,3154.5608133102,18725.714580624648,76.99947763205924,0.5742446598323118,1.4004577054983682,1.389820886106573,1.3083623172293433,0.0006798524275173042,0.0018022329837434664,2.0,1.0,10.0,53871.690187422,7024.285419375352,,,,,,,,,,,,,16.0,15272.32384920353,1540.8406855192475,0.4990702279792436,4.955970990019068
105.60000000000001,-19.257916673772364,-3.6504351149501857,34.91088584687928,26.042477110773348,5.214290242704329,-16.798386299007724,-30.81855137189848,2.773801656786401,-5.716428043174915,-5.716428043175243,39.06617395731493,43406.03107920865,5319.931790179521,48725.962869388175,70192.97439421396,103081.30361053871,78417.65347325812,51630.710158235655,29763.27035002496,27568.39742614524,14579.234466809738,1540.905359351535,100315.38521037795,0.5288386641213727,0.09241115045843694,3.35013,1.2742251972528176,3.3501300000022924,1.277870697418704,1.2787412444792374,2.6216502238976567,19896.24445984765,2028.8523053078932,0.0006812126947409808,0.0002143071866472212,0.00046690550809375965,0.001564194149830147,0.0924111504584371,0.09241115045843686,0.4990668946458845,3.410605131648481e-13,27568.39742614524,14579.234466809738,0.85,0.8498961352322814,0.7571039316119509,35145.97560679735,25750.0,0.0,18710.686367874194,-18710.686367874194,0.7577380817657658,0.7577380817657658,15557.948579673786,3152.7377882004057,18710.686367874194,77.15105836362082,0.5740440013377014,1.4003801631141741,1.3897629665454503,1.3083481246255746,0.0006805330558611234,0.0018026692634477634,2.0,1.0,10.0,53856.661974671544,7039.313632125806,,,,,,,,,,,,,26.0,15272.808350801934,1540.905359351535,0.4990668946458845,4.956101514596822
105.80000000000001,-19.247490775172707,-3.647556284172758,34.91142492724086,26.046194869000487,5.21567849012133,-16.788742692931955,-30.809658591728635,2.7761887690998917,-5.716284644863606,-5.716284644863941,39.06748048365784,43415.80301368988,5326.975528779796,48742.77854246968,70200.91316773936,103097.98098987734,78422.23629311984,51637.1261390524,29761.23350451938,27570.092293358175,14582.244222101473,1540.9704389845842,100318.67727640376,0.5289153212452045,0.09241474371745684,3.35013,1.2742396612232554,3.350129999998504,1.2778582493698791,1.2787296552157603,2.6216757622779934,19897.407219765162,2028.9708738218621,0.0006818913462346767,0.00021450696470131817,0.0004673843815333585,0.0015657984381063504,0.09241474371745693,0.09241474371745687,0.4990635613125264,3.410605131648481e-13,27570.092293358175,14582.244222101473,0.85,0.850194511710981,0.7572788943823303,35145.97560679735,25750.0,0.0,18695.72600476358,-18695.72600476358,0.7574738547112749,0.7574738547112749,15544.799415701493,3150.9265890620873,18695.72600476358,77.30258616963896,0.5738438293267234,1.4003027010524927,1.3897051884783704,1.3083338657229562,0.0006812126947409808,0.001803107685403184,2.0,1.0,10.0,53841.70161156093,7054.273995236421,,,,,,,,,,,,,14.0,15273.292627674527,1540.9704389845842,0.4990635613125264,4.9562342155394745
106.0,-19.23708952808856,-3.644664427879627,34.91196508869224,26.049893104378157,5.217059898542267,-16.779121998666884,-30.80078837284816,2.778567230335191,-5.716141409293073,-5.716141409293389,39.06878721180103,43425.5615189771,5334.053227140437,48759.614746117535,70208.8091294506,103114.65015159635,78426.78238464204,51643.53477418623,29759.164011617562,27571.787795005315,14585.252795568991,1541.0355545919365,100321.97020778943,0.5289919139088666,0.09241833788776449,3.35013,1.274254129589535,3.3501299999981886,1.277845843626916,1.278718107010077,2.621701214358776,19898.560660913376,2029.088492085817,0.0006825690117067499,0.00021470640686983586,0.00046786260483691405,0.0015674005483422909,0.09241833788776442,0.09241833788776453,0.49906022797916927,3.410605131648481e-13,27571.787795005315,14585.252795568991,0.85,0.850493724761165,0.7574540479539112,35145.97560679735,25750.0,0.0,18680.832996981004,-18680.832996981004,0.7572102660165797,0.7572102660165797,15531.705882982296,3149.1271139987084,18680.832996981004,77.45406117825932,0.5736441409216513,1.4002253190880838,1.389647551364997,1.3083195413955477,0.0006818913462346767,0.001803548224206544,2.0,1.0,10.0,53826.80860377835,7069.167003018996,,,,,,,,,,,,,13.0,15273.776827978436,1541.0355545919365,0.49906022797916927,4.956369412312961
106.2,-19.226712851872804,-3.64175969924445,34.912506326502644,26.053596508596115,5.218445108757518,-16.769523187953027,-30.79194047078488,2.780946535566108,-5.715995018100045,-5.715995018100437,39.070096246223905,43435.306265481944,5341.1559460541675,48776.46221153611,70216.7093926752,103131.34733998346,78431.34272240226,51649.93959519219,29757.114585788964,27573.482001254106,14588.266049244341,1541.1004580353756,100325.26649080924,0.5290686917445113,0.09242193645365684,3.35013,1.2742685842188077,3.350129999997522,1.277833436213119,1.2787065558573283,2.621726670361802,19899.71771663843,2029.2064789340327,0.000683245692535662,0.0002149055174866407,0.0004683401750490213,0.0015690004706369778,0.09242193645365687,0.09242193645365673,0.4990568946458131,3.979039320256561e-13,27573.482001254106,14588.266049244341,0.85,0.8507928595768316,0.7576287157510321,35145.97560679735,25750.0,0.0,18666.00687283964,-18666.00687283964,0.756947311890886,0.756947311890886,15518.66760699979,3147.339265839849,18666.00687283964,77.60548351686849,0.5734449332506713,1.4001480169972558,1.3895900547278732,1.308305152486647,0.0006825690117067499,0.001803990855382646,2.0,1.0,10.0,53811.982479636994,7083.99312716036,,,,,,,,,,,,,10.0,15274.26087273052,1541.1004580353756,0.4990568946458131,4.956505435946668
106.4,-19.216360666906258,-3.6388422650734253,34.91304862766689,26.05729530276733,5.219828517917571,-16.759946674123253,-30.78311502523718,2.78332171223163,-5.715848989080371,-5.715848989080718,39.07140761869758,43445.037818063356,5348.292314318779,48793.330132382136,70224.60034868849,103148.07330874594,78435.90157360933,51656.339042983884,29755.069478472717,27575.180645738674,14591.284711654851,1541.165575115486,100328.57066547284,0.5291455711246523,0.09242554327969436,3.35013,1.274283059178852,3.3501299999999836,1.2778210501533522,1.2786950247998639,2.62175208304633,19900.874395193,2029.3244273215626,0.0006839213900553925,0.00021510429224940938,0.0004688170978059831,0.001570598223872758,0.0924255432796943,0.0924255432796943,0.49905356131245787,3.410605131648481e-13,27575.180645738674,14591.284711654851,0.85,0.8510922249016319,0.7578030398251462,35145.97560679735,25750.0,0.0,18651.247183066433,-18651.247183066433,0.7566849885567971,0.7566849885567971,15505.684228977234,3145.562954089199,18651.247183066433,77.75685331209586,0.573246203452119,1.4000707945577961,1.3895326980905012,1.3082906997614692,0.000683245692535662,0.0018044355568412828,2.0,1.0,10.0,53797.22278986378,7098.752816933567,,,,,,,,,,,,,20.0,15274.744766076328,1541.165575115486,0.49905356131245787,4.9566433399615635
106.60000000000001,-19.206032894014495,-3.6359122815073013,34.91359198245377,26.06099940547722,5.221214868288026,-16.75039193627821,-30.774311896506674,2.785697015619176,-5.7157011740535495,-5.715701174053973,39.07272180798397,43454.75617547356,5355.4563983076805,48810.21257378124,70232.49893332379,103164.83637088347,78440.47751533736,51662.7347575037,29753.047508704072,27576.881039251995,14594.309892112395,1541.23068163824,100331.88153958894,0.5292226438276088,0.09242915767072345,3.35013,1.2742975780973214,3.3501300000005085,1.277808665738299,1.2786834941166492,2.621777492848935,19902.035409980137,2029.4428178817575,0.0006845961055932047,0.00021530273314731953,0.0004692933724458852,0.0015721938058321334,0.09242915767072334,0.0924291576707235,0.49905022797910353,3.979039320256561e-13,27576.881039251995,14594.309892112395,0.85,0.851391477541296,0.7579768068108436,35145.97560679735,25750.0,0.0,18636.553462017924,-18636.553462017924,0.7564232922449949,0.7564232922449949,15492.755379198523,3143.7980828194027,18636.553462017924,77.90817068981595,0.5730479486704507,1.3999936515490212,1.3894754809822782,1.308276184053023,0.0006839213900553925,0.0018048823043898788,2.0,1.0,10.0,53782.529068815275,7113.446537982076,,,,,,,,,,,,,16.0,15275.228504473343,1541.23068163824,0.49905022797910353,4.95678314154212
106.80000000000001,-19.195729441551205,-3.632969911616689,34.91413637501085,26.064698898140364,5.2225995426765595,-16.740859397838044,-30.765527417510725,2.788068264065134,-5.715553525464372,-5.715553525464714,39.074038184782644,43464.448401833644,5362.652805658666,48827.10120749231,70240.3877457916,103181.62586151052,78445.0516790991,51669.11233515877,29751.043715489253,27578.585310060247,14597.340030230482,1541.295967424982,100335.19958150551,0.5292998123767282,0.09243277961101407,3.35013,1.2743120277812707,3.350129999999201,1.2777963023276562,1.2786719831834554,2.6218028600468983,19903.195973659,2029.5611624417106,0.0006852698413144903,0.00021550092179747083,0.00046976891951701946,0.0015737869503415524,0.09243277961101402,0.09243277961101412,0.49904689464575,3.410605131648481e-13,27578.585310060247,14597.340030230482,0.85,0.8516905139178914,0.7581498282932077,35145.97560679735,25750.0,0.0,18621.925259973883,-18621.925259973883,0.7561622191979803,0.7561622191979803,15479.880699246454,3142.0445607274287,18621.925259973883,78.05943577515032,0.572850166059076,1.3999165877517272,1.3894184029352694,1.308261606141212,0.0006845961055932047,0.0018053310754527416,2.0,1.0,10.0,53767.90086677123,7128.074740026117,,,,,,,,,,,,,23.0,15275.71208997164,1541.295967424982,0.49904689464575,4.956925081634195
107.0,-19.185450232021694,-3.630015311825848,34.914681788508894,26.068393780756764,5.223983262733588,-16.731348831131463,-30.756765325181163,2.790436184501266,-5.7154048347204025,-5.715404834720827,39.07535620359853,43474.128181814696,5369.878021454571,48844.006203269266,70248.26392179883,103198.43256025159,78449.62118286995,51675.4854428716,29749.03971110927,27580.290616998183,14600.373285061853,1541.3612477135316,100338.52153649463,0.5293770645064706,0.09243640598778431,3.35013,1.2743265307648106,3.350129999999487,1.277783956551563,1.2786604886298043,2.6218281915522006,19904.355354998002,2029.679386436551,0.0006859425984831445,0.00021569877284253737,0.0004702438256406071,0.001575377947593367,0.09243640598778421,0.09243640598778458,0.4990435613123973,3.979039320256561e-13,27580.290616998183,14600.373285061853,0.85,0.8519898265639081,0.7583226235681351,35145.97560679735,25750.0,0.0,18607.362104040938,-18607.362104040938,0.7559017656672548,0.7559017656672548,15467.059812634883,3140.302291406056,18607.362104040938,78.21064869246972,0.5726528527782233,1.399839602948215,1.3893614634128286,1.308246966840379,0.0006852698413144903,0.0018057818463769117,2.0,1.0,10.0,53753.337710838285,7142.637895959062,,,,,,,,,,,,,17.0,15276.19559529121,1541.3612477135316,0.4990435613123973,4.957068846802858
107.2,-19.17519518881376,-3.627048640940801,34.9152282011527,26.072074064891808,5.225362063183981,-16.72186058648319,-30.74802561951799,2.7927971978489348,-5.715255988921058,-5.71525598892139,39.076674780248936,43483.79594738494,5377.133921050016,48860.929868434956,70256.10750489618,103215.23805190055,78454.16476873498,51681.85321120594,29747.01284169893,27581.996625954358,14603.406540043014,1541.4265513274897,100341.84508584008,0.5294542936134423,0.09244003412738641,3.35013,1.2743410101206973,3.3501299999998797,1.2777716449797496,1.2786490270384439,2.621853453363409,19905.508160407127,2029.7969398731605,0.0006866143783269526,0.00021589628512902454,0.000470718093197928,0.0015769668055651746,0.09244003412738654,0.09244003412738619,0.49904022797904535,3.410605131648481e-13,27581.996625954358,14603.406540043014,0.85,0.8522897974716226,0.75849550430345,35145.97560679735,25750.0,0.0,18592.8635479218,-18592.8635479218,0.755641927915563,0.755641927915563,15454.292364023948,3138.5711838978505,18592.8635479218,78.36180956539602,0.5724560059966386,1.3997626969222556,1.3893046619567357,1.30823226693176,0.0006859425984831445,0.001806234594511229,2.0,1.0,10.0,53738.83915471915,7157.136452078201,,,,,,,,,,,,,19.0,15276.678944947198,1541.4265513274897,0.49904022797904535,4.9572141652128
107.4,-19.16496423525557,-3.6240700418033853,34.915775619547425,26.07577439574527,5.226750065207059,-16.71239325931654,-30.739308160822816,2.795163956609169,-5.71510358491588,-5.715103584916266,39.07799740362512,43493.451193219975,5384.411373515667,48877.86256673564,70263.98745023076,103232.10235002522,78458.75634154465,51688.220084516994,29745.040285586285,27583.703526278787,14606.449858551305,1541.4917194372024,100345.1769999085,0.5295318608915532,0.09244367204920373,3.35013,1.2743555317865685,3.3501299999991736,1.277759309020639,1.2786375397792327,2.6218787657025686,19906.673141135703,2029.915734846834,0.0006872851820991245,0.00021609346066591873,0.00047119172143320575,0.0015785535217250255,0.09244367204920367,0.09244367204920366,0.4990368946456942,3.979039320256561e-13,27583.703526278787,14606.449858551305,0.85,0.8525891083038105,0.7586674380298968,35145.97560679735,25750.0,0.0,18578.429144034944,-18578.429144034944,0.7553827022157635,0.7553827022157635,15441.577997543603,3136.8511464913418,18578.429144034944,78.5129185168044,0.57225962289073,1.3996858694590966,1.3892479981138495,1.3082175072084006,0.0006866143783269526,0.0018066892968233716,2.0,1.0,10.0,53724.4047508323,7171.570855965056,,,,,,,,,,,,,13.0,15277.16213819338,1541.4917194372024,0.4990368946456942,4.957360495082585
107.60000000000001,-19.15475787991641,-3.621079975252418,34.91632323853396,26.079080707300477,5.227708202132822,-16.702992071726467,-30.73067672140894,2.797140611468124,-5.715022344992917,-5.715022344993253,39.07920685153432,43503.32080282737,5391.90160208265,48895.222404910026,70271.9882523936,103249.23080541709,78463.33474696433,51694.63327665908,29743.001633672506,27585.340950940845,14609.530513931006,1541.5573172988013,100348.23980930484,0.5296121059338483,0.09244700798516314,3.35013,1.2743704716069626,3.3501299999997993,1.2777487816943915,1.2786278610859498,2.6219003672674015,19907.834781014375,2030.0341891486264,0.0006879549726507855,0.00021628885406502796,0.00047166611858575757,0.001580142813857704,0.0924470079859779,0.09244700798610081,0.4990335613123437,3.410605131648481e-13,27585.340950940845,14609.530513931006,0.85,0.8528978896039683,0.7588449071001654,35145.97560679735,25750.0,0.0,18564.058467336992,-18564.058467336992,0.7551240848564853,0.7551240848564853,15428.916373109721,3135.14209422727,18564.058467336992,78.66397566882586,0.5720637006488525,1.3996091203453886,1.3891914714309026,1.308202688383883,0.0006872851820991245,0.0018071459327120734,2.0,1.0,10.0,53710.03407413434,7185.941532663008,,,,,,,,,,,,,4.0,15277.645177082159,1541.5573172988013,0.4990335613123437,4.957509583106024
107.80000000000001,-19.144574791965805,-3.61807749335971,34.91687282519323,26.083224825002276,5.229619017848408,-16.693515894450492,-30.721916305460013,2.799972762481885,-5.714683130161177,-5.714683130161503,39.08060971989553,43512.63900506341,5398.759514764617,48911.39851982803,70279.60168087494,103265.23812687803,78467.8532753554,51700.89059956637,29741.06963976559,27586.876931238472,14612.412367175144,1541.6057631403712,100351.59053202688,0.5296870828690481,0.09245071454099363,3.35013,1.2743843009276317,3.3501300000006373,1.2777342952037756,1.2786142192998144,2.6219300934281606,19908.981228803685,2030.1510942884354,0.0006886238335894311,0.00021648733362580687,0.00047213649996362417,0.0015817186526231363,0.09245071454099346,0.09245071454099366,0.49903022797899393,3.410605131648481e-13,27586.876931238472,14612.412367175144,0.85,0.8531859493562771,0.7590126911517827,35145.97560679735,25750.0,0.0,18549.751349610608,-18549.751349610608,0.7548660720245786,0.7548660720245786,15416.307433014947,3133.4439165956614,18549.751349610608,78.81498114284138,0.5718682363822565,1.399532449370512,1.3891350846879764,1.308187812753782,0.0006879549726507855,0.0018076044327938034,2.0,1.0,10.0,53695.72695640796,7200.248650389392,,,,,,,,,,,,,38.0,15278.126783299958,1541.6057631403712,0.49903022797899393,4.957602755311479
108.0,-19.134415643896656,-3.6150641894588444,34.917423348762924,26.08678137129175,5.23085968283806,-16.684126761042872,-30.71328675197435,2.8022007110818743,-5.714679834582853,-5.714679834583245,39.08198105892454,43522.33491043757,5406.51028619533,48928.845196632894,70287.49322627428,103282.90779660511,78472.42764277603,51707.26932694492,29739.0647953679,27588.904284135497,14615.62459027606,1541.6924010586768,100355.26515374662,0.5297645908569306,0.0924546746882416,3.35013,1.2743990423856308,3.350129999999483,1.2777226086103135,1.2786033780725254,2.62195407471399,19910.141844155194,2030.269444117532,0.0006892917170765964,0.00021668301240130233,0.0004726087046752941,0.001583300599793843,0.09245467468824163,0.0924546746882417,0.4990268946456448,3.979039320256561e-13,27588.904284135497,14615.62459027606,0.85,0.8534899453489717,0.7591815235959267,35145.97560679735,25750.0,0.0,18535.507373285265,-18535.507373285265,0.7546086603263233,0.7546086603263233,15403.750618513792,3131.7567547714725,18535.507373285265,78.96593505950095,0.5716732275199419,1.3994558563206854,1.389078830503443,1.308172875605066,0.0006886238335894311,0.0018080649437220598,2.0,1.0,10.0,53681.48298008261,7214.492626714735,,,,,,,,,,,,,23.0,15278.611261062324,1541.6924010586768,0.4990268946456448,4.957793417114245
108.2,-19.124280245747208,-3.6120393995211675,34.91797455496075,26.09049427499997,5.232278883348275,-16.674743104131384,-30.70464675603432,2.804585353284346,-5.71448639198718,-5.714486391987587,39.08329888171868,43531.90249056293,5413.801005601031,48945.70349616396,70295.31013700046,103299.64836801673,78477.00096318783,51713.593316734026,29737.1196071709,27590.537225415243,14618.639931089756,1541.752288088611,100358.53014635385,0.5298425257781382,0.09245825299701207,3.35013,1.2744134552543986,3.350130000000977,1.2777101986815351,1.278591811757468,2.621979540788661,19911.30219385805,2030.3877668580046,0.0006899586318949065,0.0002168790912374298,0.00047307954065747664,0.0015848779615428323,0.09245825299701207,0.09245825299701205,0.4990235613122963,3.979039320256561e-13,27590.537225415243,14618.639931089756,0.85,0.8537886632816689,0.7593525515562073,35145.97560679735,25750.0,0.0,18521.325031792843,-18521.325031792843,0.7543518458425615,0.7543518458425615,15391.244976393506,3130.080055399338,18521.325031792843,79.1168375387362,0.5714786710928497,1.3993793409895592,1.3890227125635772,1.3081578848673217,0.0006892917170765964,0.0018085272223845358,2.0,1.0,10.0,53667.3006385902,7228.674968207157,,,,,,,,,,,,,14.0,15279.093409227207,1541.752288088611,0.4990235613122963,4.957969076105932
108.4,-19.114168554168014,-3.609003490233523,34.91852675586965,26.094157655630283,5.233648093134247,-16.665385344912007,-30.696037354040868,2.80692299768593,-5.714343127283314,-5.714343127283703,39.084632807095495,43541.488890877205,5421.249565404213,48962.73845628142,70303.1283996639,103316.65550044955,78481.56552623988,51719.926017438724,29735.15500977906,27592.27753538144,14621.711320839586,1541.8193796149465,100361.90954379461,0.5299204207441824,0.09246193876973696,3.35013,1.2744279956026001,3.3501300000003558,1.2776980085624072,1.2785804641485308,2.6220045562795975,19912.46032163047,2030.5058630246285,0.0006906245772147777,0.0002170746383935969,0.0004735499388211808,0.0015864538565430026,0.09246193876973692,0.09246193876973684,0.4990202279789484,3.979039320256561e-13,27592.27753538144,14621.711320839586,0.85,0.8540891556186531,0.7595227443087876,35145.97560679735,25750.0,0.0,18507.20486200901,-18507.20486200901,0.7540956249709202,0.7540956249709202,15378.790812075842,3128.414049933169,18507.20486200901,79.26768869971886,0.5712845643719092,1.399302903168813,1.3889667297900834,1.3081428372398576,0.0006899586318949065,0.001808991371874916,2.0,1.0,10.0,53653.18046880636,7242.79513799099,,,,,,,,,,,,,12.0,15279.576054241043,1541.8193796149465,0.4990202279789484,4.958118709103958
108.60000000000001,-19.104081115498172,-3.6059573246755354,34.91907778235942,26.096914673130982,5.233995788810311,-16.6561419065436,-30.68758958308024,2.8083468535417913,-5.714366833556994,-5.7143668335573246,39.08566025054645,43551.56232557812,5429.154485370607,48980.716810948725,70311.33461221022,103334.27711288174,78486.15496370281,51726.38104301575,29733.082134096734,27593.78801530091,14624.862302763442,1541.88453236608,100364.52762039949,0.5300056046909498,0.09246477903941261,3.35013,1.2744436442526061,3.350129999998969,1.2776900515602476,1.2785733512772763,2.6220208851974687,19913.624760575673,2030.624602751773,0.000691289513332317,0.00021726667230644825,0.0004740228410258687,0.0015880381404059934,0.09246477903942714,0.09246477903942169,0.4990168946456011,3.410605131648481e-13,27593.78801530091,14624.862302763442,0.85,0.8544111458257134,0.759705914732129,35145.97560679735,25750.0,0.0,18493.146179836833,-18493.146179836833,0.7538399940397117,0.7538399940397117,15366.387613368872,3126.7585664679596,18493.146179836833,79.41848866089488,0.5710909045755391,1.3992265426524344,1.3889108819147675,1.308127734549655,0.0006906245772147777,0.0018094573371700254,2.0,1.0,10.0,53639.12178663418,7256.853820163167,,,,,,,,,,,,,3.0,15280.058374356013,1541.88453236608,0.4990168946456011,4.958277134462972
