time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
108.80000000000001,-19.094016442737114,-3.6028982621931043,34.91963245068781,26.101728958915942,5.236679085108176,-16.646708016058273,-30.67883587265385,2.811851753581564,-5.7137387249568405,-5.713738724957168,39.08721123953553,43560.45116622066,5435.414191617465,48995.86535783812,70318.60268449143,103349.11572074074,78490.66413464982,51732.51261636105,29731.279464765303,27595.098844631833,14627.524884903582,1541.9088400059588,100367.98372256232,0.5300769157327778,0.09246867220427833,3.35013,1.2744566229777412,3.3501299999985097,1.27767246144625,1.2785565974486783,2.6220569833741663,19914.768834180268,2030.7412657921175,0.0006919535346295609,0.0002174658259502059,0.000474487708679355,0.0015895955074779675,0.09246867220427839,0.09246867220427833,0.4990135613122544,3.410605131648481e-13,27595.098844631833,14627.524884903582,0.85,0.8546827272673975,0.7598674894674112,35145.97560679735,25750.0,0.0,18479.148318923755,-18479.148318923755,0.7535849491262329,0.7535849491262329,15354.034985171365,3125.113333752388,18479.148318923755,79.56923753995703,0.5708976887319945,1.3991502592387965,1.3888551719261433,1.3081125810929173,0.000691289513332317,0.0018099249869830553,2.0,1.0,10.0,53625.123925721105,7270.851681076245,,,,,,,,,,,,,11.0,15280.537743442692,1541.9088400059588,0.4990135613122544,4.958282889660974
109.0,-19.083975426951568,-3.5998300504902163,34.920187860331026,26.10509404856714,5.237712778118977,-16.63744434118733,-30.670339556504018,2.8138829187715295,-5.71395043909655,-5.7139504390969025,39.08865617964511,43570.172799463435,5443.860000662217,49014.03280012565,70326.54610720556,103368.00002125042,78495.25592858215,51738.88262082099,29729.30367529018,27597.59391338264,14630.990435276033,1542.0266909283225,100372.16318263244,0.530154566416066,0.09247310828497543,3.35013,1.2744716666499154,3.350130000001628,1.277661696870292,1.278546672613908,2.622079074770999,19915.933871012414,2030.8600664867631,0.0006926165787363949,0.0002176592845383058,0.0004749572941980891,0.0015911686800118442,0.0924731082849754,0.09247310828497546,0.49901022797890815,3.410605131648481e-13,27597.59391338264,14630.990435276033,0.85,0.8549918949357256,0.7600301888318554,35145.97560679735,25750.0,0.0,18465.21297760508,-18465.21297760508,0.7533304873533195,0.7533304873533195,15341.733806050102,3123.479171554976,18465.21297760508,79.71993545389223,0.5707049146616057,1.3990740527160337,1.3887995915835973,1.3080973637363322,0.0006919535346295609,0.0018103947279936577,2.0,1.0,10.0,53611.18858440243,7284.787022394921,,,,,,,,,,,,,18.0,15281.023523109034,1542.0266909283225,0.49901022797890815,4.9585512792885895
109.2,-19.073957761004447,-3.5967508330277553,34.920743502407085,26.10883800024169,5.239182618449641,-16.628162605723364,-30.661798851191975,2.816300530843381,-5.713695891563361,-5.7136958915637,39.08996538032134,43579.64565517552,5451.133525730057,49030.77918090558,70334.29628319734,103384.54406407427,78499.82195199696,51745.17132399036,29727.389586673995,27599.11425514688,14633.96164153105,1542.0786036611153,100375.32383848421,0.5302330178513611,0.09247659284324498,3.35013,1.2744860388571397,3.35012999999965,1.277649145279925,1.2785349582841934,2.6221048340043365,19917.092369310267,2030.9782004364658,0.0006932786623049273,0.00021785391368090467,0.0004754247486240227,0.0015927347131077972,0.092476592843245,0.09247659284324505,0.49900689464556247,3.410605131648481e-13,27599.11425514688,14633.96164153105,0.85,0.8552898902782313,0.7602006530072616,35145.97560679735,25750.0,0.0,18451.335996793303,-18451.335996793303,0.7530766045138688,0.7530766045138688,15329.481328836251,3121.8546679570522,18451.335996793303,79.87058251901186,0.5705125791771734,1.3989979228886393,1.3887441457799639,1.3080821011256734,0.0006926165787363949,0.0018108659859437262,2.0,1.0,10.0,53597.31160359066,7298.664003206697,,,,,,,,,,,,,23.0,15281.504438100383,1542.0786036611153,0.49900689464556247,4.958767447220963
109.4,-19.063963421783125,-3.5936612834272226,34.921300171452145,26.11246966933834,5.240533023285124,-16.618912698814654,-30.653293419722445,2.818609238644189,-5.7135645259589865,-5.713564525959401,39.09131165929321,43589.1557750901,5458.75084952036,49047.906624610456,70342.07052722924,103401.71553814152,78504.37652904015,51751.46177691833,29725.46083569091,27600.89416139191,14637.065375258911,1542.1480276129398,100378.75754185201,0.530311275050401,0.09248033293957869,3.35013,1.274500598437153,3.3501300000008816,1.2776371000756812,1.278523749445473,2.6221295544732963,19918.247963417576,2031.0960382411504,0.000693939783265564,0.0002180478983592858,0.00047589188490627823,0.0015942996803810698,0.09248033293957862,0.0924803329395787,0.4990035613122173,3.979039320256561e-13,27600.89416139191,14637.065375258911,0.85,0.8555908818397118,0.7603685212030005,35145.97560679735,25750.0,0.0,18437.519390159894,-18437.519390159894,0.7528232971626959,0.7528232971626959,15317.278859482287,3120.240530677606,18437.519390159894,80.02117885084324,0.570320679668709,1.3989218695541645,1.3886888327910687,1.3080667840282398,0.0006932786623049273,0.0018113390471158409,2.0,1.0,10.0,53583.49499695725,7312.480609840106,,,,,,,,,,,,,14.0,15281.986525565153,1542.1480276129398,0.4990035613122173,4.958916472770365
109.60000000000001,-19.053992957660707,-3.5905621677866764,34.921855589770644,26.115227525029354,5.240888979190447,-16.609774265805363,-30.644949235115178,2.8200283868820835,-5.713579071867798,-5.713579071868163,39.092348091862796,43599.15275640924,5466.7685280098285,49065.92128441907,70350.25117159086,103419.42439138201,78508.9839874818,51757.88393774982,29723.444499702196,27602.404691781325,14640.231605250212,1542.2127341629496,100381.39262099599,0.5303969624649904,0.09248319368454669,3.35013,1.2745162767590958,3.3501299999988983,1.2776291754192781,1.2785166627200335,2.622145818563193,19919.416974672484,2031.2152442141287,0.0006945999017043105,0.0002182383601176565,0.00047636154158665396,0.001595873091315697,0.09248319368457038,0.09248319368452773,0.49900022797887256,3.410605131648481e-13,27602.404691781325,14640.231605250212,0.85,0.8559126812151687,0.7605496189123431,35145.97560679735,25750.0,0.0,18423.762087662515,-18423.762087662515,0.7525705616689418,0.7525705616689418,15305.1256237552,3118.6364639073145,18423.762087662515,80.17172456421068,0.5701292133855619,1.3988458925137162,1.3886336524613754,1.3080514157975454,0.000693939783265564,0.0018118138092204606,2.0,1.0,10.0,53569.737694459865,7326.237912337485,,,,,,,,,,,,,3.0,15282.468191067455,1542.2127341629496,0.49900022797887256,4.9590847854003535
109.80000000000001,-19.04404688806031,-3.5874537157913116,34.922407025481796,26.116681994777196,5.239771764880766,-16.60079115527761,-30.636833631992317,2.82013079216284,-5.713614974606571,-5.713614974606895,39.09279630760616,43609.876349124796,5474.865241450128,49084.74159057492,70359.00409379498,103436.85993702686,78513.63651087243,51764.50247672668,29721.26003793972,27602.99060178175,14643.255991563792,1542.2376785760152,100382.18898128085,0.5304952714297045,0.09248411185784561,3.35013,1.2745335518708454,3.3501299999991345,1.2776273489277556,1.2785156770594233,2.6221495671735466,19920.597419873728,2031.3356161251527,0.0006952589795031303,0.00021842375139862513,0.0004768352281045052,0.001597460002729746,0.0924841118578535,0.09248411185785696,0.49899689464552827,3.410605131648481e-13,27602.99060178175,14643.255991563792,0.85,0.8562648624762453,0.7607578967444256,35145.97560679735,25750.0,0.0,18410.063561330877,-18410.063561330877,0.7523183941855075,0.7523183941855075,15293.021323246627,3117.042238084249,18410.063561330877,80.322219773196,0.5699381774132632,1.3987699915723528,1.3885786077903932,1.308036000246873,0.0006945999017043105,0.0018122901556575646,2.0,1.0,10.0,53556.03916812823,7339.936438669123,,,,,,,,,,,,,3.0,15282.946909772,1542.2376785760152,0.49899689464552827,4.95909875062507
110.0,-19.034121546485085,-3.584329397409136,34.92296911302151,26.124214357137703,5.24558476930227,-16.59120081038638,-30.627752957493044,2.826412769384972,-5.712090561793275,-5.712090561793665,39.0950372880283,43617.05800632214,5478.9849982901615,49096.04300461231,70364.88419785489,103447.84728349026,78517.94601401659,51770.11982246139,29719.806879505777,27603.97808734521,14645.238103455433,1542.2036465265116,100386.70283740573,0.5305480991585559,0.09248935351882442,3.35013,1.2745427666557956,3.350129999999038,1.2775969159190128,1.2784860639467805,2.6222120281107233,19921.690833464403,2031.447113281743,0.000695917256170588,0.00021863136061506922,0.0004772858955555188,0.00159896979727741,0.0924893535188245,0.09248935351882429,0.4989935613121844,3.979039320256561e-13,27603.97808734521,14645.238103455433,0.85,0.8564689689106085,0.7608893591298075,35145.97560679735,25750.0,0.0,18396.4239724047,-18396.4239724047,0.7520667908509797,0.7520667908509797,15280.96613022488,3115.4578421798183,18396.4239724047,80.47266459111056,0.5697475688264998,1.3986941665368593,1.3885237016170529,1.308020538521108,0.0006952589795031303,0.0018127680521964234,2.0,1.0,10.0,53542.39957920205,7353.5760275953,,,,,,,,,,,,,32.0,15283.42132736696,1542.2036465265116,0.4989935613121844,4.95881885644542
110.2,-19.024219745548145,-3.5811992452973747,34.923530264967034,26.127128884568833,5.246088712958163,-16.582110501744992,-30.619472964294232,2.8279573083627887,-5.7128734183803545,-5.712873418380738,39.09666708823837,43627.02241389906,5489.060995689661,49116.08340958872,70373.09384604201,103469.85295648528,78522.65856542156,51776.58713257553,29717.8571476067,27607.6981147536,14649.356513120421,1542.4036465265117,100392.18942206727,0.5306257860481234,0.09249501786955698,3.35013,1.274558798293583,3.3501300000009824,1.2775884170412672,1.278478398938424,2.6222294718031933,19922.886509063326,2031.5690382611112,0.0006965745417907522,0.00021882082253205475,0.00047775371925869745,0.0016005370675001402,0.09249501786955697,0.09249501786955691,0.498990227978841,3.979039320256561e-13,27607.6981147536,14649.356513120421,0.85,0.8567921092922778,0.7610396831610694,35145.97560679735,25750.0,0.0,18382.8477372534,-18382.8477372534,0.7518157502826532,0.7518157502826532,15268.962418324707,3113.885318928693,18382.8477372534,80.62305913068006,0.5695573865777676,1.3986184171875664,1.3884689136740669,1.30800499814248,0.000695917256170588,0.0018132485041985897,2.0,1.0,10.0,53528.82334405075,7367.1522627466,,,,,,,,,,,,,13.0,15283.915349078598,1542.4036465265117,0.498990227978841,4.959436589594286
110.4,-19.01434090856814,-3.578059602101288,34.92409115788879,26.130710855964594,5.24740095368156,-16.572968609561762,-30.61107157319782,2.8302199318379264,-5.712774013609419,-5.7127740136098,39.09803065276885,43636.46310141652,5496.889609634418,49133.35271105094,70380.82861793258,103487.27632883491,78527.2002515643,51782.834735024386,29715.961685044345,27609.558101267903,14652.51154834972,1542.4781766043748,100395.718392273,0.5307043124198658,0.09249885021181863,3.35013,1.2745732930349187,3.350129999999612,1.2775765960350447,1.2784674082521517,2.6222537344509274,19924.03883247207,2031.6865425473602,0.0006972308710783642,0.00021901321689024177,0.0004782176541881225,0.0016020913098252548,0.09249885021181865,0.09249885021181851,0.498986894645498,3.979039320256561e-13,27609.558101267903,14652.51154834972,0.85,0.8570938893219182,0.7612048397306588,35145.97560679735,25750.0,0.0,18369.32447271353,-18369.32447271353,0.7515652674209304,0.7515652674209304,15257.003482830349,3112.3209898831815,18369.32447271353,80.77340350407681,0.5693676268340382,1.3985427433471793,1.388414259460838,1.3079894290162537,0.0006965745417907522,0.0018137299700977346,2.0,1.0,10.0,53515.30007951088,7380.675527286468,,,,,,,,,,,,,24.0,15284.393633164,1542.4781766043748,0.498986894645498,4.959749638081675
110.60000000000001,-19.00448495259984,-3.5749102632661107,34.92465273250825,26.134365226049,5.24879026425224,-16.56384037259588,-30.602687399927504,2.832548995530472,-5.712595078931997,-5.712595078932315,39.0993739029161,43645.87793832099,5504.538400340477,49150.41633866147,70388.54762335299,103504.34247779904,78531.76197306461,51789.09228801639,29714.077427831355,27611.256454105584,14655.589836959114,1542.541661831252,100399.08260697086,0.5307831558233903,0.09250252978615194,3.35013,1.274587835031562,3.350130000000583,1.2775644696218451,1.278456110710956,2.6222786244138643,19925.196239281737,2031.8045651962432,0.0006978862460388024,0.0002192053723434348,0.00047868087369536756,0.0016036431553930618,0.09250252978615207,0.09250252978615167,0.4989835613121554,3.410605131648481e-13,27611.256454105584,14655.589836959114,0.85,0.8573943317955734,0.7613715434821687,35145.97560679735,25750.0,0.0,18355.85829855322,-18355.85829855322,0.7513153386486257,0.7513153386486257,15245.09203612171,3110.766262431509,18355.85829855322,80.92369782256982,0.5691782868550194,1.3984671448240222,1.388359735766854,1.307973812952991,0.0006972308710783642,0.0018142130133363915,2.0,1.0,10.0,53501.83390535057,7394.141701446781,,,,,,,,,,,,,13.0,15284.874625253724,1542.541661831252,0.4989835613121554,4.959930326265119
110.80000000000001,-18.99465180025372,-3.571751456713248,34.92521510921326,26.137997139617823,5.250157767403583,-16.554734755589163,-30.594321981165535,2.8348562252212535,-5.712437593766879,-5.712437593767197,39.100724898816324,43655.27252539066,5512.266802913918,49167.53932830458,70396.26438087784,103521.53333922339,78536.32151424426,51795.329658779236,29712.21317273892,27613.002155431626,14658.694141489608,1542.608291599157,100402.49847684285,0.5308620214121181,0.09250625822630049,3.35013,1.2746023715334016,3.3501299999997394,1.2775524464419084,1.2784449152420954,2.622303302952764,19926.353092897178,2031.922531435014,0.0006985406683298361,0.00021939725278768778,0.00047914341554214834,0.0016051927307102175,0.09250625822630054,0.0925062582263004,0.49898022797881314,3.410605131648481e-13,27613.002155431626,14658.694141489608,0.85,0.8576948040549766,0.7615370003492642,35145.97560679735,25750.0,0.0,18342.449265368534,-18342.449265368534,0.7510659604898583,0.7510659604898583,15233.228068780958,3109.2211965875763,18342.449265368534,81.07394219671527,0.5689893640074684,1.3983916214263037,1.3883053421073195,1.3079581489377277,0.0006978862460388024,0.0018146976664903784,2.0,1.0,10.0,53488.42487216588,7407.550734631466,,,,,,,,,,,,,11.0,15285.355552459368,1542.608291599157,0.49898022797881314,4.960101603507031
111.0,-18.984841386805552,-3.568583288075959,34.92577823992465,26.14163380293178,5.251531295752487,-16.54564916690062,-30.585978634748585,2.837166469695883,-5.712273373416224,-5.712273373416574,39.10207587202142,43664.65900694058,5520.001969752083,49184.66097669266,70403.97665849114,103538.71560545919,78540.8866992465,51801.56904767737,29710.35294618793,27614.736977215976,14661.795990473265,1542.6741098482066,100405.90580039963,0.5309409972859868,0.09250997946578916,3.35013,1.2746169052878393,3.3501299999994325,1.277540411463404,1.2784337067346094,2.6223280061743606,19927.51137847174,2032.0406436929777,0.0006991941387862521,0.00021958878110188532,0.0004796053576843668,0.0016067402969391277,0.09250997946578927,0.09250997946578907,0.49897689464547124,3.410605131648481e-13,27614.736977215976,14661.795990473265,0.85,0.8579953567000375,0.7617024075371536,35145.97560679735,25750.0,0.0,18329.096847874564,-18329.096847874564,0.7508171294478116,0.7508171294478116,15221.41117478642,3107.685673088144,18329.096847874564,81.2241367363726,0.5688008556422816,1.3983161729639029,1.3882510780282966,1.3079424381065476,0.0006985406683298361,0.001815183895591692,2.0,1.0,10.0,53475.072454671914,7420.9031521254365,,,,,,,,,,,,,12.0,15285.836383422138,1542.6741098482066,0.49897689464547124,4.960277504178708
111.2,-18.975053648350233,-3.565405893507671,34.926342129902146,26.145275914482795,5.252906251525818,-16.536583919782196,-30.577657360676653,2.8394756703490827,-5.712109799379618,-5.7121097993800225,39.10342993279632,43674.03785219573,5527.762557621305,49201.800409817035,70411.70236553594,103555.94284755668,78545.47362037041,51807.80910705366,29708.516125907496,27616.47792439944,14664.906151219035,1542.7402301508628,100409.32375676397,0.5310201464272328,0.09251371178382156,3.35013,1.2746314983861526,3.3501300000010894,1.2775283834722597,1.2784225039886052,2.6223526955186003,19928.675178967635,2032.1593183164114,0.0006998466582062665,0.00021977995617662767,0.00048006670202963876,0.0016082858604705536,0.09251371178382159,0.0925137117838216,0.49897356131212967,3.979039320256561e-13,27616.47792439944,14664.906151219035,0.85,0.8582957787424941,0.7618672897526779,35145.97560679735,25750.0,0.0,18315.800701405893,-18315.800701405893,0.7505688420502133,0.7505688420502133,15209.64107531642,3106.159626089472,18315.800701405893,81.37428155070376,0.5686127591289495,1.3982407992478583,1.3881969431459225,1.3079266809872596,0.0006991941387862521,0.0018156716854721775,2.0,1.0,10.0,53461.77630820325,7434.199298594107,,,,,,,,,,,,,14.0,15286.317051049555,1542.7402301508628,0.49897356131212967,4.960454144043492
111.4,-18.965289807181694,-3.5622201283856776,34.926904834119924,26.14798047523948,5.253234913534574,-16.527647142115782,-30.569518881943054,2.8408390705713433,-5.712115462291422,-5.712115462291789,39.10450225552786,43683.98096555766,5535.980484808236,49219.961450365896,70419.79450316944,103573.80797701614,78550.08826472418,51814.18998344393,29706.553645866945,27618.032989038453,14668.104369952993,1542.8064686596417,100412.06157057238,0.5311060485652521,0.09251668339262777,3.35013,1.2746472673723477,3.3501299999998055,1.277520735766147,1.278415683256801,2.6223683938804174,19929.846013442926,2032.2787102061282,0.0007004981415488333,0.00021996708000562268,0.00048053106154321066,0.0016098415252077563,0.09251668339959672,0.09251668340066962,0.4989702279787884,3.410605131648481e-13,27618.032989038453,14668.104369952993,0.85,0.8586186894611721,0.7620461573282089,35145.97560679735,25750.0,0.0,18302.560441997382,-18302.560441997382,0.7503210948375817,0.7503210948375817,15197.917464745864,3104.6429772515203,18302.560441997382,81.52437674817718,0.5684250718466528,1.3981655000904891,1.3881429370810203,1.3079108782594322,0.0006998466582062665,0.001816161016250567,2.0,1.0,10.0,53448.53604879473,7447.439558002618,,,,,,,,,,,,,4.0,15286.797554605873,1542.8064686596417,0.4989702279787884,4.960633079949159
111.60000000000001,-18.95554704934702,-3.5590234228331994,34.927470747916935,26.152757147233956,5.255916118248554,-16.518492526782453,-30.561032379604853,2.8443185871903767,-5.71148961655075,-5.7114896165511,39.106050813749334,43692.59399365478,5542.600448823595,49235.19444247837,70426.94143348181,103588.88577349283,78554.55448911553,51820.20704926471,29704.83048872313,27619.34389118742,14670.808581436897,1542.8308700250377,100415.51328914362,0.5311787506334629,0.09252057204577388,3.35013,1.274660159279593,3.350129999998525,1.277503294878521,1.2783990613785257,2.6224041953007777,19930.979190583108,2032.39426211633,0.0007011487731575712,0.00022016236211260846,0.0004809864110449628,0.0016113670052340613,0.09252057204577384,0.09252057204577398,0.4989668946454475,3.410605131648481e-13,27619.34389118742,14670.808581436897,0.85,0.8588905985139319,0.762201888928853,35145.97560679735,25750.0,0.0,18289.376219689388,-18289.376219689388,0.7500738840976567,0.7500738840976567,15186.240633356443,3103.1355863329427,18289.376219689388,81.67442243655037,0.5682377909830733,1.3980902753083815,1.3880890665507508,1.3078950341795488,0.0007004981415488333,0.0018166517572242179,2.0,1.0,10.0,53435.35182648674,7460.623780310612,,,,,,,,,,,,,13.0,15287.27467353805,1542.8308700250377,0.4989668946454475,4.960671742568002
111.80000000000001,-18.945826944125603,-3.5558194643504137,34.92803733297762,26.156087207514815,5.2569423384253735,-16.509519760456172,-30.55282401675356,2.846309868142006,-5.711693958932187,-5.711693958932521,39.1075179800968,43702.11848766426,5551.376823548927,49253.495311213184,70434.79048742677,103608.0316078458,78559.16083527809,51826.48883553577,29702.968888602576,27621.864296870106,14674.322911965563,1542.9494922632969,100419.75429102776,0.531257512318904,0.09252507559236314,3.35013,1.2746753057045863,3.3501300000000813,1.2774927449006965,1.2783893339973948,2.622425852023462,19932.147919628904,2032.5134393119877,0.0007017984449290201,0.00022035139595121588,0.0004814470489778042,0.0016129102021920111,0.09252507559236334,0.09252507559236298,0.4989635613121069,3.410605131648481e-13,27621.864296870106,14674.322911965563,0.85,0.8591999762451128,0.7623592788533275,35145.97560679735,25750.0,0.0,18276.248086779724,-18276.248086779724,0.7498272071337332,0.7498272071337332,15174.610091765191,3101.6379950145338,18276.248086779724,81.82441872291486,0.5680509144952524,1.3980151247081645,1.3880353160033962,1.3078791359690949,0.0007011487731575712,0.0018171443053916735,2.0,1.0,10.0,53422.22369357708,7473.751913220276,,,,,,,,,,,,,9.0,15287.75903582573,1542.9494922632969,0.4989635613121069,4.960949383241933
112.0,-18.93612917978597,-3.552606379517576,34.928603964152316,26.159781182091706,5.258399496288656,-16.500528592801857,-30.544567423034437,2.8486829728477234,-5.711432132688117,-5.711432132688447,39.10884684501614,43711.384053442554,5558.976314414994,49270.360367857545,70442.41342573133,103624.79520784976,78563.70656896659,51832.677196673816,29701.14374699197,27623.405467703436,14677.334819449992,1543.0019607298555,100422.96845627394,0.5313369069070918,0.09252861903058061,3.35013,1.2746897202217955,3.350129999998353,1.2774804297093396,1.2783778389450124,2.622451132783492,19933.301269987016,2032.6310483179288,0.0007024471742890857,0.00022054169138989175,0.00048190548289919397,0.0016144460154250766,0.09252861903058064,0.09252861903058068,0.4989602279787666,3.410605131648481e-13,27623.405467703436,14677.334819449992,0.85,0.859498435536356,0.7625246888507052,35145.97560679735,25750.0,0.0,18263.1727858823,-18263.1727858823,0.7495810599368783,0.7495810599368783,15163.023839336058,3100.1489465462414,18263.1727858823,81.97436571372401,0.5678644393461199,1.3979400481124338,1.3879816940712453,1.3078632019695222,0.0007017984449290201,0.0018176380936528085,2.0,1.0,10.0,53409.14839267965,7486.8272141177,,,,,,,,,,,,,15.0,15288.238108935766,1543.0019607298555,0.4989602279787666,4.9611871430712755
112.2,-18.92645375482378,-3.5493848150865035,34.92917145448645,26.16337757734584,5.2597437786538634,-16.49156776371396,-30.53634959561748,2.850953130080561,-5.711291218773852,-5.7112912187742335,39.11021353030728,43720.70311786754,5566.908989495905,49287.61210736344,70450.08795682638,103642.20081908947,78568.2704141011,51838.88557594254,29699.316486842847,27625.203872767193,14680.4816060602,1543.071731466444,100426.45516825892,0.5314162267787698,0.09253241810015156,3.35013,1.2747043149685489,3.3501299999998206,1.2774685931642988,1.278366821651366,2.6224754314324894,19934.45921560833,2032.749125910309,0.0007030949579587301,0.00022073124371238504,0.000482363714246345,0.0016159811500081078,0.09253241810015155,0.09253241810015142,0.4989568946454266,3.979039320256561e-13,27625.203872767193,14680.4816060602,0.85,0.8597998168701769,0.7626876394882575,35145.97560679735,25750.0,0.0,18250.15235186062,-18250.15235186062,0.7493354392624902,0.7493354392624902,15151.483197357396,3098.6691545032213,18250.15235186062,82.124263514687,0.5676783630776441,1.397865045336746,1.3879281990085768,1.3078472228660303,0.0007024471742890857,0.0018181334117044774,2.0,1.0,10.0,53396.12795865797,7499.847648139381,,,,,,,,,,,,,39.0,15288.71842188295,1543.071731466444,0.4989568946454266,4.961356490444842
112.4,-18.91680058058176,-3.5461547552699986,34.92973958872505,26.167011027596914,5.261122503190307,-16.48262394599144,-30.528145807888336,2.85325170750276,-5.711117209343058,-5.7111172093433815,39.111573730296485,43729.98715411138,5574.778319238961,49304.765473350344,70457.7712010196,103659.48775208427,78572.86324620665,51845.079199319,29697.53782987516,27626.938231825716,14683.60187044802,1543.1370469289925,100429.87957675243,0.5314958084473068,0.09253616021301185,3.35013,1.274718901473098,3.350129999999833,1.2774566272113508,1.2783556736385397,2.622499996194182,19935.62451584734,2032.8679534649793,0.0007037417985048706,0.00022092062192332953,0.0004828211765815411,0.0016175137083011182,0.0925361602130119,0.09253616021301159,0.49895356131208685,3.410605131648481e-13,27626.938231825716,14683.60187044802,0.85,0.8600997141305128,0.7628501847455676,35145.97560679735,25750.0,0.0,18237.18579085821,-18237.18579085821,0.7490903416859069,0.7490903416859069,15139.987451166784,3097.198339691424,18237.18579085821,82.27411223085048,0.567492683095384,1.3977901162000224,1.387874830781311,1.3078312018773046,0.0007030949579587301,0.001818630160888044,2.0,1.0,10.0,53383.16139765556,7512.81420914179,,,,,,,,,,,,,12.0,15289.19823343167,1543.1370469289925,0.49895356131208685,4.961545507273915
112.60000000000001,-18.907169598227576,-3.542916372295149,34.930308389592035,26.170611020084493,5.2624825042277825,-16.473701920287358,-30.519964371900983,2.8555312618618647,-5.7109541647139395,-5.710954164714359,39.11293552767126,43739.26615039362,5582.697315479465,49321.96346587308,70465.4046830642,103676.79497051006,78577.40730421494,51851.26877156928,29695.709480717396,27628.692971966393,14686.72782705347,1543.2038013550364,100433.32291053738,0.5315751940186038,0.09253991944883803,3.35013,1.274733478636481,3.350130000002168,1.2774447514392067,1.278344614650464,2.6225243762797925,19936.77744104936,2032.9855191170643,0.0007043876965166604,0.00022110963325747935,0.00048327806325918106,0.0016190443380664802,0.09253991944883788,0.09253991944883824,0.49895022797874733,3.979039320256561e-13,27628.692971966393,14686.72782705347,0.85,0.8604008302848684,0.763013032477687,35145.97560679735,25750.0,0.0,18224.272899610645,-18224.272899610645,0.7488457638502615,0.7488457638502615,15128.536416675413,3095.736482935232,18224.272899610645,82.4239119665813,0.5673073968562586,1.3977152605218088,1.3878215888747651,1.307815138927057,0.0007037417985048706,0.0018191283446469552,2.0,1.0,10.0,53370.248506407996,7525.727100389355,,,,,,,,,,,,,23.0,15289.678037646227,1543.2038013550364,0.49895022797874733,4.961732037118684
112.80000000000001,-18.897560734832968,-3.539669763899887,34.93087784037395,26.174220791459106,5.263849867629803,-16.464799227584688,-30.511801166553028,2.857815099161209,-5.710784989259537,-5.710784989259869,39.11429800364088,43748.52547037961,5590.621705301954,49339.14717568156,70473.04615009158,103694.1068061817,78581.96970410687,51857.449024372014,29693.911866372066,27630.43895078817,14689.853763452555,1543.2698672856122,100436.76068646775,0.5316547373574577,0.09254367447531488,3.35013,1.2747480755811558,3.350129999998986,1.2774328579739884,1.278333536739393,2.622548793142298,19937.935019981564,2033.1035593175616,0.0007050326535462716,0.00022129837192106484,0.0004837342816252068,0.0016205727289010541,0.09254367447531492,0.09254367447531467,0.4989468946454081,3.410605131648481e-13,27630.43895078817,14689.853763452555,0.85,0.8607013681332737,0.7631752448434765,35145.97560679735,25750.0,0.0,18211.41325754088,-18211.41325754088,0.7486017023957948,0.7486017023957948,15117.129765234724,3094.2834923061573,18211.41325754088,82.5736628255747,0.567122501814996,1.3976404781230471,1.387768472938939,1.3077990348739732,0.0007043876965166604,0.001819627937421063,2.0,1.0,10.0,53357.38886433823,7538.58674245912,,,,,,,,,,,,,12.0,15290.15766754048,1543.2698672856122,0.4989468946454081,4.961920122210334
113.0,-18.88797393199217,-3.5364150607322222,34.931447936575424,26.177826127409958,5.265214509497736,-16.455916757095654,-30.503659998625494,2.8600942052774116,-5.710617612457668,-5.710617612458044,39.11566237501685,43757.77929277394,5598.571570693992,49356.35086346793,70480.6817737937,103711.44432036081,78586.53301222881,51863.630531235394,29692.113867770466,27632.190975873127,14692.984776888221,1543.3362884824764,100440.20676894256,0.5317343380304989,0.09254743783014054,3.35013,1.274762659887783,3.3501299999998597,1.2774209885343266,1.2783224816541598,2.622573161134479,19939.092829351248,2033.221623016142,0.0007056766701895289,0.0002214867489072634,0.00048418992128226553,0.0016220991809853562,0.09254743783014066,0.09254743783014044,0.4989435613120691,3.979039320256561e-13,27632.190975873127,14692.984776888221,0.85,0.8610021699886485,0.7633372862021898,35145.97560679735,25750.0,0.0,18198.606528707223,-18198.606528707223,0.7483581539873742,0.7483581539873742,15105.767224329094,3092.839304378129,18198.606528707223,82.72336491085585,0.5669379954449804,1.3975657688257632,1.3877154825462532,1.3077828902062683,0.0007050326535462716,0.0018201289251224843,2.0,1.0,10.0,53344.58213550458,7551.393471292777,,,,,,,,,,,,,22.0,15290.63720492879,1543.3362884824764,0.4989435613120691,4.962109303530501
113.2,-18.87840911812262,-3.5331523780391665,34.93201866863722,26.18143670205029,5.266581938310076,-16.447053936271217,-30.49553706133736,2.8623735094995895,-5.710448701708003,-5.710448701708424,39.1170286193169,43767.01408829508,5606.538033448339,49373.55212174342,70488.32550753135,103728.8071625167,78591.1131340181,51869.801714781555,29690.346021373938,27633.943621537022,14696.120233756836,1543.402661468727,100443.65688234083,0.5318140774631654,0.09255120587869685,3.35013,1.2747772414470093,3.350130000000076,1.2774091203027529,1.2783114265631723,2.622597527099228,19940.254904709782,2033.3401217245219,0.0007063197479448782,0.00022167485131009047,0.0004846448966347877,0.0016236234075631014,0.09255120587869689,0.09255120587869689,0.4989402279787303,3.979039320256561e-13,27633.943621537022,14696.120233756836,0.85,0.8613024675805857,0.7634985860432297,35145.97560679735,25750.0,0.0,18185.852350718098,-18185.852350718098,0.7481151153018568,0.7481151153018568,15094.448505935512,3091.4038447825856,18185.852350718098,82.87301832478376,0.5667538752286794,1.3974911324531976,1.3876626173493822,1.3077667055757771,0.0007056766701895289,0.0018206312885706954,2.0,1.0,10.0,53331.827957515445,7564.147649281902,,,,,,,,,,,,,26.0,15291.116572940955,1543.402661468727,0.4989402279787303,4.96230019053794
113.4,-18.868866222706856,-3.529881842056483,34.93259001584093,26.185032782983058,5.267943532809334,-16.43821145903944,-30.487432529311604,2.864645346048634,-5.710281082079405,-5.710281082079717,39.11839506711312,43776.23055905272,5614.528043059829,49390.758602112546,70495.94006670963,103746.16684275235,78595.66956474252,51875.96005812834,29688.566118460203,27635.698732982895,14699.255559003866,1543.469206707368,100447.10929488692,0.5318937545610334,0.09255497605875336,3.35013,1.274791853777133,3.350129999998297,1.2773972887535519,1.2783004069676789,2.6226218182042347,19941.410969135868,2033.4580074883747,0.0007069618882583477,0.00022186267419526732,0.0004850992140630804,0.0016251454300091476,0.09255497605875337,0.09255497605875318,0.4989368946453917,3.410605131648481e-13,27635.698732982895,14699.255559003866,0.85,0.8616030005811608,0.7636596940667209,35145.97560679735,25750.0,0.0,18173.15036732993,-18173.15036732993,0.747872583033524,0.747872583033524,15083.17332414312,3089.9770431868096,18173.15036732993,83.02262316905413,0.5665701386617605,1.3974165688297375,1.3876098769284992,1.307750481557711,0.0007063197479448782,0.0018211350109457037,2.0,1.0,10.0,53319.12597412728,7576.84963267007,,,,,,,,,,,,,26.0,15291.595847104909,1543.469206707368,0.4989368946453917,4.962492773032027
113.60000000000001,-18.859345772196836,-3.5266038413907865,34.933161229510276,26.188277487549954,5.268905026493453,-16.42943013428406,-30.479409406520404,2.8665541400383763,-5.710176420421931,-5.710176420422323,39.11965366395358,43785.653233287034,5622.699391006207,49408.35262429324,70503.71860675963,103763.79774201257,78600.2650584933,51882.16729250075,29686.775295547275,27637.37974424674,14702.428889065342,1543.5355790887963,100450.29900599382,0.5319762229675894,0.09255845304134315,3.35013,1.2748068958008667,3.3501300000007226,1.2773871395402958,1.2782910696363776,2.622642655699227,19942.57694469149,2033.576903906175,0.0007076030523747311,0.00022204875484550747,0.0004855542975292236,0.0016266700187815778,0.09255845304213749,0.0925584530421448,0.49893356131205335,3.979039320256561e-13,27637.37974424674,14702.428889065342,0.85,0.8619115727042871,0.7638255322366522,35145.97560679735,25750.0,0.0,18160.500209576112,-18160.500209576112,0.7476305538896709,0.7476305538896709,15071.941384636806,3088.5588249393045,18160.500209576112,83.17217954470254,0.5663867832497507,1.397342077780958,1.3875572608698215,1.3077342187818848,0.0007069618882583477,0.0018216400737150358,2.0,1.0,10.0,53306.475816373466,7589.499790423888,,,,,,,,,,,,,4.0,15292.075023314683,1543.5355790887963,0.49893356131205335,4.962686216411868
113.80000000000001,-18.849846468279218,-3.5233174545162957,34.933734007490585,26.19231945080685,5.27077610134735,-16.420576501134338,-30.471269076783187,2.8692796262262914,-5.709828531210576,-5.709828531210919,39.121097928966655,43794.5735438792,5630.266022488654,49424.83956636786,70511.1185662911,103780.35493549574,78604.79501113934,51888.24998870082,29685.05002493169,27638.970346715992,14705.412294727845,1543.5859901706717,100453.77091118439,0.5320535501234803,0.09256229092550704,3.35013,1.2748208707338202,3.3501299999989964,1.2773732127676642,1.278277950917606,2.622671249494364,19943.72629105988,2033.6941046187924,0.0007082433244680337,0.00022223770084883285,0.00048600562361920084,0.0016281820198553933,0.09256229092550695,0.09256229092550704,0.49893022797871517,3.410605131648481e-13,27638.970346715992,14705.412294727845,0.85,0.8622012072065564,0.7639829387392356,35145.97560679735,25750.0,0.0,18147.901852816896,-18147.901852816896,0.7473890244935182,0.7473890244935182,15060.752735558295,3087.1491172586007,18147.901852816896,83.32168755209966,0.5662038064344834,1.3972676591347033,1.3875047720508786,1.307717919182681,0.0007076030523747311,0.0018221464177962461,2.0,1.0,10.0,53293.87745961425,7602.098147183104,,,,,,,,,,,,,12.0,15292.552838777192,1543.5859901706717,0.49893022797871517,4.962826433534293
114.0,-18.840368974510138,-3.5200241754975883,34.93430735125159,26.19579581022265,5.272003942785387,-16.411805186060246,-30.46324752559883,2.871425441170282,-5.7098019161583125,-5.7098019161586455,39.12251045877046,43803.83674581805,5638.677682202222,49442.51442802027,70518.7799725917,103798.48650619603,78609.37216814065,51894.42894134563,29683.270251994465,27641.028851402105,14708.709538070607,1543.6728676582209,100457.54748532236,0.5321332146189088,0.09256636598833116,3.35013,1.2748357209889218,3.350129999999742,1.277361970777043,1.278267517665583,2.6226943314760294,19944.88761418797,2033.8125266210145,0.000708882656607494,0.00022242403478236054,0.00048645862182513354,0.0016296996227350346,0.0925663659883312,0.09256636598833114,0.4989268946453772,3.410605131648481e-13,27641.028851402105,14708.709538070607,0.85,0.8625053459239018,0.7641408169127112,35145.97560679735,25750.0,0.0,18135.354906573404,-18135.354906573404,0.7471479918692817,0.7471479918692817,15049.606852800194,3085.74805377321,18135.354906573404,83.47114729097102,0.566021205961577,1.397193312715666,1.3874524032890732,1.307701578179993,0.0007082433244680337,0.0018226541864983174,2.0,1.0,10.0,53281.330513370754,7614.645093426596,,,,,,,,,,,,,12.0,15293.033269722946,1543.6728676582209,0.4989268946453772,4.96306028711248
114.2,-18.830913119592644,-3.5167233419936546,34.93488101681938,26.199414452444785,5.273399655669632,-16.403038416634516,-30.455215427186317,2.873718644993204,-5.709593973060009,-5.709593973060349,39.12387015690041,43812.97872738384,5646.641874996737,49459.62060238057,70526.35504429354,103815.70482885506,78613.9320011148,51900.5556842274,29681.52924098599,27642.707909564786,14711.813651797185,1543.7340703798661,100460.92771158747,0.5322131862018727,0.09257007082083912,3.35013,1.2748502998007463,3.350130000000481,1.2773500488058778,1.278256402746059,2.6227188100331986,19946.044541837953,2033.9305004092075,0.0007095210571044305,0.00022261075795104054,0.00048691029915339,0.0016312128005027465,0.09257007082083908,0.09257007082083926,0.4989235613120394,3.410605131648481e-13,27642.707909564786,14711.813651797185,0.85,0.862804688922151,0.7643011212223847,35145.97560679735,25750.0,0.0,18122.858022643028,-18122.858022643028,0.7469074525430327,0.7469074525430327,15038.502895840562,3084.355126802466,18122.858022643028,83.62055886040943,0.5658389791992672,1.3971190383553524,1.387400158218294,1.3076852032048376,0.000708882656607494,0.0018231631499104205,2.0,1.0,10.0,53268.83362944038,7627.141977356972,,,,,,,,,,,,,9.0,15293.511592482682,1543.7340703798661,0.4989235613120394,4.963279057824812
114.4,-18.821478864633065,-3.513415271316122,34.935455312894405,26.20299314092847,5.274750776810587,-16.394295209837086,-30.447209731768794,2.8759698373533937,-5.709433064287339,-5.709433064287713,39.12524514770903,43822.1324243977,5654.7458169018455,49476.87824129954,70533.94575948748,103833.17962207267,78618.49876024955,51906.68542513496,29679.792594571772,27644.488045683327,14714.97160019863,1543.8020499910435,100464.4158179783,0.5322931492123026,0.09257387709055499,3.35013,1.2748649297142407,3.350130000000565,1.2773383233602222,1.2782454832855457,2.622742885523861,19947.20322680377,2034.048653393745,0.0007101585253614308,0.00022279701104290986,0.00048736151431852094,0.0016327244299639066,0.09257387709055506,0.09257387709055495,0.4989202279787018,3.979039320256561e-13,27644.488045683327,14714.97160019863,0.85,0.8631050872107265,0.7644602240961098,35145.97560679735,25750.0,0.0,18110.41177657862,-18110.41177657862,0.7466674033480243,0.7466674033480243,15027.441204994822,3082.9705715837977,18110.41177657862,83.76992235883611,0.5656571237485032,1.3970448358831922,1.3873480358698205,1.3076687909658222,0.0007095210571044305,0.0018236734112801567,2.0,1.0,10.0,53256.38738337597,7639.588223421379,,,,,,,,,,,,,22.0,15293.990393923596,1543.8020499910435,0.4989202279787018,4.963472168088063
114.60000000000001,-18.812066141473313,-3.5101000225268892,34.936030146181444,26.20658097965645,5.27611343272453,-16.38557051008135,-30.439222022518493,2.878229028641472,-5.709259301144357,-5.709259301144776,39.126617710463385,43831.26803119998,5662.835142441058,49494.10317364104,70541.52818833462,103850.60680378869,78623.0691287648,51912.80897090939,29678.06684206156,27646.243473013004,14718.119084706235,1543.868305982318,100467.88002946887,0.5323731992403737,0.09257766158544341,3.35013,1.2748794766562064,3.350130000001956,1.277326563002843,1.2782345276844864,2.62276703314166,19948.36282754701,2034.1668997615916,0.0007107950627726854,0.0002229829887828233,0.00048781207398986215,0.0016342338634356569,0.09257766158544346,0.09257766158544348,0.4989168946453643,3.979039320256561e-13,27646.243473013004,14718.119084706235,0.85,0.8634051225667444,0.7646191954214177,35145.97560679735,25750.0,0.0,18098.015584019147,-18098.015584019147,0.7464278410572517,0.7464278410572517,15016.421343873919,3081.59424014523,18098.015584019147,83.91923788403436,0.5654756371645846,1.3969707051305655,1.3872960360050037,1.307652343042644,0.0007101585253614308,0.0018241849224638592,2.0,1.0,10.0,53243.991190816494,7651.984415980853,,,,,,,,,,,,,13.0,15294.468934161123,1543.868305982318,0.4989168946453643,4.963673688574434
114.80000000000001,-18.80267506175247,-3.506777960457064,34.9366048918743,26.209883239958458,5.277154004061442,-16.376894246861845,-30.431298714224226,2.8801988670693475,-5.709144400917239,-5.70914440091762,39.127898917987615,43840.551536982806,5671.093584185932,49511.64512116874,70549.2337158009,103868.27238516825,78627.65225955565,51918.9704667223,29676.313103148164,27647.945085181414,14721.301183651212,1543.9350839269966,100471.12868290104,0.5324555274649128,0.09258120361015976,3.35013,1.2748944741720338,3.3501300000025838,1.2773161437369485,1.2782249129112913,2.622788427459137,19949.52566635393,2034.285476320041,0.0007114306585768638,0.00022316760838744443,0.0004882630501894194,0.0016357446923310798,0.09258120361020777,0.09258120361016155,0.498913561312027,3.979039320256561e-13,27647.945085181414,14721.301183651212,0.85,0.863711920327102,0.7647818379603233,35145.97560679735,25750.0,0.0,18085.669173918992,-18085.669173918992,0.7461887624798987,0.7461887624798987,15005.443087256604,3080.226086662388,18085.669173918992,84.06850553314484,0.5652945170302263,1.396896645929737,1.3872441582240298,1.3076358597308921,0.0007107950627726854,0.0018246976752171727,2.0,1.0,10.0,53231.64478071634,7664.330826081008,,,,,,,,,,,,,4.0,15294.94738093228,1543.9350839269966,0.498913561312027,4.963874757568536
115.0,-18.793305183765735,-3.5034483317415583,34.93718100895878,26.213814282696717,5.278914003439945,-16.368172578621856,-30.423296406492568,2.882807913986833,-5.708827243036467,-5.708827243036823,39.129340625450986,43849.4696927212,5678.850696585307,49528.32038930651,70556.63353212876,103885.06569293185,78632.20002114354,51925.036181757205,29674.626488207035,27649.581464217787,14724.329823546714,1543.989024736209,100474.63141786816,0.5325335518225454,0.09258506624249528,3.35013,1.2749086661497135,3.3501299999985763,1.2773027686455105,1.2782123390257973,2.6228158916092985,19950.679531233713,2034.4031377925912,0.000712065339487801,0.00022335421169517836,0.0004887111277926227,0.001637245810551899,0.0925850662424953,0.09258506624249532,0.4989102279786899,3.410605131648481e-13,27649.581464217787,14724.329823546714,0.85,0.8640035712383786,0.7649380821644018,35145.97560679735,25750.0,0.0,18073.37207411112,-18073.37207411112,0.7459501643477683,0.7459501643477683,14994.506102675565,3078.865971435555,18073.37207411112,84.21772540266417,0.5651137608695214,1.396822658115112,1.3871924031180933,1.30761934284637,0.0007114306585768638,0.0018252116139785735,2.0,1.0,10.0,53219.34768090847,7676.627925888879,,,,,,,,,,,,,25.0,15295.424803794594,1543.989024736209,0.4989102279786899,4.964030860729532
115.2,-18.78395671117378,-3.500112357361133,34.937757594779306,26.2172898039222,5.28016223692505,-16.359516255494093,-30.415383820049442,2.884958444198278,-5.708768939584672,-5.708768939585094,39.130749336308504,43858.62768769313,5687.290699226701,49545.91838691983,70564.22278521606,103903.09629646422,78636.75773358434,51931.162636039786,29672.883441716167,27651.582812021472,14727.604971207156,1544.07182088928,100478.35605307636,0.5326134518709851,0.09258909514345572,3.35013,1.2749234389280901,3.3501300000009144,1.277291517403558,1.2782018892962548,2.622838995134055,19951.835920858797,2034.521056717513,0.0007126990885520832,0.00022353886417203348,0.0004891602243800497,0.001638750342502336,0.0925890951434556,0.0925890951434559,0.4989068946453529,3.979039320256561e-13,27651.582812021472,14727.604971207156,0.85,0.8643066673767653,0.7650943925680858,35145.97560679735,25750.0,0.0,18061.124672517835,-18061.124672517835,0.7457120437294859,0.7457120437294859,14983.610554746163,3077.514117771673,18061.124672517835,84.36689758846073,0.5649333664617316,1.3967487415186188,1.38714076822906,1.307602788645371,0.000712065339487801,0.0018257268561877313,2.0,1.0,10.0,53207.100279315186,7688.875327482165,,,,,,,,,,,,,9.0,15295.904073389247,1544.07182088928,0.4989068946453529,4.964268014808691
115.4,-18.774630748019785,-3.4967702119645687,34.93833266343754,26.220008090045326,5.280554419162719,-16.350969302476692,-30.40762081565333,2.886333554303968,-5.708726446842718,-5.708726446843032,39.13184817050811,43868.23628842752,5695.787304812044,49564.023593239566,70572.14497812037,103921.0363453239,78641.37661287964,51937.387234116424,29671.099309736906,27653.104062391492,14730.814766845217,1544.1342018836585,100481.11748122452,0.5327002253927535,0.09259210495357346,3.35013,1.2749391507683323,3.3501299999993694,1.2772838564491251,1.2781950311111068,2.622854726523695,19953.007829829796,2034.640558175299,0.000713331827661054,0.00022372016260874296,0.0004896116650523111,0.001640262727441699,0.0925921049602121,0.09259210496057588,0.49890356131201613,3.410605131648481e-13,27653.104062391492,14730.814766845217,0.85,0.8646264697563698,0.765265519760484,35145.97560679735,25750.0,0.0,18048.9254572489,-18048.9254572489,0.7454743972952752,0.7454743972952752,14972.755410468351,3076.17004678055,18048.9254572489,84.51602218578658,0.5647533312842994,1.3966748959778383,1.3870892546555817,1.307586203200222,0.0007126990885520832,0.001826243213769091,2.0,1.0,10.0,53194.90106404625,7701.074542751099,,,,,,,,,,,,,3.0,15296.38181231101,1544.1342018836585,0.49890356131201613,4.964489453202066
115.60000000000001,-18.76532461758957,-3.493419600802135,34.938910665471354,26.224673981219553,5.2831557272339165,-16.342217752552305,-30.39953821627421,2.8896958247358526,-5.708121711013007,-5.708121711013339,39.13341357251428,43876.62054477638,5702.857933793851,49579.47847857023,70579.18569296258,103936.52078530284,78645.86208417075,51943.2969359898,29669.51683131216,27654.4771585464,14733.595977254274,1544.1623582584614,100484.64996629517,0.5327743458241795,0.09259607420118658,3.35013,1.274952269061469,3.350129999999208,1.277267002396731,1.2781789721923393,2.622889336147916,19954.145890322205,2034.756608048845,0.000713963735291891,0.0002239090688771248,0.0004900546664147662,0.0016417468395961007,0.09259607420118661,0.09259607420118665,0.49890022797867944,3.410605131648481e-13,27654.4771585464,14733.595977254274,0.85,0.86489923377184,0.76541457583257,35145.97560679735,25750.0,0.0,18036.775368745904,-18036.775368745904,0.7452372217107697,0.7452372217107697,14961.941485014739,3074.833883731167,18036.775368745904,84.66509928922756,0.5645736528111891,1.3966011213317067,1.387037868457041,1.3075695873809061,0.000713331827661054,0.001826760660472601,2.0,1.0,10.0,53182.750975543255,7713.224631254096,,,,,,,,,,,,,16.0,15296.856818358647,1544.1623582584614,0.49890022797867944,4.964556563729927
115.80000000000001,-18.75603982991787,-3.4900639817136576,34.939489102823046,26.227969081979268,5.284187534672242,-16.333638423654513,-30.391717167198635,2.8916468332678527,-5.708298655226429,-5.70829865522684,39.13489787504293,43885.86219549282,5711.954284296445,49597.81647978926,70586.89599106646,103955.83294344755,78650.48380623649,51949.45001069637,29667.81532837791,27656.98266808465,14737.13996347106,1544.2789952802975,100488.91129607712,0.5328542213130606,0.09260060736064371,3.35013,1.274967435267754,3.3501299999991194,1.2772566806163579,1.2781694489955606,2.622910532269323,19955.318520565175,2034.8761830559035,0.0007145947058794331,0.00022409200210796697,0.0004905027037714661,0.0016432478229859017,0.09260060736064381,0.09260060736064382,0.49889689464534287,3.979039320256561e-13,27656.98266808465,14737.13996347106,0.85,0.8652069996452475,0.765565056124593,35145.97560679735,25750.0,0.0,18024.674262617114,-18024.674262617114,0.7450005145486861,0.7450005145486861,14951.168186544191,3073.5060760729234,18024.674262617114,84.81412899277086,0.56439432920355,1.396527417410319,1.386986594861301,1.3075529297808175,0.000713963735291891,0.0018272795524947847,2.0,1.0,10.0,53170.64986941447,7725.325737382886,,,,,,,,,,,,,14.0,15297.338485725923,1544.2789952802975,0.49889689464534287,4.964857827828855
