time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
116.0,-18.746776098934205,-3.486701569946374,34.94006738921673,26.231595617160224,5.285622305054153,-16.325042077309426,-30.38385190358383,2.893954832499286,-5.708035079713966,-5.708035079714302,39.13624922873037,43894.86377674592,5719.933787652413,49614.79756439834,70594.36514646516,103972.85741449219,78655.019305234,51955.517935490105,29666.112633048775,27658.558480374617,14740.201805877901,1544.332898134927,100492.19508968138,0.5329345640459515,0.09260422551868853,3.35013,1.2749819541862237,3.350129999999313,1.2772447090888797,1.278158273682587,2.6229351166307118,19956.469274162166,2034.993527265903,0.0007152247557355814,0.00022427610838348283,0.0004909486473520985,0.001644741791953686,0.0926042255186886,0.09260422551868835,0.49889356131200646,3.410605131648481e-13,27658.558480374617,14740.201805877901,0.85,0.8655051411674008,0.7657237786832642,35145.97560679735,25750.0,0.0,18012.61915197753,-18012.61915197753,0.7447642721478579,0.7447642721478579,14940.433693840685,3072.185458136845,18012.61915197753,84.96311138982534,0.5642153576877711,1.3964537840586009,1.3869354421654199,1.3075362475924663,0.0007145947058794331,0.0018277993551820636,2.0,1.0,10.0,53158.59475877488,7737.380848022469,,,,,,,,,,,,,38.0,15297.815182788763,1544.332898134927,0.49889356131200646,4.965119366801537
116.2,-18.737533435148407,-3.4833348153826877,34.94064134833626,26.2329576764256,5.284471268858897,-16.316696885083836,-30.376366375107295,2.8939552930839296,-5.708319387799406,-5.708319387799797,39.13690755058879,43905.14912195106,5729.335273974057,49634.484395925116,70602.91717619357,103992.14211143757,78659.6998084243,51961.93397805376,29664.18425596726,27659.889661269943,14743.618484082715,1544.4029832748727,100493.97111654069,0.5330324402821857,0.09260611168240261,3.35013,1.2749994381004943,3.3501300000009158,1.277243416452735,1.278157783709859,2.6229377711761908,19957.656818440075,2035.1146230812842,0.0007158538810426504,0.0002244514554317722,0.0004914024256108782,0.0016462620081117714,0.09260611168240593,0.0926061116824071,0.49889022797867016,3.979039320256561e-13,27659.889661269943,14743.618484082715,0.85,0.8658575883421321,0.7659111804464562,35145.97560679735,25750.0,0.0,18000.61198781415,-18000.61198781415,0.7445284915721672,0.7445284915721672,14929.739276678652,3070.8727111354992,18000.61198781415,85.11204657312223,0.5640367360395205,1.3963802211147665,1.3868844087700383,1.307519531944692,0.0007152247557355814,0.0018283203457472275,2.0,1.0,10.0,53146.5875946115,7749.388012185849,,,,,,,,,,,,,4.0,15298.293026317842,1544.4029832748727,0.49889022797867016,4.965315182105663
116.4,-18.728338624273658,-3.479958524238029,34.94121818161063,26.237274740729504,5.286731371598808,-16.308116206080133,-30.368465942423768,2.8969697293115417,-5.707366652742962,-5.707366652743335,39.13820154441854,43913.75419713638,5735.575930901164,49649.330128037545,70609.93151293929,104005.76419948293,78664.18113403351,51967.82322939952,29662.619894037773,27660.256755642473,14745.981266670875,1544.3695849945673,100496.20359033953,0.5331107876886505,0.09260880194633549,3.35013,1.2750128734437745,3.35012999999871,1.2772281840981872,1.2781433405125016,2.622969052601534,19958.793827083864,2035.230565696121,0.000716480253259049,0.00022463665853900887,0.0004918435947200401,0.001647739981979448,0.09260880199039467,0.0926088020318217,0.498886894645334,3.979039320256561e-13,27660.256755642473,14745.981266670875,0.85,0.8661346573979815,0.766077293460138,35145.97560679735,25750.0,0.0,17988.649382275606,-17988.649382275606,0.7442931690333213,0.7442931690333213,14919.082574962442,3069.566807313164,17988.649382275606,85.26093463474133,0.5638584613888797,1.3963067284277269,1.38683349470995,1.3075027950181644,0.0007158538810426504,0.0018288421452985135,2.0,1.0,10.0,53134.62498907295,7761.350617724394,,,,,,,,,,,,,3.0,15298.763524661772,1544.3695849945673,0.498886894645334,4.9651648472296435
116.60000000000001,-18.719137552643467,-3.4765757565156754,34.94180046026488,26.24259239472451,5.290069099166588,-16.29937871798606,-30.360366649087496,2.9009897304883774,-5.707088354711573,-5.707088354711895,39.14026094470928,43921.67340223079,5743.569940355266,49665.24334258605,70616.68644164855,104023.22093585799,78668.64592434018,51973.63288491349,29661.125599362986,27662.96455385417,14749.234851360166,1544.4727327206792,100501.71545987633,0.5331762191520147,0.09261477218019996,3.35013,1.2750252466415986,3.35013000000126,1.277208297694943,1.2781242410978748,2.623009892784276,19959.926640365942,2035.3460805031223,0.0007171075556848295,0.00022482666952749046,0.000492280886157339,0.0016492049651422862,0.09261477218019992,0.09261477218019996,0.4988835613119979,3.410605131648481e-13,27662.96455385417,14749.234851360166,0.85,0.866393922866279,0.7661992241801993,35145.97560679735,25750.0,0.0,17976.76942623254,-17976.76942623254,0.7440583027291733,0.7440583027291733,14908.49448975895,3068.274936473588,17976.76942623254,85.40977566615439,0.5636805323705858,1.3962333058256349,1.38678284749947,1.30748601099525,0.000716480253259049,0.0018293655596742498,2.0,1.0,10.0,53122.74503302989,7773.2305737674615,,,,,,,,,,,,,38.0,15299.242584437598,1544.4727327206792,0.4988835613119979,4.965333067224753
116.80000000000001,-18.709957627243153,-3.473189390962655,34.94238153296575,26.24571989234539,5.290908065775417,-16.290911549001592,-30.352669198159106,2.902757947570705,-5.707471264483445,-5.7074712644837735,39.14181302558857,43930.95505805889,5753.275824316879,49684.23088237577,70624.4813172317,104043.67151416937,78673.31825043769,51979.79199045344,29659.473622204718,27665.914372620795,14753.017826509456,1544.6191337833534,100506.45181912927,0.5332561081411278,0.09261975239972017,3.35013,1.2750407595699653,3.3501299999987326,1.2771988319263958,1.2781155685730607,2.623029332830666,19961.112109939622,2035.4669647575495,0.0007177339189356568,0.00022500739045689067,0.0004927265284787661,0.001650697924852569,0.09261975239972023,0.09261975239972023,0.49888022797866194,3.410605131648481e-13,27665.914372620795,14753.017826509456,0.85,0.8667055317071823,0.7663437892827577,35145.97560679735,25750.0,0.0,17964.904843870994,-17964.904843870994,0.7438238897584678,0.7438238897584678,14897.919190244367,3066.985653626626,17964.904843870994,85.55856975838994,0.563502946786718,1.3961599531497555,1.3867321690449408,1.3074691950898452,0.0007171075556848295,0.0018298901154998443,2.0,1.0,10.0,53110.880450668345,7785.095156129006,,,,,,,,,,,,,27.0,15299.725891402923,1544.6191337833534,0.49888022797866194,4.965885134561629
117.0,-18.700798431376427,-3.4697965201199708,34.942962030040405,26.24937290037053,5.292387477101154,-16.282405850058865,-30.34489005859939,2.9050948343476533,-5.7071533668445795,-5.707153366844983,39.14315238303076,43939.86335391286,5761.193880316906,49701.05723422976,70631.88867423177,104060.46544233957,78677.84494238316,51985.819622066796,29657.80591146263,27667.38288779089,14756.03024204171,1544.6656216950742,100509.62914689211,0.5333366839171939,0.09262327277846327,3.35013,1.275055214748718,3.350130000000512,1.2771867371635697,1.2781042639862747,2.623054172516785,19962.260628998185,2035.5840811080427,0.0007183593683731827,0.0002251901652544843,0.0004931692031186984,0.0016521809424440452,0.09262327277846336,0.09262327277846323,0.4988768946453261,3.979039320256561e-13,27667.38288779089,14756.03024204171,0.85,0.867002067943943,0.76650185152962,35145.97560679735,25750.0,0.0,17953.083614072446,-17953.083614072446,0.7435899262086172,0.7435899262086172,14887.380716504256,3065.70289756819,17953.083614072446,85.7073170018201,0.5633257016731948,1.396086670253796,1.3866816102923996,1.3074523616137088,0.0007177339189356568,0.001830415367023406,2.0,1.0,10.0,53099.05922086979,7796.916385927554,,,,,,,,,,,,,11.0,15300.201418101788,1544.6656216950742,0.4988768946453261,4.9661844044599315
117.2,-18.691659993028363,-3.466398013296732,34.943543207066845,26.252899062261008,5.293705966580995,-16.273933360170957,-30.337153981067218,2.907286110354291,-5.707014272122592,-5.707014272122905,39.144548620544626,43948.84629891605,5769.586866477394,49718.43316539344,70639.4108567837,104078.2313931036,78682.4348361472,51991.87027828765,29656.18284206616,27669.233669842513,14759.246456859682,1544.737793147086,100513.21254583,0.5334172472201933,0.09262717443064708,3.35013,1.2750699133472518,3.350130000000113,1.2771753181585144,1.278093634454536,2.623077624793407,19963.425183716783,2035.702832640788,0.0007189838990509932,0.00022537206394544022,0.000493611835105553,0.0016536638171421663,0.09262717443064712,0.09262717443064682,0.49887356131199034,3.410605131648481e-13,27669.233669842513,14759.246456859682,0.85,0.8673017343897542,0.7666555076801963,35145.97560679735,25750.0,0.0,17941.309039579428,-17941.309039579428,0.7433564093114596,0.7433564093114596,14876.881247465977,3064.4277921134494,17941.309039579428,85.85601748612065,0.5631487949329239,1.396013456980146,1.3866311689241424,1.3074354961153583,0.0007183593683731827,0.0018309417658643856,2.0,1.0,10.0,53087.28464637678,7808.690960420572,,,,,,,,,,,,,25.0,15300.678837877931,1544.737793147086,0.49887356131199034,4.966378056727155
117.4,-18.682542236451244,-3.4629937786272733,34.944124724609885,26.256451138202124,5.295062719031764,-16.265476144013423,-30.32943162890149,2.909509355799152,-5.706830404307198,-5.706830404307564,39.14593132100015,43957.798918197084,5777.87931112675,49735.678229323836,70646.8913157371,104095.76056516363,78687.00419720462,51997.911799644105,29654.547108400566,27670.98993829979,14762.413047902462,1544.8035863247944,100516.69653519706,0.5334978286219391,0.09263098306368679,3.35013,1.2750845877686516,3.350130000000071,1.2771637533137334,1.278082857793131,2.623101377022125,19964.58452884632,2035.8210529432906,0.0007196075131172972,0.0002255537749239784,0.0004940537381933188,0.001655144249933583,0.09263098306368665,0.09263098306368701,0.4988702279786547,3.410605131648481e-13,27670.98993829979,14762.413047902462,0.85,0.8676007376748442,0.7668100672547871,35145.97560679735,25750.0,0.0,17929.579887198113,-17929.579887198113,0.7431233360268932,0.7431233360268932,14866.419913993155,3063.1599732049594,17929.579887198113,86.00467130039327,0.5629722242627978,1.3959403131753396,1.3865808450718167,1.3074186029176667,0.0007189838990509932,0.001831469177926801,2.0,1.0,10.0,53075.55549399546,7820.420112801887,,,,,,,,,,,,,14.0,15301.155654282775,1544.8035863247944,0.4988702279786547,4.966600924717724
117.60000000000001,-18.67344511244991,-3.459583962480388,34.9447066526309,26.259989698324375,5.296407634655954,-16.257038666088263,-30.32173131415618,2.911719899790404,-5.7066574467938835,-5.706657446794196,39.14731779342138,43966.75104832188,5786.214222108056,49752.96527042994,70654.36594437197,104113.35023604408,78691.57062168005,52003.95572490938,29652.9054408563,27672.770069564052,14765.592463956747,1544.8709703214488,100520.20628301566,0.5335784031319912,0.09263481603978986,3.35013,1.2750992863671855,3.3501299999989484,1.2771522492982348,1.2780721408201297,2.623125004744593,19965.74312890187,2035.939197269391,0.000720230210921549,0.00022573510175730098,0.000494495109164248,0.0016566229000644223,0.09263481603978999,0.09263481603978968,0.49886689464531914,3.410605131648481e-13,27672.770069564052,14765.592463956747,0.85,0.8679002005198546,0.766964377773967,35145.97560679735,25750.0,0.0,17917.896089760983,-17917.896089760983,0.7428907034029623,0.7428907034029623,14855.996632502494,3061.8994572584893,17917.896089760983,86.15327853313825,0.5627959874264865,1.3958672386861177,1.3865306382959042,1.3074016815655418,0.0007196075131172972,0.0018319976181972412,2.0,1.0,10.0,53063.87169655833,7832.103910239017,,,,,,,,,,,,,21.0,15301.632453592028,1544.8709703214488,0.49886689464531914,4.966817792346041
117.80000000000001,-18.664369871359384,-3.4561705103231106,34.94528400097139,26.26135207191112,5.2952749649380415,-16.248844254470363,-30.31439445968715,2.9117185779969836,-5.706916689957723,-5.706916689958036,39.147974583148674,43976.92512460902,5795.671412559933,49772.59653716895,70662.85630928563,104132.58620282312,78696.25719492762,52010.321487210604,29651.039675241125,27674.058480977546,14768.997492184757,1544.9379406190676,100521.94579237545,0.5336766019460643,0.09263667046204725,3.35013,1.2751167983049525,3.3501299999994414,1.2771509802567647,1.2780716649015746,2.623127611213573,19966.932213283802,2036.0604501316764,0.0007208519037682515,0.00022590799478118615,0.0004949439089870654,0.0016581264378148373,0.09263667046205111,0.09263667046203872,0.49886356131198367,3.410605131648481e-13,27674.058480977546,14768.997492184757,0.85,0.8682513966488443,0.7671495826272453,35145.97560679735,25750.0,0.0,17906.25729307347,-17906.25729307347,0.7426585084861933,0.7426585084861933,14845.61112644319,3060.646166630281,17906.25729307347,86.3018392722654,0.56262008218651,1.395794233360397,1.386480548303248,1.3073847327880803,0.000720230210921549,0.0018325270646830205,2.0,1.0,10.0,53052.232899870825,7843.742706926529,,,,,,,,,,,,,3.0,15302.109068830032,1544.9379406190676,0.49886356131198367,4.967037316219669
118.0,-18.655313456757007,-3.4527468159635655,34.945868292749864,26.26760291112589,5.29974239090695,-16.240162680205454,-30.3062777389772,2.916709286640183,-5.705609396794841,-5.705609396795179,39.14987962774744,43984.22324144424,5801.121145641405,49785.34438708564,70668.9480377416,104144.91845496622,78700.59450147627,52015.86970520503,29649.69421807916,27674.849271583218,14771.188254753322,1544.9057571621263,100525.6702151102,0.5337405132652524,0.09264102617478695,3.35013,1.2751276780152692,3.3501300000023995,1.2771266185454442,1.2780480786300834,2.623177648443001,19968.032681195902,2036.1726666288594,0.000721472798075538,0.00022609940750763143,0.0004953733905679065,0.0016595652569432605,0.09264102617478694,0.092641026174787,0.49886022797864826,3.410605131648481e-13,27674.849271583218,14771.188254753322,0.85,0.8684821780754989,0.7672843177438672,35145.97560679735,25750.0,0.0,17894.662238631627,-17894.662238631627,0.7424267476571887,0.7424267476571887,14835.26272051697,3059.3995181146556,17894.662238631627,86.45035360504366,0.5624445058009006,1.395721297054669,1.3864305819555285,1.3073677662566427,0.0007208519037682515,0.001833057215909752,2.0,1.0,10.0,53040.63784542898,7855.337761368373,,,,,,,,,,,,,14.0,15302.578659424325,1544.9057571621263,0.49886022797864826,4.966892363629509
118.2,-18.646277946070718,-3.4493215849062326,34.946452616102576,26.27045471398162,5.3002779881547895,-16.231853468082083,-30.298756412789203,2.918191990835058,-5.7063100262237185,-5.7063100262240685,39.15153187166259,43993.581048926026,5811.745236393427,49805.326285319454,70676.83549388751,104167.05826630027,78705.2990815076,52022.04463544175,29648.060495628724,27678.477536019323,14775.32817078445,1545.0977760849228,100531.12542026953,0.5338201189554812,0.09264668137013207,3.35013,1.275143582723103,3.3501300000020304,1.2771184878191617,1.2780407338288176,2.6231943488037377,19969.226334285973,2036.294385369721,0.0007220927485406155,0.00022627691271506718,0.0004958158358255482,0.001661047506074244,0.09264668137013211,0.0926466813701321,0.49885689464531296,3.410605131648481e-13,27678.477536019323,14775.32817078445,0.85,0.8688005240753177,0.7674208588113005,35145.97560679735,25750.0,0.0,17883.116129206905,-17883.116129206905,0.7421954198015348,0.7421954198015348,14824.95444770512,3058.1616815017837,17883.116129206905,86.5988216182067,0.5622692574254051,1.3956484295988811,1.3863807224028981,1.3073507491371266,0.000721472798075538,0.0018335890987901538,2.0,1.0,10.0,53029.09173600425,7866.883870793095,,,,,,,,,,,,,21.0,15303.064117900794,1545.0977760849228,0.49885689464531296,4.967372596833196
118.4,-18.637262718197334,-3.445890169816655,34.94703573912078,26.274166674725734,5.3018339297378345,-16.223471241929488,-30.29109510881824,2.920582094420683,-5.705906214499294,-5.70590621449962,39.152852483704365,44002.35736623846,5819.541315058636,49821.8986812971,70684.1829784991,104183.50091252988,78709.84433370217,52028.01872141539,29646.472902540867,27679.776618972137,14778.264480993867,1545.132545663199,100534.13506356352,0.5339011468345674,0.0926500477872386,3.35013,1.2751579857012256,3.3501299999989826,1.2771061613819583,1.278029189119253,2.623219667482318,19970.379562478724,2036.411981918262,0.000722711794786166,0.00022645785343318881,0.0004962539413529772,0.0016625152165448496,0.0926500477872386,0.09265004778723865,0.4988535613119777,3.410605131648481e-13,27679.776618972137,14778.264480993867,0.85,0.8690939856897542,0.767577815285571,35145.97560679735,25750.0,0.0,17871.609631194646,-17871.609631194646,0.7419645206072124,0.7419645206072124,14814.680214389926,3056.929416804721,17871.609631194646,86.74724339802457,0.5620943337933427,1.3955756308591898,1.386330981061243,1.30733372470096,0.0007220927485406155,0.0018341213616552736,2.0,1.0,10.0,53017.585237991996,7878.390368805354,,,,,,,,,,,,,12.0,15303.537919197697,1545.132545663199,0.4988535613119777,4.9677273476083625
118.60000000000001,-18.628267863870086,-3.4424538994613108,34.947619608949196,26.277642684895568,5.303120238346872,-16.21513163561022,-30.28349345605818,2.9227297054811223,-5.705789686896651,-5.705789686897064,39.154259000734235,44011.269411967674,5828.089652647064,49839.359064614735,70691.64389559906,104201.414613717,78714.41152538004,52034.03704175779,29644.860537358058,27681.681065470875,14781.512198376819,1545.2081981678425,100537.7797354715,0.5339817391659332,0.09265400845646729,3.35013,1.2751727568311613,3.350129999999308,1.2770949587881648,1.2780187678842343,2.6232426781943747,19971.538357190027,2036.530146093725,0.0007233299276349723,0.0002266375170921056,0.0004966924105428667,0.001663984145331974,0.09265400845646732,0.09265400845646735,0.4988502279786426,3.979039320256561e-13,27681.681065470875,14781.512198376819,0.85,0.8693941352665739,0.7677293655160217,35145.97560679735,25750.0,0.0,17860.148134146522,-17860.148134146522,0.7417340475569665,0.7417340475569665,14804.443601390747,3055.7045327557744,17860.148134146522,86.89561903004005,0.5619197329977018,1.3955029006833233,1.3862813544893624,1.307316669850532,0.000722711794786166,0.0018346547271883905,2.0,1.0,10.0,53006.123740943876,7889.851865853478,,,,,,,,,,,,,13.0,15304.014775427058,1545.2081981678425,0.4988502279786426,4.967917016120197
118.80000000000001,-18.619293282242417,-3.4390125440032695,34.948203705560104,26.281171570904576,5.304474180248503,-16.20680432184544,-30.275897530931957,2.924935493062735,-5.7055977302318865,-5.70559773023231,39.15564301863331,44020.12384863372,5836.45685453978,49856.580703173495,70699.05486663216,104218.9384349828,78718.9606236108,52040.029605619595,29643.25668665689,27683.426713810866,14784.67772843887,1545.2731225227972,100541.25788539676,0.534062415078947,0.09265781338027668,3.35013,1.2751874422421676,3.3501300000007324,1.2770834891199736,1.2780080782061571,2.6232662379094287,19972.69256120484,2036.647842148424,0.0007239471510742129,0.00022681717655603916,0.0004971299745181737,0.0016654500415325694,0.0926578133802767,0.09265781338027691,0.4988468946453075,3.979039320256561e-13,27683.426713810866,14784.67772843887,0.85,0.8696923970795544,0.7678819222999832,35145.97560679735,25750.0,0.0,17848.729870635358,-17848.729870635358,0.741503997686981,0.741503997686981,14794.243384023162,3054.486486612196,17848.729870635358,87.04394859925884,0.5617454527931675,1.3954302389249962,1.3862318431650804,1.3072995911916068,0.0007233299276349723,0.0018351889895699075,2.0,1.0,10.0,52994.70547743271,7901.270129364642,,,,,,,,,,,,,8.0,15304.490692020627,1545.2731225227972,0.4988468946453075,4.968150418524429
119.0,-18.610339362072494,-3.4355668518858704,34.94878662631772,26.284024107176833,5.3050484582391055,-16.19856590903337,-30.268429045658536,2.9264438463029867,-5.7055590057217955,-5.705559005722188,39.156808695621415,44029.3566525519,5845.2297961285185,49874.58644868042,70706.81401537938,104237.10775214958,78723.58073538581,52046.122139834406,29641.620661723784,27685.06394064168,14787.940643874115,1545.3408123846511,100544.23644891128,0.5341486902678023,0.09266105175108631,3.35013,1.2752030205586924,3.350130000001793,1.2770752477493827,1.2780006179513759,2.623283166676362,19973.864782882436,2036.7673754934087,0.0007245634354038365,0.00022699394973205522,0.0004975694856717812,0.0016669224610336045,0.09266105175132727,0.09266105175143972,0.4988435613119725,3.979039320256561e-13,27685.06394064168,14787.940643874115,0.85,0.8700064689703414,0.7680429621554483,35145.97560679735,25750.0,0.0,17837.354933431707,-17837.354933431707,0.7412743681710249,0.7412743681710249,14784.079585613998,3053.2753478177096,17837.354933431707,87.19223219010424,0.5615714910386552,1.395357645437538,1.3861824465117183,1.3072824875832327,0.0007239471510742129,0.0018357241851859583,2.0,1.0,10.0,52983.33054022906,7912.645066568293,,,,,,,,,,,,,4.0,15304.966747259023,1545.3408123846511,0.4988435613119725,4.968373340262097
119.2,-18.60140506527035,-3.4321148249566114,34.949371897882415,26.288382207881682,5.307354018709305,-16.19018947291371,-30.26073470301924,2.9294939897514625,-5.705031783157494,-5.7050317831578266,39.1583604159098,44037.701478258474,5852.7611673681295,49890.462645626605,70713.81223314368,104253.11412957941,78728.0785550299,52051.96780016939,29640.123060956124,27686.54072906761,14790.82265379575,1545.3773412135304,100547.82393868474,0.5342242932598339,0.09266505963213016,3.35013,1.2752165954699741,3.350129999998267,1.2770598763638472,1.2779860213888554,2.6233147419358076,19975.00597641746,2036.8837448483896,0.0007251788491660017,0.00022717620152267552,0.0004980026476433261,0.0016683736099493362,0.09266505963213013,0.09266505963213012,0.4988402279786376,3.410605131648481e-13,27686.54072906761,14790.82265379575,0.85,0.870283727452997,0.7681888072112463,35145.97560679735,25750.0,0.0,17826.02267507644,-17826.02267507644,0.7410451559564726,0.7410451559564726,14773.951804195764,3052.070870880679,17826.02267507644,87.34046988641721,0.5613978454215701,1.395285120077898,1.3861331666473546,1.3072653627464819,0.0007245634354038365,0.001836260198260115,2.0,1.0,10.0,52971.99828187379,7923.977324923559,,,,,,,,,,,,,10.0,15305.440502649872,1545.3773412135304,0.4988402279786376,4.9684877391426046
119.4,-18.592491020766907,-3.4286592169384673,34.949957373883386,26.291690649837278,5.30844468625758,-16.18194055300987,-30.25323433158917,2.9314587791421167,-5.705125515786392,-5.705125515786715,39.15983388808489,44046.66557459505,5861.900719534238,49908.56629412928,70721.36729054443,104272.16315718184,78732.69660072023,52057.9948854754,29638.557461383145,27688.895147103176,14794.309433167437,1545.4832238109475,100551.94643013878,0.5343047945600394,0.0926694691572076,3.35013,1.2752316710120066,3.3501299999999046,1.2770495276226814,1.2779764499265696,2.6233360003166872,19976.17767388495,2037.0032247388203,0.000725793346166501,0.00022735398858040096,0.0004984393575861001,0.0016698366450299215,0.0926694691572076,0.09266946915720754,0.49883689464530273,3.410605131648481e-13,27688.895147103176,14794.309433167437,0.85,0.8705875461618052,0.7683346035870207,35145.97560679735,25750.0,0.0,17814.7344695794,-17814.7344695794,0.7408163587831633,0.7408163587831633,14763.86078441573,3050.873685163672,17814.7344695794,87.48866177148795,0.5612245142296691,1.3952126626953851,1.3860839978373525,1.3072482067521543,0.0007251788491660017,0.001836797340325376,2.0,1.0,10.0,52960.71007637675,7935.265530420598,,,,,,,,,,,,,12.0,15305.919031666126,1545.4832238109475,0.49883689464530273,4.968796021740078
119.60000000000001,-18.583596996157116,-3.4251986573132593,34.95054266062018,26.29525054888802,5.309844995266597,-16.173682060141,-30.245702248625435,2.933697463636788,-5.70487902723869,-5.70487902723901,39.16120389903505,44055.438270011706,5870.176952558809,49925.615222570515,70728.72609221298,104289.43285474571,78737.23884929983,52063.95102706838,29636.98646914605,27690.529809973938,14797.42103452995,1545.5405591656013,100555.31144630344,0.5343856233909985,0.09267316928118133,3.35013,1.2752462745504456,3.3501300000009238,1.2770379139688517,1.2779656114659652,2.6233598574910544,19977.330139996015,2037.1207435766562,0.0007264069395252601,0.00022753265632327328,0.0004988742832019868,0.001671293702383472,0.09267316928118131,0.09267316928118115,0.49883356131196793,3.410605131648481e-13,27690.529809973938,14797.42103452995,0.85,0.8708839744511064,0.7684867778940865,35145.97560679735,25750.0,0.0,17803.487272316517,-17803.487272316517,0.7405879734130052,0.7405879734130052,14753.8045157828,3049.6827565337167,17803.487272316517,87.63680792808093,0.5610514950098524,1.3951402731511036,1.386034943521938,1.3072310332871562,0.000725793346166501,0.0018373351835508777,2.0,1.0,10.0,52949.46287911387,7946.512727683483,,,,,,,,,,,,,11.0,15306.393931270577,1545.5405591656013,0.49883356131196793,4.969065998876561
119.80000000000001,-18.574722994346523,-3.421733605505357,34.9511283700766,26.29875432411211,5.311169547769953,-16.165448464832494,-30.238204286992527,2.9358665438485207,-5.704718602490686,-5.7047186024910985,39.162602357846445,44064.25634276986,5878.686367238284,49942.942710008145,70736.15108579122,104307.18778138715,78741.82653462492,52069.93179162816,29635.43860332974,27692.350328357647,14800.634018858113,1545.6103424146404,100558.87533303512,0.5344665166864475,0.09267705656797988,3.35013,1.2752610138105225,3.3501299999996217,1.2770266243177966,1.2779550960714834,2.6233830495035146,19978.49413438618,2037.2394379718028,0.0007270196261621116,0.00022771064315948387,0.0004993089830026277,0.0016727500032265932,0.09267705656797981,0.09267705656798006,0.4988302279786332,3.979039320256561e-13,27692.350328357647,14800.634018858113,0.85,0.8711820853499315,0.7686369414190639,35145.97560679735,25750.0,0.0,17792.282548020496,-17792.282548020496,0.7403599971720478,0.7403599971720478,14743.7839439385,3048.498604081996,17792.282548020496,87.78490843835549,0.5608787857363998,1.3950679513011066,1.385986002401012,1.3072138355415441,0.0007264069395252601,0.0018378739418174353,2.0,1.0,10.0,52938.25815481784,7957.717451979504,,,,,,,,,,,,,30.0,15306.869716175133,1545.6103424146404,0.4988302279786332,4.969285006517772
120.0,-18.565868946713163,-3.418264061265473,34.95171433009835,26.30226641139018,5.312510559092104,-16.15723143595472,-30.230720330122836,2.9380482346647874,-5.7045374059420055,-5.7045374059423795,39.16399437630151,44073.04756943304,5887.153862543035,49960.20143197607,70743.54845593403,104324.8290607205,78746.39954663979,52075.8986601021,29633.889873930762,27694.126742243432,14803.823368443376,1545.6771542724532,100562.39260554666,0.5345473972234791,0.09268090020018678,3.35013,1.275275772302411,3.3501300000003464,1.2770152783733573,1.277944523173245,2.6234063575710267,19979.654405842106,2037.3577527333093,0.0007276314079433661,0.00022788842546543611,0.00049974298247793,0.0016742039578887878,0.09268090020018675,0.0926809002001866,0.4988268946452985,3.979039320256561e-13,27694.126742243432,14803.823368443376,0.85,0.8714796774929867,0.7687872382628099,35145.97560679735,25750.0,0.0,17781.11959352633,-17781.11959352633,0.7401324272637582,0.7401324272637582,14733.798563011622,3047.3210305147104,17781.11959352633,87.93296338392692,0.5607063842907258,1.3949956970038557,1.385937174469567,1.3071966157997947,0.0007270196261621116,0.0018384135442258815,2.0,1.0,10.0,52927.09520032368,7968.880406473669,,,,,,,,,,,,,13.0,15307.345068585128,1545.6771542724532,0.4988268946452985,4.969519015011162
120.2,-18.557034786467266,-3.414790136832015,34.95230056063317,26.30575942983853,5.313841313391668,-16.149033384269977,-30.223250727262325,2.940218665188626,-5.704361827471985,-5.70436182747241,39.165386913495205,44081.813597629334,5895.647103399017,49977.46070102835,70750.91608934735,104342.47634061541,78750.94618356702,52081.84369220886,29632.33610150907,27695.913147869043,14807.014936095286,1545.7446840835214,100565.91863770266,0.5346281545959627,0.09268475164464535,3.35013,1.2752904884843153,3.3501300000001866,1.277003986545196,1.2779340032634932,2.6234295548782387,19980.807985371306,2037.4753851081978,0.000728242286626197,0.00022806599430190143,0.0005001762923242956,0.0016756556022043923,0.09268475164464525,0.09268475164464549,0.49882356131196387,3.979039320256561e-13,27695.913147869043,14807.014936095286,0.85,0.8717772015612442,0.7689370279889983,35145.97560679735,25750.0,0.0,17769.998236526215,-17769.998236526215,0.7399052609411524,0.7399052609411524,14723.848220333086,3046.150016193129,17769.998236526215,88.080972845855,0.5605342885917821,1.3949235101183424,1.3858884593291125,1.3071793740619067,0.0007276314079433661,0.0018389539914138084,2.0,1.0,10.0,52915.97384332356,7980.001763473785,,,,,,,,,,,,,12.0,15307.820390365086,1545.7446840835214,0.49882356131196387,4.9697505766699726
120.4,-18.54822047315479,-3.411311901763379,34.95288706319187,26.309272390231513,5.315181603082335,-16.140852421164634,-30.21580270780248,2.942395546720645,-5.704182115873152,-5.704182115873575,39.166781478470035,44090.580452950635,5904.140801333755,49994.72125428439,70758.31854888212,104360.15557001608,78755.53802244994,52087.799926498614,29630.820106612584,27697.696219800215,14810.211642346228,1545.8118627583212,100569.44591880147,0.5347091514332832,0.09268860553395562,3.35013,1.2753052359865982,3.35013000000096,1.276992666911782,1.277923454361052,2.623452809718786,19981.97303360838,2037.5941869658225,0.0007288522621616911,0.000228243176974293,0.0005006090851873981,0.0016771055145588581,0.09268860553395565,0.09268860553395575,0.4988202279786293,3.979039320256561e-13,27697.696219800215,14810.211642346228,0.85,0.8720742216600933,0.7690863688484628,35145.97560679735,25750.0,0.0,17758.918157484553,-17758.918157484553,0.7396784954642888,0.7396784954642888,14713.932662382314,3044.9854951022376,17758.918157484553,88.22893690465061,0.5603624965638551,1.3948513905045425,1.385839856591385,1.307162110886868,0.000728242286626197,0.0018394952664906314,2.0,1.0,10.0,52904.89376428191,7991.081842515447,,,,,,,,,,,,,14.0,15308.295674051624,1545.8118627583212,0.4988202279786293,4.969983171329873
120.60000000000001,-18.539425954345244,-3.407829460322481,34.9534738134462,26.31276111295449,5.316510840798511,-16.132690415285396,-30.20837277928365,2.944560474770757,-5.704006551709995,-5.704006551710393,39.16817518392065,44099.33592241054,5912.656010323873,50011.99193273441,70765.67663755282,104377.81729959481,78760.08850920909,52093.74779479526,29629.267460459814,27699.484651718107,14813.406131697,1545.879482417196,100572.97573030772,0.5347899543242287,0.09269246105426181,3.35013,1.275319952168502,3.350129999999591,1.276981404596629,1.277912961652525,2.6234759472149354,19983.127589922697,2037.7119189450727,0.0007294613353422424,0.000228420055635105,0.0005010412797071375,0.0016785534223852725,0.09269246105426186,0.09269246105426175,0.4988168946452948,3.979039320256561e-13,27699.484651718107,14813.406131697,0.85,0.8723718917668667,0.7692359295754293,35145.97560679735,25750.0,0.0,17747.87912513724,-17747.87912513724,0.7394521281158929,0.7394521281158929,14704.051701106726,3043.827424030513,17747.87912513724,88.37685564027831,0.5601910061484037,1.3947793380232398,1.3857913660131405,1.3071448266215377,0.0007288522621616911,0.001840037359200705,2.0,1.0,10.0,52893.85473193459,8002.120874862761,,,,,,,,,,,,,16.0,15308.770774337463,1545.879482417196,0.4988168946452948,4.97021755463866
120.80000000000001,-18.530675791662027,-3.404343540276939,34.95405905673052,26.315412623249017,5.316893058028305,-16.12466514371603,-30.20112707801161,2.945867088866137,-5.703981258343049,-5.703981258343377,39.16931182159614,44108.57832452457,5921.567124021077,50030.14544854565,70773.40430872249,104396.06801036169,78764.70955711919,52099.80634927072,29627.670230942742,27701.09657761812,14816.681326834272,1545.9467190743228,100575.87916752497,0.5348770683253683,0.09269561710415591,3.35013,1.275335823907517,3.350130000000406,1.276974117594577,1.2779064438150416,2.6234909179761647,19984.300049117886,2037.8314765101118,0.0007300678003461155,0.0002285926701656389,0.0005014751301804766,0.00168000687787152,0.09269561714975388,0.09269561709868088,0.4988135613119603,3.410605131648481e-13,27701.09657761812,14816.681326834272,0.85,0.872688324442986,0.7693969499085382,35145.97560679735,25750.0,0.0,17736.880848635235,-17736.880848635235,0.7392261561880961,0.7392261561880961,14694.20510552677,3042.675743108465,17736.880848635235,88.52472913215996,0.5600198152940121,1.3947073525361615,1.3857429872853622,1.3071275217852005,0.0007294613353422424,0.001840580253866588,2.0,1.0,10.0,52882.856455432586,8013.119151364765,,,,,,,,,,,,,3.0,15309.245760468766,1545.9467190743228,0.4988135613119603,4.970452282466147
121.0,-18.521945790872678,-3.4008545857887156,34.95463944402655,26.31671045618134,5.315731422493805,-16.11677317723026,-30.19408379970116,2.945814249811629,-5.704029940160524,-5.704029940160851,39.16979947217663,44118.47101096638,5930.676537508248,50049.147548474626,70781.7729541131,104414.21776773696,78769.35005733502,52106.05284689555,29625.885789377182,27701.76827611561,14819.840461006876,1545.976091899427,100576.81623426113,0.5349781397812248,0.09269668111128194,3.35013,1.275353266610764,3.3501300000008465,1.2769731201711192,1.277906218947749,2.6234929671433256,19985.477443781216,2037.9515373528388,0.000730673329250224,0.00022876057755655268,0.0005019127516936714,0.0016814729668315192,0.09269668111964831,0.09269668110996584,0.49881022797862584,3.410605131648481e-13,27701.76827611561,14819.840461006876,0.85,0.8730367283352815,0.7695844480320814,35145.97560679735,25750.0,0.0,17725.950769550545,-17725.950769550545,0.7390005767518615,0.7390005767518615,14684.415965069158,3041.534804481388,17725.950769550545,88.67255745915922,0.5598489217817132,1.3946354339085287,1.3856948554889352,1.3071101999953145,0.0007300678003461155,0.0018411238375537107,2.0,1.0,10.0,52871.926376347896,8024.049230449455,,,,,,,,,,,,,3.0,15309.717303578509,1545.976091899427,0.49881022797862584,4.970559107871444
121.2,-18.513209716010824,-3.397355952262061,34.95522978476148,26.323993142601125,5.321401005227501,-16.108275577413536,-30.186087044980354,2.9518418370955497,-5.702505379758861,-5.702505379759182,39.172065759146406,44124.960854247445,5935.759775805086,50060.72063005253,70787.28921130257,104425.84631900446,78773.66864858958,52111.34029152103,29624.809285631716,27702.797331896792,14821.939069210985,1545.9436589857135,100581.4139889174,0.5350340217139413,0.09270201513453571,3.35013,1.2753627962479364,3.3501300000006946,1.2769439989430134,1.2778778508346302,2.6235527969692174,19986.573163220874,2038.0632696405883,0.0007312797410321848,0.00022895135297925238,0.0005023283880529324,0.0016828654026677704,0.09270201513453562,0.09270201513453558,0.49880689464529143,3.410605131648481e-13,27702.797331896792,14821.939069210985,0.85,0.8732393271542221,0.7696982912375027,35145.97560679735,25750.0,0.0,17715.06010820222,-17715.06010820222,0.7387753867659416,0.7387753867659416,14674.660280560418,3040.399827641799,17715.06010820222,88.82034069954543,0.5596783233075314,1.3945635820079094,1.3856468375063662,1.307092863459842,0.000730673329250224,0.0018416680414481896,2.0,1.0,10.0,52861.03571499957,8034.9398917977815,,,,,,,,,,,,,13.0,15310.185033004964,1545.9436589857135,0.49880689464529143,4.970341710646231
121.4,-18.504494526204663,-3.3938578708838025,34.95581749649299,26.32620872408154,5.3212447079887255,-16.10032590349396,-30.178966513462342,2.9526682504221093,-5.703358433181279,-5.703358433181649,39.17357166150057,44134.52234641281,5946.9639479169555,50081.48629432976,70795.362571818,104448.76172132668,78778.43880980974,52117.54729017321,29623.21279959615,27706.435201591717,14826.214070498803,1546.1436589857135,100586.59747468332,0.5351180677926782,0.0927073450366029,3.35013,1.2753797350777312,3.3501300000000422,1.276938935317656,1.2778735566338943,2.623563200511706,19987.78345566837,2038.186685123704,0.0007318851634778564,0.00022912134805229094,0.0005027638154255654,0.0016843241409716496,0.09270734503913448,0.09270734503981641,0.4988035613119571,3.979039320256561e-13,27706.435201591717,14826.214070498803,0.85,0.8735704481090147,0.7698376648937099,35145.97560679735,25750.0,0.0,17704.18722512966,-17704.18722512966,0.7385505856984748,0.7385505856984748,14664.918634466658,3039.268590663001,17704.18722512966,88.96807893116865,0.5595080194685415,1.3944917966752268,1.3855987890232813,1.3070754791637196,0.0007312797410321848,0.0018422139028085405,2.0,1.0,10.0,52850.16283192701,8045.812774870341,,,,,,,,,,,,,4.0,15310.672098518116,1546.1436589857135,0.4988035613119571,4.971014890663979
121.60000000000001,-18.495797972160737,-3.3903550091140575,34.95640585260493,26.330333249084674,5.323317771223111,-16.09217842061123,-30.171501206327207,2.955492122625985,-5.702950452103437,-5.702950452103862,39.17509776415317,44142.771282199974,5954.933265698747,50097.70454789872,70802.35601763938,104465.35297454862,78782.91064116132,52123.32590573891,29621.76081713601,27708.06369121049,14829.212079225717,1546.1927524372088,100590.25448226168,0.5351948170932571,0.09271139564361508,3.35013,1.2753934594476597,3.3501300000014167,1.2769246355827581,1.27786001848434,2.6235925806780918,19988.9180554149,2038.3023820993815,0.0007324897500282327,0.00022929969914462888,0.0005031900508836038,0.0016857520851666875,0.09271139564361514,0.09271139564361539,0.4988002279786228,3.979039320256561e-13,27708.06369121049,14829.212079225717,0.85,0.8738506523878357,0.7699791803090787,35145.97560679735,25750.0,0.0,17693.349672454333,-17693.349672454333,0.7383261692433868,0.7383261692433868,14655.207724360209,3038.1419480941254,17693.349672454333,89.1157722314884,0.5593380070025658,1.394420077793582,1.3855508583071496,1.3070580979457707,0.0007318851634778564,0.0018427598259663051,2.0,1.0,10.0,52839.32527925169,8056.650327545667,,,,,,,,,,,,,7.0,15311.141876918264,1546.1927524372088,0.4988002279786228,4.971308714986338
121.80000000000001,-18.487121008305603,-3.3868493256350387,34.956994307116226,26.3336596073583,5.324456091448836,-16.08413993736243,-30.16420800760386,2.957474613393277,-5.7029806107534,-5.70298061075375,39.176558027972334,44151.563603482406,5964.038059180682,50115.60166266309,70809.8096250787,104484.14205632283,78787.52794754974,52129.28192598195,29620.273357297538,27710.294372063458,14832.643965319483,1546.2900446453052,100594.25519892495,0.5352755826467593,0.09271569405369129,3.35013,1.2754085168568414,3.3501300000005845,1.276914229123378,1.2778503752916899,2.6236139621530556,19990.089565305607,2038.4218428623035,0.0007330934316248576,0.00022947406196830122,0.0005036193696565563,0.001687190358867519,0.0927156940536912,0.09271569405369129,0.4987968946452885,3.410605131648481e-13,27710.294372063458,14832.643965319483,0.85,0.8741514980148563,0.7701225603051345,35145.97560679735,25750.0,0.0,17682.551853408124,-17682.551853408124,0.7381021351431402,0.7381021351431402,14645.530170760214,3037.0216826479095,17682.551853408124,89.26342067725724,0.5591682841993486,1.3943484252249057,1.3855030329673306,1.3070406933103111,0.0007324897500282327,0.0018433066434415835,2.0,1.0,10.0,52828.52746020547,8067.448146591876,,,,,,,,,,,,,14.0,15311.618799674325,1546.2900446453052,0.4987968946452885,4.971613487292725
122.0,-18.47846343781723,-3.3833397779808,34.957582580726736,26.337180251162522,5.325832804483155,-16.076097700868036,-30.156891618948407,2.9596675506754226,-5.702749188197231,-5.702749188197557,39.17793884479127,44160.19729597538,5972.479231308149,50132.676527283526,70817.11441487068,104501.56524358742,78792.09060757066,52135.17348865,29618.796798800733,27711.971597408592,14835.787491172356,1546.3499977250654,100597.67383302271,0.535356621560614,0.09271944732026753,3.35013,1.2754232264449819,3.3501299999994685,1.2769028514128475,1.2778397589810424,2.6236373395933765,19991.24721023813,2038.53988979296,0.0007336962191976499,0.00022964910194325653,0.0005040471172543933,0.0016886233689274608,0.09271944732026756,0.09271944732026752,0.49879356131195424,3.410605131648481e-13,27711.971597408592,14835.787491172356,0.85,0.8744462690752679,0.7702704591500856,35145.97560679735,25750.0,0.0,17671.792176148654,-17671.792176148654,0.7378784804555364,0.7378784804555364,14635.885021605536,3035.907154543117,17671.792176148654,89.41102434472462,0.5589988488299518,1.3942768388396007,1.3854553182329823,1.3070232749904775,0.0007330934316248576,0.0018438540499919015,2.0,1.0,10.0,52817.767782946,8078.207823851346,,,,,,,,,,,,,13.0,15312.092523368774,1546.3499977250654,0.49879356131195424,4.971886151440069
122.2,-18.469825254856655,-3.379826736883201,34.95817112776303,26.340637960843765,5.327143492801425,-16.06807894313069,-30.149605335295178,2.9617996018010966,-5.702585427289307,-5.702585427289732,39.17933931959077,44168.8643604621,5981.103627796816,50149.96798825892,70824.42968675452,104519.32390451891,78796.64641120526,52141.081084902675,29617.294807002876,27713.790589967564,14839.002650530203,1546.419547704415,100601.24023359307,0.535437496446334,0.09272333870887983,3.35013,1.2754380223015325,3.3501300000002705,1.2768917572943324,1.277829425312328,2.6236601347468578,19992.403115558045,2038.6577593324985,0.0007342981104084303,0.00022982354392605295,0.0005044745664823774,0.001690055379409607,0.0927233387088799,0.09272333870887992,0.49879022797862005,3.979039320256561e-13,27713.790589967564,14839.002650530203,0.85,0.8747430410746942,0.7704173757505056,35145.97560679735,25750.0,0.0,17661.071713643683,-17661.071713643683,0.7376552026757643,0.7376552026757643,14626.272960177334,3034.798753466349,17661.071713643683,89.55858330958452,0.5588296989967911,1.3942053185043306,1.38540771300189,1.3070058378075986,0.0007336962191976499,0.0018444022088584533,2.0,1.0,10.0,52807.04732044104,8088.928286356317,,,,,,,,,,,,,12.0,15312.566954741487,1546.419547704415,0.49879022797862005,4.972119859207755
122.4,-18.46120638234466,-3.37631020121911,34.95875982755434,26.344114180561178,5.3284728124667815,-16.060076036860732,-30.142329179774947,2.9639462166856494,-5.70240290865155,-5.702402908651924,39.18073539054995,44177.49297436593,5989.688721639495,50167.18169600543,70831.74430330932,104537.00507377907,78801.21524970196,52146.963920764414,29615.834809930602,27715.572048830258,14842.200921099264,1546.486514947937,100604.76902335744,0.5355184765787897,0.09272719540331488,3.35013,1.2754527637595312,3.3501300000010774,1.2768805978325615,1.2778190250977375,2.6236830645611438,19993.56232810269,2038.7759661151047,0.0007348991078925754,0.0002299978652521428,0.0005049012426404326,0.0016914848000069923,0.09272719540331484,0.09272719540331478,0.49878689464528586,3.979039320256561e-13,27715.572048830258,14842.200921099264,0.85,0.875038385497762,0.7705635600954232,35145.97560679735,25750.0,0.0,17650.389879905757,-17650.389879905757,0.7374322992058476,0.7374322992058476,14616.69356180866,3033.6963180970956,17650.389879905757,89.70609764702296,0.5586608327317028,1.394133864087755,1.38536021722221,1.3069883836046725,0.0007342981104084303,0.0018449510626416833,2.0,1.0,10.0,52796.36548670311,8099.610120094243,,,,,,,,,,,,,30.0,15313.041026890278,1546.486514947937,0.49878689464528586,4.972364174007275
122.60000000000001,-18.45260732315119,-3.3727905800630316,34.959347884291894,26.347327941935532,5.329505066217791,-16.05212291691349,-30.135121301840968,2.9658217144354837,-5.702297688586725,-5.70229768858711,39.18201307457549,44186.2906335024,5998.480804449501,50184.7714379519,70839.17548266519,104554.94163933326,78805.81317252001,52152.893091543716,29614.355645529213,27717.285352218576,14845.435179243721,1546.5542865262164,100608.019554894,0.5356020616952464,0.09273073859770072,3.35013,1.275467886007391,3.350130000000938,1.2768706942104606,1.27780988044358,2.6237034142846527,19994.728919964895,2038.8949253786866,0.0007354991738188709,0.00023017067089713226,0.0005053285029217386,0.0016929161774932042,0.09273073859823192,0.09273073859833733,0.49878356131195173,3.979039320256561e-13,27717.285352218576,14845.435179243721,0.85,0.875341618774236,0.7707138652326071,35145.97560679735,25750.0,0.0,17639.746501903566,-17639.746501903566,0.7372097674938302,0.7372097674938302,14607.146673736184,3032.599828167381,17639.746501903566,89.85356743170978,0.5584922481013864,1.3940624754590165,1.3853128304504883,1.3069709123770832,0.0007348991078925754,0.0018455006119995456,2.0,1.0,10.0,52785.72210870092,8110.253498096434,,,,,,,,,,,,,3.0,15313.515139014926,1546.5542865262164,0.49878356131195173,4.972607062481615
122.80000000000001,-18.444027420601724,-3.369267214335965,34.95993663094851,26.35081666465851,5.330858496971267,-16.044151995827782,-30.12787668323142,2.9679866793968968,-5.702020236560486,-5.702020236560869,39.183415229457005,44194.88157163952,6006.839032229127,50201.72060386864,70846.45089163058,104572.2129619259,78810.36218142154,52158.76547760081,29612.88522646748,27718.92303806621,14848.549443545366,1546.6102213458666,100611.44796608647,0.5356827688851387,0.09273451439174003,3.35013,1.2754825999913737,3.350130000000094,1.2768594539551634,1.2777993970258656,2.6237265108722285,19995.88310131497,2039.0126191222253,0.0007360983512609826,0.00023034447791479737,0.0005057538733461851,0.0016943412237132552,0.0927345143936121,0.0927345143942507,0.49878022797861765,3.979039320256561e-13,27718.92303806621,14848.549443545366,0.85,0.8756346977969676,0.7708614625884587,35145.97560679735,25750.0,0.0,17629.1415315307,-17629.1415315307,0.736987604881284,0.736987604881284,14597.632328403124,3031.5092031275753,17629.1415315307,90.00099273779645,0.5583239430918818,1.3939911524894097,1.3852655554317115,1.3069534261581455,0.0007354991738188709,0.001846050793460657,2.0,1.0,10.0,52775.117138328045,8120.858468469301,,,,,,,,,,,,,4.0,15313.988125850447,1546.6102213458666,0.49878022797861765,4.972791467313594
123.0,-18.435466181210444,-3.3657404097693533,34.960526156537135,26.35457891682165,5.332512256085816,-16.03616808295887,-30.12060730308292,2.9704198320030657,-5.701795655385183,-5.7017956553855145,39.18490768899634,44203.31121863261,6015.342257461615,50218.65347609422,70853.63573373872,104589.7719716805,78814.9289331857,52164.60441880905,29611.471682640717,27720.79398048017,14851.737006208929,1546.6790633980931,100615.22974182917,0.535761602523611,0.09273864892693934,3.35013,1.2754970656102524,3.3501299999997616,1.2768469754700411,1.2777876733587015,2.6237521522629828,19997.041784410707,2039.130771916068,0.0007366966720235654,0.00023051900052625685,0.0005061776714973085,0.0016957610026132781,0.09273864892693941,0.09273864892693931,0.4987768946452836,3.410605131648481e-13,27720.79398048017,14851.737006208929,0.85,0.8759230582509054,0.7710023440965545,35145.97560679735,25750.0,0.0,17618.575002571393,-17618.575002571393,0.7367658090001256,0.7367658090001256,14588.150416292961,3030.4245862784337,17618.575002571393,90.14837363892462,0.558155915909186,1.393919895048027,1.3852183885360025,1.306935921674359,0.0007360983512609826,0.0018466017105248755,2.0,1.0,10.0,52764.55060936874,8131.424997428607,,,,,,,,,,,,,9.0,15314.462088986766,1546.6790633980931,0.4987768946452836,4.973038886548496
