time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
123.2,-18.426925238064875,-3.3622114597645836,34.96111396913908,26.35716759776699,5.332849208570188,-16.028335521646724,-30.113554595131404,2.971664887967413,-5.701855786594365,-5.701855786594772,39.18609060221748,44212.441910419366,6024.584141587734,50237.0260520071,70861.30342303857,104608.50803544695,78819.5447021016,52170.610391571056,29609.927011700605,27722.62047082065,14855.118327977796,1546.7599920851678,100618.38806535766,0.5358482739253853,0.09274205179581597,3.35013,1.2755129873519766,3.350130000000803,1.2768399931685734,1.2777814486696393,2.623766500050177,19998.212904211585,2039.2501929008974,0.0007372940192305418,0.00023068843771811598,0.0005066055815124259,0.0016971945567922234,0.09274205180090575,0.09274205180239364,0.49877356131194955,3.979039320256561e-13,27722.62047082065,14855.118327977796,0.85,0.8762392089296688,0.7711578126525467,35145.97560679735,25750.0,0.0,17608.045855549357,-17608.045855549357,0.7365443774105117,0.7365443774105117,14578.700104658057,3029.3457508913,17608.045855549357,90.2957102082569,0.5579881647049331,1.3938487030056719,1.3851713270314236,1.306918400445627,0.0007366966720235654,0.0018471533158846845,2.0,1.0,10.0,52754.0214623467,8141.954144450643,,,,,,,,,,,,,4.0,15314.936789666535,1546.7599920851678,0.49877356131194955,4.973332287256494
123.4,-18.418402093424778,-3.3586776165515557,34.96170390565184,26.36164203230294,5.33532323882198,-16.02030599162683,-30.106191093195207,2.974830633347956,-5.701256218052208,-5.701256218052542,39.18764900947127,44220.38513834009,6032.13989886504,50252.52503720513,70868.12380373481,104624.25538150923,78824.04246964994,52176.30380428641,29608.59851707059,27723.99167890937,14857.948049531102,1546.7882634827015,100621.90626991322,0.5359238388761339,0.09274600664828957,3.35013,1.2755263529112564,3.3501299999988716,1.2768241310869795,1.2777663366159764,2.623799095297474,19999.354084528793,2039.3665609080363,0.0007378905648981848,0.00023086546398750306,0.0005070251009106818,0.0016986000013139023,0.09274600664828969,0.09274600664828944,0.49877022797861553,3.410605131648481e-13,27723.99167890937,14857.948049531102,0.85,0.8765088907622515,0.7712957845996766,35145.97560679735,25750.0,0.0,17597.55417331819,-17597.55417331819,0.7363233072370858,0.7363233072370858,14569.281709337754,3028.2724639804333,17597.55417331819,90.44300251843515,0.5578206873008226,1.3937775762388875,1.3851243798755535,1.306900868898357,0.0007372940192305418,0.0018477054076423876,2.0,1.0,10.0,52743.52978011554,8152.445826681811,,,,,,,,,,,,,15.0,15315.40739199263,1546.7882634827015,0.49877022797861553,4.973471571979409
123.60000000000001,-18.409898136581955,-3.355142148903965,34.96229396969965,26.364843046199553,5.336342529816705,-16.012434869264194,-30.09906808203084,2.976688924459923,-5.701401864673528,-5.701401864673897,39.18914503718367,44229.119406697064,6041.618768107574,50270.73817480464,70875.55523092656,104643.6425059048,78828.65484828797,52182.21902406985,29607.150915797916,27726.468506870682,14861.50820852556,1546.9021279478318,100626.16643116041,0.5360043672652666,0.09275054883028908,3.35013,1.2755416174745187,3.3501299999999627,1.2768143168809303,1.2777572757345108,2.6238192630733304,20000.52434414329,2039.4858941782659,0.0007384862092035664,0.0002310368276949303,0.0005074493815086361,0.001700021396473527,0.09275054883028905,0.09275054883028923,0.49876689464528157,3.410605131648481e-13,27726.468506870682,14861.50820852556,0.85,0.8768108254984608,0.7714342797833156,35145.97560679735,25750.0,0.0,17587.100643338028,-17587.100643338028,0.7361025966710406,0.7361025966710406,14559.895256468762,3027.2053868692656,17587.100643338028,90.59025064160646,0.5576534823265459,1.3937065146135152,1.3850775333199161,1.306883313382817,0.0007378905648981848,0.0018482584161658908,2.0,1.0,10.0,52733.076250135375,8162.899356661972,,,,,,,,,,,,,23.0,15315.884455648484,1546.9021279478318,0.49876689464528157,4.973799469500454
123.80000000000001,-18.401413113362057,-3.3516033786988193,34.96288357697888,26.368363690003775,5.337739416958331,-16.004547189143903,-30.09190462818367,2.978881731718183,-5.701139469481063,-5.70113946948142,39.19051889051144,44237.634830769755,6050.055433765197,50287.690264534955,70882.79119439956,104660.93118442647,78833.21694319458,52188.06057956944,29605.729292916818,27728.084556261718,14864.623813233737,1546.9578481445017,100629.52413649624,0.5360854906177398,0.09275424639130132,3.35013,1.2755562853021543,3.350130000000605,1.2768029578425641,1.27774666773562,2.6238426058009545,20001.681845694166,2039.6039264880633,0.0007390809672794921,0.00023120928254677636,0.0005078716847327157,0.001701436167173613,0.09275424639130123,0.09275424639130152,0.4987635613119476,3.410605131648481e-13,27728.084556261718,14864.623813233737,0.85,0.8771035256231339,0.7715801873418121,35145.97560679735,25750.0,0.0,17576.682443147318,-17576.682443147318,0.7358822427258797,0.7358822427258797,14550.539023690311,3026.1434194570056,17576.682443147318,90.73745464946748,0.5574865475196058,1.39363551800913,1.385030794982091,1.306865750138604,0.0007384862092035664,0.0018488118303833176,2.0,1.0,10.0,52722.65804994467,8173.317556852682,,,,,,,,,,,,,13.0,15316.356946922606,1546.9578481445017,0.4987635613119476,4.974097008377312
124.0,-18.39294702309273,-3.3480618337988215,34.96347345076154,26.37180519467222,5.33903968361529,-15.996685283721293,-30.084771768283076,2.98098645365491,-5.700982856296491,-5.700982856296905,39.19192565166676,44246.18676518765,6058.771632932566,50304.958398120216,70890.0860359626,104678.78351305373,78837.80912980884,52193.909859038016,29604.332523078694,27729.925844158563,14867.858373790657,1547.0287342709203,100633.11975209856,0.5361665392597017,0.09275816714655798,3.35013,1.275571117424406,3.350130000001178,1.2767920081038273,1.2777364681907004,2.623865107814468,20002.84698215816,2039.72273734233,0.000739674836525354,0.0002313811187058931,0.0005082937178194609,0.0017028500328785106,0.09275816714655784,0.09275816714655821,0.49876022797861364,3.979039320256561e-13,27729.925844158563,14867.858373790657,0.85,0.8773979088716386,0.7717233644461237,35145.97560679735,25750.0,0.0,17566.301427068684,-17566.301427068684,0.7356622430883596,0.7356622430883596,14541.21422225363,3025.0872048150522,17566.301427068684,90.88461461316827,0.5573198811275452,1.3935645862989725,1.3849841634460982,1.3068481708299307,0.0007390809672794921,0.00184936591332921,2.0,1.0,10.0,52712.277033866034,8183.698572931316,,,,,,,,,,,,,12.0,15316.830485832179,1547.0287342709203,0.49876022797861364,4.9743342233137025
124.2,-18.38449980562249,-3.3445174736291983,34.964063387908084,26.375259446818404,5.340361620261399,-15.98883852844952,-30.07765259882433,2.983108520374966,-5.700799836910733,-5.700799836911134,39.1933238729394,44254.71494946208,6067.427085450985,50322.142034913064,70897.35060087152,104696.48811908919,78842.38559873015,52199.749946574884,29602.928502394738,27731.71043276669,14871.062187053742,1547.0958133675815,100636.6549802384,0.5362475647907633,0.09276203119386404,3.35013,1.2755859385570512,3.3501300000007532,1.2767809801549839,1.2777261892318845,2.623887770941998,20004.008130705563,2039.8411415422763,0.0007402678185203542,0.00023155274236821946,0.0005087150761521348,0.0017042616380695515,0.09276203119386402,0.09276203119386402,0.4987568946452797,3.979039320256561e-13,27731.71043276669,14871.062187053742,0.85,0.8776917927715799,0.7718669860205946,35145.97560679735,25750.0,0.0,17555.956812775057,-17555.956812775057,0.7354425952902759,0.7354425952902759,14531.920294933809,3024.036517841248,17555.956812775057,91.03173060338456,0.557153481280512,1.3934937193588819,1.3849376386893955,1.3068305780798606,0.000739674836525354,0.0018499205827823362,2.0,1.0,10.0,52701.932419572404,8194.043187224943,,,,,,,,,,,,,13.0,15317.303650624817,1547.0958133675815,0.4987568946452797,4.974588673697842
124.4,-18.37607142965573,-3.340970399674597,34.96465342492607,26.37869972912597,5.341674253999552,-15.981009666257695,-30.070555152464635,2.9852203282766343,-5.700623651138983,-5.700623651139333,39.194723442653675,44263.24815396503,6076.107122521695,50339.35527648673,70904.59934392646,104714.21481381469,78846.94944871475,52205.598259739854,29601.50132108321,27733.508347366544,14874.271285223253,1547.1638180165487,100640.20313516297,0.5363285127478525,0.09276590713027702,3.35013,1.2756007899111137,3.350129999998381,1.2767700016319126,1.2777159585889535,2.623910332885334,20005.166077557446,2039.9592192601394,0.0007408599128310694,0.000231723959086823,0.0005091359537442463,0.001705671632717212,0.09276590713027712,0.09276590713027705,0.4987535613119458,3.410605131648481e-13,27733.508347366544,14874.271285223253,0.85,0.8779863397177975,0.7720108256704832,35145.97560679735,25750.0,0.0,17545.64850471737,-17545.64850471737,0.7352232969215267,0.7352232969215267,14522.657146414698,3022.9913583026705,17545.64850471737,91.1788026903028,0.5569873461526716,1.39342291706499,1.384891220362653,1.3068129716876071,0.0007402678185203542,0.0018504758454954034,2.0,1.0,10.0,52691.62411151472,8204.35149528263,,,,,,,,,,,,,9.0,15317.776778914267,1547.1638180165487,0.4987535613119458,4.9748396309302425
124.60000000000001,-18.367661823114933,-3.3374206704723126,34.9652435528035,26.382149999868147,5.3429923021156,-15.973197360999443,-30.06346793901173,2.9873349655422747,-5.700444447535574,-5.700444447535968,39.19612369404612,44271.74532088288,6084.786225938914,50356.531546821796,70911.86350693332,104731.95226612923,78851.53741247344,52211.41922645972,29600.131317793017,27735.302533256996,14877.481927351017,1547.2315088884748,100643.74967509975,0.5364095779922229,0.09276978220193711,3.35013,1.27561559620779,3.3501300000021064,1.2767590120122168,1.2777057156978708,2.6239329180219206,20006.330142592204,2040.0779208590297,0.0007414511219013987,0.0002318950453323186,0.00050955607656908,0.0017070790987963721,0.0927697822019372,0.0927697822019371,0.49875022797861196,3.979039320256561e-13,27735.302533256996,14877.481927351017,0.85,0.8782794192792106,0.7721533151017067,35145.97560679735,25750.0,0.0,17535.37625269059,-17535.37625269059,0.7350043455764907,0.7350043455764907,14513.424580183566,3021.951672507022,17535.37625269059,91.32583094362779,0.5568214739215839,1.3933521792942944,1.38484490827522,1.3067953521580473,0.0007408599128310694,0.001851031685964272,2.0,1.0,10.0,52681.35185948794,8214.623747309412,,,,,,,,,,,,,12.0,15318.249709323281,1547.2315088884748,0.49875022797861196,4.9750920399221865
124.80000000000001,-18.359272117167738,-3.333869006509041,34.96583205404165,26.384765153657668,5.343379886600334,-15.965497468963356,-30.056545849051304,2.988609156467263,-5.700417280317879,-5.700417280318242,39.197272966591,44280.7596687725,6093.861805058694,50374.6214738312,70919.44876855412,104750.2435381728,78856.143053814,52217.37935242565,29598.626334875946,27736.932964559983,14880.768688377051,1547.299474915433,100646.69123531817,0.5364965444229359,0.09277297971360068,3.35013,1.2756315388297659,3.3501300000004153,1.2767519104148792,1.2776993624661062,2.62394751295996,20007.4986928095,2040.1970798192554,0.0007420413635099671,0.0002320622578102276,0.0005099791056997395,0.0017084963013778683,0.09277297971918066,0.09277297971946001,0.4987468946452781,3.410605131648481e-13,27736.932964559983,14880.768688377051,0.85,0.8785930073647469,0.7723088465487096,35145.97560679735,25750.0,0.0,17525.139816977404,-17525.139816977404,0.7347857388698162,0.7347857388698162,14504.222400117584,3020.9174168598192,17525.139816977404,91.47281543258471,0.5566558627801638,1.3932815059244785,1.3847987020124635,1.3067777197826933,0.0007414511219013987,0.0018515880954005327,2.0,1.0,10.0,52671.115423774754,8224.860183022596,,,,,,,,,,,,,4.0,15318.722671314608,1547.299474915433,0.4987468946452781,4.975345567670658
125.0,-18.368400948298508,-3.3012366343518798,34.966448520382734,26.3884050649591,5.34702462281282,-15.97348238934044,-30.065148475673027,2.990871131771029,-5.69757710258591,-5.697577102586227,39.20262052649006,44274.80673588611,6170.576705703445,50445.383441589554,70919.34832855818,104830.79126675258,78860.69374502602,52216.15215236737,29605.046214065158,27740.866232490967,14894.744479762234,1547.3302396231156,100659.4132801891,0.5369242746398829,0.09278722501617687,3.35013,1.2756467011896895,3.3501300000002945,1.2767427688465904,1.2776893941207557,2.623966300609251,20008.653300997903,2040.3148170881907,0.0007413991428377323,0.00023185446643811375,0.0005095446763996186,0.0017070409067466543,0.09278722501617706,0.09278722501617678,0.49874356131194425,3.410605131648481e-13,27740.866232490967,14894.744479762234,0.85,0.8796683371042782,0.7720656075905722,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847526077704984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15319.192561572418,1547.3302396231156,0.49874356131194425,4.975474244480092
125.2,-18.377523187727327,-3.2687365681153366,34.9670743352159,26.38906999435278,5.348335682896585,-15.981690672210965,-30.073565408214904,2.991037096395086,-5.695905600376761,-5.69590560037714,39.20781728294629,44268.215036201254,6249.960258074143,50518.175294275396,70917.08649556573,104913.49436875063,78862.28200308312,52213.41054468425,29609.857175998743,27746.447615110752,14909.262510173387,1547.4914523881846,100673.13149151087,0.5373395079971889,0.0928022154833796,3.35013,1.275652870205231,3.3501299999988183,1.276743316306236,1.2776891232356704,2.6239651754687134,20009.056276210373,2040.355909123949,0.0007407578956858483,0.000231651326318715,0.0005091065693671332,0.001705573191233914,0.0928022154833796,0.09280221548337948,0.49874022797861045,3.979039320256561e-13,27746.447615110752,14909.262510173387,0.85,0.8807780675247747,0.7718107921600809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384802762999905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15319.351670744363,1547.4914523881846,0.49874022797861045,4.977705035833226
125.4,-18.38663855913116,-3.2363654671554776,34.96770858173364,26.390284846443706,5.350261952634271,-15.989837309798984,-30.081896915193624,2.991752428944502,-5.693584660974409,-5.693584660974734,39.21280981397305,44261.34700991637,6327.3394240845855,50588.686434000956,70914.60480349483,104992.58690709822,78863.87232454756,52210.614530965046,29614.730881758343,27750.64267951881,14923.026231697375,1547.5593763774416,100685.38296039036,0.5377542568666787,0.09281583000687055,3.35013,1.2756584287481387,3.3501300000035257,1.2767413217275632,1.2776863096959523,2.623969274736818,20009.459774953633,2040.3970545449909,0.0007401176399835757,0.00023145040942154727,0.0005086672305620284,0.0017041013491227684,0.09281583000687074,0.09281583000687034,0.49873689464527665,3.410605131648481e-13,27750.64267951881,14923.026231697375,0.85,0.8818679857451394,0.7715690539805656,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848528851766688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15319.514213233488,1547.5593763774416,0.49873689464527665,4.979863312551866
125.60000000000001,-18.395747165682334,-3.204123547850153,34.9683522439242,26.391372468229406,5.352026651449126,-15.997991958059867,-30.090248573664553,2.992324706044078,-5.691443321366364,-5.691443321366728,39.217843601052074,44254.58215941958,6404.848416805182,50659.43057622476,70912.23884670467,105072.28386084415,78865.5159804491,52207.85929387782,29619.618540634758,27755.196597334296,14936.931691097607,1547.6519943648439,100697.99276190503,0.5381670289639455,0.09282977594353166,3.35013,1.2756643202761189,3.3501299999997736,1.2767399865614542,1.2776841573137112,2.623972018784066,20009.876805790143,2040.439579855521,0.000739478366977519,0.0002312491677087241,0.000508229199268795,0.001702633887346368,0.0928297759435317,0.09282977594353173,0.4987335613119429,3.410605131648481e-13,27755.196597334296,14936.931691097607,0.85,0.8829558832460579,0.7713241786139217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849029727761786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15319.678186516976,1547.6519943648439,0.4987335613119429,4.981922250184123
125.80000000000001,-18.40484897878065,-3.1720101042144564,34.96900481563512,26.39247137065979,5.353818892104477,-16.00613788516666,-30.09858374772591,2.9929223174840454,-5.689265956090537,-5.689265956090962,39.22284938171609,44247.78870449893,6481.933818582002,50729.722523080934,70909.81830519316,105151.3986917609,78867.11249687208,52205.0828961745,29624.477334108426,27759.646567985736,14950.729623874791,1547.7382279463914,100710.4689856335,0.5385778088802097,0.09284359104757862,3.35013,1.2756700293766334,3.350129999998713,1.27673853225505,1.2776818869602142,2.623975007696216,20010.281876327565,2040.4808855549618,0.0007388400771772554,0.0002310484839484509,0.0005077915932288045,0.0017011678502236148,0.09284359104757851,0.09284359104757885,0.49873022797860916,3.979039320256561e-13,27759.646567985736,14950.729623874791,0.85,0.8840375886827754,0.7710806699775052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38495302635891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15319.841478382004,1547.7382279463914,0.49873022797860916,4.984004612390885
126.0,-18.41394402597218,-3.1400246536662624,34.96966620628599,26.39356164671483,5.35559799932394,-16.01427858686768,-30.10691801374776,2.993509142193017,-5.687104137581798,-5.6871041375822164,39.227845554464665,44241.022793101365,6558.729671083582,50799.752464184945,70907.41312705216,105230.24908319477,78868.71647213137,52202.32613889809,29629.322592481425,27764.106285059017,14964.485663634852,1547.825642856699,100722.93510092347,0.5389867590187063,0.09285739200671192,3.35013,1.2756758203497158,3.3501299999999494,1.2767371258206692,1.2776796657669234,2.623977898227548,20010.688839332106,2040.522384232343,0.0007382027671559501,0.00023084798249264053,0.0005073547846633096,0.0016997044847440934,0.09285739200671195,0.092857392006712,0.4987268946452754,3.979039320256561e-13,27764.106285059017,14964.485663634852,0.85,0.8851144365773244,0.7708377711235518,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385003045761299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15320.004822096089,1547.825642856699,0.4987268946452754,4.986075752379401
126.2,-18.423032320752963,-3.108166668486363,34.970336223492104,26.39464724287393,5.357372555289861,-16.022413358182995,-30.11524759987367,2.9940927872597514,-5.684946820742425,-5.684946820742758,39.23282807820776,44234.27038907819,6635.208892060218,50869.47928113841,70905.00758749494,105308.76770955784,78870.31546795493,52199.57826950984,29634.15244271677,27768.55123000269,14978.185833994006,1547.912611501003,100735.36433538103,0.5393938527772648,0.09287115347700224,3.35013,1.275681620114483,3.3501299999999574,1.2767357320919,1.2776774585382842,2.623980762652342,20011.094538946752,2040.5637540798084,0.0007375664344789646,0.0002306477538045704,0.0005069186806743942,0.0016982434796877083,0.09287115347700224,0.09287115347700223,0.4987235613119417,3.410605131648481e-13,27768.55123000269,14978.185833994006,0.85,0.8861861206254305,0.770595591477348,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850530311283276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15320.167906162096,1547.912611501003,0.4987235613119417,4.988144864061725
126.4,-18.432113863213832,-3.076435632950739,34.9710147002181,26.395728368684672,5.359141144456437,-16.030542350503207,-30.123568629473425,2.99467197104386,-5.682796284843846,-5.682796284844219,39.237797885872304,44227.51806450444,6711.3786786257115,50938.89674313015,70902.60721963012,105386.97252079044,78871.91456614678,52196.82541141624,29638.987949700597,27772.986622534612,14991.833702413514,1547.9994769643195,100747.76252043505,0.5397991186964872,0.09288488100661076,3.35013,1.2756874000979588,3.3501299999983996,1.2767343569972283,1.2776752712052186,2.6239835887860212,20011.500264534436,2040.6051265757865,0.0007369310776547935,0.0002304478905735982,0.0005064831870811953,0.001696784519536325,0.09288488100661078,0.09288488100661058,0.498720227978608,3.979039320256561e-13,27772.986622534612,14991.833702413514,0.85,0.8872521302858049,0.7703535437342917,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851029825277943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15320.330806173151,1547.9994769643195,0.498720227978608,4.990209919310055
126.60000000000001,-18.44118865340641,-3.044831032012455,34.971701466418764,26.39680498922246,5.360903992767331,-16.038665544284218,-30.131881207320816,2.9952468944732673,-5.6806521726061305,-5.680652172606527,39.242754787409844,44220.765798839806,6787.239437029734,51008.00523586954,70900.21114219465,105464.86214983594,78873.51296977584,52194.06762643202,29643.828159270906,27777.411570611548,15005.428929302781,1548.086182359625,100760.12859516052,0.540202563192695,0.09289857356589154,3.35013,1.275693160300143,3.3501300000013305,1.2767329996105325,1.2776731028389865,2.6239863785317348,20011.905813896614,2040.646481101764,0.0007362966951973702,0.00023024838967754192,0.0005060483055198282,0.0016953276097711422,0.0928985735658917,0.09289857356589137,0.4987168946452743,3.979039320256561e-13,27777.411570611548,15005.428929302781,0.85,0.8883125038020484,0.770111652184113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385152899953833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15320.493599947076,1548.086182359625,0.4987168946452743,4.992271377523367
126.80000000000001,-18.45025671817018,-3.0133523517062324,34.972396358784636,26.397882028855406,5.362662984087151,-16.04678274500376,-30.140192772354908,2.99581927467374,-5.678514222100489,-5.678514222100887,39.24769934284829,44214.04037551646,6862.791816266235,51076.8321917827,70897.8297098648,105542.44808960787,78875.12159549032,52191.332261142954,29648.654815941514,27781.826563476832,15018.973483921924,1548.1727364695173,100772.46400143507,0.5406042489541167,0.09291223273979178,3.35013,1.275698961713351,3.3501300000020717,1.2767316519995497,1.277670945497169,2.62398914819195,20012.313956821607,2040.6881000975468,0.0007356632837529209,0.0002300490721949156,0.0005056142115580053,0.0016938733385668204,0.09291223273979186,0.09291223273979171,0.4987135613119406,3.979039320256561e-13,27781.826563476832,15018.973483921924,0.85,0.8893679970108586,0.7698706212022397,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385202783400364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15320.65628567012,1548.1727364695173,0.4987135613119406,4.994329136507364
127.0,-18.459318044145277,-2.981999085333783,34.97309920733001,26.398949708696478,5.364413933681591,-16.054894378991843,-30.148492148704804,2.9963853312782525,-5.676383619908336,-5.676383619908756,39.2526306042952,44207.30158300229,6938.040176530554,51145.34175953285,70895.44382359448,105619.7159740631,78876.7199813815,52188.57774150623,29653.49137763918,27786.231973938065,15032.464984493765,1548.2592144771581,100784.76721890626,0.5410040842743046,0.09292585660965186,3.35013,1.2757047307072207,3.3501300000010503,1.2767303316433611,1.2776688166709833,2.62399186184277,20012.719501683296,2040.7294541646022,0.000735030842780873,0.0002298502056371826,0.0005051806371436904,0.0016924208079141915,0.09292585660965175,0.09292585660965201,0.498710227978607,3.979039320256561e-13,27786.231973938065,15032.464984493765,0.85,0.8904176199889103,0.7696294307063092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852526330085748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15320.818714597262,1548.2592144771581,0.498710227978607,4.996383469417061
127.2,-18.468372657969596,-2.9507707193782573,34.97380985626289,26.400022697076224,5.366163314226294,-16.062999852191144,-30.156790477316804,2.996950862436644,-5.674258263721356,-5.674258263721755,39.25754977080561,44200.58943163567,7012.980426684506,51213.569858320174,70893.08139622348,105696.68817370327,78878.33831372147,52185.84634912285,29658.32440510958,27790.62635079529,15045.907012502023,1548.345448635766,100797.03939749673,0.5414022275921626,0.09293944693480373,3.35013,1.2757105084927751,3.3501299999989764,1.2767290117415397,1.2776666895360127,2.623994574565365,20013.130107387846,2040.7713242940094,0.0007343993689519963,0.00022965152255468603,0.0005047478463973103,0.001690970902651021,0.09293944693480376,0.09293944693480366,0.49870689464527335,3.979039320256561e-13,27790.62635079529,15045.907012502023,0.85,0.8914622318503564,0.7693889766488474,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853024486986854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15320.98111065221,1548.345448635766,0.49870689464527335,4.9984338949206775
127.4,-18.47742055999183,-2.919666758539312,34.97452812849985,26.40107151763516,5.367898475763311,-16.071100344545663,-30.16508045895023,2.997504554269999,-5.672141902862393,-5.672141902862716,39.26245414315391,44193.87761936497,7087.623496632765,51281.50111599773,70890.6854374041,105773.32029410603,78879.91509902285,52183.10728097495,29663.119797830997,27795.011360069166,15059.292289547422,1548.4316977826309,100809.27668625256,0.5417983858492638,0.09295299866646345,3.35013,1.2757162533095108,3.350129999999471,1.2767277446051855,1.2776646164398369,2.6239971788472354,20013.530171715553,2040.812119502129,0.0007337688607768356,0.0002294531973262461,0.0005043156634505896,0.0016895230335957237,0.09295299866646335,0.0929529986664633,0.4987035613119397,3.410605131648481e-13,27795.011360069166,15059.292289547422,0.85,0.8925020720752561,0.7691492349083923,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385352230610812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15321.143251050962,1548.4316977826309,0.4987035613119397,5.000481005826331
127.60000000000001,-18.486461763025584,-2.8886866838829413,34.97525388123135,26.402135390695207,5.3696369256854535,-16.079194233656036,-30.17336562098933,2.99806206493429,-5.670028511524265,-5.6700285115246505,39.267346802372735,44187.17864130921,7161.955206177401,51349.13384748661,70888.3294330856,105849.66690151575,78881.53005595253,52180.37926417982,29667.945324191904,27799.38226225275,15072.629436035471,1548.5174552874787,100821.48126327916,0.5421929629170849,0.09296651567678339,3.35013,1.2757220261497424,3.350130000000142,1.2767264578456465,1.277662524937621,2.623999823464944,20013.939921005946,2040.853902301596,0.000733139315901058,0.0002292551450738296,0.0005038841708272284,0.0016880774772134225,0.09296651567678345,0.09296651567678348,0.4987002279786061,3.979039320256561e-13,27799.38226225275,15072.629436035471,0.85,0.8935361361678981,0.7689095786617376,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385401978740559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15321.305282056564,1548.5174552874787,0.4987002279786061,5.002523444302232
127.80000000000001,-18.49549652929564,-2.857830468501274,34.975985721410076,26.402640400361292,5.370748412752221,-16.087338211538338,-30.181734182964988,2.9980615609113306,-5.668032709665795,-5.66803270966619,39.272045318281144,44180.80920191099,7236.270770999658,51417.07997291065,70886.2028533372,105926.10020198244,78883.14205820295,52177.74894747203,29672.65901192325,27803.62657764557,15085.969108781188,1548.603421592173,100833.21808758963,0.5425899771258789,0.09297950899839685,3.35013,1.2757285490306098,3.3501300000006746,1.2767277490483462,1.2776630144925334,2.6239971697154205,20014.348920630695,2040.895608656442,0.0007325107146295842,0.0002290552590920852,0.000503455455537499,0.0016866412252598414,0.0929795089983967,0.09297950899839509,0.49869689464527245,3.979039320256561e-13,27803.62657764557,15085.969108781188,0.85,0.8945790328218803,0.7686789212058829,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3854516931520768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15321.467133281985,1548.603421592173,0.49869689464527245,5.004562744357408
128.0,-18.50452427116562,-2.827095947195342,34.976726347321275,26.404358096793317,5.373243346742274,-16.095351770947506,-30.18989326721055,2.999295097104459,-5.665654089502027,-5.66565408950244,39.27703888771108,44173.71747808843,7309.287216440777,51483.004694529205,70883.50105356456,106000.52083246128,78884.68240827168,52174.89883276989,29677.537306113096,27807.732562455938,15098.955623296066,1548.664358782077,100845.41007803165,0.5429768712491727,0.09299308337342134,3.35013,1.2757333696214483,3.3501299999990493,1.2767233328641705,1.2776577937367168,2.624006246117864,20014.73974055661,2040.9354611979231,0.0007318830963873844,0.00022886053116366568,0.0005030225652237187,0.0016851909864329369,0.09299308337342133,0.0929930833734213,0.49869356131193887,3.979039320256561e-13,27807.732562455938,15098.955623296066,0.85,0.8955860312082894,0.7684354197011624,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855013752810885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15321.62703755661,1548.664358782077,0.49869356131193887,5.006507583043991
128.20000000000002,-18.513545459377543,-2.796484751905835,34.977473891727996,26.405225379299395,5.374757855925956,-16.103446971388593,-30.198193586524553,2.999655557441907,-5.663779053379528,-5.663779053379881,39.281956512553265,44167.16381875866,7383.282826295668,51550.446645054326,70881.23748133649,106077.05223543772,78886.29918039407,52172.22551707854,29682.304070350583,27812.531927805554,15112.375295727197,1548.7807447348678,100857.99705729092,0.5433656790023713,0.09300694295896232,3.35013,1.2757394078606743,3.3501300000002048,1.2767229512562033,1.2776566117245751,2.624007030424035,20015.149950400417,2040.9772909607682,0.0007312564269806633,0.00022866258898241078,0.0005025938379982526,0.0016837546944930858,0.09300694295896239,0.09300694295896234,0.4986902279786053,3.410605131648481e-13,27812.531927805554,15112.375295727197,0.85,0.8966100302765896,0.7681935786402644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38555102188986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15321.79085941636,1548.7807447348678,0.4986902279786053,5.008602722696575
128.4,-18.52255998949152,-2.765995274050833,34.978227749640915,26.406235189083986,5.376435956123681,-16.11152233641849,-30.206456815917022,3.000161842577261,-5.6616509194867035,-5.66165091948703,39.28675614107776,44160.506767951985,7456.313286998208,51616.82005495019,70878.90316192711,106151.94403622196,78887.90508976976,52169.501714545164,29687.11486136066,27816.727587296642,15125.454180967752,1548.8579810069227,100869.89036814953,0.5437539025214185,0.09302013768668348,3.35013,1.2757451999327167,3.3501300000000387,1.2767218935039288,1.277654754293461,2.624009204389578,20015.55740413187,2041.0188396783683,0.0007306307122298463,0.00022846568799706087,0.0005021650242327854,0.0016823181126329814,0.09302013768680818,0.09302013768678828,0.4986868946452717,3.410605131648481e-13,27816.727587296642,15125.454180967752,0.85,0.8976238431551182,0.7679574944471057,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856006355607784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15321.951579897432,1548.8579810069227,0.4986868946452717,5.010662622069087
128.6,-18.531567828261743,-2.735627106875085,34.97898861982911,26.407346594519936,5.378234595924326,-16.11957849012479,-30.21470184959469,3.0007781764798716,-5.659549318350912,-5.659549318351268,39.291603047702324,44153.814375666436,7529.099694551172,51682.91407021761,70876.50494341837,106226.64855747343,78889.48246336955,52166.79189564381,29691.87840858416,27821.04391950388,15138.516148431616,1548.9418355017706,100881.96815068815,0.5441390406568746,0.0930335206144758,3.35013,1.2757509189238774,3.350129999999536,1.2767203250132786,1.2776523869724297,2.6240124280665436,20015.95761772353,2041.0596501071752,0.0007300059529992325,0.000228269376302627,0.0005017365766966055,0.001680882757688599,0.09303352061447567,0.09303352061447598,0.49868356131193814,3.410605131648481e-13,27821.04391950388,15138.516148431616,0.85,0.8986313332399877,0.7677198895195539,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385650215713265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15322.112766735954,1548.9418355017706,0.49868356131193814,5.012666189743044
128.8,-18.54056903512965,-2.705379969692672,34.979756019935465,26.40835636937993,5.379910314622532,-16.1276405490476,-30.22295533502472,3.0012848930046285,-5.657503344664121,-5.657503344664462,39.2964246699445,44147.182475224414,7601.717690552357,51748.90016577677,70874.17865419762,106301.30576412965,78891.08693231911,52164.09075334263,29696.662421084984,27825.409419379685,15151.577039055153,1549.0305915202819,100894.03651844476,0.5445230584281168,0.09304687956453343,3.35013,1.2757567044021565,3.350129999997128,1.2767192613738896,1.2776505260857616,2.624014614140695,20016.3647059879,2041.1011615575046,0.000729382143727529,0.00022807301904265143,0.0005013091246848776,0.0016794507378805488,0.09304687956453343,0.09304687956453353,0.49868022797860456,3.410605131648481e-13,27825.409419379685,15151.577039055153,0.85,0.8996355400636546,0.7674824821620644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385699762158208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15322.274042654317,1549.0305915202819,0.49868022797860456,5.014696089192939
129.0,-18.54956365340082,-2.675253304399691,34.9805295976014,26.409294199571036,5.381508339835476,-16.135704537941603,-30.23121290663255,3.0017222737055995,-5.655447799238516,-5.655447799238903,39.30119533115175,44140.5950253574,7674.000824210972,51814.595849568366,70871.87197991471,106375.54899519344,78892.6828525484,52161.39824949187,29701.42733672948,27829.676191067767,15164.558815231625,1549.1145051710823,100905.93154647248,0.5449060460178424,0.0930600586803448,3.35013,1.2757625777972863,3.3501299999996585,1.2767185163590542,1.2776489852644253,2.6240161453551254,20016.769625258163,2041.142451831988,0.0007287592799858664,0.00022787672032005684,0.0005008825596658095,0.0016780216896132183,0.09306005868038585,0.09306005868040501,0.498676894645271,3.979039320256561e-13,27829.676191067767,15164.558815231625,0.85,0.9006362240997716,0.7672474942885465,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857492752163107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15322.434874421451,1549.1145051710823,0.498676894645271,5.016716025130663
129.20000000000002,-18.558551564069766,-2.645246400922485,34.98130969188395,26.410413986910157,5.383317466860671,-16.143741073015924,-30.23942835917694,3.002350525881141,-5.653346561573301,-5.653346561573633,39.306000603981325,44133.886276330464,7745.857913676706,51879.74419000717,70869.46716701105,106449.25072355039,78894.2488233574,52158.66793267952,29706.200989642086,27833.925642862625,15177.448803104793,1549.195382105815,100917.87963544378,0.5452859577857176,0.09307330630615746,3.35013,1.275768150626682,3.3501299999979217,1.2767168869524064,1.2776465606241447,2.624019494248991,20017.16694571667,2041.1829672433169,0.0007281373685839285,0.00022768157733851912,0.0005004557912454094,0.0016765919599249833,0.09307330630615741,0.09307330630615751,0.49867356131193746,3.410605131648481e-13,27833.925642862625,15177.448803104793,0.85,0.9016272161052221,0.7670105865112748,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857987551195967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15322.595349212643,1549.195382105815,0.49867356131193746,5.018713130918262
129.4,-18.567532882338504,-2.6153591029078265,34.98209590586829,26.411401095706992,5.384967148506457,-16.151786797100694,-30.247667839843757,3.0028366182520405,-5.651328497550082,-5.651328497550499,39.31078458574668,44127.29387538911,7817.621191204881,51944.91506659399,70867.15265897138,106523.04939703716,78895.84684485331,52155.98806053559,29710.95420479747,27838.275546860918,15190.367683489818,1549.2847835186833,100929.86575640854,0.5456648224463281,0.09308657277226037,3.35013,1.2757739998446778,3.3501300000010223,1.2767159128583556,1.2776447929791912,2.624021496293262,20017.572398123448,2041.224311882595,0.000727516400121398,0.0002274860182712383,0.0005000303818501597,0.0016751667831476757,0.09308657277226026,0.09308657277226044,0.49867022797860394,3.979039320256561e-13,27838.275546860918,15190.367683489818,0.85,0.9026170339855348,0.7667747086418215,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385848201207183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15322.756392536685,1549.2847835186833,0.49867022797860394,5.020730212113038
129.6,-18.576507581201177,-2.5855907474611706,34.98288803397648,26.41240454921501,5.386645768636942,-16.159823751432036,-30.255890836101003,3.003349338220838,-5.649274915230308,-5.64927491523069,39.31554085726253,44120.67207834244,7888.986732006511,52009.65881034895,70864.79581105446,106596.30516594675,78897.41032004372,52153.28658053595,29715.69304389753,27842.522622885775,15203.185160866478,1549.3678804355593,100941.71966100659,0.5460419433535769,0.09309970958255626,3.35013,1.2757797765312713,3.3501299999984497,1.2767148137309918,1.2776429014157429,2.6240237553207275,20017.969085389872,2041.2647627263004,0.000726896375046157,0.00022729100475972678,0.0004996053702864302,0.0016737429391576783,0.09309970958255438,0.09309970958255602,0.4986668946452704,3.979039320256561e-13,27842.522622885775,15203.185160866478,0.85,0.9036009578796513,0.7665399555428603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858976141066157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15322.916680648923,1549.3678804355593,0.4986668946452704,5.022739305543353
129.8,-18.58547566898255,-2.5559408924020546,34.98368602818986,26.4134093298577,5.388314746067087,-16.167855422127126,-30.264109222311504,3.0038542753975888,-5.647236800957103,-5.647236800957524,39.320288333046385,44114.06338531668,7960.086964530333,52074.15034984701,70862.47622020435,106669.3438299649,78899.00478868907,52150.59195306809,29720.45870624553,27846.780645230217,15215.968662642754,1549.4522094971626,100953.5658355123,0.5464175143437647,0.0931128347043289,3.35013,1.2757855021161957,3.3501300000004064,1.2767137486614069,1.2776410451381262,2.62402594435323,20018.37363636208,2041.306015444834,0.0007262772913648092,0.00022709625449164698,0.0004991810368731623,0.0016723213670598873,0.09311283470432892,0.09311283470432902,0.4986635613119369,3.979039320256561e-13,27846.780645230217,15215.968662642754,0.85,0.9045796000726946,0.766305000592074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859469936631377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15323.077024349477,1549.4522094971626,0.4986635613119369,5.024737186221981
130.0,-18.594437174437726,-2.5264090569308,34.984489726036195,26.414404611010127,5.389976526066799,-16.17588154226217,-30.2723266306333,3.0043536665068054,-5.64520467527899,-5.645204675279331,39.32502152293735,44107.481060937986,8030.898717247466,52138.37977818545,70860.1488628785,106742.07280621357,78900.58593011381,52147.91812720852,29725.186447672546,27851.0252260876,15228.699898899247,1549.5362270275268,100965.37485241587,0.5467913577786275,0.09312591956974614,3.35013,1.2757912711100654,3.3501300000019056,1.2767127073154871,1.2776392138003236,2.6240280846301256,20018.774805931927,2041.3469233562867,0.000725659145679601,0.0002269016811284719,0.0004987574645511291,0.001670902344716674,0.09312591956974609,0.09312591956974611,0.4986602279786034,3.410605131648481e-13,27851.0252260876,15228.699898899247,0.85,0.9055541909150487,0.7660712606598878,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859963399163657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15323.23718630476,1549.5362270275268,0.4986602279786034,5.026733306521154
130.20000000000002,-18.603392096786937,-2.496994762195422,34.985298999169146,26.415400311257713,5.39163457074281,-16.183901799699253,-30.280535587202735,3.004850598861463,-5.643178513174746,-5.643178513175156,39.3297418187405,44100.8979572456,8101.423158772816,52202.321116018415,70857.8356852036,106814.51744569972,78902.17695365689,52145.239226219564,29729.930808263693,27855.25860172331,15241.383365019678,1549.620030517563,100977.1510987015,0.5471635924455839,0.09313896881033168,3.35013,1.2757970796665181,3.350129999998718,1.2767116754226235,1.277637393119603,2.624030205481612,20019.17848280764,2041.3880869417837,0.0007250419366363547,0.00022670746126286935,0.0004983344753734854,0.0016694852759829746,0.09313896881033165,0.09313896881033179,0.49865689464526985,3.979039320256561e-13,27855.25860172331,15241.383365019678,0.85,0.9065233899702162,0.7658375080311394,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860456530183587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15323.397093904205,1549.620030517563,0.49865689464526985,5.028724913423823
130.4,-18.61234044909964,-2.4676975411020194,34.98611370230425,26.416376733128004,5.393280591533056,-16.191917006949677,-30.288739933725424,3.0053376355169674,-5.641160587299055,-5.641160587299475,39.33444732504412,44094.32792703894,8171.667343958448,52265.99527099739,70855.49814343233,106886.64684615936,78903.73644531042,52142.56622891812,29734.633573769224,27859.481358768593,15254.013926502848,1549.703758285525,100988.89141006704,0.5475340236978872,0.09315197848552065,3.35013,1.2758028673427182,3.350129999998686,1.276710687369647,1.2776356175047432,2.624032236232103,20019.57415936512,2041.428434721859,0.000724425661929829,0.00022651350352594375,0.0004979121584038853,0.0016680704592336082,0.09315197848552048,0.09315197848552073,0.4986535613119364,3.979039320256561e-13,27859.481358768593,15254.013926502848,0.85,0.9074884705185337,0.7656047493513582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860949329586774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15323.556896906812,1549.703758285525,0.4986535613119364,5.030712695669145
130.6,-18.62128242932753,-2.4385170641505787,34.986933307411164,26.41716197775679,5.394705664559225,-16.199948650236976,-30.29696949580682,3.005626418521564,-5.63918262886375,-5.63918262886408,39.33908023473629,44087.877548787765,8241.713829137265,52329.591377925026,70853.26111904628,106958.62532577617,78905.31997178613,52139.91936856261,29739.334003581687,27863.650377592632,15266.61453325323,1549.7870782545365,101000.45200712285,0.5479043243210633,0.09316478851165094,3.35013,1.2758088517328727,3.3501299999999286,1.2767106139946511,1.2776347584049341,2.624032387040244,20019.975934073664,2041.469404340286,0.0007238103065420943,0.00022631910328158077,0.0004974912032605135,0.0016666602047791443,0.09316478851193366,0.09316478851210871,0.4986502279786029,3.410605131648481e-13,27863.650377592632,15266.61453325323,0.85,0.908452781398376,0.7653748850414852,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3861441798031042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15323.716518632136,1549.7870782545365,0.4986502279786029,5.032695697334866
130.8,-18.63021762172616,-2.4094523002376658,34.98775861740484,26.418379658740037,5.396619195468337,-16.207925022522378,-30.305118521768577,3.0063556691936513,-5.63708012635459,-5.637080126355015,39.34380051748303,44081.168004672625,8311.141652252176,52392.3096569248,70850.8353425691,107029.73731429735,78906.87649570782,52137.20915634982,29744.074821508893,27867.760319476067,15279.063651852503,1549.8616236495636,101012.1338903484,0.5482702404747738,0.09317775976910418,3.35013,1.2758142756531012,3.3501300000011396,1.2767085023361942,1.2776318607561057,2.6240367271540377,20020.370857653776,2041.5096753380387,0.0007231958976832008,0.0002261267569621805,0.0004970691407210203,0.0016652462404037117,0.09317775976910417,0.09317775976910436,0.49864689464526946,3.979039320256561e-13,27867.760319476067,15279.063651852503,0.85,0.909401853433636,0.7651408412316545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386193394635029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15323.87536172755,1549.8616236495636,0.49864689464526946,5.034644974533582
131.0,-18.639146472406637,-2.3805038742682987,34.98858803670503,26.418889907095604,5.397715651459231,-16.215971241951117,-30.31338059864936,3.006355290265247,-5.635239570726014,-5.6352395707264336,39.34835341849243,44074.89359938547,8380.944418379697,52455.83801776516,70848.77913238156,107101.74557221695,78908.50786888275,52134.62266690334,29748.761335532672,27872.02202145569,15291.682484263258,1549.9557924057267,101023.61486829675,0.5486391504890398,0.09319045067348697,3.35013,1.275820709518157,3.350129999999956,1.2767097619879788,1.277632338023845,2.624034138176774,20020.784772098494,2041.5518828650452,0.0007225824032822019,0.00022593189601607076,0.0004966505072661312,0.001663843763907484,0.09319045067348695,0.09319045067348691,0.498643561311936,3.979039320256561e-13,27872.02202145569,15291.682484263258,0.85,0.9103631530445553,0.7649131273748984,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38624257516014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15324.035543911159,1549.9557924057267,0.498643561311936,5.03664056063889
131.20000000000002,-18.64806852803328,-2.351669648643717,34.989423477682216,26.420383527316176,5.399948058791283,-16.223909277706632,-30.321470636967547,3.007368419288081,-5.633015134177754,-5.6330151341781685,39.353098112667574,44068.03123295516,8449.464625251212,52517.49585820637,70846.20902115821,107171.64781368503,78910.0380236999,52131.86023549499,29753.530875783235,27875.974167275606,15303.912553241109,1550.0173268965384,101035.22178100342,0.5490000981277563,0.0932033758650825,3.35013,1.2758257235260682,3.3501299999997265,1.2767063341286742,1.2776281256000817,2.6240411835086532,20021.17300526992,2041.5914716309771,0.0007219698530942684,0.00022574124252745735,0.0004962286105668111,0.001662430355118191,0.0932033758650825,0.09320337586508262,0.4986402279786025,3.979039320256561e-13,27875.974167275606,15303.912553241109,0.85,0.9112952786765572,0.7646782876241779,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386291723827773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15324.193189673824,1550.0173268965384,0.4986402279786025,5.038554985264973
131.4,-18.656984152764185,-2.3229508831186063,34.990263672740305,26.42120442995804,5.401407866697291,-16.231910524769667,-30.329672643542267,3.007693659845112,-5.631199692801033,-5.6311996928014425,39.35778772988424,44061.60033824722,8518.740684933304,52580.341023180525,70843.97555558155,107243.21736612303,78911.61932334765,52129.24410673181,29758.194685128714,27880.501125608178,15316.489688214413,1550.1243986591003,101047.1706816366,0.5493620655959535,0.09321655507059615,3.35013,1.2758317463798448,3.3501299999997958,1.276706084587984,1.2776270949637945,2.6240416963949436,20021.574214984343,2041.6323836360373,0.0007213582207200029,0.0002255481016834285,0.0004958101190365744,0.001661028354087999,0.09321655507059617,0.09321655507059623,0.49863689464526906,3.979039320256561e-13,27880.501125608178,15316.489688214413,0.85,0.9122402976610359,0.76444478346506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863408381364284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15324.354006539797,1550.1243986591003,0.49863689464526906,5.040567942415139
