time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
131.6,-18.66589322695437,-2.2943461937774585,34.99110823431217,26.42219440257179,5.40306253906823,-16.239888198815123,-30.33783312477169,3.0081934288972776,-5.629175861859096,-5.629175861859487,39.362399741970265,44055.04979703426,8587.186395311222,52642.23619234549,70841.65521821729,107313.4040179791,78913.18229552371,52126.57687433336,29762.894912433727,27884.562404450604,15328.782833693798,1550.2006313249715,101058.61024354617,0.5497229116009796,0.09322925192756232,3.35013,1.2758374637225645,3.3501300000000334,1.2767050262924797,1.277625256170622,2.624043871534442,20021.97077462521,2041.6728214655577,0.0007207475129915492,0.00022535608979404334,0.0004953914231975059,0.0016596256685966603,0.09322925192756232,0.09322925192756237,0.4986335613119356,3.979039320256561e-13,27884.562404450604,15328.782833693798,0.85,0.9131753357823664,0.7642149688383741,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863899200845655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15324.51231064042,1550.2006313249715,0.4986335613119356,5.042555966428961
131.8,-18.674795792664803,-2.265855359153503,34.99195743124136,26.423145399335795,5.404663007002507,-16.247864652229026,-30.345997168309964,3.0086457003494003,-5.627214281726651,-5.6272142817269755,39.36701640042141,44048.541314095215,8655.49922562669,52704.04053972191,70839.38641511473,107383.61834915668,78914.77420260796,52123.92910158983,29767.60566779793,27888.73270841526,15341.094200752384,1550.2847321104343,101070.14386277058,0.5500821554406199,0.09324203220472342,3.35013,1.2758432327164337,3.3501299999980416,1.2767041857014043,1.2776236364150744,2.624045599223506,20022.374675674306,2041.7140079103779,0.0007201377256461135,0.00022516414480841689,0.0004949735808376966,0.0016582258423717927,0.09324203220472341,0.09324203220472335,0.4986302279786021,3.410605131648481e-13,27888.73270841526,15341.094200752384,0.85,0.9141066190472059,0.7639843693623799,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864389690074808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15324.671173231909,1550.2847321104343,0.4986302279786021,5.044507750106403
132.0,-18.68369186198943,-2.2374778683932623,34.992811026655254,26.424085709173255,5.4062635523409135,-16.255834991679542,-30.35415642717851,3.009098893568258,-5.6252470116376685,-5.625247011638088,39.371613623062395,44042.044932895726,8723.505543855425,52765.55047675115,70837.08147734078,107453.44914610953,78916.3271342263,52121.29058976879,29772.262827175015,27892.86212491333,15353.337650855725,1550.3667358503387,101081.60912590995,0.5504396638142932,0.09325474231816702,3.35013,1.275849028634839,3.3501300000025833,1.2767033389715092,1.2776220116896218,2.624047339532149,20022.768687809832,2041.7541859666485,0.0007195288564825461,0.00022497246283099178,0.0004945563936515543,0.0016568282110638818,0.09325474231816695,0.09325474231816706,0.49862689464526866,3.979039320256561e-13,27892.86212491333,15353.337650855725,0.85,0.9150340092142686,0.7637553021776768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864879851306644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15324.829692442436,1550.3667358503387,0.49862689464526866,5.046464421776656
132.20000000000002,-18.69258142028124,-2.2092132695649096,34.99366893894792,26.425031606946163,5.407861069185685,-16.263799552099357,-30.362303427513666,3.0095501847334547,-5.62328732897754,-5.623287328977879,39.37619921476774,44035.53389910992,8791.240702988396,52826.77460209832,70834.80572842681,107523.03145901769,78917.90546323993,52118.63363391193,29776.96869925334,27896.98502760248,15365.539772714126,1550.4488138217569,101093.04762370915,0.5507957134977417,0.09326742267627254,3.35013,1.2758547674072904,3.350129999998454,1.276702499158271,1.2776203950586662,2.6240490656270654,20023.169143810523,2041.7950211142972,0.0007189209051327663,0.000224781218863448,0.0004941396862693183,0.0016554321871614312,0.09326742267627255,0.0932674226762725,0.4986235613119352,3.410605131648481e-13,27896.98502760248,15365.539772714126,0.85,0.9159554909706075,0.763525492073293,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865369685146574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15324.988035371061,1550.4488138217569,0.4986235613119352,5.048413929554403
132.4,-18.701464493508624,-2.1810611135261793,34.99453104144361,26.425968144927197,5.409450276606653,-16.27175877869268,-30.370449589658506,3.009994905486478,-5.621335434598336,-5.62133543459868,39.38077111540739,44029.04883349214,8858.70637676169,52887.75521025383,70832.52656687953,107592.33130955786,78919.47452357464,52115.9967901845,29781.64192598904,27901.098365916638,15377.694500745114,1550.5308416541782,101104.45304962515,0.5511501482511586,0.09328006656469603,3.35013,1.2758605232136326,3.3501299999994854,1.2767016878501298,1.277618808122128,2.624050733136704,20023.567248148116,2041.8356164590475,0.0007183138684535987,0.0002245901443541577,0.000493723724099441,0.0016540386598172601,0.09328006656469606,0.09328006656469592,0.4986202279786017,3.410605131648481e-13,27901.098365916638,15377.694500745114,0.85,0.9168731399134881,0.7632967610533321,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386585919072765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15325.146351903677,1550.5308416541782,0.4986202279786017,5.0503601694152795
132.6,-18.71034109408028,-2.1530209471185597,34.99539721352964,26.426895218342565,5.411032033895621,-16.27971258175363,-30.37859103698281,3.01043384001229,-5.619389939517475,-5.619389939517875,39.38532872320973,44022.5761771175,8925.900155428237,52948.47633254574,70830.24062991582,107661.33967830827,78921.03120558757,52113.3667528151,29786.293836413857,27905.19889296421,15389.79993700916,1550.6126077410884,101115.82172807015,0.5515029653090707,0.09329267046397109,3.35013,1.2758663262752816,3.350130000001062,1.2767009014260915,1.2776172472535383,2.624052349503209,20023.96221183937,2041.8758915469984,0.0007177077442353361,0.0002243993299725532,0.0004933084142627829,0.0016526473178741768,0.09329267046397119,0.09329267046397123,0.49861689464526826,3.979039320256561e-13,27905.19889296421,15389.79993700916,0.85,0.9177865544391253,0.7630687661978283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866348369419457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15325.30441366136,1550.6126077410884,0.49861689464526826,5.052302103688111
132.8,-18.71921122049701,-2.1250923186524515,34.99626734309899,26.427817751560383,5.412608141344768,-16.287660885548053,-30.38672406747935,3.0108685227350187,-5.617450734316208,-5.617450734316553,39.38987269255889,44016.102324599226,8992.822920335062,53008.92524493429,70827.95866250039,107730.06908407155,78922.58715032383,52110.730811337286,29790.951487762828,27909.28750123611,15401.85827504144,1550.6941461230424,101127.15559641014,0.5518542268181976,0.09330523644378165,3.35013,1.2758720639487726,3.3501299999988867,1.276700132794863,1.2776157053548676,2.6240539293014162,20024.356988467687,2041.9161475598382,0.0007171025312218719,0.0002242088620159656,0.0004928936692059063,0.001651257868016783,0.09330523644378154,0.09330523644378164,0.49861356131193485,3.410605131648481e-13,27909.28750123611,15401.85827504144,0.85,0.91869507256358,0.7628409014560803,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866837221845159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15325.462298333878,1550.6941461230424,0.49861356131193485,5.054239423546619
133.0,-18.728074885527683,-2.097274778946346,34.99714132202077,26.42874080864715,5.414180215477286,-16.29560346940557,-30.394852383155353,3.0113004643185155,-5.615517954222355,-5.615517954222763,39.39440378986496,44009.640637945704,9059.476176336773,53069.116814282475,70825.6920429145,107798.53388433572,78924.15409284513,52108.102687878076,29795.612672185613,27913.365665084442,15413.872085115949,1550.7755285606238,101138.45725802286,0.5522039968256662,0.09331776721293365,3.35013,1.2758778455806898,3.350130000001773,1.276699374977048,1.2776141754388415,2.6240554868762485,20024.754555470492,2041.956688111689,0.000716498227186806,0.00022401865331956285,0.0004924795738672432,0.0016498705947998675,0.09331776721293368,0.09331776721293358,0.49861022797860144,3.979039320256561e-13,27913.365665084442,15413.872085115949,0.85,0.9195989661111185,0.7626134079300284,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867325747862114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15325.620080241933,1550.7755285606238,0.49861022797860144,5.0561724486059525
133.20000000000002,-18.736932101186454,-2.069567885463659,34.998019033894224,26.429654436092846,5.415744152294364,-16.303540775903638,-30.402976053860016,3.0117259532477587,-5.6135927050312375,-5.6135927050316585,39.398921052763825,44003.191266180955,9125.8639103876,53129.05517656855,70823.42135952158,107866.71887408495,78925.71129872416,52105.481205385935,29800.25565926469,27917.433604175767,15425.838827453728,1550.856819535501,101149.72504103917,0.5525521810552958,0.09333026071118274,3.35013,1.2758835969911888,3.350129999997539,1.2766986451353866,1.2776126746776952,2.624056986952264,20025.14965207784,2041.9969767533091,0.0007158948299602276,0.00022382870188589982,0.0004920661280743278,0.0016484854976456479,0.09333026071118287,0.09333026071118271,0.49860689464526803,3.979039320256561e-13,27917.433604175767,15425.838827453728,0.85,0.9204986522255243,0.7623865720842962,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867813948113568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15325.777685502544,1550.856819535501,0.49860689464526803,5.058101554920024
133.4,-18.745782866097542,-2.041971190049739,34.998900372353795,26.430568482633703,5.417304465796314,-16.311472340728287,-30.411091272812314,3.012149061139097,-5.6116732295242855,-5.611673229524611,39.40342514958009,43996.7405156133,9191.982751647794,53188.7232672611,70821.16442742388,107934.63673270245,78927.27807405288,52102.85416227569,29804.915457530216,27921.489553630774,15437.760418506667,1550.937854526064,101160.95884634298,0.5528988841678475,0.09334271729198527,3.35013,1.2758893868653103,3.350130000000924,1.27669792444917,1.277611184235604,2.624058468212369,20025.547176660293,2042.037512979488,0.0007152923382882553,0.0002236390962622068,0.0004916532420260486,0.0016471022757087261,0.09334271729198518,0.09334271729198534,0.4986035613119346,3.410605131648481e-13,27921.489553630774,15437.760418506667,0.85,0.9213933079147651,0.7621597171538197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868301823201392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15325.935112873558,1550.937854526064,0.4986035613119346,5.060026253620992
133.6,-18.754627192521347,-2.0144842544273986,34.999785225421014,26.43147320430728,5.418856560214159,-16.3193986456557,-30.419201811868675,3.0125656422156992,-5.6097613909690835,-5.60976139096949,39.40791545264592,43990.30202998116,9257.838626595885,53248.140656577045,70818.90375072855,108002.27789149052,78928.83540632868,52100.23368557859,29809.5574675001,27925.535514166084,15449.63547028071,1551.0188139312886,101172.15902385821,0.5532440179148367,0.09335513683030795,3.35013,1.2758951476169749,3.3501299999991847,1.276697232088687,1.2776097232937569,2.624059891254844,20025.94230533722,2042.0778048912953,0.0007146907499919451,0.00022344974785723726,0.0004912410021347079,0.001645721218481549,0.09335513683030786,0.09335513683030791,0.4986002279786012,3.979039320256561e-13,27925.535514166084,15449.63547028071,0.85,0.9222837949440218,0.7619335097277892,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868789372990025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15326.09243877232,1551.0188139312886,0.4986002279786012,5.0619468715566684
133.8,-18.763465092541935,-1.987106635582914,35.00067348547642,26.432373385783308,5.420403123037713,-16.327319419664832,-30.427307705953694,3.012978124350213,-5.607855642692925,-5.607855642693263,39.41239200484636,43983.87562798603,9323.428693309148,53307.30432129518,70816.64655270378,108069.64428373086,78930.39139381278,52097.62046908193,29814.189916367613,27929.569037717934,15461.464014418334,1551.099513555123,101183.32374980945,0.553587633004224,0.09336751780317291,3.35013,1.2759009286994116,3.3501300000009837,1.2766965568341688,1.2776082806215598,2.624061279140076,20026.33709281158,2042.1180620101238,0.000714090062909284,0.0002232606554956726,0.0004908294074136114,0.0016443423226585622,0.093367517803173,0.09336751780317298,0.4985968946452678,3.410605131648481e-13,27929.569037717934,15461.464014418334,0.85,0.9231699717311792,0.7617078698142847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3869276598095137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15326.2495879177,1551.099513555123,0.4985968946452678,5.063863087229945
134.0,-18.772296578105937,-1.9598378939747985,35.00156505201434,26.43327402127909,5.421945644559583,-16.33523455306464,-30.43540888521818,3.0133878242286674,-5.6059563542194155,-5.605956354219753,39.416855671030184,43977.46117233716,9388.755035130758,53366.21620746792,70814.40475238377,108136.75192930581,78931.95854064854,52095.01496057209,29818.82620008495,27933.592141791283,15473.24896508797,1551.1800606513114,101194.4562376596,0.5539297948701175,0.09337986350239708,3.35013,1.2759067119797693,3.3501299999992082,1.2766958926028988,1.2776068501291813,2.6240626443700936,20026.734711653356,2042.1586078480784,0.0007134902748924694,0.0002230718204465973,0.000490418454445872,0.0016429655767927493,0.09337986350239703,0.09337986350239699,0.4985935613119344,3.410605131648481e-13,27933.592141791283,15473.24896508797,0.85,0.9240516283068292,0.761482591291751,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3869763499122862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15326.406559766037,1551.1800606513114,0.4985935613119344,5.065774914443967
134.20000000000002,-18.78112164800695,-1.9326775979468571,35.0024598118733,26.434160337690287,5.423478091420092,-16.343144632496998,-30.44350171750409,3.0137893255293977,-5.60406493124168,-5.604064931242065,39.421304915591854,43971.045506764785,9453.82238323516,53424.86788999994,70812.14872966213,108203.57570725397,78933.50514714513,52092.401924245954,29823.448025443526,27937.60459435667,15484.986063737128,1551.2605146519443,101205.55336907555,0.5542703566956867,0.09339217026085098,3.35013,1.275912446905859,3.3501300000006253,1.276695264436821,1.2776054568747994,2.624063935474702,20027.12711896952,2042.1986222583168,0.0007128913846908313,0.00022288332691349172,0.0004900080577773396,0.0016415906946015985,0.093392170260851,0.09339217026085103,0.498590227978601,3.979039320256561e-13,27937.60459435667,15484.986063737128,0.85,0.9249289177892539,0.7612576903020589,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3870250076671962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15326.563355871476,1551.2605146519443,0.498590227978601,5.0676827784642295
134.4,-18.789940313990684,-1.9056253051049092,35.00335767051974,26.435052032489352,5.425009159145873,-16.351048836399066,-30.451589765120275,3.0141904214595403,-5.602178429310811,-5.602178429311221,39.425741329020575,43964.64159107842,9518.624294831252,53483.26588590967,70809.91544334068,108270.1439477451,78935.07121318979,52089.79736092942,29828.082058067077,27941.604209573172,15496.679807235758,1551.3406337748722,101216.61648071118,0.5546095238843296,0.09340444026103185,3.35013,1.2759181889751927,3.350129999998616,1.2766946363124247,1.2776040648064617,2.6240652264949103,20027.52446359136,2042.2391401336195,0.0007122933901778215,0.000222695091463455,0.0004895982987143666,0.001640217948471961,0.09340444026103191,0.093404440261032,0.49858689464526756,3.979039320256561e-13,27941.604209573172,15496.679807235758,0.85,0.9258015637842987,0.7610330682322791,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3870736330616618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15326.72004915541,1551.3406337748722,0.49858689464526756,5.069585903475948
134.6,-18.798752588366735,-1.8786805919678673,35.00425851544531,26.435924448911123,5.42652779717034,-16.358948162078764,-30.459673272538907,3.014581263429927,-5.6003008318801335,-5.600300831880451,39.430163044076735,43958.24998224665,9583.172117774902,53541.42210002155,70807.65936853937,108336.42589347904,78936.6071628931,52087.197776598245,29832.677095883166,27945.59440716477,15508.325412610344,1551.4207657798654,101227.64465495612,0.5549470584398905,0.09341667148079717,3.35013,1.2759239612659439,3.350129999998563,1.2766940537636233,1.27760271948773,2.624066423842112,20027.914167049974,2042.2788788271198,0.0007116962891935199,0.00022250710804940722,0.0004891891811441126,0.001638847351426326,0.0934166714807972,0.09341667148079702,0.49858356131193415,3.410605131648481e-13,27945.59440716477,15508.325412610344,0.85,0.9266705407965886,0.7608093637748882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871222261544756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15326.876568531152,1551.4207657798654,0.49858356131193415,5.07148507759532
134.8,-18.807558496088213,-1.8518430157388346,35.00516225802537,26.436807098239683,5.428047375784577,-16.36684139394843,-30.467755802068837,3.01497379994609,-5.598427195381362,-5.598427195381689,39.43457222468052,43951.88332971575,9647.454262580348,53599.3375922961,70805.43468742644,108402.45963720651,78938.17197023855,52084.62061249974,29837.279286376448,27949.57068719973,15519.928748713593,1551.5004680918294,101238.63852850687,0.5552832607844445,0.09342886589019916,3.35013,1.2759297956479716,3.3501299999994485,1.2766934615591221,1.2776013656441054,2.6240676410363677,20028.311192312765,2042.319364136863,0.0007111000787271816,0.00022231929357564265,0.0004887807851515389,0.001637479171759725,0.09342886589019929,0.09342886589019923,0.49858022797860074,3.410605131648481e-13,27949.57068719973,15519.928748713593,0.85,0.9275352025037724,0.7605862466947643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871707870075536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15327.032909260597,1551.5004680918294,0.49858022797860074,5.073379359036776
135.0,-18.81635802225812,-1.82511215632328,35.006068796699566,26.437680527474754,5.429557995188095,-16.374729549137797,-30.47582614291457,3.0153590911720403,-5.596562389591725,-5.59656238959211,39.43896810705933,43945.501774936114,9711.484350667239,53656.986125603355,70803.20918162625,108468.23325522213,78939.73018152599,52082.02277485128,29841.897118527453,27953.539722928646,15531.488577322474,1551.5802755642114,101249.60181704814,0.5556179550521434,0.0934410261268936,3.35013,1.2759355234308165,3.350130000001408,1.276692901027822,1.2776000446334768,2.6240687931317894,20028.70654401384,2042.3596787908043,0.0007105047584705437,0.00022213190808803695,0.0004883728503825068,0.0016361125372519475,0.09344102612689364,0.0934410261268935,0.49857689464526733,3.979039320256561e-13,27953.539722928646,15531.488577322474,0.85,0.9283948536074689,0.7603628275271455,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872193157525115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15327.189000130165,1551.5802755642114,0.49857689464526733,5.075269822796826
135.20000000000002,-18.8251511787902,-1.798487584285792,35.006978026833664,26.438544422294967,5.431061288629995,-16.382612404865505,-30.48389187371356,3.0157386626665943,-5.594703808560041,-5.594703808560417,39.44334957345659,43939.13213945722,9775.256777507158,53714.38891696438,70800.97643902405,108533.72865328583,78941.27574759281,52079.43144802767,29846.493666183484,27957.495436754623,15543.001139874015,1551.659791806805,101260.52766257468,0.5559511285635494,0.09345314563004724,3.35013,1.275941255060025,3.3501299999993,1.2766923651213469,1.277598749399698,2.6240698946151975,20029.098687350608,2042.3996662826357,0.0007099103263028126,0.00022194477506005497,0.00048796555124275764,0.0016347480321848996,0.09345314563004732,0.093453145630047,0.4985735613119339,3.979039320256561e-13,27957.495436754623,15543.001139874015,0.85,0.9292505543399278,0.7601401360243466,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872678123013686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15327.345065762056,1551.659791806805,0.4985735613119339,5.077156079601263
135.4,-18.83393797749923,-1.7719688724100713,35.00788985488873,26.43940377691763,5.432558907110988,-16.3904897402354,-30.491952924616612,3.0161140529394928,-5.592851542144672,-5.592851542145045,39.447717372694534,43932.774317538984,9838.772874567556,53771.54719210654,70798.74770504318,108598.95978092638,78942.82029299151,52076.846905454106,29851.08154170823,27961.439201315643,15554.468929926152,1551.7390818239758,101271.41855662761,0.5562828443106134,0.09346522700320573,3.35013,1.2759470965852961,3.3501300000007066,1.2766918467314803,1.2775974728267723,2.6240709600964616,20029.490571721926,2042.4396273673403,0.000709316780114657,0.0002217578957583449,0.00048755888435631205,0.0016333856452486117,0.09346522700320574,0.09346522700320549,0.4985702279786005,3.979039320256561e-13,27961.439201315643,15554.468929926152,0.85,0.9301021041985105,0.7599179858082952,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873162767139016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15327.500954737188,1551.7390818239758,0.4985702279786005,5.079037562562922
135.6,-18.842718430196154,-1.7455555985808375,35.00880418293975,26.440253771748417,5.434048652944673,-16.398361945710036,-30.500009330548323,3.0164831531914205,-5.5910063568172745,-5.5910063568176165,39.4520711292323,43926.428305288864,9902.035702459705,53828.46400774857,70796.5139153694,108663.92126461849,78944.35445383833,52074.26884374462,29855.6506778819,27965.371646789383,15565.891107263958,1551.8182114035317,101282.27426570702,0.5566130607476132,0.09347726979359078,3.35013,1.2759528166754173,3.3501299999989724,1.2766913556112096,1.2775962246718802,2.6240719695295045,20029.879821309194,2042.4793197788435,0.0007087241178017593,0.00022157126901895387,0.00048715284878280546,0.00163202537329274,0.09347726979359071,0.09347726979359092,0.4985668946452671,3.410605131648481e-13,27965.371646789383,15565.891107263958,0.85,0.9309497107383528,0.7596965003253873,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873647090493595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15327.656668608543,1551.8182114035317,0.4985668946452671,5.08091463850006
135.8,-18.851492534954467,-1.719247335675818,35.00972092576845,26.441109110042476,5.435536678003599,-16.406228322671534,-30.50805728472767,3.0168515658485777,-5.589166658777685,-5.589166658778039,39.45641229439015,43920.08036367043,9965.04225698822,53885.12262065865,70794.30417937049,108728.63899336939,78945.90919129801,52071.685375625864,29860.248684080158,27969.292557010674,15577.27198830615,1551.8970922881208,101293.09739146222,0.5569419375393394,0.09348927716512374,3.35013,1.2759585939114917,3.350130000002214,1.2766908658633485,1.2775949790179475,2.624072976142514,20030.274291625494,2042.5195445565505,0.0007081323381907072,0.00022138498257070894,0.00048674735561999823,0.0016306669184832246,0.09348927716512367,0.09348927716512385,0.4985635613119337,3.410605131648481e-13,27969.292557010674,15577.27198830615,0.85,0.9317923238576641,0.7594748189436263,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874131093669884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15327.81220683246,1551.8970922881208,0.4985635613119337,5.082787111840739
136.0,-18.860260317019655,-1.6930436696267166,35.01063998650013,26.441955158393853,5.437016188661466,-16.41408954248513,-30.516104365792103,3.017213200100972,-5.587335075660974,-5.587335075661369,39.460739865189346,43913.75767260431,10027.80037053923,53941.55804314354,70792.09184042501,108793.09677516716,78947.45548006083,52069.12131294057,29864.81574124473,27973.20456420292,15588.609149477521,1551.975970476167,101303.88805465432,0.5572693365788394,0.0935012485489459,3.35013,1.275964388730936,3.350130000002421,1.276690405651172,1.277593764044341,2.62407392204947,20030.66661832577,2042.5595507462558,0.0007075414382794467,0.00022119886063737412,0.0004863425776420726,0.0016293108596360367,0.09350124854894586,0.09350124854894579,0.4985602279786003,3.979039320256561e-13,27973.20456420292,15588.609149477521,0.85,0.9326314724859781,0.7592541625853014,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874614776503198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15327.967645826284,1551.975970476167,0.4985602279786003,5.084655701249879
136.20000000000002,-18.869021761218548,-1.6669441804903766,35.01156126850455,26.442791672330372,5.438488313805199,-16.42194556743016,-30.524139293096937,3.0175690011526903,-5.5855098186243595,-5.585509818624744,39.46505307443243,43907.41980631099,10090.306518195997,53997.726324506984,70789.87253169711,108857.28254425214,78948.98957238215,52066.53684699823,29869.39191709325,27977.10349435904,15599.900063513858,1552.0545738442,101314.6415449488,0.5575952516549554,0.0935131794367552,3.35013,1.275970100578852,3.3501300000007364,1.2766899706055144,1.2775925753784025,2.6240748162305096,20031.055850526645,2042.5992413848405,0.0007069514177942701,0.00022101316367855462,0.00048593825411571555,0.0016279563232606822,0.09351317943675512,0.09351317943675527,0.4985568946452669,3.979039320256561e-13,27977.10349435904,15599.900063513858,0.85,0.9334658208838814,0.7590333605174345,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875098140326894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15328.122834046371,1552.0545738442,0.4985568946452669,5.086519897685695
136.4,-18.87777700743636,-1.6409485545645341,35.012484405806205,26.44350053686651,5.439803276871493,-16.429811668138413,-30.532198458071775,3.017784041679228,-5.583715329125084,-5.583715329125438,39.46931153353332,43901.19675217706,10152.624444494328,54053.821196671386,70787.75271120683,108921.34003591363,78950.56788047947,52063.99963323312,29873.964719162614,27980.962880212457,15611.165988089566,1552.1329472194516,101325.26009895706,0.557920971301865,0.09352496010311777,3.35013,1.27597610859666,3.3501299999979284,1.276690184500548,1.277592037221225,2.6240743765963854,20031.456301220413,2042.6400759913338,0.0007063622660305354,0.00022082705086680807,0.00048553521516372727,0.0016266060903764577,0.09352496010326554,0.09352496010331018,0.49855356131193357,3.410605131648481e-13,27980.962880212457,15611.165988089566,0.85,0.9342993490714394,0.7588151705275189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875581184246202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15328.27799751074,1552.1329472194516,0.49855356131193357,5.088379309570811
136.6,-18.886525821363144,-1.6150559827635784,35.0134099636877,26.44449690068143,5.441459376305832,-16.437637476451453,-30.54019828615708,3.0183070090156785,-5.581835368948248,-5.581835368948664,39.47362722827388,43894.789534987634,10214.456919426597,54109.24645441423,70785.45227706112,108984.68633073484,78952.07750463879,52061.41476253799,29878.51415788977,27984.77713424713,15622.307602892706,1552.2050925544088,101335.9534977141,0.5582430593586712,0.0935368428010831,3.35013,1.2759816330717881,3.350130000001965,1.2766889730807616,1.2775900738706034,2.624076866518119,20031.839325322588,2042.6791335800287,0.0007057739974658333,0.00022064245117389374,0.0004851315462919395,0.0016252537471790154,0.09353684280108297,0.09353684280108321,0.4985502279786002,3.979039320256561e-13,27984.77713424713,15622.307602892706,0.85,0.9351221689279743,0.7585947593850842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387606391591578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15328.432407582877,1552.2050925544088,0.4985502279786002,5.090213712195441
136.8,-18.895268369628116,-1.589266684582874,35.014337180150434,26.445156102441274,5.442718940248972,-16.445494925485978,-30.548244703654177,3.0184756992306845,-5.580109826942589,-5.580109826943005,39.4778738268029,43888.57770547522,10276.421091577336,54164.998797052554,70783.35199666838,109048.50283499382,78953.64486635142,52058.87053103013,29883.082594801428,27988.729746748104,15633.54597369787,1552.290956948507,101346.62253347086,0.5585657554006812,0.09354865947442785,3.35013,1.2759876279020683,3.350129999996676,1.2766893976555151,1.2775897487813617,2.624075993857321,20032.236998683242,2042.7196849773616,0.0007051865996036279,0.00022045691985908311,0.0004847296797445448,0.001623907442002592,0.09354865947442997,0.09354865947442262,0.49854689464526686,3.979039320256561e-13,27988.729746748104,15633.54597369787,0.85,0.9359478579550956,0.7583757261039682,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876546322358578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15328.587737731868,1552.290956948507,0.49854689464526686,5.092079130248093
137.0,-18.90400458857095,-1.5635795620985262,35.0152665590828,26.44614359540867,5.444364628842961,-16.453311703447138,-30.55623552119357,3.0189895157545403,-5.578230633706482,-5.578230633706833,39.482159467884784,43882.19455143719,10337.726509391392,54219.92106082858,70781.05687996403,109111.27966258414,78955.15557126453,52056.2932427025,29887.62480951337,27992.49627322872,15644.588176579138,1552.361015903577,101357.22228626019,0.5588850677651499,0.09356044390028405,3.35013,1.2759931655647234,3.350129999998439,1.276688224970915,1.2775878264222786,2.624078404166625,20032.620296995894,2042.7587705277435,0.0007046000754389744,0.00022027281282626884,0.00048432726261270556,0.0016225592922967033,0.09356044390028403,0.09356044390028402,0.4985435613119335,3.410605131648481e-13,27992.49627322872,15644.588176579138,0.85,0.9367623986708477,0.7581565782957802,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877028412704064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15328.741867878707,1552.361015903577,0.4985435613119335,5.093912359416383
137.20000000000002,-18.91273454343539,-1.5379947843845043,35.01619773007914,26.44691818803551,5.445757945816411,-16.461145365539974,-30.56425169399006,3.019279059791508,-5.576493181116916,-5.576493181117256,39.486422177478424,43875.93047062378,10399.133371586835,54275.06384221061,70778.89502598201,109174.484696728,78956.70484300108,52053.740287656496,29892.182839271754,27996.45629915916,15655.726393046105,1552.4465929863964,101367.9287083157,0.5592038587225164,0.093572304067447,3.35013,1.2759989592852068,3.35013000000144,1.2766880872894695,1.2775869409046907,2.624078687154233,20033.01338054073,2042.798853894116,0.0007040144193117346,0.0002200882639735751,0.0004839261553381595,0.0016212155307830283,0.09357230406744692,0.09357230406744706,0.49854022797860015,3.410605131648481e-13,27996.45629915916,15655.726393046105,0.85,0.937577124803728,0.7579368097719813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877510183383963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15328.896843664115,1552.4465929863964,0.49854022797860015,5.095767490772817
137.4,-18.92145834342548,-1.5125117515106599,35.01713023106008,26.44760739002379,5.447059510806904,-16.468983186408977,-30.572279810998566,3.0194862230282173,-5.574717683818562,-5.574717683818969,39.49060987517026,43869.73691628562,10460.180275693896,54329.91719197952,70776.75473828701,109237.1663921999,78958.24410289354,52051.21504775928,29896.69895014918,28000.231378218996,15666.755968186213,1552.522137129593,101378.3486027889,0.5595223752462692,0.09358387196502788,3.35013,1.2760048711439596,3.350130000000683,1.2766883286817854,1.277586435824994,2.624078191001478,20033.403923865495,2042.838678230129,0.0007034296226316606,0.00021990358294509584,0.00048352603968656476,0.0016198750913351513,0.09358387196517653,0.09358387196520494,0.4985368946452668,3.979039320256561e-13,28000.231378218996,15666.755968186213,0.85,0.9383902891542264,0.7577212931233842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877991637938398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15329.051045138622,1552.522137129593,0.4985368946452668,5.097613524557126
137.6,-18.93017572882186,-1.48712975103447,35.01806473078827,26.448567921202653,5.448671747826748,-16.476783706685783,-30.580249114986486,3.0199739558242045,-5.572877212892763,-5.572877212893158,39.49485664755126,43863.36102051393,10520.79971428612,54384.16073480005,70774.48188006748,109299.27930996814,78959.75224978615,52048.631390242066,29901.245399493426,28003.997715614525,15677.689408539118,1552.5940690408042,101388.87512147008,0.559837547758316,0.09359557007586577,3.35013,1.276010426389985,3.3501300000003997,1.2766872712535478,1.2775846321294495,2.6240803644189152,20033.786573153346,2042.8776975983997,0.0007028457015353702,0.0002197203961126938,0.00048312530542267635,0.0016185325794556707,0.09359557007586586,0.0935955700758659,0.49853356131193344,3.979039320256561e-13,28003.997715614525,15677.689408539118,0.85,0.9391923392272361,0.7575024067046809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878472782333013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15329.204740124987,1552.5940690408042,0.49853356131193344,5.099424378889248
137.8,-18.938886897476802,-1.4618488573800177,35.01900075948918,26.44933364298197,5.45005194772581,-16.484600941965923,-30.58825501995159,3.020254228860207,-5.571155190322827,-5.5711551903231475,39.49907774485233,43857.14426328594,10581.46380732856,54438.6080706145,70772.33465120765,109361.71359071197,78961.30319962099,52046.11281167718,29905.767097715343,28007.915132175745,15688.695937404962,1552.678499488168,101399.47011713113,0.5601522235184742,0.09360730970878638,3.35013,1.276016281102784,3.350129999998828,1.2766871711155263,1.2775837874970146,2.6240805702408436,20034.1800824678,2042.9178243811903,0.0007022626414939505,0.00021953650954718658,0.0004827261319467639,0.0016171952964188121,0.09360730970878632,0.09360730970878639,0.4985302279786001,3.410605131648481e-13,28007.915132175745,15688.695937404962,0.85,0.9399956275361302,0.7572846791055858,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878953602185817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15329.359345728299,1552.678499488168,0.4985302279786001,5.101267129883944
138.0,-18.94759180381628,-1.4366683982608592,35.019938153072545,26.450138620007806,5.451482547827782,-16.49240782418766,-30.596240424178518,3.0205802114107727,-5.569376953019685,-5.569376953020039,39.50326558269292,43850.881944486515,10641.724528504888,54492.60647299141,70770.1500173801,109423.56104057861,78962.83255823048,52043.56448537165,29910.297858732032,28011.68649469362,15699.587445737032,1552.753709792918,101409.88860842063,0.5604656273984459,0.09361887809175508,3.35013,1.2760220248205587,3.350130000000523,1.2766868579038675,1.2775827307431795,2.624081214010789,20034.56811362422,2042.9573925473246,0.0007016804442955718,0.00021935323513824114,0.0004823272091573306,0.0016158588532142481,0.09361887809175498,0.09361887809175512,0.4985268946452667,3.410605131648481e-13,28011.68649469362,15699.587445737032,0.85,0.9407931561959441,0.7570680188875999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879434108351676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15329.512952448567,1552.753709792918,0.4985268946452667,5.10309938839273
138.20000000000002,-18.956290585435852,-1.411588291966708,35.02087627726534,26.45063657490539,5.4525575280814085,-16.500241068584277,-30.604271509777732,3.0205897898615937,-5.567680029251505,-5.567680029251831,39.50734580890328,43844.81110540187,10701.936223509194,54546.747328911064,70768.12918700223,109485.47929550085,78964.39355952344,52041.07503382806,29914.798361883746,28015.41388498943,15710.487099596077,1552.8309996880116,101420.06750358775,0.5607801178341223,0.09363017224608541,3.35013,1.2760281658126043,3.350130000002037,1.2766880056261893,1.277583137036291,2.6240788550032863,20034.96417320967,2042.9977793853836,0.0007010990994846489,0.00021916905449784424,0.00048193004498680463,0.001614528301611644,0.09363017224608491,0.09363017224608758,0.49852356131193337,3.410605131648481e-13,28015.41388498943,15710.487099596077,0.85,0.9415941218453806,0.7568556959286545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879914298259566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15329.666703003459,1552.8309996880116,0.49852356131193337,5.1049173437478546
138.4,-18.96498297046632,-1.386607217333597,35.02181658905403,26.45178356850522,5.454386142535394,-16.5080003770022,-30.61218884596599,3.0212723239166643,-5.565774293113236,-5.565774293113573,39.51158024883809,43838.360637887665,10761.355220133437,54599.7158580211,70765.75614209354,109546.16560761447,78965.87425600816,52038.478751803974,29919.32833800465,28019.054245387495,15721.169112630412,1552.8941125660715,101430.47436562079,0.5610884998096763,0.09364176280871865,3.35013,1.2760334029095248,3.3501299999987544,1.2766860406178686,1.2775804295266637,2.6240828938480925,20035.33985773893,2043.0360885459288,0.0007005186239693063,0.00021898762202777163,0.0004815310019415346,0.0016131914555343933,0.09364176280871866,0.09364176280871866,0.4985202279786,3.410605131648481e-13,28019.054245387495,15721.169112630412,0.85,0.9423755621661406,0.7566376326572464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880394179442992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15329.819272228051,1552.8941125660715,0.4985202279786,5.106683760080204
138.6,-18.973669200674408,-1.3617259376898052,35.02275807416219,26.452473154664062,5.45567859185854,-16.51580219958038,-30.620180920790858,3.0214775166086763,-5.564146214864195,-5.564146214864548,39.51576722424431,43832.2058155401,10821.232213724965,54653.43802926507,70763.64845197045,109607.95018602739,78967.42206334275,52035.97942691435,29923.8251515871,28023.069520331985,15732.081870872165,1552.9874520838991,101441.08154894778,0.5613975249734094,0.0936534921806142,3.35013,1.276039347187616,3.350129999999818,1.2766862805259258,1.2775799295667336,2.6240824007444705,20035.732569733515,2043.0761340247195,0.0006999390003432689,0.00021880461723438666,0.00048113438310888227,0.0016118627308845598,0.09365349218061424,0.09365349218061436,0.49851689464526666,3.410605131648481e-13,28023.069520331985,15732.081870872165,0.85,0.9431642254291493,0.7564202717627434,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880873736846548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15329.973852529656,1552.9874520838991,0.49851689464526666,5.108529635741406
138.8,-18.982349199056536,-1.3369434214801343,35.0237004931043,26.45327345179396,5.457102038711796,-16.523586433165633,-30.62814372880382,3.021800294560388,-5.562376537672947,-5.562376537673349,39.5198957839611,43825.97399041436,10880.490274197527,54706.46426461189,70761.47257403198,109668.72102071007,78968.94689014056,52033.448306493745,29928.331759607576,28026.75817248057,15742.786211357601,1553.059402438685,101451.3240566255,0.5617055713141814,0.09366487396821549,3.35013,1.2760450969496744,3.350129999999524,1.2766859751081887,1.2775788849919532,2.6240830284957926,20036.11945107189,2043.1155849420434,0.0006993602324984856,0.0002186224227643289,0.00048073780973415675,0.0016105341585246906,0.09366487396821546,0.09366487396821546,0.4985135613119333,3.979039320256561e-13,28026.75817248057,15742.786211357601,0.85,0.9439458092242976,0.7562057800577947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388135298375099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15330.126671656035,1553.059402438685,0.4985135613119333,5.110354105235762
139.0,-18.991022992017662,-1.3122594372821728,35.02464404161287,26.454043050203495,5.458485691049563,-16.531368497993498,-30.636106187570817,3.0220883346716905,-5.560651468824744,-5.560651468825115,39.52402294497488,43819.76856768592,10939.609481223075,54759.37804890899,70759.32751502062,109729.45442795096,78970.48549884245,52030.92655079893,29932.843275603904,28030.517431707263,15753.493584624477,1553.1366559589806,101461.6190245742,0.5620122291001524,0.09367629981772292,3.35013,1.2760508269304411,3.3501300000016703,1.276685828530577,1.2775780004574313,2.6240833297694612,20036.509829175608,2043.1553924301988,0.0006987823174262056,0.00021844037608457115,0.00048034194134163443,0.0016092079479468498,0.09367629981772298,0.09367629981772277,0.49851022797859995,3.979039320256561e-13,28030.517431707263,15753.493584624477,0.85,0.9447240011741065,0.7559908195964687,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881831915851153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15330.279810691718,1553.1366559589806,0.49851022797859995,5.112151660529691
139.20000000000002,-18.999690576927108,-1.2876735540981372,35.02558856928139,26.454807305149757,5.459869043167618,-16.53914475972946,-30.644060124736257,3.0223769184104743,-5.558924074322476,-5.5589240743228485,39.528132876725024,43813.560515705605,10998.470089578632,54812.030605284235,70757.16553566435,109789.88039446188,78972.0043483099,52028.399328362946,29937.33891105217,28034.2447692189,15764.146355639461,1553.2123791943154,101471.85665037218,0.5623174972399546,0.09368766607986215,3.35013,1.2760565904295071,3.3501299999998726,1.27668567769604,1.2775771127505955,2.6240836397928295,20036.895193936776,2043.1946886996861,0.0006982052540575645,0.00021825866370957963,0.0004799465903479849,0.0016078834707224947,0.0936876660798621,0.09368766607986201,0.4985068946452666,3.979039320256561e-13,28034.2447692189,15764.146355639461,0.85,0.9454982445811275,0.7557764983159545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3882310534547109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15330.432691297028,1553.2123791943154,0.4985068946452666,5.1139508093393475
139.4,-19.0083519783151,-1.263185387098392,35.026534023583835,26.455567229446046,5.461245643329669,-16.54691582245766,-30.65201322371138,3.0226602890850103,-5.557204726963221,-5.557204726963585,39.532230038918186,43807.37699608519,11057.099800152871,54864.476796238065,70755.0118029967,109850.07602564484,78973.52626312204,52025.89145618544,29941.816452151776,28037.964422495286,15774.76037382848,1553.2881519031785,101482.0642581804,0.5626214562556527,0.09369899888818244,3.35013,1.276062395139597,3.35013000000003,1.2766855492223947,1.2775762485041717,2.6240839038559662,20037.28133644179,2043.2340642769743,0.0006976290395190773,0.00021807710976376113,0.0004795519297553162,0.0016065613064311774,0.09369899888818246,0.09369899888818246,0.49850356131193324,3.410605131648481e-13,28037.964422495286,15774.76037382848,0.85,0.9462691298343414,0.7555629968798474,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3882788839636977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15330.58547720313,1553.2881519031785,0.49850356131193324,5.1157436268126
139.6,-19.017007207141823,-1.238794545817808,35.02748032937923,26.45632264846938,5.462616553469455,-16.55468164825568,-30.659961712639756,3.02293935372391,-5.555491723157104,-5.5554917231574725,39.53631371357451,43801.20443395125,11115.495231649635,54916.699665600885,70752.86219835623,109910.02986249,78975.0476466815,52023.38988297108,29946.28640412269,28041.672432484134,15785.33323018789,1553.3637157160308,101492.23739978857,0.5629241004863101,0.09371029398771193,3.35013,1.2760681778704748,3.3501299999996537,1.2766854389205942,1.277575403523645,2.6240841305689613,20037.667344156576,2043.2734261094847,0.000697053671846106,0.00021789580011104883,0.00047915787173505715,0.001605241160835767,0.09371029398771183,0.09371029398771219,0.4985002279785999,3.410605131648481e-13,28041.672432484134,15785.33323018789,0.85,0.9470362600680626,0.7553499952873025,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883266832417824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15330.73801476974,1553.3637157160308,0.4985002279785999,5.11753233570858
139.8,-19.025656247496002,-1.2145006426123912,35.02842741643295,26.45707359714436,5.463981610589446,-16.562442301194835,-30.66789801288394,3.0232139167580026,-5.553785332611994,-5.553785332612372,39.5403840319767,43795.01596152229,11173.65807674995,54968.674038272235,70750.71738734262,109969.7449172112,78976.5692743904,52020.86784857153,29950.77936202096,28045.36945311862,15795.865500556502,1553.439112857332,101502.37682914236,0.5632254382300539,0.09372155210023347,3.35013,1.2760738562000915,3.3501300000008474,1.276685347695001,1.2775745787137522,2.624084318072978,20038.053413817324,2043.312794258725,0.0006964791508626522,0.0002177149070871945,0.0004787642437754577,0.001603922455999474,0.09372155210023357,0.09372155210023336,0.49849689464526653,3.979039320256561e-13,28045.36945311862,15795.865500556502,0.85,0.9477986928663609,0.7551366229698658,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883744513438105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15330.890379587654,1553.439112857332,0.49849689464526653,5.1193165695442815
140.0,-19.03429914447769,-1.1903033916746657,35.02937494771683,26.45769902681934,5.465207501182656,-16.570209625557776,-30.675854220148153,3.02336525288829,-5.55210899841785,-5.552108998418205,39.54440155183074,43788.92635254205,11231.649437364615,55020.57578990666,70748.61870717883,110029.29707050751,78978.08331845215,52018.39116194664,29955.21350722834,28049.02892596407,15806.366965628911,1553.5143365470467,101512.38643811,0.5635263526359543,0.09373266544391538,3.35013,1.276079816413112,3.3501300000009855,1.2766858243936685,1.2775743232990846,2.624083338272409,20038.437559343765,2043.3519662008705,0.0006959054723434985,0.0002175336992362917,0.00047837177310720684,0.001602607628239647,0.0937326654439147,0.09373266544391819,0.4984935613119332,3.410605131648481e-13,28049.02892596407,15806.366965628911,0.85,0.948561234176582,0.754926269453081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388422188176328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15331.04272363591,1553.5143365470467,0.4984935613119332,5.121096386540921
