time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
140.20000000000002,-19.042935852396997,-1.1662020502870547,35.030323472974395,26.45858338745313,5.466725668963604,-16.57794494392963,-30.68376003121955,3.023777938636026,-5.550355513367549,-5.55035551336797,39.54847231786367,43782.6835274502,11289.195167433358,55071.87869488356,70746.40770510434,110088.25304672128,78979.58927735266,52015.86509899773,29959.693531505472,28052.65017418359,15816.764003162883,1553.5840480597167,101522.46873179341,0.5638242342507376,0.09374387638190292,3.35013,1.2760853727580983,3.3501300000012386,1.276685091205159,1.2775728582332988,2.6240848452593433,20038.819653490988,2043.390928960551,0.000695332638094023,0.00021735377686704483,0.0004779788612269782,0.0016012913223623364,0.09374387638190293,0.09374387638190307,0.4984902279785998,3.979039320256561e-13,28052.65017418359,15816.764003162883,0.85,0.949313114710152,0.7547132339553555,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3884698939826334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15331.194404336857,1553.5840480597167,0.4984902279785998,5.122852036218957
140.4,-19.051567666986454,-1.142196879753599,35.031272050749195,26.45906751221048,5.4677786349996795,-16.585717486038998,-30.691724620386935,3.0237764706385533,-5.548759085549818,-5.548759085550243,39.552442273791826,43776.67401139389,11346.897679926358,55123.57169132025,70744.41572234019,110147.67558917773,78981.14221827085,52013.40087444497,29964.157048695422,28056.362186911185,15827.251934139607,1553.6655181340195,101532.42871937358,0.5641234536643996,0.09375491692095014,3.35013,1.2760914692422376,3.35012999999978,1.2766862710006857,1.2775733084482779,2.6240824203225106,20039.21366798608,2043.4311072574308,0.0006947605610428417,0.0002171726554868786,0.00047758790555596313,0.0015999815700401987,0.09375491692096133,0.09375491692094862,0.49848689464526647,3.979039320256561e-13,28056.362186911185,15827.251934139607,0.85,0.9500702926748623,0.7545033134506762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885175685049127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15331.346829434624,1553.6655181340195,0.49848689464526647,5.1246365705231245
140.6,-19.060192054798836,-1.118286570974943,35.0322217244534,26.460080325510376,5.469447809885137,-16.59342771047194,-30.699596170429118,3.0243253694109304,-5.546952486627447,-5.546952486627871,39.556508138391905,43770.36341806448,11403.81473280629,55174.17815087077,70742.12902924117,110205.83278916837,78982.62235481854,52010.85674364152,29968.628456863353,28059.88902712091,15837.504759488611,1553.728426937018,101542.4291955065,0.5644179399348687,0.0937660561789396,3.35013,1.2760968453576793,3.3501300000028356,1.2766849046908728,1.2775712119685652,2.624085228618863,20039.589210447284,2043.4694019310657,0.0006941894078729828,0.00021699378655812217,0.0004771956213148606,0.001598667366835554,0.0937660561789395,0.09376605617893982,0.4984835613119331,3.979039320256561e-13,28059.88902712091,15837.504759488611,0.85,0.950811437946846,0.7542905680839597,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885652188905984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15331.497813484166,1553.728426937018,0.4984835613119331,5.126372905305976
140.8,-19.068810343929204,-1.0944717311923768,35.03317168101695,26.460675615258538,5.470627883293947,-16.601176183400884,-30.707534216903127,3.024438956496439,-5.545382849817372,-5.545382849817709,39.56051849467068,43764.31845773938,11461.096130460228,55225.41458819961,70740.08359677876,110264.8912030047,78984.16247587543,52008.39777009732,29973.071895309015,28063.711475765722,15847.946191546709,1553.8160582795426,101552.55285887429,0.5647131244643862,0.09377726340959405,3.35013,1.27610278853681,3.350130000000896,1.2766855490114897,1.2775711285811249,2.624083904289458,20039.979972267978,2043.5092485474631,0.0006936190893202964,0.0002168135440917336,0.0004768055452285628,0.001597360561236565,0.09377726340959563,0.09377726340959369,0.49848022797859975,3.410605131648481e-13,28063.711475765722,15847.946191546709,0.85,0.9515588456220972,0.754078980875279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886128311486365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15331.65039593121,1553.8160582795426,0.49848022797859975,5.128159453238456
141.0,-19.077421841540772,-1.0707512210965127,35.03412223978915,26.461581943463557,5.472169842277927,-16.60888585148234,-30.715409468952544,3.0248760381281965,-5.543642072545708,-5.54364207254603,39.56454610580943,43758.0782793188,11517.693942482505,55275.7722218013,70737.86698952485,110322.84410074851,78985.6608122255,52005.87212922017,29977.542981117025,28067.283168741153,15858.171882228833,1553.884178010708,101562.5155822133,0.5650055898495461,0.09378834612769978,3.35013,1.2761083091655747,3.3501300000007572,1.2766846960979665,1.2775695480436255,2.624085657358681,20040.360132410286,2043.548014093527,0.0006930496499729367,0.00021663486378656777,0.00047641478618636897,0.0015960514676465402,0.09378834612788503,0.09378834612786718,0.4984768946452664,3.410605131648481e-13,28067.283168741153,15858.171882228833,0.85,0.9522945607433154,0.7538669883573372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38866041260477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15331.80138384807,1553.884178010708,0.4984768946452664,5.129920474985994
141.20000000000002,-19.086027920617898,-1.0471253084984185,35.03507287554399,26.462168187741213,5.473338982380402,-16.616623933277154,-30.72333822548387,3.0249813773318612,-5.542058295349818,-5.542058295350234,39.56851152460566,43752.05468218137,11574.452441143425,55326.507123324795,70735.82808687995,110381.28956290922,78987.19842290746,52003.42501824261,29981.970449627606,28071.009034885847,15868.500357232559,1553.9668416963905,101572.4790314677,0.5652985376304657,0.0937993884852635,3.35013,1.2761142968526111,3.350130000001112,1.276685375132591,1.2775695015212143,2.6240842616780737,20040.75025729489,2043.5877957605187,0.0006924809978340711,0.00021645510661886456,0.00047602589121520654,0.0015947486189367998,0.09379938848526342,0.09379938848526352,0.49847356131193304,3.979039320256561e-13,28071.009034885847,15868.500357232559,0.85,0.9530347557455515,0.7536573500737016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887079594279637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15331.953365145018,1553.9668416963905,0.49847356131193304,5.1316923617252606
141.4,-19.094627855352833,-1.0235931057669467,35.03602371477063,26.46290900828319,5.474694486317003,-16.62433956279482,-30.73122570114208,3.0252536513813344,-5.540361401345933,-5.540361401346343,39.57246118763039,43745.91034249198,11630.678361116945,55376.588703608926,70733.68229561746,110438.8852016492,78988.69462899967,52000.92267587589,29986.413281248646,28074.524544914788,15878.66112295537,1554.0346445885955,101582.24963174693,0.5655896717877458,0.09381025724494337,3.35013,1.2761199663905427,3.3501299999994187,1.2766852807625486,1.2775686821230308,2.6240844556451752,20041.129876944986,2043.6265061917156,0.0006919131797047921,0.00021627642174124287,0.0004756367579635492,0.0015934449719564251,0.09381025724494343,0.09381025724494327,0.4984702279785997,3.979039320256561e-13,28074.524544914788,15878.66112295537,0.85,0.9537666937004782,0.7534482214784204,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887554791933512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15332.104012060445,1554.0346445885955,0.4984702279785997,5.133435355303714
141.6,-19.103221699487207,-1.000154470437991,35.03697481460712,26.46360075976702,5.475993503383629,-16.632054544773595,-30.739120580814756,3.0254763604527763,-5.53872487922456,-5.538724879224985,39.57641356391413,43739.81974057631,11686.818802626509,55426.63854320282,70731.56149587812,110496.52350377437,78990.19250373972,51998.45074843658,29990.824172559038,28078.143205269742,15888.842369368913,1554.1099622787847,101592.10571477034,0.5658793835906811,0.09382120078022124,3.35013,1.2761257628584284,3.350130000001828,1.2766854138200723,1.277568091368514,2.624084182160278,20041.509919966917,2043.6652597948248,0.0006913461908314218,0.00021609770526104862,0.00047524848557037314,0.0015921442089638742,0.09382120078022124,0.0938212007802213,0.49846689464526633,3.979039320256561e-13,28078.143205269742,15888.842369368913,0.85,0.9544967139258131,0.7532391519205237,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888029678880502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15332.255221677478,1554.1099622787847,0.49846689464526633,5.13517266525365
141.8,-19.111809449198567,-0.9768089662539996,35.03792602710674,26.464311475306772,5.477304672224663,-16.639762765258297,-30.74700679918749,3.025710657181782,-5.537079836003159,-5.53707983600358,39.58034981812815,43733.72531745045,11742.697489605169,55476.42280705562,70729.46386154955,110553.88296217342,78991.71545010014,51995.97690599955,29995.265049000645,28081.7216110187,15898.972662186665,1554.1830782282668,101601.90006675944,0.5661680178450395,0.09383208167142253,3.35013,1.2761315076751636,3.3501300000006933,1.2766854916144872,1.2775674463701052,2.6240840222625623,20041.8963241979,2043.7046620607343,0.000690780030266642,0.0002159193207221683,0.00047486070954447376,0.001590845108866228,0.09383208167142239,0.09383208167142265,0.498463561311933,3.979039320256561e-13,28081.7216110187,15898.972662186665,0.85,0.9552221283761271,0.753030207532394,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388850425803261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15332.406020051567,1554.1830782282668,0.498463561311933,5.136913527597696
142.0,-19.120391128941584,-0.9535562474133026,35.03887730631058,26.465003296639793,5.478601349278009,-16.647466586930243,-30.754892284143693,3.025932827069667,-5.535447002978685,-5.535447002979048,39.58427315506125,43727.65535110839,11798.368695581792,55526.02404669018,70727.35149350505,110611.01905760277,78993.21569753476,51993.519555112995,29999.662380468628,28085.29886851593,15909.066058869312,1554.2567385228958,101611.66912632913,0.5664552879906729,0.09384293295619356,3.35013,1.276137312934734,3.3501300000000813,1.2766856237772888,1.2775668568314824,2.6240837506167556,20042.27696922345,2043.7434770511288,0.000690214695202294,0.0002157410884606852,0.00047447360674160883,0.001589548264153266,0.09384293295619346,0.09384293295619359,0.4984602279785996,3.410605131648481e-13,28085.29886851593,15909.066058869312,0.85,0.9559449270986797,0.7528223211455244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388897852912343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15332.556728777708,1554.2567385228958,0.4984602279785996,5.1386485157147765
142.20000000000002,-19.1289667221005,-0.9303959323965356,35.03982859260784,26.4657003217377,5.479897535928055,-16.65516480446971,-30.762765580415703,3.026155300384603,-5.533817676062085,-5.533817676062484,39.588183427101875,43721.56876619435,11853.810989939817,55575.37975613417,70725.25843432572,110667.92994872773,78994.73258355864,51991.04291541662,30004.09963126891,28088.860524462205,15919.120491285665,1554.3298767761084,101621.40140736614,0.5667414125760609,0.09385374478921873,3.35013,1.2761430681915953,3.3501299999990417,1.2766857528468725,1.2775662652511925,2.6240834853287653,20042.661835816773,2043.782722521633,0.0006896501855396981,0.00021556326696798458,0.00047408691857171346,0.0015882528085146544,0.09385374478921865,0.09385374478921871,0.49845689464526627,3.979039320256561e-13,28088.860524462205,15919.120491285665,0.85,0.9566629004125801,0.7526138907190985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889452493448304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15332.707189322682,1554.3298767761084,0.49845689464526627,5.140379224823026
142.4,-19.13753625295483,-0.9073276642243971,35.04077981938412,26.466378138307505,5.48118130877804,-16.66285849669453,-30.77063810834659,3.0263674555096474,-5.532197216347129,-5.532197216347481,39.59207938446963,43715.50646052702,11909.039096716942,55624.54555724397,70723.14256227632,110724.59493433754,78996.21959923324,51988.58349748237,30008.48455750097,28092.413275344283,15929.133278261403,1554.4030530214852,101631.09969957569,0.5670261619083412,0.09386451869819616,3.35013,1.2761488119093705,3.350130000001382,1.276685927929711,1.2775657207659932,2.6240831254657992,20043.039123660354,2043.8211951747392,0.0006890864984899044,0.0002153855978836837,0.0004737009006062207,0.0015869595981479181,0.09386451869819616,0.0938645186981962,0.4984535613119329,3.410605131648481e-13,28092.413275344283,15929.133278261403,0.85,0.957378416376186,0.7524067284862858,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889926150034408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15332.85763119813,1554.4030530214852,0.4984535613119329,5.142105573858396
142.6,-19.146099718373527,-0.8843510682166629,35.04173093256465,26.46705626919868,5.482462336618997,-16.67054678604804,-30.778502219449706,3.026577918371514,-5.530581124666526,-5.530581124666927,39.59596197164556,43709.44102481064,11964.04239535943,55673.48342017007,70721.03705942846,110781.03078098405,78997.7134412531,51986.117406634046,30012.88448291006,28095.951326196155,15939.106529666726,1554.4757897714303,101640.76131873624,0.5673097288862895,0.09387525303148182,3.35013,1.2761545374942944,3.350130000001922,1.2766861091525024,1.2775651834737975,2.6240827529829582,20043.41814349447,2043.8598444417278,0.0006885236330717954,0.0002152082534910688,0.00047331537958072664,0.0015856680525947798,0.0938752530314819,0.09387525303148195,0.49845022797859956,3.979039320256561e-13,28095.951326196155,15939.106529666726,0.85,0.9580898093202808,0.7521995651126253,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389039950016769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15333.007826022804,1554.4757897714303,0.49845022797859956,5.14382692997809
142.8,-19.154657141930024,-0.8614657792099558,35.0426818900985,26.467744807619624,5.483742907394119,-16.678229410091625,-30.78636535266412,3.026788790151797,-5.528971253374891,-5.528971253375293,39.59983342920207,43703.39916097424,12018.826595975741,55722.22575694998,70718.96841374197,110837.27639363197,78999.24122697604,51983.67197422357,30017.29916972496,28099.481383914255,15949.0476011602,1554.5484736555848,101650.39575087423,0.5675922406984474,0.09388595732581415,3.35013,1.2761603455012667,3.3501299999995147,1.2766862868076692,1.2775646436568497,2.624082387833067,20043.80577557576,2043.8993719135242,0.0006879615865524092,0.00021503106569931033,0.0004729305208530989,0.0015843787258255923,0.09388595732581409,0.09388595732581412,0.4984468946452662,3.979039320256561e-13,28099.481383914255,15949.0476011602,0.85,0.9587975319025257,0.7519927763486131,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389087254362024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15333.157927046996,1554.5484736555848,0.4984468946452662,5.145543757994747
143.0,-19.163208520918012,-0.8386714447959107,35.04363262001066,26.468414172437065,5.485011077850033,-16.685907559396476,-30.794220278598345,3.0269893249306707,-5.527370222105446,-5.527370222105785,39.60369062463688,43697.35459282267,12073.399351572925,55770.75394439559,70716.87692031801,110893.27884674,79000.73921633893,51981.21688886083,30021.69147497567,28103.00257484905,15958.947470294677,1554.6211961713627,101659.99631183424,0.5678733945879944,0.09389662381685572,3.35013,1.276166096911766,3.3501300000007364,1.2766865105725487,1.2775641510253644,2.6240819279100753,20044.185847679968,2043.9381284822002,0.0006874003579295328,0.00021485419708693287,0.00047254616084259994,0.0015830910698236193,0.09389662381685568,0.09389662381685583,0.49844356131193285,3.410605131648481e-13,28103.00257484905,15958.947470294677,0.85,0.9595018925448223,0.7517864017549085,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3891345281639405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15333.307785524521,1554.6211961713627,0.49844356131193285,5.147257172011449
143.20000000000002,-19.171753865531517,-0.8159676948331941,35.04458307073571,26.469083816651278,5.486276525227795,-16.693580299610677,-30.802070524636633,3.0271882102205283,-5.5257735287628975,-5.525773528763289,39.60753449707453,43691.32021972702,12127.750022369995,55819.07024209702,70714.79569590732,110949.05480739576,79002.24386161701,51978.76838471154,30026.0838632283,28106.509089118455,15968.80822669943,1554.6934790375037,101669.5602966311,0.568153383120845,0.09390725083197643,3.35013,1.276171875246801,3.350129999999824,1.276686740291001,1.2775636653931846,2.6240814557503667,20044.56760853294,2043.977057255326,0.0006868399453567571,0.00021467756780530994,0.0004721623775514472,0.0015818053459064297,0.0939072508319765,0.09390725083197639,0.4984402279785995,3.979039320256561e-13,28106.509089118455,15968.80822669943,0.85,0.9602026575324756,0.7515804474013789,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3891817714020973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15333.457546316786,1554.6934790375037,0.4984402279785995,5.148965597853653
143.4,-19.180293173003744,-0.7933541773612347,35.04553317964766,26.469734182488196,5.487529966876169,-16.70124854125372,-30.80991249354554,3.027377105628744,-5.524185057680995,-5.524185057681368,39.61136387971263,43685.283079767316,12181.889516824343,55867.172596591656,70712.6900871842,111004.58495436813,79003.71733396561,51976.31032654996,30030.452230461837,28110.005350359592,15978.627148047928,1554.7657092226243,101679.08889139521,0.5684320208727219,0.09391783859366494,3.35013,1.2761775909410789,3.3501300000000853,1.2766870145202325,1.2775632253427014,2.6240808921041223,20044.941460143567,2044.0151795101863,0.0006862803478406952,0.00021450125836782111,0.00047177908947287407,0.0015805212810157596,0.09391783859366486,0.09391783859366495,0.49843689464526614,3.979039320256561e-13,28110.005350359592,15978.627148047928,0.85,0.9609001188016165,0.751374944358498,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389228984127346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15333.607139032101,1554.7657092226243,0.49843689464526614,5.150669497681964
143.6,-19.18882646648975,-0.7708305198748377,35.04648291368833,26.470404664892726,5.488788339748324,-16.70891064573104,-30.81775341471655,3.0275712219354918,-5.522599649257643,-5.522599649258065,39.61518228921263,43679.26909451761,12235.80550816181,55915.074602679415,70710.63576209304,111059.92998290007,79005.24111874108,51973.87445113253,30034.851852898388,28113.48871264523,15988.414121481712,1554.837514887087,101688.58678369927,0.5687097138638025,0.09392839342121741,3.35013,1.276183400596492,3.350130000000951,1.2766872629507415,1.277562760512691,2.624080381484356,20045.32807709848,2044.0546034678998,0.0006857215626926621,0.0002143251059070937,0.0004713964567855685,0.0015792394117710366,0.09392839342121723,0.0939283934212174,0.4984335613119328,3.979039320256561e-13,28113.48871264523,15988.414121481712,0.85,0.9615936423783769,0.7511696579764512,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38927616631894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15333.75663589104,1554.837514887087,0.4984335613119328,5.1523682800452955
143.8,-19.197353743215082,-0.7483963819935573,35.04743220792296,26.47105607846754,5.4900334657424485,-16.716568370748153,-30.82558612860737,3.0277542485395452,-5.521024448491005,-5.521024448491323,39.61898710683938,43673.25233077254,12289.517271231747,55962.76960200429,70708.56188909954,111115.04569962177,79006.73809071242,51971.42853241164,30039.232842556416,28116.966539290483,15998.162598910763,1554.9095737281843,101698.05465302944,0.5689860809328426,0.09393891413852852,3.35013,1.2761891657439994,3.3501300000004948,1.276687560983633,1.277562346354708,2.624079768912974,20045.707891068567,2044.0933337142212,0.0006851635889265163,0.0002141492709398859,0.00047101431798663037,0.00157795919711655,0.09393891413852858,0.09393891413852837,0.4984302279785994,3.410605131648481e-13,28116.966539290483,15998.162598910763,0.85,0.9622838183520075,0.7509646915545324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893233180993696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15333.9058923407,1554.9095737281843,0.4984302279785994,5.154063697178195
144.0,-19.20587501353279,-0.7260514028937199,35.04838099931141,26.471692893561,5.491270254567832,-16.7242212658806,-30.833414267376043,3.0279305770819493,-5.519454331086536,-5.519454331086958,39.62277686548238,43667.24592379591,12343.012540097588,56010.2584638935,70706.46703412622,111169.90761911342,79008.20856176293,51968.98745144845,30043.57901146054,28120.42804488961,16007.86713098306,1554.9811580330936,101707.4813288631,0.5692611472851391,0.0939493902851534,3.35013,1.2761949039669709,3.3501299999977285,1.2766878883213713,1.277561962554885,2.6240790961092726,20046.080981185354,2044.1313783183202,0.000684606424699544,0.00021397367151130414,0.0004706327531882399,0.001576680905438518,0.0939493902851533,0.09394939028515359,0.49842689464526607,3.979039320256561e-13,28120.42804488961,16007.86713098306,0.85,0.9629711104606313,0.7507606187017074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893704394478676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15334.055051845498,1554.9811580330936,0.49842689464526607,5.155754432162033
144.20000000000002,-19.214390287181544,-0.703795220063411,35.049329258790905,26.47234493577855,5.492509483640325,-16.731868339054664,-30.841237656399585,3.0281098422051955,-5.517888541156083,-5.517888541156476,39.62655554663291,43661.24925544975,12396.290301814643,56057.53955726439,70704.41549117802,111224.58433427082,79009.72067717832,51966.554440755084,30047.96248491471,28123.878541278158,16017.539907818003,1555.0524638196453,101716.87855492093,0.5695352397539564,0.09395983447753672,3.35013,1.2762006416404623,3.35012999999948,1.2766882004295523,1.2775615645460086,2.624078454608432,20046.464637372752,2044.17050036177,0.0006840500682131967,0.00021379831120980672,0.00047025175700338997,0.0015754045186897668,0.09395983447753677,0.0939598344775367,0.4984235613119327,3.979039320256561e-13,28123.878541278158,16017.539907818003,0.85,0.9636542108410068,0.7505564287674947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894175304162142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15334.204041914782,1555.0524638196453,0.4984235613119327,5.157439743075469
144.4,-19.22289957479429,-0.6816274961599205,35.05027691871936,26.472972880024486,5.4937339681566435,-16.739511150930092,-30.849056609999366,3.028276715212653,-5.516332606025799,-5.516332606026204,39.63031983572847,43655.263220160756,12449.365657905679,56104.62887806643,70702.332497363,111279.0197612913,79011.19341877638,51964.124141575594,30052.299196889766,28127.321606022633,16027.171917339463,1555.1239222929291,101726.24274273604,0.5698079661416364,0.09397024145352627,3.35013,1.276206397996284,3.350130000000505,1.2766885681719056,1.2775612232379057,2.6240776987586423,20046.838303576256,2044.2086037103657,0.0006834945176144234,0.00021362318266533243,0.000469871334949091,0.0015741300553529982,0.09397024145352632,0.09397024145352642,0.49842022797859936,3.979039320256561e-13,28127.321606022633,16027.171917339463,0.85,0.9643347293053843,0.7503531755225092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894645910528094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15334.352866199333,1555.1239222929291,0.49842022797859936,5.159121614509973
144.6,-19.23140288597648,-0.6595478643597869,35.05122394402784,26.473615946620725,5.494961939854884,-16.747148044168984,-30.85687077892942,3.028447473252051,-5.514779289570981,-5.514779289571383,39.634072361662646,43649.28679013837,12502.220919919859,56151.50771005823,70700.2887226185,111333.25938116084,79012.70404368456,51961.702111191415,30056.668813881268,28130.749738622493,16036.769890150927,1555.1948454054998,101735.57312079484,0.5700797184275905,0.09398061231004437,3.35013,1.2762121812766418,3.3501299999994916,1.276688916307721,1.2775608633361115,2.6240769832081132,20047.22158158993,2044.2476871908277,0.0006829397711212332,0.0002134482933753238,0.0004694914777459094,0.0015728574843409035,0.09398061231004448,0.0939806123100443,0.498416894645266,3.979039320256561e-13,28130.749738622493,16036.769890150927,0.85,0.965011150295171,0.7501499099973421,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3895116214110097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15334.501518560573,1555.1948454054998,0.498416894645266,5.160798381188716
144.8,-19.239900231275314,-0.6375559913959842,35.05217027245459,26.474234915245347,5.496175017057532,-16.754780739574954,-30.864680477511115,3.0286056776029913,-5.513236077499812,-5.513236077500214,39.63781064769071,43643.32090426507,12554.876221718394,56198.19712598347,70698.21409796765,111387.26141510763,79014.1759349529,51959.28274126232,30060.992437433975,28134.17109542158,16046.32778451375,1555.2659625818674,101744.87125194685,0.5703501173036177,0.09399094671399019,3.35013,1.2762179431272673,3.350130000000288,1.276689320831961,1.2775605608851341,2.6240761517585742,20047.59503204651,2044.2857685393594,0.0006823858268940997,0.00021327363597961526,0.00046911219091448446,0.0015715868241483418,0.0939909467139901,0.09399094671399034,0.49841356131193265,3.979039320256561e-13,28134.17109542158,16046.32778451375,0.85,0.9656850108214808,0.7499475601546359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38955862153851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15334.65000614291,1555.2659625818674,0.49841356131193265,5.1624713510233935
145.0,-19.248391584316288,-0.6156515728190851,35.05311571114183,26.474797271098964,5.497312567384231,-16.76241469421767,-30.872490420564986,3.028697244406359,-5.511709380143145,-5.511709380143563,39.64151374515504,43637.382397687594,12607.348853860529,56244.731251548124,70696.2033325365,111441.1138721268,79015.68173259024,51956.86075281164,30065.35664419844,28137.561685729772,16055.857599621786,1555.3365378929536,101754.07837757142,0.5706200764284656,0.09400118081265474,3.35013,1.2762237505847587,3.35012999999822,1.2766900317565735,1.27756056606803,2.6240746905422454,20047.977085277795,2044.3247271267758,0.0006818326855017563,0.00021309910483755735,0.00046873358066419895,0.0015703184305905528,0.09400118081265495,0.09400118081265435,0.4984102279785993,3.979039320256561e-13,28137.561685729772,16055.857599621786,0.85,0.9663558609332965,0.7497456081209771,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896055914882244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15334.798322808929,1555.3365378929536,0.4984102279785993,5.164139277730588
145.20000000000002,-19.256876986256106,-0.5938340656844238,35.054060567687564,26.47549178162592,5.498612052893977,-16.770028436546315,-30.88027444956822,3.028934030672488,-5.510143082850391,-5.5101430828507185,39.64524227945293,43631.377546055395,12659.49571920321,56290.873265258604,70694.09229671728,111494.51755648857,79017.14359850208,51954.4288478525,30069.683056277314,28140.929540568075,16065.309514586128,1555.4041426867943,101763.31698843643,0.5708876635161008,0.09401145903039143,3.35013,1.276229409682565,3.3501300000002274,1.2766900697392136,1.2775598988698178,2.624074612473741,20048.34799208591,2044.3625490953498,0.0006812803431155835,0.000212925283782824,0.0004683550593327595,0.0015690503349224576,0.09401145903039156,0.09401145903039122,0.49840689464526594,3.410605131648481e-13,28140.929540568075,16065.309514586128,0.85,0.9670208017757432,0.7495433495647479,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896525311089758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15334.946374254068,1555.4041426867943,0.49840689464526594,5.1657916674322815
145.4,-19.265356430128755,-0.5721034295761646,35.055004452535485,26.476036745030456,5.4997245519581766,-16.777653501693827,-30.88808289086444,3.02900478426417,-5.508654239301791,-5.508654239302174,39.64893121507669,43625.486656388486,12711.618335044473,56337.10499143296,70692.10765483744,111548.08496270273,79018.66124718694,51952.040229071186,30074.023353461955,28144.35897282081,16074.79758835945,1555.4782826428682,101772.52762385216,0.5711552216869813,0.09402168745930654,3.35013,1.2762352841766553,3.35013000000003,1.2766908736045488,1.2775599990949003,2.624072960231478,20048.733052182717,2044.4018142977181,0.0006807287990458692,0.00021275104887619227,0.00046797775016967693,0.0015677863001759397,0.09402168745930654,0.0940216874593072,0.4984035613119326,3.979039320256561e-13,28144.35897282081,16074.79758835945,0.85,0.9676858535109022,0.7493421306674422,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896994406228962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15335.094684512587,1555.4782826428682,0.4984035613119326,5.167458846958701
145.6,-19.273829943000415,-0.5504590054492292,35.055947590646,26.47672287365424,5.501008852570201,-16.78525755175795,-30.895854032691545,3.029229498649508,-5.507098043832912,-5.5070980438332455,39.65263048824152,43619.48847787277,12763.345523838841,56382.83400171161,70690.01974121819,111601.06072273449,79020.13575414916,51949.60449011221,30078.368071152167,28147.69545767746,16084.175064506146,1555.5449925855232,101781.68642378661,0.5714206723847116,0.09403187922583926,3.35013,1.2762409152509648,3.35013000000094,1.2766909641270574,1.2775593865065977,2.624072774174183,20049.107166297064,2044.4399633205087,0.0006801780503923287,0.00021257777671879392,0.00046760027367353477,0.001566521704841919,0.09403187922583939,0.09403187922583915,0.49840022797859923,3.410605131648481e-13,28147.69545767746,16084.175064506146,0.85,0.9683435661728125,0.7491402618395341,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897463199861146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15335.24224624387,1555.5449925855232,0.49840022797859923,5.169108276556737
145.8,-19.28229868148801,-0.5289007506920518,35.05688970835695,26.47725718505683,5.5021214825997715,-16.792873156336025,-30.903653358668066,3.029301276180071,-5.505618088825031,-5.505618088825444,39.65629764397292,43613.613123632975,12815.047145693485,56428.66026932646,70687.99880674951,111654.14980805655,79021.61410980891,51947.22444866718,30082.655179046375,28151.103855613546,16093.581438040388,1555.6186316701185,101790.83958248603,0.5716856262754046,0.09404204514033121,3.35013,1.2762468155706306,3.350130000000967,1.276691760156258,1.2775594808226234,2.624071138040374,20049.48225690871,2044.4782119183114,0.0006796280209267935,0.00021240400691133248,0.00046722401401546107,0.0015652611860736167,0.09404204514033601,0.09404204514032226,0.4983968946452659,3.979039320256561e-13,28151.103855613546,16093.581438040388,0.85,0.9690025374412273,0.7489403714720659,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38979316934292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15335.390294926474,1555.6186316701185,0.4983968946452659,5.170764930077062
146.0,-19.290760341430193,-0.5074280563593314,35.05783093235318,26.477911427523964,5.503372179013639,-16.800468643218565,-30.91141552487386,3.0294979475274864,-5.504081804074644,-5.504081804074964,39.659965109888134,43607.63554252992,12866.383400367755,56474.018942897674,70685.91696700866,111706.72117593754,79023.07595907006,51944.794534591245,30086.97936053202,28154.42080856111,16102.88988677063,1555.685453381639,101799.9228357289,0.5719488955664864,0.09405215235201424,3.35013,1.2762524065328766,3.350130000001327,1.2766919770622474,1.2775589967291228,2.624070692218863,20049.853159492184,2044.5160334560921,0.0006790788591670886,0.00021223119500868407,0.0004668476641584045,0.0015640003651269955,0.09405215235201436,0.094052152352014,0.4983935613119325,3.410605131648481e-13,28154.42080856111,16102.88988677063,0.85,0.9696542112472538,0.7487394776898085,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898399950833875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15335.537519948557,1555.685453381639,0.4983935613119325,5.172407562189413
146.20000000000002,-19.299216092293037,-0.4860407868366606,35.05877116112498,26.47849554140123,5.504533539069482,-16.808067162998167,-30.919189530517883,3.0296152877128986,-5.502599344660553,-5.5025993446609345,39.66361940328664,43601.72646905571,12917.638286397505,56519.36475545322,70683.89990055548,111759.34240256803,79024.56886830092,51942.395436814084,30091.30381276315,28157.804215615044,16112.215756338785,1555.7578533350388,101809.03255174388,0.5722113710629353,0.0940622736067575,3.35013,1.2762582447612663,3.3501300000003424,1.2766925590720082,1.2775588789962997,2.624069495975691,20050.231942657683,2044.5546585895984,0.0006785304880014234,0.0002120582493989732,0.00046647223860245025,0.0015627426407092268,0.09406227360675747,0.09406227360675741,0.49839022797859917,3.979039320256561e-13,28157.804215615044,16112.215756338785,0.85,0.9703043817927262,0.7485389552714443,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898867844619145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15335.685229427181,1555.7578533350388,0.49839022797859917,5.174052386874736
146.4,-19.307665929254302,-0.4647385040847401,35.05971030458866,26.479092821851395,5.505710658605597,-16.815658835400054,-30.92695480501277,3.0297473530283643,-5.5010998046077475,-5.50109980460813,39.66725369275579,43595.812567501285,12968.63034884773,56564.44291634901,70681.87424534914,111811.63149893735,79026.05667966658,51939.99500181762,30095.624086498847,28161.126904740475,16121.478894432848,1555.8267314501202,101818.05717263647,0.5724727902035431,0.09407230968026196,3.35013,1.276263937377371,3.3501300000013052,1.276693071394106,1.2775586925362845,2.6240684429670873,20050.609432385187,2044.5931518291352,0.0006779829066152415,0.00021188562769807452,0.000466097278917167,0.0015614864770187686,0.09407230968026213,0.09407230968026177,0.4983868946452658,3.979039320256561e-13,28161.126904740475,16121.478894432848,0.85,0.9709508675630607,0.7483392366673047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3899335439392655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15335.83244298352,1555.8267314501202,0.4983868946452658,5.175692655464704
146.6,-19.316109862504877,-0.4435208984422193,35.060648359712175,26.47967623723673,5.506874806958747,-16.82324611868596,-30.934715609159298,3.029868634204604,-5.499612787563251,-5.4996127875635965,39.670876435170804,43589.90885785809,13019.436614487546,56609.34547234564,70679.84565244352,111863.73346200484,79027.53418786955,51937.59739327313,30099.929771773797,28164.451195073772,16130.711424198795,1555.896292260836,101827.06116160806,0.5727330283297055,0.09408232091690884,3.35013,1.276269711866044,3.3501299999995435,1.276693631953619,1.2775585553518825,2.624067290813985,20050.984307978826,2044.6313785012035,0.0006774361132231556,0.0002117132347694694,0.0004657228784536862,0.0015602321867940478,0.09408232091690882,0.09408232091690874,0.49838356131193245,3.410605131648481e-13,28164.451195073772,16130.711424198795,0.85,0.9715943863637091,0.7481399121473674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3899802734834659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15335.979572320357,1555.896292260836,0.49838356131193245,5.1773249411397
146.8,-19.324547901596997,-0.42238762494423576,35.06158527802933,26.480259897094243,5.5080364738626155,-16.830828141038236,-30.942471768334485,3.029988432324861,-5.498129722501119,-5.498129722501467,39.67448611620771,43584.01469967252,13070.03590120987,56654.050600882394,70677.82641089908,111915.6228901472,79029.01768781427,51935.20597658922,30104.235234694497,28167.760578038266,16139.907015648343,1555.96538596416,101836.02883075748,0.5729921969101174,0.09409229298913764,3.35013,1.2762754676723858,3.3501300000007497,1.2766941977580917,1.277558424419235,2.6240661278816146,20051.36070380616,2044.6697601939666,0.0006768901060849451,0.0002115410741758747,0.0004653490319090703,0.0015589797522695338,0.09409229298913777,0.09409229298913754,0.4983802279785991,3.410605131648481e-13,28167.760578038266,16139.907015648343,0.85,0.9722346010414691,0.7479409979321348,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900269731455681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15336.12653237069,1555.96538596416,0.4983802279785991,5.178953465922301
147.0,-19.332980056354426,-0.4013383546967253,35.06252101856322,26.48083419715988,5.509190089951511,-16.83840539657799,-30.95022338731212,3.0301017931481486,-5.496654025179396,-5.49665402517973,39.67808280243567,43578.130363431046,13120.437851493736,56698.56821492478,70675.80278803095,111967.30138702769,79030.4913738041,51932.818949222274,30108.524916202037,28171.06074750299,16149.066637266966,1556.0344320391532,101844.96471132743,0.573250215247872,0.09410222978185803,3.35013,1.2762812355672941,3.350130000000448,1.2766947917130305,1.2775583226570955,2.624064907090987,20051.73460962216,2044.7078879762366,0.0006763448834465733,0.00021136914327418696,0.00046497574017238634,0.0015577291764237167,0.09410222978185795,0.09410222978185806,0.49837689464526574,3.410605131648481e-13,28171.06074750299,16149.066637266966,0.85,0.9728718481647534,0.7477426249200385,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390073642973109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15336.273326781811,1556.0344320391532,0.49837689464526574,5.180577465394203
147.20000000000002,-19.34140634305499,-0.38037284457465337,35.06345529538322,26.48129694806414,5.510216005263963,-16.845988736572636,-30.957987264823146,3.0301019657037904,-5.495205437489517,-5.495205437489939,39.681630248220465,43572.31603957864,13170.69392675686,56743.0099663355,70673.83384726268,112018.85209549015,79031.97083886772,51930.45295937608,30112.797643879603,28174.32432147061,16158.201108932615,1556.1032073533736,101853.77804164817,0.5735080254123095,0.09411203002615838,3.35013,1.2762871270952747,3.350130000000442,1.2766959072996846,1.2775587438774134,2.6240626141629892,20052.109981713416,2044.746165276972,0.0006758004431408975,0.0002111970695729292,0.0004646033735679683,0.0015564816998912575,0.09411203002615827,0.0941120300261595,0.4983735613119324,3.979039320256561e-13,28174.32432147061,16158.201108932615,0.85,0.9735085221752304,0.7475461915151851,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901202830151411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15336.419953609584,1556.1032073533736,0.4983735613119324,5.182196965620646
147.4,-19.349826729458517,-0.35949043324140345,35.064388644508554,26.481995719391875,5.511512848571367,-16.853542123287056,-30.965704832319147,3.0303445248153045,-5.493685850736256,-5.493685850736573,39.685226943021085,43566.3620098187,13220.55320005006,56786.91520986876,70671.74718625446,112069.8533553858,79033.42877515234,51928.043598715565,30117.094640485302,28177.55296908127,16167.2389156644,1556.1669202327723,101862.65914241775,0.5737630564799018,0.09412192110544454,3.35013,1.2762926510209218,3.3501300000016423,1.2766959008034098,1.2775580432559452,2.624062627515137,20052.479891490628,2044.7838855766881,0.0006752567861371759,0.0002110261502134246,0.0004642306359237513,0.001555232980327237,0.09412192110544453,0.0941219211054444,0.4983702279785991,3.410605131648481e-13,28177.55296908127,16167.2389156644,0.85,0.9741360062797536,0.7473475489826814,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390166893356433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15336.566076470772,1556.1669202327723,0.4983702279785991,5.1837938164287225
147.6,-19.35824127591458,-0.3386912129352691,35.06532068035589,26.482525665219896,5.512611404881872,-16.861107904469296,-30.973447021655716,3.0304110054846434,-5.492270947427926,-5.49227094742824,39.68879857581168,43560.52206345457,13270.4678163194,56830.98987977397,70669.76007725466,112121.13960879219,79034.9114242937,51925.67341048038,30121.375570903692,28180.911715218128,16176.341841158124,1556.2415278694496,101871.59309618715,0.5740176898685165,0.09413184064283449,3.35013,1.2762985029863194,3.3501300000001515,1.276696706668895,1.2775581565380831,2.6240609711769545,20052.85607145085,2044.8222452571317,0.0006747139074289982,0.00021085481365582285,0.0004638590937731754,0.001553988265822328,0.09413184064283447,0.09413184064283422,0.49836689464526573,3.410605131648481e-13,28180.911715218128,16176.341841158124,0.85,0.9747643278705795,0.7471494531540214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902134738133747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15336.71286828001,1556.2415278694496,0.49836689464526573,5.1854172899084885
147.8,-19.366649962446807,-0.3179746253422522,35.066251304298696,26.483090815041237,5.51375318735491,-16.86866437928998,-30.981176358740754,3.030516727525644,-5.490808584250544,-5.490808584250927,39.69234090553996,43554.662139083004,13320.047444189839,56874.709583272845,70667.74585309552,112171.9380050558,79036.38039228939,51923.29667862007,30125.648570743684,28184.14470777043,16185.347609104094,1556.3082528509754,101880.3737565957,0.5742713776459485,0.09414161086940677,3.35013,1.2763042170321568,3.3501300000015877,1.27669732953886,1.2775580876943828,2.624059690960628,20053.228780210313,2044.860250973606,0.0006741718071999573,0.00021068388941595763,0.0004634879177839996,0.0015527447780057106,0.09414161086940676,0.09414161086940676,0.4983635613119324,3.979039320256561e-13,28184.14470777043,16185.347609104094,0.85,0.9753886334601349,0.7469527791162989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902600247145542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15336.85890957946,1556.3082528509754,0.4983635613119324,5.187030216623682
148.0,-19.37505281283442,-0.2973404041133944,35.06718057129232,26.483632844779663,5.514873733437564,-16.876217295136374,-30.98890510210765,3.0306042679484273,-5.489366525544199,-5.4893665255446,39.69587379029897,43548.82599590891,13369.467262685355,56918.29325859427,70665.7254953847,112222.58824636675,79037.83293701512,51920.93343752636,30129.88833276529,28187.395488296694,16194.331312011296,1556.3767576248906,101889.15031908406,0.5745238618706409,0.09415137166815055,3.35013,1.276309998114594,3.3501299999984417,1.2766980348674208,1.2775581023547216,2.624058241264463,20053.59732203313,2044.8978317807946,0.0006736304828139543,0.00021051310599161664,0.0004631173768223377,0.0015515034176138182,0.09415137166815052,0.0941513716681505,0.4983602279785991,3.979039320256561e-13,28187.395488296694,16194.331312011296,0.85,0.9760107043606436,0.7467567613322337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903065459442225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15337.00495027937,1556.3767576248906,0.4983602279785991,5.188630459768675
148.20000000000002,-19.38344982257562,-0.27678820010848415,35.068108434396315,26.48418975239622,5.51599899612534,-16.883764355983523,-30.996625393722184,3.0306967342289686,-5.487925131002783,-5.487925131003182,39.69939453338641,43542.9853462953,13418.677597053847,56961.66294334915,70663.73958974972,112273.0446724011,79039.31923365945,51918.564990219566,30134.171381599874,28190.627485597535,16203.280693679453,1556.4444627452385,101897.88930411272,0.5747754533650461,0.09416109282135128,3.35013,1.2763157462282106,3.350129999999758,1.2766987158375025,1.2775580936289563,2.6240568416349865,20053.974427443274,2044.9362858308673,0.0006730899334611616,0.00021034263671233729,0.00046274729674882436,0.001550263601257139,0.09416109282135128,0.09416109282135135,0.4983568946452657,3.979039320256561e-13,28190.627485597535,16203.280693679453,0.85,0.9766285362260391,0.74656040298468,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903530376287074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15337.150745228864,1556.4444627452385,0.4983568946452657,5.190227943142792
148.4,-19.391840988237085,-0.25631770628905964,35.069034847821854,26.48472263189035,5.5171093172331975,-16.89130734241071,-31.00433744313193,3.0307765854589612,-5.486493903704343,-5.486493903704713,39.70290153648189,43537.14126665706,13467.703708345309,57004.84497500237,70661.72302599998,112323.28034849466,79040.76703672532,51916.18527772198,30138.42417667037,28193.853614149382,16212.19281974923,1556.5124065414661,101906.59763250269,0.5750257854645656,0.09417077912763892,3.35013,1.2763214740110564,3.3501299999996235,1.2766994535371459,1.2775581426585878,2.624055325408289,20054.34176620505,2044.973743959971,0.0006725501582640272,0.00021017247645174322,0.00046237768181228397,0.001549025343169787,0.09417077912763896,0.09417077912763887,0.4983535613119324,3.979039320256561e-13,28193.853614149382,16212.19281974923,0.85,0.9772435970942611,0.7463644986191311,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903994997378801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15337.296451870352,1556.5124065414661,0.4983535613119324,5.191821311649505
148.6,-19.40022634545768,-0.23592858179658824,35.0699597929235,26.485275523178302,5.518225267122761,-16.8988443336692,-31.0120522865094,3.0308622437626234,-5.48506462238538,-5.485064622385778,39.70639772150976,43531.33282570672,13516.525304517163,57047.85813022388,70659.75503935237,112373.34557660508,79042.26282105737,51913.84060744371,30142.69134845963,28197.06523273555,16221.075080257238,1556.5798020221018,101915.27422491403,0.5752752971406856,0.09418043162347559,3.35013,1.2763272864138706,3.3501299999997824,1.276700162813454,1.2775581642290774,2.6240538676029814,20054.72127884553,2045.0124434792237,0.0006720111538356137,0.00021000238148446374,0.0004620087723511499,0.001547789448516758,0.09418043162347561,0.0941804316234755,0.49835022797859907,3.979039320256561e-13,28197.06523273555,16221.075080257238,0.85,0.9778556077934045,0.7461692570678002,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390445932247521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15337.442066287622,1556.5798020221018,0.49835022797859907,5.19340975849529
