time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
148.8,-19.40860694610792,-0.21562058444648285,35.07088305762283,26.485733035393082,5.519244787942115,-16.906385674286394,-31.019767828378804,3.030862424477359,-5.4836600368487325,-5.483660036849107,39.70985625909857,43525.54847529064,13565.201589936758,57090.7500652274,70657.79075230332,112423.24772350368,79043.7254020835,51911.483077392644,30146.935916323167,28200.2553812636,16229.927989301286,1556.6474722517787,101923.86217455134,0.5755241493339289,0.09418998404540967,3.35013,1.2763330894755205,3.350129999999856,1.2767012657885952,1.2775585806584766,2.6240516006151884,20055.092367093508,2045.0502839495148,0.0006714728515470321,0.0002098323980109171,0.000461640453536115,0.001546555532604945,0.09418998404540968,0.09418998404540885,0.4983468946452657,3.979039320256561e-13,28200.2553812636,16229.927989301286,0.85,0.978466123142909,0.7459750419398654,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3904923353496323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15337.587367664091,1556.6474722517787,0.4983468946452657,5.194994738632286
149.0,-19.416980657127475,-0.19539316492082284,35.07180498220581,26.486341247241967,5.520442140773007,-16.9139045234169,-31.027453300170578,3.031022096589118,-5.48220803272784,-5.482208032728198,39.71334175639011,43519.68662575272,13613.54828460399,57133.23491035671,70655.73503627077,112472.69576973816,79045.15836873166,51909.109958212706,30151.164900576616,28203.412448863393,16238.700584828233,1556.7113306306837,101932.47655881861,0.5757707729258364,0.0941995773124936,3.35013,1.2763386941747745,3.350129999999005,1.276701629766076,1.2775582586631915,2.6240508525189465,20055.45594153717,2045.0873582249974,0.0006709353873185355,0.0002096632030935775,0.000461272184224958,0.0015453217825375587,0.09419957731249361,0.0941995773124938,0.4983435613119324,3.410605131648481e-13,28203.412448863393,16238.700584828233,0.85,0.9790703232795325,0.7457801701680966,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39053871486041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15337.732397885993,1556.7113306306837,0.4983435613119324,5.196562816459525
149.20000000000002,-19.425348575910043,-0.17524627875725,35.07272532309399,26.486853486299538,5.52151304994272,-16.921429365814372,-31.035151065420337,3.0310697320848927,-5.480826201807815,-5.480826201808235,39.716808545468396,43513.89438995852,13661.868301856288,57175.76269181481,70653.78224957775,112522.30421867588,79046.64571751909,51906.75785790092,30155.430955131298,28206.65366724184,16247.511563688604,1556.7823555057316,101941.1203733284,0.5760169836295703,0.094209183382646,3.35013,1.2763444933900612,3.350129999999495,1.2767025100849396,1.2775584543336653,2.6240490431691206,20055.833313898635,2045.125839496529,0.0006703986895523772,0.00020949386358035384,0.00046090482597202335,0.0015440910846336547,0.09420918338264596,0.09420918338264608,0.49834022797859906,3.979039320256561e-13,28206.65366724184,16247.511563688604,0.85,0.9796730713401633,0.7455849918917641,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3905850589699775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15337.877773327054,1556.7823555057316,0.49834022797859906,5.19814631052551
149.4,-19.43371069692397,-0.15517946776790176,35.07364399229794,26.48737298967319,5.522603964995591,-16.92894703206324,-31.042840134445555,3.0311359096980133,-5.479417683841689,-5.4794176838421,39.72025089307611,43508.09661898004,13709.913406391059,57218.0100253711,70651.78656664115,112571.51104173016,79048.09510803348,51904.40516038774,30159.655497384156,28209.81106869795,16256.245003728587,1556.8483702302951,101949.65266032852,0.5762621013001669,0.09421867878814055,3.35013,1.2763502162275837,3.3501299999994263,1.2767033031205168,1.2775585636391036,2.62404741321779,20056.201055430225,2045.1633386967237,0.0006698627575206822,0.00020932484121636275,0.00046053791630431943,0.0015428618895485897,0.09421867878814064,0.0942186787881406,0.49833689464526576,3.979039320256561e-13,28209.81106869795,16256.245003728587,0.85,0.980272964471803,0.7453913694709374,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390631373746132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15338.022646306781,1556.8483702302951,0.49833689464526576,5.199722376478803
149.6,-19.442067029660706,-0.13519244416292733,35.07456102748214,26.487888616416626,5.523685220464524,-16.936460152352968,-31.050524663273222,3.0311942147209363,-5.478021895430686,-5.478021895431022,39.72368363143519,43502.30834304689,13757.785837015343,57260.09418006223,70649.8104985107,112620.56992899945,79049.55809616964,51902.05594071653,30163.89128383679,28212.973593473405,16264.954799538451,1556.9152336752989,101958.17070515848,0.5765062213541742,0.09422815601956834,3.35013,1.2763559775287283,3.3501299999997562,1.276704130983549,1.2775587087699698,2.62404571168664,20056.57224697077,2045.201189699925,0.0006693275895345705,0.00020915604423312454,0.000460171545301446,0.0015416344990607331,0.09422815601956822,0.09422815601956824,0.4983335613119324,3.410605131648481e-13,28212.973593473405,16264.954799538451,0.85,0.9808696356065872,0.7451977497331358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906776591530898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15338.167436908698,1556.9152336752989,0.4983335613119324,5.201288134112148
149.8,-19.450417543879386,-0.11528489788156758,35.07547635521437,26.488380843680375,5.524747602833014,-16.943969688770036,-31.05820482652632,3.0312363038409464,-5.476633337175997,-5.476633337176343,39.727099577863676,43496.53021275975,13805.472231184049,57302.0024439438,70647.81916194892,112669.41180087169,79050.9968661333,51899.707149351554,30168.099685313045,28216.120407738726,16273.626705774563,1556.9817587927434,101966.64459238027,0.5767492649808532,0.09423758487285702,3.35013,1.2763617311371491,3.350130000000251,1.2767050322410116,1.2775589283200737,2.624043859308275,20056.93729384033,2045.2384141210637,0.0006687931864505594,0.00020898746849168715,0.00045980571795887224,0.0015404089299055567,0.0942375848728602,0.0942375848728525,0.49833022797859905,3.410605131648481e-13,28216.120407738726,16273.626705774563,0.85,0.9814638673363598,0.7450049027534448,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907239152382238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15338.312062163604,1556.9817587927434,0.49833022797859905,5.202850994198041
150.0,-19.458763347618916,-0.09545650662910346,35.07638993469791,26.488874467927985,5.52579984201712,-16.951475509759863,-31.065884361136682,3.0312701310314685,-5.475248836151707,-5.475248836152027,39.73049895302198,43490.77119144439,13852.965248521528,57343.73643996592,70645.8670158254,112718.07894295368,79052.46849065555,51897.37242066062,30172.32896666103,28219.24667860675,16282.267245866986,1557.0475762031645,101975.07100358492,0.5769915629324971,0.0942469626743169,3.35013,1.2763675298029558,3.3501300000006875,1.2767059702715697,1.2775591855516744,2.6240419313519694,20057.310676617686,2045.2764885682357,0.0006682594763555384,0.00020881903176116364,0.00045944044459437475,0.0015391852166489527,0.09424696267431718,0.0942469626743164,0.4983268946452657,3.410605131648481e-13,28219.24667860675,16282.267245866986,0.85,0.9820549592347441,0.7448124273209095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907701418289653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15338.45651872456,1557.0475762031645,0.4983268946452657,5.204407356066651
150.20000000000002,-19.467102353538685,-0.07570690978497176,35.07730186308649,26.489407277572923,5.5269032473280255,-16.958970475657544,-31.073547097016103,3.031350365252462,-5.4738591014432245,-5.473859101443604,39.733902189712005,43484.9815262098,13900.241893520977,57385.22341973078,70643.87446526477,112766.4872151704,79053.91575501036,51895.022815955046,30176.547710061455,28222.37085638466,16290.864407508827,1557.1130346523962,101983.50345819043,0.5772323129905791,0.09425634853514116,3.35013,1.276373206484132,3.3501299999970615,1.2767066920848844,1.2775592274745022,2.624040447793987,20057.677878696886,2045.3139327595954,0.0006677265916641967,0.0002086510881929046,0.0004590755034712921,0.0015379626164442799,0.09425634853514124,0.09425634853514106,0.49832356131193234,3.979039320256561e-13,28222.37085638466,16290.864407508827,0.85,0.9826418849595313,0.744619636692976,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3908163450545261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15338.600731873885,1557.1130346523962,0.49832356131193234,5.205957320841925
150.4,-19.47543560828457,-0.05603588741187731,35.07821201030687,26.489900762122147,5.527955045665619,-16.966464780089915,-31.08121343012897,3.031385256409691,-5.472496693680796,-5.472496693681132,39.7372885378986,43479.230350243415,13947.386576143332,57426.61692638675,70641.923386258,112814.82202651013,79055.38338648158,51892.690349787394,30180.77004077132,28225.512064108796,16299.452027728214,1557.180588786936,101991.91688199573,0.5774723232906159,0.09426570726675279,3.35013,1.276378942509182,3.350130000000366,1.2767076219545859,1.2775594785587707,2.6240385366158394,20058.050248351363,2045.3519038969846,0.0006671944643520484,0.00020848319036367163,0.0004587112739883768,0.0015367424003266807,0.09426570726675286,0.0942657072667527,0.49832022797859904,3.410605131648481e-13,28225.512064108796,16299.452027728214,0.85,0.9832267156342158,0.7444272907521796,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3908625133540553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15338.745025573298,1557.180588786936,0.49832022797859904,5.207511107070112
150.6,-19.483763120521267,-0.03644307753160715,35.07912033039034,26.490388519037538,5.5290089163751235,-16.97395350626999,-31.088875083345897,3.031422746458825,-5.471128153973154,-5.471128153973512,39.740657314358565,43473.48784290179,13994.314071837905,57467.8019147397,70639.94615654583,112862.87462176499,79056.82309789078,51890.36478425977,30184.953681812232,28228.61439338126,16307.987803821517,1557.2461253891358,102000.26671793235,0.5777112392610116,0.0942750005903729,3.35013,1.2763847246905788,3.350129999999728,1.276708538262236,1.277559717035893,2.6240366533147466,20058.41553408589,2045.3891526755713,0.0006666630928007164,0.00020831551943762146,0.00045834757336309497,0.0015355239559509055,0.0942750005903728,0.09427500059037298,0.4983168946452657,3.410605131648481e-13,28228.61439338126,16307.987803821517,0.85,0.9838091355892462,0.744236129985076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909086525166052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15338.888991783606,1557.2461253891358,0.4983168946452657,5.209058330351131
150.8,-19.49208488585077,-0.016928178346244525,35.080026825932535,26.490876904595666,5.530058043261622,-16.98143732996467,-31.096528459433443,3.0314567037232174,-5.469767203115794,-5.469767203116118,39.74401516849757,43467.740937021,14041.060488782423,57508.80142580342,70637.98711685007,112910.75886901232,79058.27692313977,51888.03074329514,30189.16242204959,28231.711263379842,16316.495132883447,1557.3117917249106,102008.59158389611,0.577949206856902,0.09428426573424209,3.35013,1.2763904755515978,3.3501299999981713,1.2767094693544325,1.277559971270375,2.6240347396295194,20058.784400804983,2045.4267666129601,0.000666132476227854,0.00020814815373882873,0.0004579843224890252,0.001534307018300158,0.09428426573424217,0.09428426573424188,0.49831356131193233,3.410605131648481e-13,28231.711263379842,16316.495132883447,0.85,0.9843879044922006,0.7440446914757824,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909547625850416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15339.032796203392,1557.3117917249106,0.49831356131193233,5.210598639311312
151.0,-19.500400913406953,0.0025091154554873598,35.08093145895285,26.491355790663533,5.531099694490479,-16.98891651403838,-31.104177225474245,3.0314846841436496,-5.468412717150329,-5.468412717150676,39.74736021398636,43462.003163011235,14087.623718960871,57549.62688197211,70636.02147945616,112958.44292302465,79059.71910471194,51885.700787592454,30193.35368568832,28234.797724607615,16324.968016697838,1557.3773149356266,102016.88402460923,0.5781861154425787,0.09429349510267615,3.35013,1.2763961884984751,3.3501300000010397,1.2767104265327751,1.2775602525692198,2.624032772332025,20059.150313272963,2045.464079300573,0.0006656026129901755,0.00020798101267778914,0.00045762160031238635,0.001533091851854535,0.09429349510267619,0.09429349510267616,0.498310227978599,3.410605131648481e-13,28234.797724607615,16324.968016697838,0.85,0.9849640197897992,0.7438538121429008,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3910008435299062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15339.176511053229,1557.3773149356266,0.498310227978599,5.212135352585536
151.20000000000002,-19.508712236686545,0.021869102179652208,35.08183417454492,26.491827063169353,5.532122527850869,-16.9963929807186,-31.11182557241989,3.0314964941994686,-5.467066030053388,-5.467066030053782,39.75068869310189,43456.28501827017,14134.007965501092,57590.292983771265,70634.09352097432,113005.971254418,79061.1900471256,51883.38153930267,30197.56500869214,28237.86976794259,16333.413475459054,1557.442585415647,102025.13371552559,0.5784222963589759,0.09430267740885293,3.35013,1.276401939359494,3.350129999998598,1.276711457056218,1.277560608137439,2.624030654290966,20059.523522984702,2045.502136099963,0.0006650734362511501,0.00020781400446807244,0.0004572594317830776,0.0015318785401994418,0.09430267740885302,0.09430267740885231,0.4983068946452656,3.979039320256561e-13,28237.86976794259,16333.413475459054,0.85,0.9855371694230741,0.7436632444744993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3910468953966753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15339.320063145133,1557.442585415647,0.4983068946452656,5.213667519893257
151.4,-19.517016772849207,0.041152108920219435,35.08273497181115,26.492297183163487,5.533151459686264,-17.003862594435066,-31.11946525806559,3.0315145747897354,-5.465720106869526,-5.465720106869942,39.75400613882377,43450.56545140798,14180.195955659668,57630.76140706765,70632.14139204621,113053.26233589668,79062.6362453388,51881.06029759584,30201.751053047734,28240.924988190804,16341.817393740619,1557.5071486401891,102033.34942586688,0.578657299666144,0.09431182380156418,3.35013,1.276407677582465,3.350129999999108,1.2767124569169443,1.2775609340659475,2.624028599274441,20059.89045456086,2045.5395527076894,0.0006645450775660426,0.00020764730878182185,0.0004568977687842207,0.0015306669221370813,0.0943118238015643,0.09431182380156405,0.4983035613119323,3.979039320256561e-13,28240.924988190804,16341.817393740619,0.85,0.9861075041533351,0.743473235564166,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3910929239039762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15339.463368674042,1557.5071486401891,0.4983035613119323,5.215193253169414
151.6,-19.52531563684831,0.06035845063767586,35.083633891462405,26.492789585050218,5.534205224293362,-17.011324659417596,-31.127096142712958,3.0315555311758784,-5.464377459857587,-5.464377459857917,39.7573221186102,43444.839606099595,14226.19496952615,57671.034575625745,70630.18069152477,113100.35892751507,79064.08047192138,51878.73938716391,30205.93453861941,28243.983266464144,16350.189448451636,1557.5720015340355,102041.56491308767,0.5788910612996023,0.09432096934710882,3.35013,1.27641340426635,3.350130000001476,1.2767133495009686,1.2775611535979299,2.6240267647467395,20060.25688589194,2045.5769183046139,0.0006640174648747483,0.0002074809281614078,0.00045653653671334055,0.0015294567477394637,0.09432096934710883,0.09432096934710875,0.498300227978599,3.410605131648481e-13,28243.983266464144,16350.189448451636,0.85,0.986674348592667,0.7432831599691501,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3911389175118372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15339.606592772761,1557.5720015340355,0.498300227978599,5.216715312774142
151.8,-19.53360879928529,0.07948837220291415,35.08453082096033,26.49324112515899,5.535217058579706,-17.018785229437057,-31.134726817812748,3.03155977447278,-5.463054175702382,-5.4630541757027276,39.76061998206541,43439.13804443871,14272.047060857029,57711.185105295735,70628.22371833162,113147.31428990395,79065.5108488322,51876.42517494036,30210.09519321315,28247.043510715303,16358.538592931605,1557.6378945727326,102049.74732980874,0.5791239209415356,0.09433007499533035,3.35013,1.2764191424893214,3.3501299999995098,1.2767144102700403,1.277561542379134,2.6240245845516914,20060.619803263566,2045.6139255773955,0.0006634905990002284,0.00020731467498176108,0.00045617592401846733,0.001528248648331988,0.09433007499533025,0.09433007499533046,0.49829689464526566,3.410605131648481e-13,28247.043510715303,16358.538592931605,0.85,0.987239307034667,0.743093812108178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391184882389715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15339.749738528626,1557.6378945727326,0.49829689464526566,5.21823848162214
152.0,-19.541896268277018,0.09854222182283046,35.08542574678974,26.49370701927694,5.536237164074884,-17.02623970258314,-31.14235270824281,3.031572143508294,-5.461725827905013,-5.4617258279054095,39.763903809844635,43433.44459992225,14317.690228050218,57751.13482797247,70626.28731048002,113194.04997249763,79066.96228633214,51874.11957574801,30214.269678426812,28250.07243396737,16366.847325457888,1557.7021553690122,102057.87877828041,0.5793559419613625,0.09433912828736972,3.35013,1.2764249274181205,3.3501299999992202,1.2767154319495198,1.27756189299524,2.6240224847007734,20060.988064159395,2045.651477738004,0.0006629644783809741,0.00020714864872003585,0.00045581582966093824,0.0015270422854219991,0.09433912828736965,0.09433912828736979,0.4982935613119323,3.979039320256561e-13,28250.07243396737,16366.847325457888,0.85,0.9878009867441832,0.7429048721086106,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912308183697395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15339.892634119606,1557.7021553690122,0.4982935613119323,5.219754424450892
152.20000000000002,-19.550178039355384,0.1175202842511631,35.086318661681844,26.494168722443305,5.537249662367736,-17.03368961661638,-31.149970286618895,3.0315783878164764,-5.460406916913655,-5.460406916914045,39.76717701525159,43427.746685747836,14363.16254300041,57790.90922874825,70624.36255847641,113240.62451483405,79068.42038878832,51871.80451606089,30218.462080808255,28253.09941335723,16375.129233003305,1557.766792351667,102065.9885292382,0.5795870036567254,0.09434815635394235,3.35013,1.2764306337712337,3.350130000001765,1.2767164804171125,1.2775622713666892,2.624020329795922,20061.358016097904,2045.689202336976,0.0006624391022567915,0.00020698292577407354,0.00045545617648271795,0.0015258374005200478,0.09434815635394245,0.09434815635394234,0.498290227978599,3.979039320256561e-13,28253.09941335723,16375.129233003305,0.85,0.9883592596465008,0.7427156993247259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391276725491822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15340.035371207632,1557.766792351667,0.498290227978599,5.22126517379042
152.4,-19.558454134904995,0.13642285798667086,35.08720952456462,26.494615931902104,5.538253286708913,-17.041135032745363,-31.157587131578452,3.031577435132583,-5.459093941506296,-5.459093941506666,39.77043669185171,43422.071155038,14408.455758695342,57830.52691373334,70622.41892157905,113286.98860197332,79069.85396004055,51869.50619351106,30222.608629477214,28256.11392169892,16383.374659463974,1557.831170046153,102074.06285398896,0.5798169806670609,0.09435714558856866,3.35013,1.2764363643014804,3.3501299999990835,1.2767175606347336,1.2775626824554995,2.6240181096392594,20061.721743942613,2045.7262922550121,0.0006619144681667887,0.00020681734096801113,0.0004550971271987776,0.0015246345387424408,0.09435714558856878,0.09435714558856842,0.4982868946452657,3.979039320256561e-13,28256.11392169892,16383.374659463974,0.85,0.9889157011445394,0.742527696582946,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391322603726166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15340.178020617459,1557.831170046153,0.4982868946452657,5.2227724303912595
152.6,-19.56672455014316,0.15525024609022073,35.08809831794119,26.49506345568227,5.539254047857648,-17.048575425195395,-31.16519566448403,3.0315746299096618,-5.45778553560649,-5.457785535606899,39.77368442857808,43416.390844422145,14453.567137870083,57869.957982292224,70620.48613570363,113333.16961225853,79071.29498145657,51867.19969017417,30226.772545869324,28259.116338684824,16391.588262634832,1557.8952373880982,102082.10509740104,0.5800460306749172,0.09436609989276722,3.35013,1.2764420821936806,3.350129999998477,1.276718647897891,1.2775631015398525,2.6240158750057954,20062.08736205403,2045.7635749266092,0.0006613905753762318,0.00020665205875652407,0.00045473851661970773,0.0015234331466831815,0.09436609989276702,0.0943660998927674,0.4982835613119324,3.979039320256561e-13,28259.116338684824,16391.588262634832,0.85,0.9894687263199894,0.7423395911810825,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391368453191739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15340.320430800784,1557.8952373880982,0.4982835613119324,5.224274733520124
152.8,-19.574989240627588,0.17400273855049933,35.088985009116804,26.495496765151643,5.5402441611418265,-17.056011419335324,-31.17279965719206,3.0315630636772455,-5.456484455170596,-5.4564844551709895,39.77691891748506,43410.71975886608,14498.504523832835,57909.22428269891,70618.5413732599,113379.1549194292,79072.7176727256,51864.89605815892,30230.91290507409,28262.109022336474,16399.768210110557,1557.9592346806191,102090.11456479685,0.580274041018994,0.09437501779541448,3.35013,1.276447849539109,3.3501300000000924,1.276719774139125,1.2775635605756517,2.6240135602653667,20062.448329413113,2045.8003833534503,0.0006608674256607364,0.00020648699681207624,0.00045438042884866014,0.0015222335060987619,0.09437501779541418,0.0943750177954164,0.49828022797859906,3.979039320256561e-13,28262.109022336474,16399.768210110557,0.85,0.9900193625585606,0.7421521119688171,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914142738570214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15340.462753607426,1557.9592346806191,0.49828022797859906,5.225772871010299
153.0,-19.583248335106973,0.19268064246162153,35.089869591023636,26.49593992335724,5.541237621215669,-17.063441900629872,-31.180402741860576,3.0315551791031443,-5.45518640737356,-5.455186407373983,39.78014305884835,43405.070088210145,14543.257653326682,57948.32774153683,70616.61868909483,113424.96606127833,79074.16131872413,51862.61271849649,30235.05400025293,28265.089718856827,16407.917831158884,1558.0228500635926,102098.09508692907,0.5805011763402426,0.0943839044911921,3.35013,1.2764536036970098,3.350129999999839,1.2767208818579066,1.2775640020126138,2.624011283597737,20062.814613437542,2045.837733929277,0.0006603450098385475,0.00020632207607810299,0.0004540229337604445,0.001521035851078878,0.09438390449119212,0.09438390449119223,0.49827689464526576,3.979039320256561e-13,28265.089718856827,16407.917831158884,0.85,0.9905672714203492,0.7419651872416062,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914600654707419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15340.604913751595,1558.0228500635926,0.49827689464526576,5.2272661815290595
153.20000000000002,-19.591501762118035,0.21128423845086558,35.090752030059804,26.49636900695043,5.5422194505452556,-17.070868211334698,-31.187993847392477,3.0315375798443207,-5.453897278618172,-5.453897278618486,39.78335470440662,43399.402617968524,14587.84240645358,57987.2450244221,70614.68790702485,113470.59484461672,79075.59041478657,51860.30512573067,30239.20587672877,28268.064531138276,16416.036525280837,1558.0866434719335,102106.04724800761,0.5807272905860955,0.09439275903071674,3.35013,1.2764592913677921,3.3501300000001235,1.276722032975144,1.2775644878169987,2.6240089177384958,20063.177205830394,2045.8747080634462,0.000659823331403573,0.0002061575363109755,0.0004536657950925975,0.0015198393901135637,0.09439275903071696,0.0943927590307165,0.4982735613119324,3.410605131648481e-13,28268.064531138276,16416.036525280837,0.85,0.9911117818380565,0.7417779417057357,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915058287412454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15340.746838620398,1558.0866434719335,0.4982735613119324,5.22875610946562
153.4,-19.599749543354832,0.22981383081227585,35.09163231221908,26.496808288525813,5.5432027491358,-17.07828908548247,-31.195584044884868,3.0315220320928513,-5.452611250023779,-5.452611250024162,39.78655533957435,43393.75684302539,14632.244583153828,58026.00142617922,70612.78649993522,113516.05745479793,79077.04692868865,51858.017271777804,30243.366285456497,28271.026371708904,16424.12611021085,1558.1500152873637,102113.96842288654,0.580952594160028,0.0944015801793257,3.35013,1.2764650350855669,3.3501300000001155,1.2767231731034994,1.27756496356248,2.6240065744686043,20063.54675471858,2045.9123915627233,0.0006593023879564628,0.00020599313715147037,0.00045330925080499244,0.0015186449203993294,0.09440158017932582,0.09440158017932566,0.49827022797859905,3.979039320256561e-13,28271.026371708904,16424.12611021085,0.85,0.9916534854279757,0.741591168813261,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915515632675817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15340.888750035083,1558.1500152873637,0.49827022797859905,5.230241573747202
153.60000000000002,-19.60799168788835,0.2482696977932692,35.092510400722745,26.49722333243119,5.5441719177508215,-17.085705989469336,-31.203169841878093,3.0314945806584843,-5.4513341124603585,-5.451334112460705,39.78974248008374,43388.12014097109,14676.479811403982,58064.59995237507,70610.851271705,113561.31171664773,79078.46212394093,51855.73099319284,30247.479034164546,28273.98063353874,16432.180154964208,1558.2134895753911,102121.8579999869,0.5811767493209736,0.0944103657464714,3.35013,1.2764707897929477,3.3501299999977814,1.2767243667578865,1.2775654938044552,2.6240041211928298,20063.905820177064,2045.949006049677,0.0006587821778999928,0.0002058289540364166,0.0004529532238635762,0.0015174521838620825,0.09441036574647156,0.09441036574647128,0.49826689464526575,3.410605131648481e-13,28273.98063353874,16432.180154964208,0.85,0.992193295964893,0.741405296233854,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915972691649676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15341.030426603975,1558.2134895753911,0.49826689464526575,5.231723310964163
153.8,-19.616228203775247,0.2666521455935291,35.093386288887665,26.497653463762276,5.545144915116188,-17.093117313209042,-31.21075095897538,3.0314712395937637,-5.450059046578588,-5.450059046578923,39.79291894781969,43382.4914950972,14720.531319844065,58103.022814941265,70608.953965583,113606.40607744877,79079.91429725998,51853.45182676205,30251.62496721992,28276.920792021705,16440.20599155329,1558.2764417385588,102129.7163599962,0.5814001500542404,0.09441911794646728,3.35013,1.2764765247190373,3.3501300000006937,1.2767255399121966,1.2775660044660502,2.624001710054611,20064.27426776602,2045.9865772476862,0.0006582626997042368,0.00020566499271547174,0.00045259770698876506,0.0015162611561142716,0.09441911794646735,0.09441911794646737,0.4982635613119324,3.410605131648481e-13,28276.920792021705,16440.20599155329,0.85,0.992729651167983,0.7412193645396893,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916429464786895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15341.17193832295,1558.2764417385588,0.4982635613119324,5.233200071485571
154.0,-19.624459086564478,0.2849614489211944,35.094259945267524,26.498064421489858,5.546105337763317,-17.10052457571277,-31.218323833867885,3.0314373441101217,-5.448793115505907,-5.448793115506315,39.79608280905557,43376.85837881741,14764.418003400837,58141.276382218246,70607.03451787442,113651.30775530328,79081.33752569284,51851.16138663581,30255.751265618925,28279.85523402803,16448.199156447412,1558.3395902960674,102137.54626321596,0.5816224666049897,0.0944278378206447,3.35013,1.2764822063455359,3.3501299999992686,1.2767267603600063,1.2775665633845261,2.623999201720612,20064.635371415112,2046.0233995722406,0.0006577439526304366,0.00020550132984436137,0.0004522426227860752,0.0015150715778743142,0.09442783782064472,0.09442783782064468,0.49826022797859904,3.979039320256561e-13,28279.85523402803,16448.199156447412,0.85,0.9932634145094049,0.7410337224246413,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916885952484266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15341.313290935941,1558.3395902960674,0.49826022797859904,5.23467326032456
154.20000000000002,-19.632684290647465,0.3031979123218911,35.09513136810106,26.49848466916012,5.547072556985901,-17.107925877369095,-31.225891993939854,3.0314102663285056,-5.447529062272736,-5.447529062273068,39.79923717777701,43371.23334331149,14808.121959582018,58179.35530289351,70605.12365752026,113696.02281577638,79082.76927534639,51848.87896738692,30259.87811995497,28282.7771986741,16456.15978647086,1558.4022785502978,102145.34847071632,0.5818438433705982,0.09443652810313458,3.35013,1.2764879555581143,3.35012999999965,1.276727947790038,1.277567090198115,2.6239967612512385,20064.998637081077,2046.0604423611608,0.0006572259385318368,0.00020533788880163314,0.00045188804973020363,0.0015138837120426472,0.09443652810313452,0.09443652810313537,0.49825689464526574,3.410605131648481e-13,28282.7771986741,16456.15978647086,0.85,0.9937942682347046,0.7408484139855913,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917342154445431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15341.454555963865,1558.4022785502978,0.49825689464526574,5.236141903614195
154.4,-19.64090394610255,0.32136179564809686,35.0960004997273,26.498882460314803,5.548014579290963,-17.11532431590765,-31.23345966506747,3.0313613817742393,-5.446277040963821,-5.446277040964157,39.80237570808136,43365.63106172915,14851.670004276553,58217.301066005704,70603.2221591731,113740.58502800754,79084.19896734472,51846.60786923537,30263.990109010392,28285.692864557874,16464.094411841772,1558.465281655067,102153.11554909819,0.5820643846582726,0.09444517821792633,3.35013,1.2764936992758886,3.3501299999998926,1.2767292345460692,1.2775677173258104,2.6239941166469114,20065.361380675677,2046.0974319136176,0.0006567086482024792,0.00020517457812198726,0.00045153407008049194,0.0015126978341987584,0.09444517821792629,0.0944451782179263,0.4982535613119324,3.410605131648481e-13,28285.692864557874,16464.094411841772,0.85,0.9943230792946801,0.7406638065197754,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391779806809261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15341.595663016196,1558.465281655067,0.4982535613119324,5.23760755307368
154.60000000000002,-19.64911800703053,0.33945341387556127,35.096867339797264,26.499284337647282,5.548963538562065,-17.12271689090114,-31.241022586449958,3.031319403873005,-5.445023892345944,-5.445023892346327,39.805502802934534,43360.03653659849,14895.029063521362,58255.06560011985,70601.31099785489,113784.92798071525,79085.61910352076,51844.344642230484,30268.082734766973,28288.587919339,16471.989942645698,1558.5273187507937,102160.84490388722,0.5822839227469855,0.0944537889160411,3.35013,1.2764994655223565,3.3501299999985483,1.2767304878882053,1.2775683119428618,2.623991540721591,20065.721699752736,2046.1341742340899,0.00065619208352463,0.00020501148954935654,0.0004511805939752735,0.001511513643294383,0.0944537889160412,0.09445378891604093,0.498250227978599,3.979039320256561e-13,28288.587919339,16471.989942645698,0.85,0.9948493476385005,0.7404798813225919,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3918253700586434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15341.736527591711,1558.5273187507937,0.498250227978599,5.239067026952566
154.8,-19.65732645525894,0.35747303649345574,35.09773187237203,26.499676994886272,5.549903323706687,-17.13010514907055,-31.24857352869583,3.0312698757393024,-5.443779945744325,-5.443779945744724,39.808618880778994,43354.42383592341,14938.226429263312,58292.65026518672,70599.39989454688,113829.10630963984,79087.03383029904,51842.0577716769,30272.195620691273,28291.479985829654,16479.857862001027,1558.5896755011295,102168.55095511388,0.582502501468827,0.09446237271693689,3.35013,1.2765051306644453,3.3501300000013345,1.2767317746473945,1.2775689409242645,2.623988896121296,20066.0806463493,2046.1707766005006,0.000655676244632057,0.00020484877850375347,0.00045082746612830354,0.0015103306191004136,0.09446237271693696,0.09446237271693701,0.4982468946452657,3.979039320256561e-13,28291.479985829654,16479.857862001027,0.85,0.9953721254937075,0.7402954713296034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391870904933356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15341.877235064749,1558.5896755011295,0.4982468946452657,5.240522520380785
155.0,-19.66552932573602,0.3754209543041403,35.09859407948814,26.50007492573934,5.550842338395303,-17.137488217466235,-31.256127369683213,3.0312204084199963,-5.442539944176758,-5.442539944177124,39.8117238592905,43348.846084348246,14981.249313589256,58330.095397937504,70597.50917256493,113873.118794838,79088.46614206288,51839.80305384736,30276.292320239467,28294.36030868381,16487.696837221723,1558.6517070546347,102176.22677636665,0.5827202544021287,0.09447092368209398,3.35013,1.276510883723386,3.3501300000004135,1.2767330596459028,1.2775695690650988,2.623986255144945,20066.44405463473,2046.207833932559,0.0006551611283223122,0.00020468612409555212,0.0004504750042267601,0.001509149825910196,0.09447092368209394,0.09447092368209406,0.4982435613119324,3.410605131648481e-13,28294.36030868381,16487.696837221723,0.85,0.9958928709142132,0.7401120550762275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391916411327726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15342.017930422444,1558.6517070546347,0.4982435613119324,5.241974236459003
155.20000000000002,-19.673726613337713,0.39329744608055095,35.099453946584994,26.50047334553676,5.551777307529479,-17.144866453700683,-31.263672863692022,3.0311680269387233,-5.441306411842845,-5.441306411843176,39.814818143446914,43343.26320791905,15024.104934153598,58367.36814207265,70595.63391455822,113916.9725423182,79089.91011008188,51837.53940345494,30280.411896252157,28297.23369360638,16495.508678277725,1558.7137495238856,102183.876857327,0.5829371470330262,0.09447944589205956,3.35013,1.276516638430767,3.350130000000101,1.276734356637881,1.277570210127656,2.6239835895245625,20066.81042036267,2046.2451928398252,0.0006546467339146134,0.00020452376826707666,0.0004501229656475367,0.0015079704509047822,0.09447944589205959,0.09447944589205962,0.49824022797859907,3.410605131648481e-13,28297.23369360638,16495.508678277725,0.85,0.9964102782611274,0.7399283936980732,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391961889430577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15342.15831601061,1558.7137495238856,0.49824022797859907,5.243422127858808
155.4,-19.68191832669143,0.4111027873588309,35.10031143996384,26.500852382183098,5.5527010646135455,-17.152240542035734,-31.27121392227707,3.0311063143059958,-5.4400798274105,-5.440079827410899,39.81789911432342,43337.68896228356,15066.795233032055,58404.484195315614,70593.7311940567,113960.62303175894,79091.32028210461,51835.2780502986,30284.49136867335,28300.096604670187,16503.28541575363,1558.775671725143,102191.49342470428,0.5831529710407489,0.09448793098440027,3.35013,1.2765223656641322,3.3501300000002403,1.276735695291122,1.2775708937971522,2.6239808382862684,20067.168211319837,2046.281677363813,0.0006541330598669095,0.0002043616264727112,0.0004497714333941983,0.0015067927721569055,0.0944879309844003,0.09448793098440017,0.4982368946452657,3.979039320256561e-13,28300.096604670187,16503.28541575363,0.85,0.9969257481488156,0.7397455621263831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3920073392085925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15342.29861702188,1558.775671725143,0.4982368946452657,5.244866391127817
155.60000000000002,-19.69010447391695,0.4288372663875815,35.10116654757,26.50123166330161,5.553622496425742,-17.15960967496129,-31.27875040573997,3.031043206400098,-5.438856940505104,-5.4388569405054765,39.82096826400749,43332.12283304535,15109.312582749626,58441.43541579498,70591.83723661987,114004.09599125851,79092.73608815881,51833.02168458546,30288.571559525946,28302.946171889,16511.031014964825,1558.8371865002662,102199.07712895333,0.583367926246628,0.09449638051051765,3.35013,1.276528069819324,3.3501299999989205,1.276737038922683,1.2775715833646812,2.6239780768221905,20067.5274317519,2046.3183076536739,0.0006536201046721728,0.00020419970142473103,0.00044942040324744175,0.001505616775531352,0.09449638051051772,0.09449638051051759,0.4982335613119324,3.979039320256561e-13,28302.946171889,16511.031014964825,0.85,0.9974384975602109,0.7395630717688683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3920527607047022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15342.438755373005,1558.8371865002662,0.4982335613119324,5.24630570940736
155.8,-19.698285049927442,0.4465011588581423,35.10201925442065,26.501606439147167,5.554538239891649,-17.166974120956073,-31.286278542224295,3.0309757290536643,-5.437640401399165,-5.437640401399543,39.824026051488175,43326.55161781594,15151.66451766354,58478.21613547948,70589.94742093651,114047.39943604372,79094.15159635888,51830.7557932269,30292.662003479974,28305.78749744367,16518.7474783261,1558.8986492170397,102206.6327923537,0.5835819787673431,0.09450479886967333,3.35013,1.2765337987011303,3.3501299999999303,1.2767384012830478,1.277572292588838,2.6239752768721565,20067.886576611963,2046.3549302373353,0.0006531078676531231,0.0002040380737803737,0.00044906979387274935,0.001504442188546914,0.09450479886967343,0.09450479886967325,0.49823022797859906,3.979039320256561e-13,28305.78749744367,16518.7474783261,0.85,0.9979481817954541,0.7393805123996159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3920981539590347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15342.578734010458,1558.8986492170397,0.49823022797859906,5.247740822173845
156.0,-19.706460076121814,0.46409474602984396,35.10286954922059,26.501986593380593,5.5554527014031025,-17.174333540117708,-31.293805910367496,3.030907778819691,-5.436428631437309,-5.436428631437726,39.82707326622757,43321.00180062009,15193.847696978995,58514.84949759909,70588.08002662209,114090.54701745351,79095.58680442361,51828.508578420704,30296.753584447673,28308.619293852433,16526.436938329734,1558.9599250996712,102214.16093670393,0.5837952309429183,0.09451318703248171,3.35013,1.276539492965676,3.350129999999769,1.276739764363935,1.2775730034465842,2.6239724754472706,20068.25071975119,2046.392062503627,0.0006525963464765587,0.00020387658053487185,0.0004487197659416868,0.0015032695494742233,0.09451318703248154,0.09451318703248193,0.49822689464526576,3.979039320256561e-13,28308.619293852433,16526.436938329734,0.85,0.9984553740338963,0.7391984671879909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921435189384908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15342.7186286496,1558.9599250996712,0.49822689464526576,5.2491719526094585
156.20000000000002,-19.71462956103726,0.4816182958532559,35.10371740185541,26.50234739938753,5.556355544538829,-17.18168881453049,-31.301328773237742,3.0308301834324607,-5.435224463739701,-5.435224463740083,39.83010758213931,43315.460524427355,15235.870105952847,58551.3306303802,70586.18672510171,114133.49920022521,79096.9894606716,51826.263260647174,30300.806888916024,28311.442369170647,16534.092823635343,1559.0211903468582,102221.65770748406,0.5840074344513057,0.09452154015950831,3.35013,1.2765452504204586,3.350129999999153,1.2767411705704323,1.2775737583687161,2.6239695853962344,20068.60660379473,2046.4283525765406,0.0006520855396186675,0.00020371530165870006,0.00044837023795996745,0.0015020985852968259,0.09452154015950831,0.09452154015950825,0.4982235613119324,3.979039320256561e-13,28311.442369170647,16534.092823635343,0.85,0.9989606502313497,0.7390172032760058,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392188855756855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15342.858287743293,1559.0211903468582,0.4982235613119324,5.250599489571505
156.4,-19.722793499064743,0.4990720954752235,35.10456280788403,26.50271833352747,5.557260032754651,-17.18903882834729,-31.308843254204817,3.0307547028883084,-5.434023138240661,-5.434023138241055,39.83313127597816,43309.91363375387,15277.720226819416,58587.63386057329,70584.32216502217,114176.29506307072,79098.4192802954,51824.01074902666,30304.898368076385,28314.252671229136,16541.721199857504,1559.082030985378,102229.1243530799,0.5842188876369668,0.09452986083805956,3.35013,1.2765509314974772,3.35012999999982,1.276742565539305,1.2775745029556995,2.623966718447177,20068.969379770664,2046.4653454309744,0.0006515754464423621,0.00020355431988058068,0.0004480211265617814,0.0015009290167284208,0.09452986083805978,0.09452986083805956,0.4982202279785991,3.979039320256561e-13,28314.252671229136,16541.721199857504,0.85,0.9994623398979098,0.7388355659520479,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392234164456607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15342.997786180349,1559.082030985378,0.4982202279785991,5.252022262850787
156.60000000000002,-19.730951898746575,0.516456407352805,35.10540574062471,26.503070024214708,5.558152440860722,-17.196384738040976,-31.31635329974813,3.0306691681303843,-5.432830145443404,-5.432830145443742,39.836142455070565,43304.375289309,15319.412873451109,58623.78816276011,70582.43349674976,114218.90245234857,79099.818169631,51821.75996217559,30308.953563839354,28317.05608214771,16549.317394927097,1559.1429776265777,102236.56177211445,0.5844293046183039,0.09453814855531668,3.35013,1.2765566829079766,3.3501300000009238,1.2767440055294401,1.277575293501131,2.6239637589767013,20069.324308067553,2046.5015380448526,0.0006510660654279295,0.0002033935502774624,0.0004476725151504671,0.0014997611231810342,0.09453814855531673,0.09453814855531666,0.49821689464526575,3.410605131648481e-13,28317.05608214771,16549.317394927097,0.85,0.9999621075485033,0.73865466114447,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922794450017755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15343.13720177277,1559.1429776265777,0.49821689464526575,5.253441404923532
156.8,-19.739104781079682,0.5337715183997627,35.106246198455864,26.50343676740306,5.559048519499498,-17.203725186916998,-31.323862437251933,3.0305875877762287,-5.431639499784467,-5.431639499784855,39.83914358203377,43298.85794117211,15360.933371825391,58659.7913129975,70580.58337290936,114261.36359047325,79101.25465175623,51819.529220008386,30313.028257497604,28319.84684573851,16556.887785139,1559.20348072597,102243.97025526053,0.5846390298410259,0.09454640521093238,3.35013,1.2765624167351053,3.350130000000878,1.276745425785789,1.2775760652048394,2.62396084006968,20069.688774463313,2046.5387032741369,0.0006505573942820182,0.00020323291713492082,0.0004473244771470974,0.0014985951506248055,0.09454640521093238,0.09454640521093247,0.4982135613119324,3.979039320256561e-13,28319.84684573851,16556.887785139,0.85,1.000459063447153,0.7384740704755636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39232469743488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15343.276455738815,1559.20348072597,0.4982135613119324,5.254855962500328
157.0,-19.74725214122918,0.5510176851642407,35.10708415089801,26.503779377695196,5.559930281545275,-17.211061822800385,-31.331363402400143,3.0304938958589434,-5.430458020199694,-5.43045802020012,39.84213190746019,43293.33575497326,15402.299941313227,58695.63569628649,70578.70017760532,114303.63172942863,79102.65063666562,51817.28621405799,30317.07158067515,28322.63161051009,16564.425335772346,1559.2641704723876,102251.34964344517,0.5848476781241453,0.09455462881773931,3.35013,1.276568122538738,3.3501299999980696,1.2767469005805503,1.2775768923864734,2.623957809082333,20070.04296584484,2046.574820743561,0.0006500494323266088,0.0002030725755592744,0.00044697685676733446,0.0014974305771619503,0.09455462881773925,0.09455462881773949,0.4982102279785991,3.979039320256561e-13,28322.63161051009,16564.425335772346,0.85,1.0009538333596077,0.7382939100803829,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923699218675407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15343.415477561066,1559.2641704723876,0.4982102279785991,5.256267161305283
157.20000000000002,-19.755393874210505,0.568195273204473,35.107919805015925,26.504225853737466,5.560920014033358,-17.21838343989127,-31.338843098469056,3.0304972331512987,-5.429259940721636,-5.429259940721954,39.845140786228455,43287.76221043375,15443.44717586055,58731.2093862943,70576.80315835893,114345.67348182763,79104.06967356478,51815.028754880776,30321.15657631556,28325.42314760815,16571.925841354077,1559.3243267445096,102258.77400167428,0.5850548376628025,0.09456290469555521,3.35013,1.2765736970165746,3.350130000002527,1.2767479253582124,1.2775772701697936,2.623955702970942,20070.403006011722,2046.6115346231102,0.000649542185121717,0.00020291280474418405,0.000446629380377533,0.0014962664860841846,0.09456290469555527,0.09456290469555562,0.49820689464526574,3.410605131648481e-13,28325.42314760815,16571.925841354077,0.85,1.001443045148907,0.7381123061943092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392415118268104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15343.554412798258,1559.3243267445096,0.49820689464526574,5.257673619522639
