time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
157.4,-19.763530228692147,0.5853042574350961,35.10875264753283,26.50445335255938,5.561662913299548,-17.225722397426704,-31.346355728432513,3.030281028302364,-5.428136310186346,-5.428136310186735,39.848084859726534,43282.33008787528,15484.609461626216,58766.93954950149,70575.0001644952,114387.83960190308,79105.49077255573,51812.82069593482,30325.188974023233,28328.229975781673,16579.450249353344,1559.3888458224344,102266.0855982849,0.5852624842260679,0.09457104149924428,3.35013,1.2765795852476733,3.350129999998341,1.276749963623071,1.2775786629886738,2.6239515139622465,20070.763569375627,2046.6483018539082,0.0006490356362005761,0.00020275244707600716,0.000446283189124569,0.0014951067003818924,0.09457104149924438,0.09457104149924422,0.4982035613119324,3.979039320256561e-13,28328.229975781673,16579.450249353344,0.85,1.001935447271944,0.7379336254023985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924602860492965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15343.693524093833,1559.3888458224344,0.4982035613119324,5.259092026010231
157.60000000000002,-19.77166098798779,0.6023452934361501,35.1095830142679,26.50483528794723,5.56259301801869,-17.233039229874755,-31.353834621235706,3.030232507057451,-5.426927871366388,-5.426927871366783,39.85103547567392,43276.8019298253,15525.378399367552,58802.18032919285,70573.08699196162,114429.37392419977,79106.86748455347,51810.58243182299,30329.205614144972,28330.9085328706,16586.85164633084,1559.4435245892284,102273.31089866228,0.5854683984838024,0.09457910968699296,3.35013,1.2765851888479665,3.350130000000156,1.276751225251603,1.2775792795730314,2.6239489210905647,20071.112870805147,2046.683920686998,0.000648529798083081,0.00020259292555800735,0.00044593687252507364,0.001493946494752425,0.09457910968699243,0.09457910968699654,0.4982002279785991,3.979039320256561e-13,28330.9085328706,16586.85164633084,0.85,1.0024218531491642,0.7377551605399847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925054265858388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15343.831726290518,1559.4435245892284,0.4982002279785991,5.260479665459118
157.8,-19.779786270432098,0.6193184130899678,35.11041090821112,26.505179714318388,5.563460150257205,-17.240356592819623,-31.361317355744518,3.03012854542956,-5.425779920000707,-5.4257799200010455,39.85398853304499,43271.31166865282,15566.12820770936,58837.43987636219,70571.25958714895,114471.07825189654,79108.30458686296,51808.35669282455,30333.27543782045,28333.690457038225,16594.295641887456,1559.5057329121285,102280.62089663316,0.5856736406098964,0.09458725168897808,3.35013,1.2765909693809232,3.350130000000142,1.276752741736935,1.2775801520749972,2.623945804449479,20071.477494554987,2046.7211019619328,0.0006480246624318464,0.00020243343787736446,0.00044559122455448195,0.0014927885291167067,0.09458725168897807,0.09458725168898108,0.49819689464526573,3.410605131648481e-13,28333.690457038225,16594.295641887456,0.85,1.0029057916819668,0.7375754141811677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925505386707548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15343.970353933983,1559.5057329121285,0.49819689464526573,5.26187221536374
158.0,-19.7879061396869,0.6362239079587105,35.1112361050213,26.505468680430226,5.564278016348144,-17.247673470774917,-31.36879998547954,3.029981227803046,-5.424631656605698,-5.424631656606094,39.85690784764242,43265.84486296418,15606.70307875437,58872.54794171855,70569.41140494704,114512.5307464131,79109.70100016118,51806.13445816656,30337.296157771794,28336.416262711686,16601.690460250786,1559.5654608750137,102287.82276461058,0.5858782672563008,0.09459527942704016,3.35013,1.2765966878226034,3.3501299999992646,1.2767544572253582,1.2775812245980291,2.623942278831358,20071.83179462797,2046.757230514801,0.0006475202243274291,0.00020227406815984258,0.0004452461561675865,0.0014916325051617166,0.09459527942704027,0.09459527942704024,0.4981935613119324,3.979039320256561e-13,28336.416262711686,16601.690460250786,0.85,1.0033888348466877,0.7373974319692052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925956229557621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15344.10865531885,1559.5654608750137,0.4981935613119324,5.263267626567635
158.20000000000002,-19.796020520447538,0.653062126854869,35.11205874264154,26.505797495506727,5.565142529083329,-17.25498097771086,-31.37626979788763,3.0298762396827588,-5.423469392486481,-5.423469392486858,39.859823981901116,43260.35636679381,15647.068662304948,58907.425029098755,70567.54045812522,114553.72304600517,79111.08920209661,51803.90511077886,30341.315657019724,28339.113925575002,16609.038108590925,1559.6232545416003,102294.9969445173,0.5860817720769272,0.09460328176456967,3.35013,1.276602395824157,3.350129999999985,1.276755975593476,1.2775821007668684,2.6239391583366234,20072.184011301684,2046.7931466200675,0.0006470164874871353,0.00020211508678939782,0.0004449014006977375,0.0014904775295195114,0.09460328176456959,0.0946032817645697,0.4981902279785991,3.979039320256561e-13,28339.113925575002,16609.038108590925,0.85,1.0038683330732017,0.7372194899477238,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3926406797893411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15344.246709378203,1559.6232545416003,0.4981902279785991,5.26464778822615
158.4,-19.80412943451796,0.669833274894756,35.1128788089434,26.506118138227635,5.565991588764786,-17.26228481680709,-31.383738981652982,3.029758127007444,-5.422326405131173,-5.422326405131583,39.86273406012892,43254.88967805502,15687.311176067826,58942.20085412284,70565.69403979855,114594.83852716115,79112.49409072816,51801.68972898509,30345.33817971452,28341.833311294777,16616.376086720295,1559.6829524967445,102302.17640354452,0.5862844475942331,0.09461128475808553,3.35013,1.2766080928361045,3.350129999999813,1.2767575532048734,1.277583037108194,2.6239359160951254,20072.540461748926,2046.8294944500851,0.0006465134495944973,0.00020195623396453,0.00044455721562996727,0.0014893244647984222,0.09461128475808533,0.09461128475808572,0.4981868946452658,3.979039320256561e-13,28341.833311294777,16616.376086720295,0.85,1.0043455725780313,0.7370416494630609,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392685708748872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15344.384770790348,1559.6829524967445,0.4981868946452658,5.266027979789888
158.60000000000002,-19.812232889420372,0.6865376302260985,35.113696268483096,26.50644377516585,5.566841119448432,-17.269583513318725,-31.391203590296186,3.0296411281160585,-5.421185399363594,-5.421185399363998,39.865632807175004,43249.43050841834,15727.3868011945,58976.817309612845,70563.86318919265,114635.78731831822,79113.91238595003,51799.479705180114,30349.3696452999,28344.537327931073,16623.68440987569,1559.7420700657258,102309.3223413823,0.5864863559968747,0.09461925190893367,3.35013,1.2766138145746666,3.3501299999981726,1.2767591242399208,1.277583967757947,2.6239326873770312,20072.90031373634,2046.866189140669,0.0006460111092234934,0.00020179759342172865,0.00044421351580176474,0.0014881730256929662,0.09461925190893367,0.09461925190893364,0.4981835613119324,3.979039320256561e-13,28344.537327931073,16623.68440987569,0.85,1.004820097195283,0.7368640586175917,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927307099505681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15344.522595802555,1559.7420700657258,0.4981835613119324,5.267406760048307
158.8,-19.820330765095907,0.7031755552596219,35.114511395338894,26.50687952935698,5.5678259693609995,-17.276864753202844,-31.39864270398391,3.0296455567081133,-5.420026378676255,-5.420026378676648,39.86856264626305,43243.9048882108,15767.244979885896,59011.1498680967,70561.94728790582,114676.4554541809,79115.29244899006,51797.25009086394,30353.38039791791,28347.263186389187,16630.94836556164,1559.8012442317138,102316.54518026585,0.5866862086900478,0.09462730553740321,3.35013,1.276619371469133,3.3501299999988654,1.2767601324828286,1.2775843361495605,2.6239306152873287,20073.250465397326,2046.90189467324,0.0006455094728514018,0.00020163960898748147,0.0004438698638639203,0.0014870217470264353,0.09462730553740367,0.09462730553740213,0.49818022797859907,3.979039320256561e-13,28347.263186389187,16630.94836556164,0.85,1.0052896572308214,0.7366853623351335,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392775683431408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15344.660263496917,1559.8012442317138,0.49818022797859907,5.26878148513089
159.0,-19.82842332798762,0.7197469244442302,35.11532349203945,26.50702582849192,5.568477144558597,-17.284171325209414,-31.406119850557275,3.029352904718919,-5.418963168462199,-5.418963168462591,39.87140686309273,43238.53849728324,15807.178489235066,59045.71698651831,70560.18059815107,114717.36413405856,79116.69841083317,51795.05630933105,30357.38011278013,28350.00504667242,16638.256097753732,1559.865874937966,102323.61564936809,0.586887235835136,0.09463517238718001,3.35013,1.2766252833278853,3.3501299999964984,1.2767625127057636,1.2775860782817672,2.6239257235868223,20073.60718814141,2046.9382702698078,0.0006450085230189833,0.00020148093173461974,0.0004435275912843636,0.001485875089389485,0.09463517238718003,0.09463517238718,0.49817689464526577,3.979039320256561e-13,28350.00504667242,16638.256097753732,0.85,1.0057630198678895,0.7365093570399184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928206285202567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15344.798193119932,1559.865874937966,0.49817689464526577,5.270173383922837
159.20000000000002,-19.83651031689067,0.736252530156408,35.11613304841822,26.507413666136586,5.569396981613493,-17.291447948988857,-31.413554458972044,3.0293009870836287,-5.4177810903067325,-5.417781090307114,39.874266839116025,43233.04449508328,15846.636572693571,59079.68106777685,70558.32252542027,114757.5369757224,79118.10710687532,51792.831926741565,30361.416866815285,28352.577877608554,16645.417707386867,1559.917187596739,102330.58612740257,0.5870865703725863,0.09464296517675304,3.35013,1.2766308539593596,3.3501300000010654,1.276763778591837,1.277586706252516,2.6239231220162833,20073.96460461057,2046.9747166066466,0.0006445082749433589,0.0002013232713332234,0.0004431850036101355,0.0014847273761444233,0.09464296517676547,0.09464296517676421,0.4981735613119324,3.979039320256561e-13,28352.577877608554,16645.417707386867,0.85,1.006228265083049,0.7363328740153419,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928655466911872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15344.935112847015,1559.917187596739,0.4981735613119324,5.271524051706062
159.4,-19.844591829703486,0.752692411106923,35.11694037715971,26.507850118819647,5.57037531030733,-17.298714920158623,-31.420979917142517,3.0293013276703,-5.416655716928005,-5.416655716928422,39.877180625683756,43227.54197523017,15886.071429691014,59113.61340492118,70556.43131267844,114797.83546105551,79119.50367361296,51790.61467667903,30365.43221881547,28355.33271868605,16652.62438182558,1559.9792876114511,102337.8009165973,0.5872836882937214,0.09465100190272405,3.35013,1.2766364311845977,3.3501300000011414,1.2767648014677935,1.2775870919424377,2.6239210198688325,20074.318943614428,2047.010849129359,0.0006440087216073685,0.0002011659184864538,0.00044284280312091476,0.0014835809600194701,0.09465100190272409,0.09465100190272421,0.4981702279785991,3.979039320256561e-13,28355.33271868605,16652.62438182558,0.85,1.0066901115446603,0.736154272193809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392910436489627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15345.07263551699,1559.9792876114511,0.4981702279785991,5.272884187961663
159.60000000000002,-19.852667833319845,0.7690667713740239,35.11774528087594,26.508289714716398,5.571366215896245,-17.305975378941135,-31.42839304693041,3.029313774369179,-5.415548312019553,-5.4155483120199275,39.88009716626796,43222.01944192556,15925.383839739425,59147.403281664985,70554.50833531444,114838.0138709715,79120.87006713421,51788.38107314534,30369.432215543184,28358.121695917624,16659.81563898245,1560.0437707729961,102345.04752503705,0.5874795170718504,0.09465906775376215,3.35013,1.2766419045580553,3.350129999999891,1.2767657669523567,1.2775874210914693,2.6239190356714914,20074.665627024646,2047.046200998776,0.0006435098641019716,0.00020100893997577248,0.00044250092412619914,0.0014824356209429035,0.09465906775376168,0.09465906775376277,0.49816689464526576,3.979039320256561e-13,28358.121695917624,16659.81563898245,0.85,1.007149103653068,0.7359751354038719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392955298454177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15345.210093676578,1560.0437707729961,0.49816689464526576,5.274272848259797
159.8,-19.860738690704732,0.7853753750551757,35.11854644121735,26.50817778138446,5.571717051465235,-17.313288939603375,-31.43589390730483,3.02875587402437,-5.414561631277991,-5.414561631278375,39.882818315992246,43216.832998176214,15964.837791308893,59181.670789485106,70552.8839327366,114878.50806756753,79122.30008353798,51786.249148977004,30373.389927289973,28360.786343522035,16667.04581100433,1560.1088010505923,102351.82196060184,0.58767925575559,0.09466660129309461,3.35013,1.276648196107708,3.3501300000009757,1.2767693677579641,1.2775903881138544,2.6239116355704115,20075.02845292788,2047.0831989443777,0.0006430116790745096,0.00020085021863437298,0.0004421614604401366,0.0014812983734643148,0.09466660129309469,0.0946666012930945,0.4981635613119324,3.979039320256561e-13,28360.786343522035,16667.04581100433,0.85,1.0076189800740507,0.7358038495153435,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3930001323962726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15345.347551299492,1560.1088010505923,0.4981635613119324,5.275664505866492
160.0,-19.868804070360557,0.8016195535554027,35.119345118147024,26.508568552695237,5.572649072464978,-17.320544785171652,-31.443306233827002,3.0287171531416353,-5.413329145420505,-5.4133291454208186,39.88559907356772,43211.35442169918,16003.49289986377,59214.84732156295,70550.9950494359,114917.63384703566,79123.67457561717,51784.03394949551,30377.37847346851,28363.145897736,16674.004696386026,1560.1482441200837,102358.47585181479,0.5878757157793619,0.09467407283218116,3.35013,1.2766537310229618,3.3501300000007137,1.276770566996292,1.2775909529058385,2.623909170996522,20075.377191116342,2047.1187603428637,0.0006425141860585449,0.00020069348419827864,0.0004418207018602663,0.001480156787923134,0.09467407283218106,0.09467407283218102,0.4981602279785991,3.410605131648481e-13,28363.145897736,16674.004696386026,0.85,1.0080748845100702,0.735631063635551,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393044940326286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15345.483004281996,1560.1482441200837,0.4981602279785991,5.276959979793076
160.20000000000002,-19.876864053283974,0.8177988633500414,35.120141339587235,26.508831011038296,5.573426625702709,-17.327809633078527,-31.450735114607937,3.028541262573986,-5.41226487382113,-5.412264873821526,39.888418950197384,43205.95852961313,16042.414123216784,59248.372652829916,70549.19440219537,114957.454849163,79125.07901667443,51781.84314409102,30381.37319175934,28365.84632375084,16681.12588432913,1560.2109760299609,102365.46836811662,0.588070798027343,0.09468185851095386,3.35013,1.2766594192432241,3.3501300000011605,1.2767723989642663,1.2775921517085227,2.6239054060987432,20075.733528004363,2047.1550965930633,0.0006420173791144175,0.00020053651284248085,0.0004414808662719367,0.0014790182945236033,0.09468185851095386,0.09468185851095383,0.49815689464526575,3.979039320256561e-13,28365.84632375084,16681.12588432913,0.85,1.0085306699015333,0.7354553779044145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3930897203991917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15345.619980863994,1560.2109760299609,0.49815689464526575,5.278286802510571
160.4,-19.88491849003611,0.8339138598106137,35.12093512084531,26.50926219010728,5.574400759818517,-17.335051398183325,-31.458133820537455,3.028541539820456,-5.411135508599386,-5.411135508599717,39.891263364924576,43200.47934191543,16081.0021236566,59281.48146557203,70547.30010478018,114996.78269245164,79126.45860159013,51779.63793292715,30385.35629851442,28368.480464014858,16688.155255611808,1560.2675637872792,102372.45714349052,0.588263981103273,0.09468965777741135,3.35013,1.2766649975674231,3.350129999996617,1.2767734150879486,1.277592535028243,2.62390331785631,20076.083558354934,2047.1907897554145,0.000641521266506826,0.00020038029156281412,0.00044114097494401183,0.0014778796143891824,0.09468965777741138,0.09468965777741115,0.49815356131193245,3.410605131648481e-13,28368.480464014858,16688.155255611808,0.85,1.008980599942356,0.7352792893598207,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3931344730599642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15345.756378731458,1560.2675637872792,0.49815356131193245,5.279634751353291
160.60000000000002,-19.89296770308245,0.8499643077549953,35.121725755274035,26.50935446089136,5.57498841059321,-17.342323441763575,-31.46557890633119,3.028197545761802,-5.410125491612007,-5.41012549161241,39.894016417328366,43195.18865461251,16119.73123337107,59314.91988798358,70545.56608538983,115036.4571137274,79127.85622118582,51777.478790396504,30389.308256432574,28371.159794966494,16695.250202145584,1560.33205807457,102379.30493719314,0.5884585023241663,0.09469727600005848,3.35013,1.2766709314053881,3.350130000002343,1.2767760214014927,1.277594510416227,2.623897961619475,20076.438164491512,2047.2269495180835,0.0006410258274398799,0.000200223204226896,0.0004408026232129839,0.0014767460921045138,0.09469727600005853,0.09469727600005864,0.4981502279785991,3.979039320256561e-13,28371.159794966494,16695.250202145584,0.85,1.0094357968030399,0.7351062727551579,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3931791974740926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15345.893133472418,1560.33205807457,0.4981502279785991,5.280996549475179
160.8,-19.901011415492864,0.8659510734264341,35.122513781483576,26.509714254084997,5.575880359437387,-17.34956275885369,-31.472973456233717,3.028125758745274,-5.4089773138107375,-5.408977313811141,39.89678847409081,43189.741607565935,16157.940597136754,59347.68220470269,70543.70821420157,115075.29250267055,79129.23813586503,51775.27155423563,30393.296201810444,28373.643691332232,16702.177912970656,1560.3811191460286,102386.03865181838,0.5886511473347692,0.09470481036979203,3.35013,1.2766765080811462,3.3501300000003034,1.2767773678886167,1.2775952260487933,2.623895194461387,20076.788785953162,2047.2627029569896,0.0006405310780298315,0.0002000672955369692,0.00044046378249286227,0.0014756109316428126,0.09470481036979214,0.09470481036979295,0.49814689464526574,3.979039320256561e-13,28373.643691332232,16702.177912970656,0.85,1.0098821261174393,0.7349326285509994,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3932238954274765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15346.028712446569,1560.3811191460286,0.49814689464526574,5.282314195908923
161.0,-19.90904983111539,0.8818739730843874,35.12329906482849,26.509927433822327,5.5766002736511835,-17.356812770010507,-31.480388541799016,3.0279011108043705,-5.407935815353255,-5.407935815353669,39.89954996854496,43184.391229300316,16196.260205227994,59380.65143452831,70541.93621504401,115114.4818399179,79130.64131507481,51773.09632868048,30397.27220710481,28376.285419645894,16709.18666589926,1560.4423917824374,102392.87397326344,0.5888433393868707,0.09471242413525213,3.35013,1.2766822649864484,3.3501299999984395,1.2767794196719846,1.2775966482910954,2.6238909778641926,20077.144802683353,2047.2990065601764,0.0006400370048060525,0.0001999110662436835,0.00044012593856236897,0.0014744791105559493,0.0947124241352522,0.09471242413525222,0.49814356131193244,3.979039320256561e-13,28376.285419645894,16709.18666589926,0.85,1.0103293697419686,0.734758843484489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3932685653776464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15346.165055653546,1560.4423917824374,0.49814356131193244,5.2836428845535295
161.20000000000002,-19.91708285909895,0.8977334868813677,35.124081580234915,26.510201766528212,5.5773988608061265,-17.36405061332096,-31.487786619085796,3.027747344782757,-5.406845822559774,-5.406845822560115,39.902298353171425,43179.00359161476,16234.291721811818,59413.29531342658,70540.10515962343,115153.2228038976,79132.01169748536,51770.910129453674,30401.22396447965,28378.82592246235,16716.106793722196,1560.496815029818,102399.60605728974,0.5890344737796603,0.094719941613936,3.35013,1.2766879537561913,3.3501299999985976,1.2767811423739068,1.2775977421087894,2.6238874375690853,20077.492498160536,2047.3344616317027,0.0006395436124290925,0.00019975530737136464,0.00043978830505772787,0.001473347994423046,0.09471994161393599,0.09471994161393593,0.4981402279785991,3.410605131648481e-13,28378.82592246235,16716.106793722196,0.85,1.0107731352338518,0.7345860317346717,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933132084519666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15346.30074097775,1560.496815029818,0.4981402279785991,5.284967826207573
161.4,-19.92511052117817,0.9135297672283199,35.124861384816285,26.51046373592692,5.578175030054889,-17.37128554822376,-31.495184172503627,3.0275741996498273,-5.405783549986268,-5.405783549986682,39.90504413460251,43173.63768655302,16272.23179182863,59445.869478381646,70538.3080966188,115191.94761794183,79133.40583701122,51768.7354269465,30405.18934451635,28381.4077294944,16723.030035920106,1560.554420687607,102406.3651432209,0.589224826171722,0.09472748049047183,3.35013,1.2766935980180283,3.3501300000002865,1.276782953278332,1.277598925050106,2.6238837160208304,20077.846221328586,2047.3705313566393,0.0006390508986374461,0.0001995996713862377,0.0004394512272512084,0.0014722187399510908,0.0947274804904718,0.09472748049047192,0.4981368946452657,3.979039320256561e-13,28381.4077294944,16723.030035920106,0.85,1.011214672003227,0.7344129416472017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933578241412454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15346.436519864947,1560.554420687607,0.4981368946452657,5.286287739828123
161.60000000000002,-19.933132824490663,0.9292630833850608,35.125638425217474,26.510725600551837,5.578951033275577,-17.378515456573552,-31.502577115874715,3.027401616425139,-5.404721501451661,-5.404721501452015,39.90777764267683,43168.27891807805,16310.01030595547,59478.28922403352,70536.51135043554,115230.49136234811,79134.79784527559,51766.565412940094,30409.147147039443,28383.969705957097,16729.920531289783,1560.61116412556,102413.0854167009,0.5894144020234979,0.09473497835221999,3.35013,1.2766993219545113,3.350129999999285,1.2767847602000508,1.277600104869103,2.623880002667866,20078.19940374978,2047.4065459407423,0.0006385588620698711,0.00019944424406719518,0.00043911461800267594,0.0014710910552093047,0.09473497835222003,0.09473497835222004,0.4981335613119324,3.410605131648481e-13,28383.969705957097,16729.920531289783,0.85,1.0116539555599706,0.7342403537817859,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934024125615354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15346.572062644409,1560.61116412556,0.4981335613119324,5.2876078772851125
161.8,-19.94114976316007,0.9449336757564969,35.12641269922096,26.510978035535686,5.579719408297827,-17.385741098038118,-31.50996188689021,3.0272228653573694,-5.4036661600249545,-5.40366616002538,39.91050027796293,43162.91427413645,16347.644577138333,59510.55885127478,70534.70862382192,115268.87801422732,79136.1789569111,51764.3846072632,30413.10483294211,28386.524813267068,16736.78402331273,1560.667935411422,102419.77957653918,0.5896031350583086,0.09474244692501925,3.35013,1.2767050107242541,3.3501300000006253,1.2767865942522987,1.2776013126981618,2.623876233570478,20078.54982146198,2047.4422786029868,0.0006380675021651974,0.00019928909994486769,0.00043877840222032976,0.0014699646886303934,0.09474244692501918,0.09474244692501926,0.49813022797859907,3.979039320256561e-13,28386.524813267068,16736.78402331273,0.85,1.0120907088929503,0.734067791478329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934469737478359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15346.70745119336,1560.667935411422,0.49813022797859907,5.288923396679313
162.0,-19.949161357980124,0.9605417921411697,35.127184193281735,26.51122083133089,5.580481380403194,-17.392962329861053,-31.51734588956458,3.027039078831583,-5.402615555119098,-5.40261555511952,39.913211223615015,43157.57042509419,16385.130169196276,59542.700594290465,70532.89511411854,115307.09374743124,79137.54468229371,51762.219993300954,30417.02743221417,28389.068464116433,16743.617570519706,1560.7244357193474,102426.44250649125,0.5897910173306148,0.0947498813103233,3.35013,1.2767107346607376,3.350130000001246,1.2767884502046367,1.2776025433006715,2.6238724194779954,20078.896335351063,2047.4776131860588,0.0006375768167298488,0.000199134083195839,0.00043844273353400983,0.0014688401548942924,0.09474988131032318,0.09474988131032347,0.49812689464526577,3.979039320256561e-13,28389.068464116433,16743.617570519706,0.85,1.0125259921906467,0.7338962018695607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934915076628596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15346.84275703039,1560.7244357193474,0.49812689464526577,5.290234992254566
162.20000000000002,-19.95716760262994,0.9760876823373449,35.127952910257385,26.51146890074017,5.581242548197987,-17.400178720190322,-31.524721545260377,3.026855186254525,-5.401568970980691,-5.401568970981069,39.91591235648004,43152.22025609054,16422.465882294913,59574.686138385456,70531.10219160555,115345.17065597704,79138.92864680207,51760.04671129798,30420.979928337878,28391.602582076575,16750.42684041043,1560.7807137760246,102433.07930578906,0.5899782089435437,0.09475728710143055,3.35013,1.2767163723288104,3.350130000000372,1.2767903052692013,1.2776037738735453,2.62386860722102,20079.247476898436,2047.5134196589495,0.0006370868052342443,0.0001989793526444942,0.00043810745258975015,0.0014677169201444996,0.09475728710143055,0.09475728710143058,0.4981235613119324,3.979039320256561e-13,28391.602582076575,16750.42684041043,0.85,1.012958173156842,0.7337242884794117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3935360144174815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15346.97783210082,1560.7807137760246,0.4981235613119324,5.291542249093728
162.4,-19.965168517921384,0.9915715845407352,35.12871883800427,26.511707505583786,5.581996220290244,-17.407390771624797,-31.532096502464242,3.026665315603182,-5.4005288729213135,-5.4005288729217185,39.91860262521414,43146.89089681894,16459.658677965817,59606.54957478476,70529.30272867452,115383.09088646747,79140.30096168758,51757.889129857744,30424.902035366482,28394.129479827137,16757.20911796402,1560.8369934899583,102439.68973050812,0.590164566583009,0.09476466337984679,3.35013,1.2767221061559395,3.350129999998901,1.2767921865974192,1.2776050315827063,2.623864741002145,20079.595662686057,2047.548924728226,0.0006365974654903477,0.00019882474756016867,0.000437772717930179,0.0014665955155194308,0.09476466337984667,0.09476466337984696,0.4981202279785991,3.979039320256561e-13,28394.129479827137,16757.20911796402,0.85,1.0133888307798422,0.7335532358378531,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393580493971959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15347.112828255631,1560.8369934899583,0.4981202279785991,5.29284610016873
162.60000000000002,-19.97316409745303,1.0069937478475317,35.12948197573115,26.51195138404148,5.582749284737754,-17.414597979547967,-31.53946314761413,3.0264755106455286,-5.399492471927658,-5.39949247192803,39.92128301578545,43141.55514593796,16496.702015922074,59638.257161860034,70527.52308764624,115420.8713067424,79141.690834388,51755.722893115395,30428.85326808068,28396.64620317408,16763.96685899176,1560.8930068723282,102446.27339955262,0.5903502385122487,0.0947720104841475,3.35013,1.2767277504177765,3.35013000000104,1.2767940662495256,1.2776062884699173,2.6238608782391375,20079.94830326877,2047.584884060181,0.0006361087969778003,0.00019867042727473062,0.00043743836970306965,0.0014654754054933448,0.09477201048414743,0.0947720104841474,0.49811689464526576,3.979039320256561e-13,28396.64620317408,16763.96685899176,0.85,1.0138164180144773,0.7333818757802336,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936249464372963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15347.247592548374,1560.8930068723282,0.49811689464526576,5.294146013772011
162.8,-19.981154189894955,1.0223545730269097,35.13024275036863,26.512372050806903,5.583714622648958,-17.4217807407365,-31.54679563650859,3.0264758645181122,-5.398424025952579,-5.39842402595297,39.92401744126905,43136.12157370513,16533.50489237319,59669.62646607832,70525.62403954663,115458.32855265902,79143.03582724303,51753.533703737514,30432.78013722835,28399.199620739215,16770.674776515807,1560.9490294184393,102452.9896686147,0.5905333601116212,0.09477950686053213,3.35013,1.2767331935698167,3.3501300000021357,1.276795065385768,1.2776066651474278,2.6238588249773658,20080.289556869902,2047.6196822431618,0.0006356208080248855,0.00019851693216006123,0.00043710387586482435,0.001464354807651024,0.09477950686053206,0.09477950686053266,0.4981135613119324,3.979039320256561e-13,28399.199620739215,16770.674776515807,0.85,1.0142379486727593,0.7332087370026544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393669371773317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15347.382277527358,1560.9490294184393,0.4981135613119324,5.295442477399766
163.0,-19.989139163769796,1.0376537096522322,35.1310001157654,26.512356718909018,5.584175132105937,-17.429004656806846,-31.554195110779233,3.0260263020498512,-5.397498921340173,-5.397498921340558,39.92662876943173,43130.94948032076,16570.518024806435,59701.4675051272,70523.95699249851,115496.26028222257,79144.4277824527,51751.420270289615,30436.675013514534,28401.785264917635,16777.46846895527,1561.013585807005,102459.49364575333,0.5907187985707041,0.09478674012382193,3.35013,1.2767392175225538,3.350129999999714,1.2767981431970514,1.277609122657119,2.623852499982032,20080.64272582998,2047.6556954546131,0.0006351334752192688,0.0001983621456271993,0.00043677132959206953,0.00146324073440628,0.0947867401238219,0.0947867401238219,0.4981102279785991,3.979039320256561e-13,28401.785264917635,16777.46846895527,0.85,1.0146673999049458,0.7330400774632583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937137691345136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15347.517401215155,1561.013585807005,0.4981102279785991,5.29676747760894
163.20000000000002,-19.997118779271446,1.0528921657126231,35.1317547172874,26.51265396215024,5.584987858403264,-17.43619161387112,-31.561535806953884,3.0258917005045243,-5.396399626040534,-5.39639962604095,39.92925426757897,43125.59110597183,16606.92636376545,59732.51746973728,70522.15641670923,115533.19092424866,79145.81175925759,51749.246448561025,30440.62812299618,28404.108143773985,16784.058361987092,1561.057969524489,102465.82235197739,0.5909024947036071,0.09479383427816031,3.35013,1.2767447782633825,3.350129999999076,1.2767997635360517,1.2776101226218566,2.6238491701486018,20080.99387049725,2047.6915022456444,0.0006346468123012798,0.0001982086985825505,0.00043643811371872935,0.0014621244179125268,0.09479383427816032,0.09479383427816046,0.49810689464526575,3.979039320256561e-13,28404.108143773985,16784.058361987092,0.85,1.0150868413946559,0.7328708367467865,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393758140564022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15347.650938546285,1561.057969524489,0.49810689464526575,5.298032379895519
163.4,-20.005093102331085,1.0680697509047676,35.13250663854667,26.512856629584007,5.5856990472535735,-17.443382842488678,-31.568888517189748,3.025667167361905,-5.395405544129119,-5.395405544129495,39.93189804907138,43120.298666940354,16643.448884713227,59763.74755165358,70520.37939748209,115570.46248380246,79147.18018806986,51747.09945751784,30444.5341450578,28406.63420160715,16790.73302191667,1561.1164780367556,102472.34317250899,0.5910849170918921,0.09480110413919442,3.35013,1.2767504879133775,3.350130000000008,1.2768017982816855,1.2776115381035325,2.6238449887121016,20081.34107030455,2047.7269067729092,0.000634160814344816,0.00019805511009325373,0.0004361057042515623,0.0014610108029842865,0.09480110413919435,0.09480110413919433,0.49810356131193245,3.979039320256561e-13,28406.63420160715,16790.73302191667,0.85,1.0155065605429112,0.7327008091485739,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938024847247548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15347.785406749463,1561.1164780367556,0.49810356131193245,5.29930582578446
163.60000000000002,-20.01306212538353,1.0831868179861608,35.133255691204134,26.51307200957092,5.586428853293396,-17.45056747467539,-31.576232566125668,3.025459884099055,-5.394389784407281,-5.394389784407659,39.93452261380114,43114.998658621356,16679.759751164085,59794.75840978544,70518.58264148582,115607.43534072905,79148.53349260929,51744.94950974347,30448.42664762869,28409.092948079142,16797.348749362754,1561.1709566595348,102478.77514769178,0.591266633540952,0.09480828577794881,3.35013,1.2767561453627425,3.350130000000201,1.2768037519203752,1.2776128732733978,2.6238409739642767,20081.6844327587,2047.7619199990515,0.00063367548091104,0.00019790181204425202,0.000435773668866788,0.0014598984412806926,0.09480828577794886,0.09480828577794856,0.4981002279785991,3.979039320256561e-13,28409.092948079142,16797.348749362754,0.85,1.0159238585063641,0.7325316961159455,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938468019785062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15347.919389581075,1561.1709566595348,0.4981002279785991,5.300589882113482
163.8,-20.02102585561925,1.0982435795877332,35.134001928546084,26.513288332521938,5.587151941331944,-17.457747772412088,-31.58357214471323,3.0252472787599314,-5.393384785094042,-5.393384785094435,39.93713984031764,43109.70584118289,16715.943039056583,59825.648880239474,70516.8117782503,115644.312137745,79149.90799084601,51742.80205379803,30452.339930053316,28411.55732043813,16803.949389467125,1561.2262124057186,102485.19744025322,0.5914476703949995,0.09481545444216273,3.35013,1.27676184292417,3.3501299999989875,1.276805728808338,1.2776142325521658,2.62383691145146,20082.03317250946,2047.7974815568475,0.0006331908106635905,0.00019774871658978578,0.0004354420940738047,0.0014587876226194753,0.09481545444216263,0.09481545444216283,0.49809689464526574,3.979039320256561e-13,28411.55732043813,16803.949389467125,0.85,1.0163385653120343,0.732362413207749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938910922786656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15348.053300837055,1561.2262124057186,0.49809689464526574,5.301865788152698
164.0,-20.02898430015576,1.1132402729420479,35.134745326104586,26.513495051208906,5.587868590817482,-17.464923781673512,-31.59090728787703,3.025029546909253,-5.3923845765376655,-5.392384576538049,39.93974575888626,43104.420142727606,16751.98398741125,59856.40413013886,70515.0303044916,115681.02523890178,79151.26746216918,51740.65730040399,30456.23351307244,28414.010946998926,16810.52135315664,1561.2812315690974,102491.58976582355,0.5916278903571043,0.09482259022252243,3.35013,1.276767488834448,3.350129999997278,1.2768077280443295,1.2776156150362947,2.6238328030261475,20082.37809960921,2047.8326543324388,0.000632706802273203,0.0001975958227315616,0.0004351109795416414,0.001457678345891839,0.09482259022252253,0.09482259022252229,0.49809356131193244,3.979039320256561e-13,28414.010946998926,16810.52135315664,0.85,1.0167514111604607,0.7321936665638122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939353556606284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15348.187056847382,1561.2812315690974,0.49809356131193244,5.303139479100013
164.20000000000002,-20.036937292417775,1.1281773215095707,35.13548637545516,26.5139210614376,5.5888284724246216,-17.472072634294815,-31.59820408383382,3.0250295393204496,-5.391345342368197,-5.391345342368592,39.942414211079274,43099.02148542419,16787.77085948627,59886.792344910464,70513.16820939638,115717.44291008617,79152.63227337174,51738.485198800394,30460.163416190382,28416.503841203532,16817.048458536065,1561.3360250414441,102498.13308061103,0.5918056828001332,0.09482989664741719,3.35013,1.2767729385802524,3.3501299999994973,1.2768087193280275,1.2776159897858004,2.623830765945225,20082.724381551157,2047.8679652634853,0.0006322234649656184,0.00019744383630466988,0.00043477962866094854,0.0014565682773659036,0.09482989664741708,0.0948298966474173,0.4980902279785991,3.979039320256561e-13,28416.503841203532,16817.048458536065,0.85,1.0171566281613824,0.7320220979391745,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939795921593974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15348.320657061413,1561.3360250414441,0.4980902279785991,5.304408963805926
164.4,-20.044885230439082,1.143054295352257,35.13622391776712,26.51385135194289,5.589228353027095,-17.479267579337005,-31.605576107371576,3.0245304825019717,-5.39046636266221,-5.3904663626625835,39.94494819360644,43093.913626648246,16823.815694388213,59917.72932103646,70511.5228575275,115754.37654445387,79154.0084378429,51736.39920697559,30464.010256519232,28419.037992538164,16823.669658704515,1561.4005904600597,102504.449046845,0.5919858956211613,0.09483691942249316,3.35013,1.2767789542907848,3.350130000000055,1.276812016492121,1.2776186726964047,2.6238239903193086,20083.07354406141,2047.9035699307524,0.000631740773662015,0.00019729039238771542,0.00043445038127429953,0.001455465255818469,0.09483691942249302,0.09483691942249312,0.4980868946452658,3.979039320256561e-13,28419.037992538164,16823.669658704515,0.85,1.0175717987221498,0.7318560249186505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940238008444428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15348.454780993052,1561.4005904600597,0.4980868946452658,5.305711197797477
164.60000000000002,-20.052827845581323,1.1578722775235375,35.13695866094779,26.514125510025792,5.590015567773312,-17.486422481486528,-31.612881424929924,3.024377660347011,-5.3893940126631605,-5.389394012663551,39.94749812427264,43088.590748533024,16859.210697231756,59947.80144576478,70509.73109872364,115790.22248588174,79155.37669691746,51734.236346737256,30467.93372242245,28421.28068992633,16830.06838346719,1561.4427736109599,102510.5710959784,0.592164321062156,0.09484378843334372,3.35013,1.2767844947008418,3.3501299999976726,1.2768137115936167,1.2776197533744398,2.623820506923156,20083.420700802606,2047.9389700664965,0.0006312587437983379,0.00019713844535534025,0.00043412029844299766,0.0014543594354228398,0.09484378843334373,0.0948437884333438,0.49808356131193243,3.979039320256561e-13,28421.28068992633,16830.06838346719,0.85,1.0179759068613763,0.7316890058478612,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940679839238126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15348.587154638954,1561.4427736109599,0.49808356131193243,5.306947604724176
164.8,-20.06076521746257,1.1726310289799342,35.13769070236189,26.514296081755333,5.590691766345641,-17.493582571058266,-31.620202598255105,3.02412643457471,-5.3884365928300895,-5.388436592830556,39.95006935371121,43083.34748862012,16894.749126162013,59978.09661478213,70507.9644294081,115826.46114477285,79156.72754876623,51732.110607979914,30471.79660087368,28423.747589202736,16836.56351254087,1561.5004851149317,102516.90724993254,0.5923414377257042,0.09485085387236507,3.35013,1.2767901889653879,3.350130000000179,1.2768158602958959,1.2776212887750353,2.6238160914007,20083.76344095641,2047.9739198356635,0.0006307773696530802,0.00019698627676187821,0.000433791092891202,0.0014532565540276027,0.09485085387236507,0.09485085387236525,0.4980802279785991,4.547473508864641e-13,28423.747589202736,16836.56351254087,0.85,1.0183808883947476,0.7315213414036073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3941121398996708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15348.720618893858,1561.5004851149317,0.4980802279785991,5.308193402348538
165.0,-20.068697226033755,1.187330982152167,35.13842003659416,26.51457890113818,5.591488994156955,-17.500726648195233,-31.627502327878005,3.0239839022560937,-5.387437210725238,-5.387437210725655,39.952650230047624,43078.0511163784,16930.02809666039,60008.07921303879,70506.16843262638,115862.35804267084,79158.09064703649,51729.97338344637,30475.685848433463,28426.161513384064,16842.994061121706,1561.553786025218,102523.22127214898,0.5925173559993816,0.09485790721664933,3.35013,1.2767957865213977,3.350130000001216,1.2768175051300306,1.2776223208332502,2.623812711323083,20084.109288290605,2048.0091864490532,0.0006302966576160798,0.00019683466167293718,0.00043346199594314263,0.0014521540364690003,0.09485790721664857,0.09485790721665475,0.4980768946452658,3.979039320256561e-13,28426.161513384064,16842.994061121706,0.85,1.018780936435253,0.7313531416385299,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3941562692100977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15348.853521994315,1561.553786025218,0.4980768946452658,5.309451277819883
165.20000000000002,-20.076623869345944,1.20197218495725,35.13914655714127,26.51480402508753,5.592216666682115,-17.50787054391877,-31.63480202257631,3.023781199387635,-5.3864854138582245,-5.386485413858636,39.955218473553266,43072.777985316636,16965.278316950906,60038.05630226754,70504.41230057132,115898.32347583183,79159.4619905373,51727.83833835926,30479.581835753375,28428.63285830961,16849.444283399684,1561.611963537411,102529.55533075298,0.5926927393019056,0.0948649692461796,3.35013,1.27680137088988,3.3501300000001955,1.2768194267943005,1.2776236307388222,2.6238087623800825,20084.45722761705,2048.044666386284,0.0006298166069084201,0.00019668315488380732,0.00043313345202461277,0.001451053371631216,0.09486496924635911,0.09486496924628299,0.4980735613119324,3.979039320256561e-13,28428.63285830961,16849.444283399684,0.85,1.0191796952949996,0.7311845760224285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942003711830955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15348.986610644497,1561.611963537411,0.4980735613119324,5.31071541056034
165.4,-20.084545387777734,1.2165548451555828,35.139869967093404,26.514893571753078,5.592804861409908,-17.515024800928803,-31.642118481080956,3.023452652748045,-5.385543749407418,-5.3855437494077645,39.95773169312645,43067.58705474076,17000.40388100062,60067.990935741385,70502.66942655244,115934.10328132566,79160.80065328882,51725.722965371584,30483.419653241377,28431.029973772595,16855.854901394814,1561.6673911791588,102535.72613783626,0.592868247015469,0.09487185564675847,3.35013,1.276807144829072,3.3501300000019665,1.2768219289465912,1.277625522320642,2.6238036205752966,20084.796875134845,2048.0793007943435,0.0006293372020919239,0.00019653140803328214,0.0004328057940586418,0.0014499556748496776,0.09487185564678317,0.09487185564678224,0.4980702279785991,3.410605131648481e-13,28431.029973772595,16855.854901394814,0.85,1.0195799386403583,0.731019084917209,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942444458032088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15349.119456670014,1561.6673911791588,0.4980702279785991,5.311974653687357
165.60000000000002,-20.092461784899026,1.2310793654918761,35.14059041265264,26.51503306059169,5.593442160118996,-17.52216966368776,-31.649422052409477,3.0231686953209262,-5.384566381390812,-5.384566381391228,39.96022825378918,43062.372728802366,17035.287798223995,60097.66052702636,70500.92960126906,115969.55830412079,79162.15758335442,51723.60071094033,30487.285413793434,28433.340904627716,16862.20830797174,1561.7172658509996,102541.79846679234,0.5930435105931328,0.0948786473303229,3.35013,1.2768128297524526,3.350129999999903,1.2768242236357397,1.277627207129803,2.6237989051151853,20085.141157462924,2048.1144078215216,0.0006288584420869931,0.0001963800361128927,0.00043247840597410045,0.0014488588822060132,0.09487864733032288,0.09487864733032306,0.49806689464526577,3.979039320256561e-13,28433.340904627716,16862.20830797174,0.85,1.0199766072112717,0.7308539542007414,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942884944025111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15349.251723537454,1561.7172658509996,0.49806689464526577,5.31320778108124
165.8,-20.100372891949213,1.2455459859768212,35.14130815172259,26.5153112000786,5.594167231012509,-17.529228891550336,-31.656697963457532,3.023023230613631,-5.383590988404535,-5.383590988404919,39.962749041999345,43057.08265757534,17070.02770903298,60127.11036660832,70499.36112975642,116005.08403250537,79163.51495583532,51721.23648365403,30491.420524645873,28435.695193715972,16868.590128267126,1561.7691330064797,102547.95107312265,0.5932188403818216,0.09488552374613735,3.35013,1.2768183860974385,3.3501299999986234,1.2768258766982654,1.2776282507422103,2.62379550817303,20085.485552041268,2048.1495262950416,0.0006283803362271093,0.00019622934434195926,0.00043215099188515004,0.0014477620024441976,0.09488552374613747,0.09488552374613718,0.4980635613119324,3.979039320256561e-13,28435.695193715972,16868.590128267126,0.85,1.0203640485983019,0.7306836951491694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943325169964644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15349.38400469604,1561.7691330064797,0.4980635613119324,5.314433965998046
