time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
166.0,-20.1082787210421,1.2599548268841967,35.1420230944026,26.515575788822048,5.594868155233614,-17.53627552279106,-31.66397080114109,3.0228649569825965,-5.382645350037706,-5.382645350038024,39.9652687555979,43051.80469785831,17104.695455574718,60156.50015343302,70497.82856443342,116040.6207182403,79164.87003424937,51718.84616767425,30495.58207397235,28438.096698232155,16874.990888248023,1561.8245432747099,102554.13812542836,0.593393821932431,0.09489242888148472,3.35013,1.2768239688174798,3.350129999998408,1.2768275876451511,1.2776293531069585,2.623791992291327,20085.829364565543,2048.1845854155645,0.000627902882899011,0.0001960788227541574,0.00043182406014485365,0.0014466667386130786,0.09489242888148468,0.0948924288814845,0.4980602279785991,3.410605131648481e-13,28438.096698232155,16874.990888248023,0.85,1.0207491099606232,0.7305127661258993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943765126421357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15349.516596529866,1561.8245432747099,0.4980602279785991,5.31567366512646
166.20000000000002,-20.116179265529453,1.2743061364556019,35.14273518297537,26.5158352785744,5.595567540468421,-17.543317550810283,-31.67123532677067,3.0227058257492674,-5.381699400304001,-5.381699400304356,39.96777609383783,43046.52009341533,17139.21425715689,60185.734350572224,70496.28406035232,116075.97561221276,79166.21088314627,51716.44691620926,30499.73774104112,28440.47729470353,16881.36879065694,1561.879018828231,102560.28529551218,0.5935684065963533,0.09489929196471396,3.35013,1.2768294768081976,3.3501299999989897,1.2768293012231602,1.277630458935452,2.6237884710122854,20086.169566755416,2048.2192763844346,0.0006274260816247786,0.00019592857945294475,0.0004314975021718338,0.0014455727269509257,0.09489929196471383,0.09489929196471403,0.49805689464526576,3.410605131648481e-13,28440.47729470353,16881.36879065694,0.85,1.0211319099204546,0.7303420943970006,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944204814023553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15349.649007403059,1561.879018828231,0.49805689464526576,5.316914226789957
166.4,-20.124074441959827,1.2886001918091456,35.14344457248499,26.516153441648953,5.596341239712689,-17.550334807904626,-31.678477360960073,3.022601605695124,-5.380746133578157,-5.380746133578547,39.97029533472527,43041.1788096335,17173.566787873307,60214.74559750681,70494.6869610232,116111.11934916586,79167.56452504368,51714.0563737809,30503.897945847533,28442.86560026936,16887.722141391783,1561.9334639060885,102566.46148197082,0.5937419379161237,0.09490618791866454,3.35013,1.276834951830096,3.3501299999967142,1.2768307595875323,1.2776313102265682,2.623785474186279,20086.51301480454,2048.2542983388353,0.0006269499365570579,0.00019577890695019205,0.0004311710296068659,0.0014444790014168497,0.09490618791867388,0.09490618791875796,0.4980535613119324,3.979039320256561e-13,28442.86560026936,16887.722141391783,0.85,1.0215106305267787,0.730170347282261,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944644232356154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15349.781342366477,1561.9334639060885,0.4980535613119324,5.318149993739833
166.60000000000002,-20.131964478963074,1.3028370173507458,35.14415092762699,26.516337668895744,5.596936447339805,-17.557390303941762,-31.685762212704844,3.0223622723184946,-5.379844409848829,-5.379844409849221,39.97276943682685,43036.01259936688,17207.904675039914,60243.91727440679,70493.24009801666,116146.40888219487,79168.92223415615,51711.69473550637,30508.030554055316,28445.264109138305,16894.11294130382,1561.9909159309575,102572.5585616926,0.5939165435935057,0.09491298636722711,3.35013,1.2768406323576342,3.3501300000018084,1.276832841310396,1.2776327860845138,2.6237811964186384,20086.857494793556,2048.2894255218202,0.000626474433034451,0.00019562845586927014,0.0004308459771651808,0.0014433900334803872,0.09491298636722721,0.09491298636722698,0.4980502279785991,3.979039320256561e-13,28445.264109138305,16894.11294130382,0.85,1.0218922897962979,0.7300018233965743,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945083376731957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15349.91388575756,1561.9909159309575,0.4980502279785991,5.319393111591736
166.8,-20.13984923697082,1.317017098400801,35.14485444108437,26.51661563375967,5.597650183093226,-17.56441668491902,-31.693008996639378,3.0222176310414457,-5.378886346246134,-5.378886346246535,39.97524004487565,43030.73361504738,17241.95136996689,60272.68498501427,70491.70977043429,116181.2253771359,79170.2768056444,51709.30065025758,30512.195728207582,28447.564236734717,16900.42037411604,1562.041254744813,102578.57315954706,0.594090243842118,0.09491971256475847,3.35013,1.2768460870487615,3.350130000000654,1.2768344839144385,1.2776338233755802,2.6237778210135607,20087.201178699852,2048.324471526959,0.0006259995786021224,0.0001954788967385734,0.000430520681863549,0.0014423002519315315,0.09491971256475833,0.09491971256475863,0.49804689464526575,3.979039320256561e-13,28447.564236734717,16900.42037411604,0.85,1.0222681540910723,0.7298322388122614,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945522259822734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15350.045329969143,1562.041254744813,0.49804689464526575,5.3206150345518735
167.0,-20.14772857914316,1.3311405650827683,35.14555529667896,26.516942877229326,5.598405436074821,-17.571444703047757,-31.700259622279532,3.0221215599556204,-5.377954576982518,-5.377954576982915,39.97773238180456,43025.49178341494,17275.919990819133,60301.411774234075,70490.20569078696,116216.06928534125,79171.63386381611,51706.91995636393,30516.34878605798,28449.943603735148,16906.75300029011,1562.0963664053095,102584.6908758505,0.5942631463800319,0.09492654121858507,3.35013,1.2768516082270067,3.3501299999983765,1.2768359006191232,1.2776346354626373,2.623774909818529,20087.5454935312,2048.3595818685485,0.0006255253806190659,0.00019532936381286804,0.0004301960168061979,0.0014412125817829479,0.09492654121863743,0.09492654121862612,0.49804356131193245,3.979039320256561e-13,28449.943603735148,16906.75300029011,0.85,1.0226420778775647,0.7296624908854284,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945960873820389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15350.177293977467,1562.0963664053095,0.49804356131193245,5.321836583045647
167.20000000000002,-20.155602857657183,1.3452074707055657,35.14625307862708,26.517076149489753,5.598981405225085,-17.578464769057852,-31.70750514892859,3.0218433166257532,-5.377066947283026,-5.377066947283425,39.98017389130163,43020.254120588244,17309.856626321653,60330.11074690989,70488.65211001637,116250.82032867469,79172.95115923628,51704.55316980816,30520.44221047569,28452.311592336664,16913.07921140208,1562.153172321732,102590.70185621691,0.5944360322539644,0.0949332450388347,3.35013,1.2768572008376942,3.350130000000904,1.2768381582700747,1.2776362898303313,2.6237702705712733,20087.879719697696,2048.3936634526262,0.0006250518170232487,0.00019518004138500443,0.00042987177563824424,0.0014401263317189513,0.09493324503883482,0.0949332450388346,0.4980402279785991,3.979039320256561e-13,28452.311592336664,16913.07921140208,0.85,1.0230166790012238,0.7294937296710851,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3946399211066893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15350.308939464157,1562.153172321732,0.4980402279785991,5.323070380611104
167.4,-20.163471890610506,1.3592183050715692,35.14694802111357,26.517345068883174,5.599683966977828,-17.585478112404513,-31.714742084126897,3.021690188771829,-5.376121260131185,-5.376121260131518,39.98261435418336,43015.00856094638,17343.49938039795,60358.50794134433,70487.12929802836,116285.21108402862,79174.30420628625,51702.18346920447,30524.578596757532,28454.58240560232,16919.341015777358,1562.2028324835303,102596.63601040341,0.5946086565110219,0.09493988305895155,3.35013,1.276862746742554,3.350130000000649,1.276839836151737,1.2776373648873978,2.6237668227026383,20088.223016821234,2048.4286700169005,0.0006245788978992921,0.00019503100106484572,0.0004295478968344464,0.001439041295621984,0.09493988305895146,0.09493988305895157,0.4980368946452658,3.410605131648481e-13,28454.58240560232,16919.341015777358,0.85,1.0233870220522345,0.729325541935486,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3946837291109417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15350.440445413115,1562.2028324835303,0.4980368946452658,5.32428012085481
167.60000000000002,-20.17133559342011,1.3731731881367197,35.1476403083882,26.51765823774042,5.60042892846956,-17.592491244960176,-31.72197510777039,3.0215845800298347,-5.37520357338127,-5.375203573381696,39.98507812074072,43009.77210204402,17377.07016090992,60386.84226295394,70485.61266182347,116319.62070055945,79175.64618354762,51699.80562383617,30528.711733012726,28456.937877826054,16925.62686790469,1562.2575875743948,102602.68049479261,0.5947803288101956,0.09494663072766446,3.35013,1.2768681986862789,3.3501299999992455,1.2768412930082227,1.277638219608061,2.623763829024619,20088.563505301427,2048.4633901792586,0.0006241066274601134,0.00019488214613328647,0.00042922448132682694,0.0014379578116274427,0.09494663072770436,0.09494663072767438,0.49803356131193244,3.979039320256561e-13,28456.937877826054,16925.62686790469,0.85,1.0237548058105592,0.7291565386802293,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3947275103783896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15350.571881959913,1562.2575875743948,0.49803356131193244,5.3254906936035535
167.8,-20.179194186519307,1.3870721681285842,35.14832951537389,26.517792941909306,5.600992095075148,-17.599500308725737,-31.72921110000459,3.0212982172815637,-5.374330552213337,-5.374330552213666,39.98749065186297,43004.56870399173,17410.612004881295,60415.18070887303,70484.10730957471,116354.00147647192,79176.9959424683,51697.457336885425,30532.820672869864,28459.282162015905,16931.91725644145,1562.3140717642182,102608.61758742516,0.5949523659820267,0.0949532527149062,3.35013,1.276873877015896,3.3501299999994387,1.2768435842588806,1.277639910052213,2.6237591207732143,20088.90596815588,2048.4983116717617,0.0006236349916066118,0.00019473333490979455,0.00042890165669681724,0.0014368763071497084,0.09495325271490623,0.09495325271490607,0.4980302279785991,3.410605131648481e-13,28459.282162015905,16931.91725644145,0.85,1.02412319286143,0.7289885702897916,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3947712644339063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15350.70315563702,1562.3140717642182,0.4980302279785991,5.32671428694931
168.0,-20.187047554086323,1.4009157321812657,35.14901586938002,26.518043071869783,5.601678683385021,-17.60650114839985,-31.736434519384034,3.0211322776985092,-5.373399440009052,-5.373399440009455,39.98990080508615,42999.34317443467,17443.861568391105,60443.20474282577,70482.57531198043,116387.96387904338,79178.32916563065,51695.09702808461,30536.924597273384,28461.526998671856,16938.132388500428,1562.363309188223,102614.47353771074,0.5951238100925097,0.09495980432923334,3.35013,1.2768793608294802,3.3501299999995715,1.2768453174389236,1.2776410428938985,2.623755559302703,20089.244235532966,2048.532805344635,0.0006231639964372578,0.00019458488673513563,0.0004285791097021222,0.0014357957327863706,0.09495980432923339,0.09495980432923339,0.4980268946452657,3.979039320256561e-13,28461.526998671856,16938.132388500428,0.85,1.0244879841385504,0.7288215539776957,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948149924995317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15350.834128742572,1562.363309188223,0.4980268946452657,5.327913602872582
168.20000000000002,-20.194895717713315,1.4147039456280512,35.149699410992675,26.518262223713123,5.602328273369464,-17.61350100569319,-31.743657624442108,3.0209335613493162,-5.372508455120567,-5.372508455120956,39.99231209374271,42994.13923480936,17477.071931928695,60471.21116673805,70481.06351013921,116421.9752337234,79179.66836429472,51692.74408896479,30541.026972588807,28463.839791655493,16944.37472095582,1562.417513995435,102620.38415693064,0.5952947615283888,0.09496640332332343,3.35013,1.2768849243177103,3.3501299999994107,1.276847200852827,1.2776423268767165,2.623751689131161,20089.5840190233,2048.567453618035,0.0006226936397999472,0.0001944365493382804,0.0004282570904616668,0.0014347169264683438,0.09496640332332346,0.09496640332332341,0.49802356131193243,3.979039320256561e-13,28463.839791655493,16944.37472095582,0.85,1.0248512450397111,0.728654119440583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948586939263774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15350.965112524573,1562.417513995435,0.49802356131193243,5.329113068820332
168.4,-20.202738670049776,1.4284370658685905,35.150380077882836,26.518490770272933,5.602984320494835,-17.620495525619706,-31.750872277747817,3.020741176064719,-5.371612586820902,-5.371612586821292,39.994711565639555,42988.92794170353,17510.12785567645,60499.05579737997,70479.56171473143,116455.81463427682,79181.01799953038,51690.38422650238,30545.148636697777,28466.12506386893,16950.593731259814,1562.4702677402956,102626.25085738482,0.5954654415811099,0.09497295718657585,3.35013,1.2768904317589476,3.350129999999878,1.276849053691083,1.2776435810779119,2.6237478817997544,20089.926450496194,2048.602371910509,0.0006222239212803295,0.0001942884895771676,0.0004279354317031619,0.0014336393278117138,0.0949729571865758,0.09497295718657586,0.49802022797859913,3.979039320256561e-13,28466.12506386893,16950.593731259814,0.85,1.0252118282408633,0.7284866983186417,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3949023688301425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15351.095861822832,1562.4702677402956,0.49802022797859913,5.33031444208958
168.60000000000002,-20.210576431273946,1.4421152934886732,35.15105787772474,26.518705067597352,5.603630132579174,-17.627486396642546,-31.75808630241079,3.020540097947763,-5.3707248727053525,-5.370724872705675,39.99710130492475,42983.73682974737,17543.06342795045,60526.80025769782,70478.04649674246,116489.5176379323,79182.34902063727,51688.03935364228,30549.232963327762,28468.40771323938,16956.798631594684,1562.5233089284436,102632.09684927523,0.5956356534724222,0.09497948704386106,3.35013,1.2768959903018549,3.350129999999824,1.2768509454194246,1.277644875003825,2.6237439945658947,20090.26415916447,2048.6368086109396,0.0006217548388171885,0.00019414054664223396,0.0004276142921749546,0.0014325634686440806,0.094979487043861,0.09497948704386106,0.4980168946452658,3.410605131648481e-13,28468.40771323938,16956.798631594684,0.85,1.0255713302637983,0.7283201486367448,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3949460171654744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15351.226539667696,1562.5233089284436,0.4980168946452658,5.331511240018913
168.8,-20.218408959190835,1.455738913614529,35.15173297400825,26.519012578669958,5.6043632768744605,-17.63448227245368,-31.76529334215445,3.0204365901770496,-5.369825328903971,-5.36982532890436,39.99950570073235,42978.54366703478,17575.82792448614,60554.37159152092,70476.55122348374,116523.07434522398,79183.66549212347,51685.6579358085,30553.34172923886,28470.6951972541,16962.98805207755,1562.5759694177095,102637.97495297276,0.5958051931838171,0.09498605425646159,3.35013,1.2769013625709338,3.350129999999865,1.2768523847350062,1.2776457170484392,2.6237410369839074,20090.5981762812,2048.670868877874,0.0006212863940831353,0.00019399285065512895,0.0004272935434280064,0.0014314889186444672,0.09498605425649212,0.09498605425650442,0.4980135613119324,3.979039320256561e-13,28470.6951972541,16962.98805207755,0.85,1.0259273127477504,0.7281532390025977,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3949896390402312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15351.356989617925,1562.5759694177095,0.4980135613119324,5.332704499275356
169.0,-20.226236432224514,1.4693079686737471,35.15240514681421,26.519182661455147,5.6049802093797245,-17.641444481329177,-31.772480439953483,3.0201882585652657,-5.368970464129404,-5.368970464129798,40.00188365109863,42973.30145288991,17608.56696446913,60581.86841735904,70474.98436950921,116556.56385471905,79185.00680266625,51683.32388631941,30557.425462607593,28473.012520740715,16969.179649014004,1562.6321557796043,102643.82510331305,0.595974157516809,0.09499258000814552,3.35013,1.2769069656217469,3.3501299999985976,1.2768544923518172,1.2776472286074765,2.6237367061531427,20090.938495600563,2048.7055717906283,0.0006208185755641304,0.00019384566650146217,0.0004269729090626682,0.0014304147518381166,0.09499258000814928,0.09499258000815822,0.4980102279785991,3.979039320256561e-13,28473.012520740715,16969.179649014004,0.85,1.0262818723189613,0.7279854753070288,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950332342151246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15351.487339031883,1562.6321557796043,0.4980102279785991,5.333906422568453
169.20000000000002,-20.234058632509264,1.4828227448602715,35.15307424252195,26.519326585717522,5.605533106893031,-17.648434477520915,-31.77969380104912,3.0199089519047115,-5.368103192259923,-5.368103192260262,40.004218652278034,42968.175891609746,17641.134288085374,60609.31017969512,70473.54546782788,116589.91819303739,79186.3646681221,51680.99509190417,30561.52175135325,28475.238437124135,16975.346601764046,1562.6837210891208,102649.52200183636,0.5961441425414971,0.09499894668126961,3.35013,1.2769125769147647,3.350129999999258,1.2768567418760022,1.2776488829751302,2.623732083740164,20091.283015257253,2048.74070301859,0.0006203513954371583,0.00019369804801681626,0.000426653347420342,0.0014293441787933104,0.0949989466812696,0.09499894668126976,0.49800689464526576,3.410605131648481e-13,28475.238437124135,16975.346601764046,0.85,1.0266367935197884,0.7278206960278986,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950768036788643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15351.617847714806,1562.6837210891208,0.49800689464526576,5.335096444224426
169.4,-20.241875653128833,1.4962835843252444,35.153740526402636,26.519540009927027,5.606182175588033,-17.655406351847695,-31.786885718442477,3.0197128743068844,-5.3672101325738595,-5.367210132574253,40.006562010154276,42962.99622649505,17673.496321016206,60636.492547511254,70472.01664271457,116622.9487535665,79187.67622671483,51678.655810495206,30565.578240244027,28477.43578983571,16981.46237012833,1562.7327495721813,102655.2131126608,0.5963129017462109,0.09500531424509692,3.35013,1.2769180975435304,3.350130000001134,1.2768586053039497,1.277650151812091,2.6237282547056324,20091.615785867296,2048.774636177216,0.0006198848472924056,0.00019355097154317855,0.0004263338757492271,0.001428273907163758,0.09500531424509691,0.09500531424509687,0.4980035613119324,3.979039320256561e-13,28477.43578983571,16981.46237012833,0.85,1.0269884345101303,0.7276558782146073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951203462143602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15351.747590686427,1562.7327495721813,0.4980035613119324,5.3362662885098375
169.60000000000002,-20.2496875148633,1.5096905828749696,35.154403989242056,26.519741489924513,5.606806480595188,-17.66237606007373,-31.794077146891482,3.0194950258056426,-5.366348590004236,-5.366348590004617,40.00890589491765,42957.837339319754,17705.800870164934,60663.63820948469,70470.53112856498,116656.01793896797,79189.02101669603,51676.32722745091,30569.659765827913,28479.68594023805,16987.601089375068,1562.7856537500077,102660.94601676636,0.5964813349775681,0.09501171783173198,3.35013,1.2769236126774923,3.3501300000019243,1.2768605681011191,1.2776515208824255,2.6237242214959617,20091.95698799498,2048.8094291113666,0.00061941892904763,0.00019340400801308425,0.0004260149210345458,0.0014272053674054628,0.09501171783173191,0.09501171783173201,0.4980002279785991,3.979039320256561e-13,28479.68594023805,16987.601089375068,0.85,1.0273380252417073,0.7274904882630533,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3951638623353106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15351.877522801515,1562.7856537500077,0.4980002279785991,5.3374416130091555
169.8,-20.25749417863843,1.5230440639274228,35.15506481010825,26.52003946658226,5.607549357287556,-17.66933078933763,-31.80124374395234,3.019385967991546,-5.365465205403439,-5.365465205403853,40.011273241393916,42952.61262392802,17737.911368528035,60690.52399245606,70468.97134012634,116688.82171963541,79190.32449678206,51673.96578059984,30573.731906869136,28481.939010981034,16993.70210891567,1562.8375951272094,102666.72655643494,0.5966483567837096,0.09501817791648624,3.35013,1.2769289860455317,3.3501299999991305,1.276862026616722,1.2776523861634599,2.6237212245059696,20092.28770891421,2048.8431532596974,0.0006189536421915158,0.00019325765427867384,0.00042569598791284194,0.0014261368999864492,0.09501817791649345,0.09501817791647454,0.49799689464526575,3.979039320256561e-13,28481.939010981034,16993.70210891567,0.85,1.0276832529238398,0.7273240987081083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952073521529929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15352.007224981207,1562.8375951272094,0.49799689464526575,5.338618503110243
170.0,-20.265295743121214,1.536343909518677,35.15572243360068,26.520098035130673,5.608014598275885,-17.67630557945559,-31.80844687214119,3.019024434610276,-5.364662943004305,-5.36466294300464,40.01357008533261,42947.540090788374,17770.09264524754,60717.632736035914,70467.54033011939,116721.84199933827,79191.67197821227,51671.671738881356,30577.77804370101,28484.209023971336,16999.854669981636,1562.894312388561,102672.3841276014,0.5968168066620751,0.09502448600144774,3.35013,1.276934713278897,3.3501300000000516,1.2768646511708441,1.2776544190005368,2.623715831531586,20092.629593920363,2048.878015828072,0.0006184889800066033,0.00019311065740137203,0.00042537832260523123,0.0014250726799094632,0.09502448600144775,0.09502448600144768,0.49799356131193245,3.410605131648481e-13,28484.209023971336,16999.854669981636,0.85,1.0280323394210653,0.7271604330138727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952508154454657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15352.137184902094,1562.894312388561,0.49799356131193245,5.33980843926026
170.20000000000002,-20.273092125406475,1.5495907479310127,35.15637721486305,26.520325778424763,5.608670366649614,-17.68325820461474,-31.81561284055931,3.0188364458578745,-5.363767291912723,-5.36376729191308,40.01587095316746,42942.3578915663,17801.896952598538,60744.25484416484,70466.03762288201,116754.26659855465,79193.00499459261,51669.32526327683,30581.866368128653,28486.332023074094,17005.892533231483,1562.9399448991287,102677.9362820622,0.5969842842334566,0.09503070739452255,3.35013,1.2769401503866535,3.350130000000369,1.276866472059648,1.2776556484760488,2.623712089954149,20092.96780883241,2048.9125041510006,0.000618024946596252,0.0001929645211396897,0.00042506042545656234,0.0014240076831347932,0.09503070739452257,0.09503070739452261,0.4979902279785991,3.410605131648481e-13,28486.332023074094,17005.892533231483,0.85,1.0283749377602773,0.7269962358960633,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952942527576742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15352.266174096148,1562.9399448991287,0.4979902279785991,5.340964400165903
170.4,-20.280883387996507,1.5627845514455805,35.15702919795887,26.520494499150686,5.609266810519062,-17.690212157236488,-31.822790124546714,3.018595579759065,-5.362931134479993,-5.362931134480381,40.01817740866623,42937.2381974918,17833.71789125935,60770.956088751154,70464.53596240625,116786.81610689001,79194.31733795253,51667.019573038175,30585.886405460387,28488.56225322441,17011.974976385223,1562.9932276503735,102683.58193014898,0.5971510539974605,0.09503701215589981,3.35013,1.2769457215676079,3.3501300000005623,1.276868536151027,1.2776571220997346,2.623707848654945,20093.300778554756,2048.9464576134314,0.0006175615374059616,0.00019281825631316775,0.0004247432810927939,0.0014229452082874015,0.09503701215589981,0.0950370121558998,0.49798689464526574,3.979039320256561e-13,28488.56225322441,17011.974976385223,0.85,1.028718125493956,0.7268326522278835,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953376636236505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15352.395667620003,1562.9932276503735,0.49798689464526574,5.342123651279531
170.60000000000002,-20.288669496154775,1.5759255962289853,35.15767829489532,26.520681974384956,5.609877300130723,-17.697160064324812,-31.829951413068898,3.0183678683008175,-5.362083386278243,-5.362083386278635,40.02047096741318,42932.0837643019,17865.373129957123,60797.45689425902,70463.05012164908,116819.17536894741,79195.64850903708,51664.68215168998,30589.96261927456,28490.752117341202,17018.028076135142,1563.0441639300634,102689.17166362294,0.5973176140119143,0.09504326083823837,3.35013,1.2769511729618537,3.350130000001204,1.2768705381438443,1.277658534383289,2.623703734969093,20093.638525275586,2048.9808981941424,0.0006170987536704128,0.0001926724193246376,0.00042442633434577523,0.001421883395481812,0.09504326083823846,0.09504326083823822,0.49798356131193244,3.979039320256561e-13,28490.752117341202,17018.028076135142,0.85,1.0290575725987163,0.726668320715057,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953810483870333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15352.524695589673,1563.0441639300634,0.49798356131193244,5.343286977589289
170.8,-20.2964503241258,1.5890141481890216,35.158324747194285,26.52094073072078,5.610556902899117,-17.70410616141594,-31.83711221264673,3.0182127401645427,-5.361226171802116,-5.361226171802488,40.02278860164833,42926.950723857786,17896.868823978137,60823.81954783593,70461.57186580429,116851.40697705599,79196.97557701892,51662.354434988985,30594.023491144373,28492.966287273564,17024.06986300252,1563.0956891723135,102694.82669694116,0.5974832417011757,0.09504958144301066,3.35013,1.2769566177623348,3.350129999999528,1.2768722032536564,1.2776596103813793,2.6237003135187535,20093.975230951062,2049.015232617771,0.000616636602024236,0.00019252669397321688,0.0004241099080510191,0.0014208233262589605,0.0950495814430649,0.0950495814430962,0.4979802279785991,3.979039320256561e-13,28492.966287273564,17024.06986300252,0.85,1.0293944534309714,0.7265042758962355,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395424406850032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15352.65380475903,1563.0956891723135,0.4979802279785991,5.344445129722437
171.0,-20.30422619756619,1.6020501619171863,35.158968016876734,26.521016063075535,5.611055326474968,-17.711046209888707,-31.844275806192286,3.017875338797501,-5.360432076180075,-5.3604320761803965,40.025038647472975,42921.84904850084,17928.391763101277,60850.24081160211,70460.085997389,116883.65034851371,79198.29872407997,51660.06177519188,30598.041054320096,28495.172588023426,17030.123639164627,1563.1500091454004,102700.34523990635,0.5976494294448463,0.09505574050145386,3.35013,1.2769622675189747,3.350130000001667,1.2768747098596986,1.2776615291740825,2.6236951629875325,20094.310941804637,2049.0494655977973,0.0006161750622983271,0.00019238101343464474,0.00042379404886368243,0.0014197651569196885,0.09505574050145385,0.09505574050145377,0.4979768946452658,3.410605131648481e-13,28495.172588023426,17030.123639164627,0.85,1.0297331463455828,0.7263414257393676,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954677383079162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15352.782685013954,1563.1500091454004,0.4979768946452658,5.34561660717426
171.20000000000002,-20.311996934141128,1.6150341349893236,35.15960847207799,26.521207205392443,5.611673864679703,-17.71797947398029,-31.851423264574237,3.017656404518843,-5.359574081211349,-5.359574081211711,40.02729642967236,42916.712181235904,17959.616156717664,60876.32833795357,70458.58578843245,116915.48848059979,79199.61308754115,51657.7394803446,30602.08178577394,28497.286535449675,17036.102335201715,1563.1971041029444,102705.80765924112,0.5978148942008696,0.09506185725356188,3.35013,1.2769677117699758,3.3501299999995457,1.2768766674582221,1.2776628994130688,2.623691140561633,20094.644424070102,2049.0834713250806,0.000615714144498993,0.00019223576230799528,0.00042347838219099774,0.0014187076325295272,0.09506185725356178,0.09506185725356198,0.49797356131193243,3.410605131648481e-13,28497.286535449675,17036.102335201715,0.85,1.0300673267279545,0.7261788645179776,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955110445699248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15352.911270603072,1563.1971041029444,0.49797356131193243,5.346755540446289
171.4,-20.31976256824675,1.6279661247384276,35.16024611517808,26.52137215426194,5.61225807131865,-17.72491158012837,-31.85857414556665,3.0174070832002764,-5.358754710421408,-5.358754710421804,40.029555975595045,42911.60971034284,17990.806150537595,60902.415860880436,70457.11308704817,116947.38628403304,79200.94167196694,51655.43829526159,30606.11486300594,28499.46704644728,17042.108740945754,1563.2490311362308,102711.32484299445,0.5979799100513429,0.09506802187796295,3.35013,1.2769732856983316,3.3501300000005334,1.2768787642880721,1.2776644097577525,2.6236868320602666,20094.981514500003,2049.1178449827416,0.0006152538457620389,0.00019209054280440525,0.00042316330295763364,0.0014176520761374572,0.09506802187796302,0.0950680218779629,0.4979702279785991,3.979039320256561e-13,28499.46704644728,17042.108740945754,0.85,1.0304004104752724,0.726016195493706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955543246163038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15353.03994064685,1563.2490311362308,0.4979702279785991,5.3478995962291345
171.60000000000002,-20.32752309250733,1.6408463666055926,35.16088087184447,26.521526765450858,5.612840761000234,-17.73183923814041,-31.865716714505083,3.017156906633297,-5.357932227452636,-5.357932227453047,40.03180216169757,42906.4998679008,18021.854879700997,60928.3547476018,70455.61064502908,116979.0859002078,79202.23829123474,51653.12751410637,30610.12308569819,28501.62037547773,17048.08543392851,1563.299610871625,102716.79536894184,0.598144428609272,0.09507413796356785,3.35013,1.2769787843478841,3.35013000000058,1.2768808638084932,1.2776659235827512,2.6236825180445753,20095.31049468215,2049.15139162529,0.0006147941657035908,0.00019194559306262403,0.0004228485726409668,0.001416597688661682,0.09507413796356777,0.09507413796356785,0.4979668946452658,3.979039320256561e-13,28501.62037547773,17048.08543392851,0.85,1.0307318170647262,0.7258540749365887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955975786342842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15353.168303875718,1563.299610871625,0.4979668946452658,5.349045789176918
171.8,-20.335278526209787,1.6536750627921186,35.16151276989669,26.52168668517845,5.613422399147547,-17.73876241880597,-31.872858480177797,3.016906291743687,-5.357114175298477,-5.357114175298887,40.03404042406083,42901.40931066345,18052.782288084338,60954.191598747784,70454.1298117177,117010.68003743305,79203.55445809112,51650.833957036564,30614.13389006062,28503.76793763099,17054.051463708573,1563.3501558260439,102722.24623007549,0.5983086692617092,0.09508023212243703,3.35013,1.276984290690161,3.35012999999952,1.276882964095835,1.277667438960728,2.6236782024672385,20095.644434507747,2049.185444010722,0.0006143351023622099,0.00019180076044369258,0.0004225343419185173,0.0014155449748914823,0.09508023212243702,0.09508023212243712,0.4979635613119324,3.979039320256561e-13,28503.76793763099,17054.051463708573,0.85,1.0310614841576808,0.725692353488903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956408065784565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15353.296595260035,1563.3501558260439,0.4979635613119324,5.35018655009579
172.0,-20.34302884868292,1.6664524127443783,35.16214181041235,26.521846989076607,5.614000990500079,-17.745681303168976,-31.879988231789298,3.0166534449861224,-5.356300996437426,-5.35630099643782,40.036270274348865,42896.29808024568,18083.59002864416,60979.88810888984,70452.66065510653,117042.16033671818,79204.879560835,51648.516985974136,30618.1806387343,28505.909652967486,17060.00523877854,1563.4006845696763,102727.67642029031,0.5984725780186629,0.09508630316756567,3.35013,1.2769897442823273,3.350130000000102,1.2768850734419137,1.2776689641891104,2.6236738682907,20095.9806415601,2049.2197275889425,0.00061387665614364,0.000191656271963783,0.00042222038417985704,0.0014144931756524645,0.09508630316756553,0.0950863031675657,0.4979602279785991,3.979039320256561e-13,28505.909652967486,17060.00523877854,0.85,1.031388183869419,0.7255299467375701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395684008551931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15353.42466465081,1563.4006845696763,0.4979602279785991,5.351324592624119
172.20000000000002,-20.35077409271487,1.6791786159199278,35.162767991440006,26.522002717852615,5.614574940723437,-17.75259608027846,-31.8871210218407,3.016396928287085,-5.355492488806021,-5.355492488806411,40.03849094816612,42891.2196393184,18114.278094670324,61005.49773398873,70451.19168043925,117073.5136982845,79206.2015781343,51646.22953701346,30622.191156800942,28508.04392317492,17065.944124047994,1563.4511171566887,102733.08323069627,0.5986360961852824,0.09509234827808606,3.35013,1.2769953000778327,3.350129999999195,1.27688719850155,1.2776705059232747,2.623669501841226,20096.31606576884,2049.25393133933,0.000613418824292624,0.0001915118223219629,0.00042190700197066106,0.0014134433045119707,0.09509234827808606,0.09509234827808599,0.49795689464526577,3.979039320256561e-13,28508.04392317492,17065.944124047994,0.85,1.03171410787521,0.7253686642934265,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957271844352388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15353.552736664424,1563.4511171566887,0.49795689464526577,5.352459667920554
172.4,-20.358514264309477,1.691853872767221,35.163391313313234,26.522153766732686,5.615144523445877,-17.75950672815776,-31.894249271694548,3.016136987294213,-5.354688221066965,-5.3546882210673665,40.04070228750493,42886.1471989712,18144.845891624063,61030.993090595264,70449.72181944846,117104.73748686482,79207.51953600561,51643.94491552856,30626.194022752275,28510.169775792303,17071.867432506377,1563.5013896074329,102738.46560564735,0.5987992203049568,0.09509836644819229,3.35013,1.2770008223550398,3.3501300000002736,1.276889338141477,1.2776720630277512,2.6236651054476985,20096.65046001342,2049.2880300626025,0.0006129616056421112,0.0001913675649016914,0.0004215940407404198,0.0014123948437057025,0.09509836644819245,0.0950983664481922,0.49795356131193247,3.979039320256561e-13,28510.169775792303,17071.867432506377,0.85,1.0320383123065358,0.7252077139045651,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957703344067243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15353.68051014957,1563.5013896074329,0.49795356131193247,5.353591388689274
172.60000000000002,-20.366249356209646,1.7044783812046853,35.164011773658714,26.522295211348705,5.6157077795910055,-17.766413436304163,-31.901369349192805,3.0158718596855207,-5.353888584822641,-5.353888584823037,40.04290378170558,42881.0675047609,18175.294937521383,61056.362442282276,70448.24099961075,117135.82294700854,79208.82269894044,51641.64920409067,30630.1927720553,28512.287009876403,17077.773460683173,1563.551512672928,102743.82240253291,0.598961895086409,0.09510435635939321,3.35013,1.2770062940800564,3.3501300000026224,1.2768915005109358,1.2776736436562688,2.6236606623659706,20096.98110046457,2049.321746005473,0.0006125049998098469,0.00019122357287702319,0.00042128142693282375,0.001411347546810461,0.09510435635939334,0.09510435635939318,0.4979502279785991,3.979039320256561e-13,28512.287009876403,17077.773460683173,0.85,1.0323605413132384,0.7250468303471654,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958134584955422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15353.80813683034,1563.551512672928,0.4979502279785991,5.354719670740625
172.8,-20.37397889384151,1.7170525931341751,35.164630042479345,26.52270864872264,5.616601425621519,-17.77326112354756,-31.90842076493425,3.0158836553426336,-5.353033947566757,-5.353033947567163,40.04519469201596,42875.76732122821,18205.472842305946,61081.24016353415,70446.56332395916,117166.49787713576,79210.10917627884,51639.31317359867,30634.21778075575,28514.461710870666,17083.616999488055,1563.6014077089371,102749.396259617,0.5991211467609507,0.0951105913909311,3.35013,1.277011466338299,3.3501299999995795,1.2768923811777344,1.277673942612892,2.623658852839287,20097.30750742121,2049.3550302520443,0.0006120490339712902,0.00019108106787260148,0.00042096796609868874,0.0014102974122662002,0.09511059139094515,0.09511059139096223,0.49794689464526576,3.979039320256561e-13,28514.461710870666,17083.616999488055,0.85,1.0326729301231707,0.7248812262545618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958565566569672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15353.935689622303,1563.6014077089371,0.49794689464526576,5.355844253275233
173.0,-20.38170374599884,1.729575885462495,35.16524476203521,26.522609358094655,5.616849888509728,-17.78022719915127,-31.915609015244968,3.0153733415931727,-5.352375416676864,-5.352375416677231,40.04733866547723,42870.974859979004,18236.024603009795,61106.999462988795,70445.3322356028,117198.07308920613,79211.42752860667,51637.070152750355,30638.17486206257,28516.716250593538,17089.647603818124,1563.6645580579632,102754.74783116802,0.5992852561859195,0.09511653820051041,3.35013,1.2770172628061847,3.3501300000002194,1.2768956746934421,1.2776766566441438,2.623652085597597,20097.642001747892,2049.389139180851,0.0006115936560625871,0.00019093589829816368,0.00042065775776442343,0.0014092581740193278,0.09511653820055649,0.09511653820064354,0.49794356131193246,3.410605131648481e-13,28516.716250593538,17089.647603818124,0.85,1.0329999483325063,0.7247240938764372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39589962624227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15354.064380602213,1563.6645580579632,0.49794356131193246,5.357014816592653
173.20000000000002,-20.38942365017395,1.7420493119807956,35.16585641029477,26.522692234162264,5.617367538353847,-17.787108673540914,-31.922706252057083,3.015052561720779,-5.3515212080264405,-5.3515212080268055,40.049455688469344,42865.87977274834,18265.944089019573,61131.823861767916,70443.80804874311,117228.35604947874,79212.721191582,51634.79291558712,30642.142528883196,28518.603911716058,17095.408144970064,1563.701912124092,102759.76487947574,0.5994475815818916,0.09512218263299288,3.35013,1.2770227367291223,3.350129999999916,1.2768980906425704,1.2776784933390097,2.6236471215287995,20097.970231855088,2049.4226093370407,0.0006111388807827612,0.0001907926665355746,0.00042034621424718655,0.0014082144627359271,0.09512218263299281,0.095122182632993,0.4979402279785991,3.410605131648481e-13,28518.603911716058,17095.408144970064,0.85,1.033317318319297,0.7245662428513832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959426720881065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15354.190095282393,1563.701912124092,0.4979402279785991,5.358113102581885
173.4,-20.397138497560494,1.75447282710674,35.16646544819084,26.52284394660967,5.617930446286123,-17.79399719221418,-31.929808063991345,3.0147891409398433,-5.350727531896098,-5.350727531896502,40.051619875414815,42860.82299408224,18295.890924433348,61156.71391851559,70442.36315818822,117258.92348087687,79214.05337976023,51632.51321565443,30646.15573789533,28520.669398255304,17101.248435556547,1563.7500566751169,102765.01005333223,0.5996089431408185,0.09512805298152616,3.35013,1.2770282699959354,3.350129999999832,1.276900240140448,1.2776800641944057,2.623642704955177,20098.308236634453,2049.457076232399,0.0006106847137445915,0.00019064944159637872,0.00042003527214821285,0.0014071727662818923,0.09512805298152623,0.09512805298152609,0.49793689464526575,3.979039320256561e-13,28520.669398255304,17101.248435556547,0.85,1.0336318330041532,0.7244063357371949,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959856927276337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15354.317393657984,1563.7500566751169,0.49793689464526575,5.359199089460426
173.60000000000002,-20.404848294954558,1.7668465635018555,35.16707165294859,26.522967439983063,5.618471320376664,-17.800883369599802,-31.936905650049425,3.014506395021914,-5.349952723072818,-5.349952723073144,40.05377766843029,42855.77300423733,18325.758162930622,61181.53116716795,70440.89775627576,117289.4113458326,79215.35593435893,51630.23118232042,30650.13861337612,28522.75542662621,17107.08503639333,1563.8000365677985,102770.25876437526,0.5997697200188358,0.0951339221398767,3.35013,1.277033757106401,3.3501300000001537,1.2769024777523814,1.2776817239908487,2.6236381073493864,20098.638722737654,2049.4907764361587,0.0006102311537461553,0.00019050640091845318,0.0004197247528277021,0.0014061324861906696,0.09513392213987676,0.09513392213987669,0.49793356131193245,3.410605131648481e-13,28522.75542662621,17107.08503639333,0.85,1.033945223733822,0.7242466960508265,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960286875502887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15354.444363804068,1563.8000365677985,0.49793356131193245,5.360309860641726
173.8,-20.4125530612199,1.7791707386089057,35.167675008900765,26.52309575295078,5.619014577676092,-17.80776477943812,-31.94400239791719,3.0142262958943555,-5.349176809262531,-5.349176809262874,40.055925492640206,42850.74187001446,18355.49493576983,61206.2368057843,70439.4405528439,117319.75866677356,79216.665804427,51627.96712159776,30654.109647588048,28524.82317815983,17112.902256191654,1563.849159145659,102775.47421283231,0.5999301783330327,0.09513975641458909,3.35013,1.2770392475137489,3.350130000001507,1.27690470189108,1.2776833710765456,2.623633537442927,20098.971064932688,2049.524665908612,0.0006097781988786702,0.00019036347605990038,0.0004194147228187698,0.0014050938453568453,0.09513975641458906,0.09513975641458913,0.4979302279785991,3.410605131648481e-13,28524.82317815983,17112.902256191654,0.85,1.0342571905783737,0.7240877762393637,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396071656589682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15354.571181881474,1563.849159145659,0.4979302279785991,5.361418633631926
174.0,-20.420232509070065,1.7914457251994953,35.16827602256727,26.523490785062336,5.619800192431403,-17.814655351287055,-31.95108479177577,3.014223035654884,-5.3483632244139585,-5.348363224414359,40.058138400372215,42845.761237493825,18385.008045255676,61230.769282749505,70438.06561172534,117350.01028868557,79217.94177105073,51625.637400210755,30658.115967599966,28526.936631704568,17118.71302898803,1563.898401196644,102780.85058734618,0.6000894260045593,0.0951457715865589,3.35013,1.2770443483395502,3.3501300000010104,1.2769056423259646,1.2776837359673454,2.623631605149403,20099.294805095058,2049.557678217848,0.0006093270397949813,0.00019022093884277054,0.0004191061009522108,0.00140405992198303,0.09514577175011749,0.09514577164617075,0.49792689464526574,3.979039320256561e-13,28526.936631704568,17118.71302898803,0.85,1.0345647523082375,0.7239287515307082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396114599946696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15354.697780164424,1563.898401196644,0.49792689464526574,5.362523615455016
174.20000000000002,-20.427927262786902,1.8036710458606995,35.168873512709496,26.523270515631907,5.620016842862378,-17.821504224386622,-31.958169106487162,3.013593804462117,-5.347710547644681,-5.347710547645088,40.06021482140638,42840.72923385148,18414.807603277404,61255.536837128886,70436.53443152731,117380.43136859295,79219.25357662633,51623.44837895069,30662.005775195154,28529.089333788237,17124.57259955492,1563.9573724620757,102785.99370355802,0.6002495347537625,0.09515149636579921,3.35013,1.2770503156958148,3.3501300000008927,1.2769094782979518,1.2776869974020046,2.6236237234808018,20099.62763836997,2049.5916177665126,0.0006088752890718941,0.00019007846140466374,0.00041879682766723036,0.0014030238162728184,0.09515149636579912,0.09515149636579925,0.49792356131193244,3.979039320256561e-13,28529.089333788237,17124.57259955492,0.85,1.03487757278936,0.7237698365771505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961574045343828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15354.824429447763,1563.9573724620757,0.49792356131193244,5.363662368432339
174.4,-20.43561695831697,1.8158477581123063,35.16946822210986,26.52346099438148,5.620630453011254,-17.82836502769965,-31.965239975228883,3.0133785223939094,-5.346860066755596,-5.346860066756016,40.062310031802745,42835.67113518625,18443.972649035928,61279.64378422218,70435.04996802883,117409.96987239721,79220.55485574422,51621.17602290162,30665.976480936224,28530.947255332445,17130.242453149378,1563.993594783442,102790.94614386676,0.6004091732337323,0.09515707189354582,3.35013,1.2770557017019017,3.3501300000011365,1.276911399047616,1.2776883432172723,2.623619776985853,20099.95780085626,2049.6252849705315,0.000608424142685484,0.0001899363524962884,0.0004184877901891956,0.0014019885005465299,0.09515707189354572,0.09515707189354598,0.49792022797859914,3.979039320256561e-13,28530.947255332445,17130.242453149378,0.85,1.0351829101328365,0.7236131277028127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962002967848128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15354.950804170221,1563.993594783442,0.49792022797859914,5.3647340316279815
