time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
174.60000000000002,-20.443301646922283,1.8279755736802084,35.1700602588541,26.523553195316367,5.621134103892295,-17.835232326519428,-31.97231908617539,3.013064783489457,-5.346125653216006,-5.346125653216399,40.0644295567225,42830.6642104422,18473.310659258765,61303.97486970096,70433.6047769588,117439.95214914424,79221.85665334864,51618.91608683222,30669.933962796025,28533.03671292668,17136.02819502786,1564.0457227650863,102796.12389802899,0.6005679790565197,0.0951628554889372,3.35013,1.2770612399140373,3.3501299999999206,1.2769137738112075,1.2776901440876494,2.6236148976613034,20100.28809489373,2049.658965589037,0.0006079735968351881,0.000189794176062956,0.0004181794207722321,0.0014009554229116779,0.0951628554889373,0.09516285548893705,0.4979168946452658,3.979039320256561e-13,28533.03671292668,17136.02819502786,0.85,1.0354881549016561,0.7234546463055395,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962431631893395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15355.077212116448,1564.0457227650863,0.4979168946452658,5.365816253510498
174.8,-20.45098131942651,1.8400548119836553,35.1706494276417,26.52367263743656,5.62166412055578,-17.842092471562683,-31.97938953582195,3.012775272691947,-5.345365389154551,-5.345365389154933,40.06653217078066,42825.6481127673,18502.457017931865,61328.10513069917,70432.16274646495,117469.67538626387,79223.16881988698,51616.65418618923,30673.905148553054,28535.05562186706,17141.766398659864,1564.093474760501,102801.21472566089,0.6007265808700137,0.09516855388538978,3.35013,1.2770667022978883,3.3501300000010574,1.2769160353248334,1.2776918324036686,2.6236102510434556,20100.621019752645,2049.692914476671,0.0006075236512696758,0.00018965227152329208,0.0004178713797463837,0.0013999234454297525,0.09516855388538972,0.09516855388538975,0.49791356131193243,3.979039320256561e-13,28535.05562186706,17141.766398659864,0.85,1.0357909399642384,0.7232967367696536,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396286004029486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15355.203219248215,1564.093474760501,0.49791356131193243,5.3669118101685545
175.0,-20.45865564617079,1.8520857389001495,35.1712360813394,26.52383929761129,5.622284758408789,-17.848917198876332,-31.986421009618766,3.0125463109031574,-5.344591484441082,-5.34459148444147,40.068672640256224,42820.51624327393,18531.44385010467,61351.9600933786,70430.57437232131,117499.13300317184,79224.43598046478,51614.377850705736,30677.84236639894,28537.114780745866,17147.46614571678,1564.1423049435093,102806.40976234639,0.6008829651302472,0.09517436661471752,3.35013,1.2770720399497075,3.3501299999982233,1.2769180156092823,1.2776932401079262,2.623606182266512,20100.94252563186,2049.7256989524317,0.000607074324495069,0.0001895112462442314,0.00041756307825083764,0.0013988905953404788,0.09517436661485396,0.0951743666148764,0.49791022797859913,3.979039320256561e-13,28537.114780745866,17147.46614571678,0.85,1.036088904715805,0.7231368273537394,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396328819249879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15355.329163924325,1564.1423049435093,0.49791022797859913,5.368000079514735
175.20000000000002,-20.466325333750564,1.8640682015164185,35.171819464018306,26.523847120720916,5.622664731732888,-17.855804906704037,-31.993525091651804,3.012144304686367,-5.34390167430405,-5.343901674304393,40.07072202060771,42815.66318706229,18560.522430238587,61376.18561730087,70429.26194538154,117528.94610445603,79225.75123811341,51612.15247979438,30681.77639813226,28539.161728835905,17153.242163967825,1564.1947875580036,102811.41942959637,0.6010422564947389,0.09517996022430314,3.35013,1.2770777034433558,3.3501299999994045,1.2769207948393517,1.2776954479770666,2.6236004719630843,20101.276234771907,2049.759727814484,0.0006066255743561066,0.00018936886289899597,0.00041725671145711064,0.0013978642267538101,0.09517996022430311,0.09517996022430313,0.4979068946452658,3.410605131648481e-13,28539.161728835905,17153.242163967825,0.85,1.0363933358453714,0.7229818463069027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3963716070082557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15355.45565373497,1564.1947875580036,0.4979068946452658,5.369108465719325
175.4,-20.473990007605234,1.8760027850500551,35.17240010473511,26.52396949650722,5.6232076300588,-17.862650260818583,-32.0005779742263,3.0118678832721053,-5.343123381869191,-5.343123381869569,40.07278763873102,42810.64946208826,18589.24987981803,61399.89934190629,70427.78668712628,117558.12636306684,79227.02949237145,51609.89226733323,30685.708027820252,28541.089796122535,17158.89384076331,1564.2376604790443,102816.3690249964,0.6011996725890418,0.09518551390615856,3.35013,1.2770830888999622,3.3501300000021916,1.2769229921708218,1.2776970743557297,2.6235959572664918,20101.60055535628,2049.7927993102926,0.0006061774220046337,0.00018922760328171593,0.0004169498187229177,0.0013968360961982083,0.09518551390615851,0.0951855139061586,0.4979035613119324,3.979039320256561e-13,28541.089796122535,17158.89384076331,0.85,1.0366911870606823,0.7228256639730368,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3964143712400006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15355.580454578158,1564.2376604790443,0.4979035613119324,5.370172445906517
175.60000000000002,-20.48164968870965,1.8878894814646257,35.17297800243673,26.524061837140493,5.623707543975392,-17.86949542150881,-32.00763064725322,3.0115532767745625,-5.342394849120524,-5.342394849120883,40.07485983815705,42805.65671041879,18617.982151257685,61423.638861676474,70426.35500500727,117587.4479625979,79228.33515595824,51607.63686136976,30689.66477176497,28543.11080633294,17164.589898080572,1564.2870745289724,102821.40294941477,0.6013566641191826,0.09519114383485368,3.35013,1.277088552932255,3.3501300000009153,1.2769253648474908,1.2776988769446425,2.623591082318364,20101.931830276586,2049.8265799510114,0.0006057298654308489,0.0001890864450074875,0.0004166434204233614,0.0013958096220629157,0.0951911438348538,0.09519114383485383,0.4979002279785991,3.410605131648481e-13,28543.11080633294,17164.589898080572,0.85,1.0369873480044833,0.7226684262664663,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396457109852616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15355.70604431443,1564.2870745289724,0.4979002279785991,5.371245692545246
175.8,-20.489304395486567,1.8997285242310584,35.173553071386735,26.524158438574545,5.624213352283763,-17.87633551444201,-32.01468244716523,3.0112444712392104,-5.341659569026945,-5.341659569027336,40.07691996965622,42800.68239146978,18646.574340140367,61447.25673161015,70424.91781278611,117616.59290806198,79229.63562939267,51605.400208076164,30693.59491257389,28545.100755135503,17170.257565157266,1564.334791420924,102826.38970208348,0.6015132933825148,0.09519672561904509,3.35013,1.277094057626091,3.3501299999990524,1.2769277094899099,1.2777006522386463,2.623586264987754,20102.26178834366,2049.8602263100715,0.0006052829027784638,0.00018894540127424196,0.00041633750150422185,0.0013947847539143388,0.09519672561904509,0.09519672561904508,0.49789689464526576,3.979039320256561e-13,28545.100755135503,17170.257565157266,0.85,1.0372824053434488,0.7225122347654953,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3964998229588552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15355.831403152552,1564.334791420924,0.49789689464526576,5.372323381057237
176.0,-20.496954133881555,1.911520084086378,35.17412532476296,26.52423569178211,5.624707504800293,-17.883172301075472,-32.02172991642726,3.010925671994205,-5.340931988460113,-5.340931988460525,40.07897071769097,42795.71400046943,18675.064086808277,61470.77808727771,70423.45503181475,117645.60701494198,79230.90491860974,51603.163887264316,30697.490034828246,28547.08789631896,17175.90838308942,1564.3827665689157,102831.35621861764,0.6016693697609762,0.09520228396683125,3.35013,1.2770995430881156,3.350129999998715,1.2769300991325214,1.2777024733149656,2.623581355217408,20102.583834304423,2049.893065858823,0.000604836532923139,0.00018880454106825543,0.0004160319918548836,0.0013937612568728011,0.09520228396683128,0.09520228396683134,0.49789356131193246,3.979039320256561e-13,28547.08789631896,17175.90838308942,0.85,1.0375764370997418,0.7223566357448896,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3965425106572666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15355.956544392975,1564.3827665689157,0.49789356131193246,5.373396180123295
176.20000000000002,-20.504598909063002,1.9232643594044794,35.174694774120866,26.52432300327348,5.625204401493998,-17.890004345172375,-32.028772740717955,3.0106098376033588,-5.340205469387001,-5.340205469387408,40.08101355454685,42790.750786842305,18703.43480913911,61494.18559598141,70422.01676358005,117674.51529989173,79232.1979820846,51600.93200534676,30701.406640819823,28549.063727172565,17181.5459607126,1564.4302974475684,102836.29879879246,0.6018251990645657,0.09520781672980189,3.35013,1.2771050269016992,3.35013000000053,1.2769324738591465,1.2777042802197753,2.6235764761117193,20102.911912305466,2049.9265205045012,0.0006043907547879912,0.0001886638704262462,0.000415726884361745,0.0013927391071068128,0.09520781672980208,0.09520781672980178,0.4978902279785991,3.979039320256561e-13,28549.063727172565,17181.5459607126,0.85,1.0378683108176827,0.7222010309973546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396585172976835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15356.081537330756,1564.4302974475684,0.4978902279785991,5.374465426761612
176.4,-20.512238713272826,1.9349615273571454,35.1752614242198,26.5244057745673,5.625695952771147,-17.896832449207984,-32.035807392653055,3.010289688706301,-5.339484774933851,-5.339484774934238,40.08304841775066,42785.77981585232,18731.699228400314,61517.479044252636,70420.58143060787,117703.31665338312,79233.49051217538,51598.68889741984,30705.33512750616,28551.035994374935,17187.170877373625,1564.4779601776052,102841.22328331426,0.6019806384875073,0.09521332882789142,3.35013,1.2771104458766058,3.350129999999882,1.2769348673292753,1.2777061066325084,2.623571558514051,20103.2398549755,2049.9599613502573,0.0006039455680511627,0.00018852345947845825,0.00041542210857270446,0.0013917180685926744,0.09521332882789137,0.09521332882789148,0.4978868946452658,3.979039320256561e-13,28551.035994374935,17187.170877373625,0.85,1.0381580559113348,0.7220452249404314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39662780994222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15356.206388407154,1564.4779601776052,0.4978868946452658,5.375531852719854
176.60000000000002,-20.51987356544876,1.9466117720192595,35.17582527027129,26.524478941597067,5.626181536892889,-17.903656692440794,-32.042841346096225,3.0099646638848974,-5.338768112536286,-5.338768112536686,40.08507385322136,42780.82778124239,18759.85320273156,61540.68098397395,70419.13373992982,117731.98627727284,79234.76701264319,51596.46105395567,30709.228842986136,28552.99933461147,17192.777836888916,1564.5254309377028,102846.12273218292,0.6021356157861888,0.09521881337588017,3.35013,1.277115943427198,3.350130000000602,1.276937282142871,1.2777079551522812,2.6235665970830104,20103.563730585593,2049.9929874713175,0.0006035009708367373,0.00018838315880456786,0.0004151178120321694,0.0013906986356233316,0.09521881337588033,0.09521881337588024,0.49788356131193245,3.979039320256561e-13,28552.99933461147,17192.777836888916,0.85,1.038446964895553,0.7218903017455975,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3966704215059886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15356.331168442266,1564.5254309377028,0.49788356131193245,5.376595422331621
176.8,-20.527503457617474,1.958215280334519,35.176386321202465,26.524552318174415,5.6266651333788005,-17.910476669494837,-32.04986702241001,3.009638345256196,-5.3380546267891305,-5.338054626789475,40.08709095360997,42775.8677736027,18787.895010844284,61563.76278444698,70417.69359516414,117760.54275294882,79236.04872621024,51594.2229046488,30713.139801734935,28554.954146940407,17198.37026046639,1564.5726845931013,102850.9995635211,0.6022902425955796,0.09522427316788042,3.35013,1.2771213733917102,3.350129999998827,1.2769397017373425,1.2777098092060983,2.623561625848092,20103.88892887103,2050.0261484677267,0.0006030569628384943,0.00018824311932517666,0.00041481384351331767,0.001389680301569271,0.09522427316788046,0.0952242731678804,0.4978802279785991,3.410605131648481e-13,28554.954146940407,17198.37026046639,0.85,1.0387336369845068,0.7217351685148761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967130077696088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15356.455727982102,1564.5726845931013,0.4978802279785991,5.3776554033187605
177.0,-20.535128395274555,1.9697722326316482,35.17694458058406,26.52462104978042,5.627144182119916,-17.917292641484977,-32.05688822837544,3.0093084283303444,-5.337345678716474,-5.337345678716889,40.08909962443675,42770.91326448095,18815.82862172248,61586.74188620343,70416.25327149498,117788.98441110394,79237.32706672166,51591.987059707724,30717.0444522377,28556.90251788648,17203.947985152005,1564.6198802362435,102855.8551993576,0.6024444694019736,0.09522970934686041,3.35013,1.27712681544479,3.350129999998942,1.2769421367707754,1.2777116794570755,2.6235566229117113,20104.21327133974,2050.059222195117,0.0006026135429671554,0.00018810326484011288,0.00041451027812704254,0.001388663318061749,0.09522970934686042,0.09522970934686038,0.49787689464526574,3.979039320256561e-13,28556.90251788648,17203.947985152005,0.85,1.039018743213523,0.7215803139621992,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967555686844555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15356.580218875315,1564.6198802362435,0.49787689464526574,5.378712337376184
177.20000000000002,-20.542747992930153,1.981282919228512,35.1775003372751,26.52478393809872,5.627776709867722,-17.924041998674575,-32.06384723363442,3.0090707156763816,-5.336615349462022,-5.336615349462336,40.09114207566525,42765.760355907376,18843.588041878935,61609.34839778631,70414.61319032106,117817.07286851021,79238.61212672289,51589.75929252572,30720.94759355241,28558.87163631022,17209.466704879083,1564.666915260649,102860.79216601353,0.6025961713066662,0.09523523766635664,3.35013,1.2771322036487978,3.350130000000615,1.2769441442130645,1.2777131226359155,2.6235524985038143,20104.539318687464,2050.092469771784,0.0006021707328498161,0.00018796474385230825,0.0004142059889975078,0.0013876439099202208,0.09523523766659363,0.09523523766653727,0.49787356131193244,3.410605131648481e-13,28558.87163631022,17209.466704879083,0.85,1.0392971705748753,0.7214219090324725,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967981042770325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15356.704565135296,1564.666915260649,0.49787356131193244,5.379766172580926
177.4,-20.550363094088297,1.9927471251223694,35.178052945483486,26.524733646679692,5.628058461372046,-17.9309153078903,-32.07093259608371,3.0086106751740345,-5.335981598638682,-5.335981598639008,40.093107116405726,42761.07676328035,18871.476463685547,61632.553226965894,70413.4367316573,117845.78498499093,79239.92799386027,51587.5680254833,30724.844409307745,28560.871789648074,17215.118107453072,1564.7201175576663,102865.60341285818,0.6027518429494408,0.09524060676704796,3.35013,1.2771378632960841,3.350130000001844,1.276947178546409,1.2777155940370657,2.623546264312642,20104.873182467913,2050.126514402769,0.0006017284827040758,0.00018782380431572204,0.0004139046783883537,0.0013866344802091755,0.095240606767048,0.09524060676704782,0.4978702279785991,3.410605131648481e-13,28560.871789648074,17215.118107453072,0.85,1.039585201604622,0.7212711510438578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968406123925692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15356.829923442565,1564.7201175576663,0.4978702279785991,5.380838032681659
177.60000000000002,-20.557973227882304,2.0041655426797953,35.17860277214821,26.524823088571452,5.628571126600869,-17.937714589528312,-32.07793221864847,3.008312488246874,-5.335232308016714,-5.335232308017061,40.095073111073866,42756.109401364185,18898.949465544407,61655.05886690859,70411.95310912638,117873.58565135577,79241.16940750828,51585.325699746085,30728.71523084688,28562.683076684974,17220.582788679458,1564.7593013272337,102870.271219802,0.6029049421738745,0.09524585471462602,3.35013,1.2771431965520605,3.350130000002122,1.2769494632804617,1.2777173161345623,2.6235415702306435,20105.188155797547,2050.158632743857,0.0006012868191363458,0.0001876846659609807,0.0004136021531753651,0.001385620981417386,0.09524585471462606,0.09524585471462606,0.49786689464526573,3.410605131648481e-13,28562.683076684974,17220.582788679458,0.85,1.039865151216656,0.7211182502324764,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968830977326825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15356.952518427279,1564.7593013272337,0.49786689464526573,5.381872279227676
177.8,-20.565578442551256,2.0155380755713606,35.179149924755784,26.524869293812685,5.629024128061014,-17.944515412934354,-32.08493938492609,3.0079610984440706,-5.334551347752779,-5.334551347753205,40.09705192853924,42751.1902762314,18926.480265060756,61677.67054129216,70410.52502896234,117901.63359296115,79242.44459799239,51583.10984526135,30732.594169701155,28564.62829893806,17226.115678810987,1564.8077444309024,102875.06693779313,0.603057582214413,0.09525122017946888,3.35013,1.2771486276155337,3.350130000000422,1.2769519928344488,1.277719283941603,2.6235363731754084,20105.51169903661,2050.1916249725045,0.0006008457385839566,0.00018754547283849395,0.00041330026574546265,0.001384609619281847,0.09525122017946897,0.09525122017946905,0.4978635613119324,3.979039320256561e-13,28564.62829893806,17226.115678810987,0.85,1.040144343588975,0.7209644650530033,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969255576664228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15357.076594888931,1564.8077444309024,0.4978635613119324,5.382908094956787
178.0,-20.573178729155675,2.0268649724394048,35.179694291386866,26.52493418371307,5.629491619485288,-17.951310350142705,-32.09193809945134,3.0076232404723133,-5.3338580874333275,-5.333858087433753,40.099018789358475,42746.26221073449,18953.86187917338,61700.12408990787,70409.11104104327,117929.50639374641,79243.7371143383,51580.8882840294,30736.498700343225,28566.53347352976,17231.618493224636,1564.8538211172217,102879.8087752928,0.6032099942820066,0.09525653185288012,3.35013,1.2771540641738102,3.350130000000813,1.2769544586295107,1.2777211886934186,2.6235313071348854,20105.83963821928,2050.2250654626487,0.0006004052408058113,0.00018740654261078737,0.00041299869819502396,0.0013835993287840955,0.09525653185288009,0.0952565318528803,0.4978602279785991,3.979039320256561e-13,28566.53347352976,17231.618493224636,0.85,1.0404210683360466,0.7208107350296182,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969679924588023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15357.200286904117,1564.8538211172217,0.4978602279785991,5.3839514214275495
178.20000000000002,-20.5807741191635,2.038146386611187,35.18023589340175,26.524980004783743,5.629946164588031,-17.95810217478971,-32.09893995719028,3.007274220214212,-5.333174583070331,-5.333174583070711,40.100977524854876,42741.36656786002,18981.15149693089,61722.518064790915,70407.67650630754,117957.26931523968,79245.00307746284,51578.69313901513,30740.34437605301,28568.44131200125,17237.108037474627,1564.9004981795033,102884.53700471327,0.6033618652563145,0.09526182655928003,3.35013,1.2771595457894724,3.3501300000011165,1.2769569748564404,1.2777231446461088,2.623526137500938,20106.16084027886,2050.257818957428,0.0005999653232210305,0.0001872676449409714,0.00041269767828005914,0.0013825908729363746,0.09526182655928507,0.09526182655928031,0.4978568946452658,3.979039320256561e-13,28568.44131200125,17237.108037474627,0.85,1.0406977203922558,0.7206582645725761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970104020558287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15357.323914663866,1564.9004981795033,0.4978568946452658,5.3849898622757015
178.4,-20.588364592709198,2.049382510128813,35.180774737930314,26.52503577936443,5.630403785240483,-17.964889265817437,-32.10592973101882,3.0069284583487423,-5.332491621686074,-5.332491621686495,40.102928484629494,42736.44915190775,19008.32588942442,61744.77504133217,70406.26519140857,117984.92828310009,79246.29164940475,51576.47560990383,30744.240043889917,28570.337202267096,17242.58378433161,1564.946677590928,102889.24105769314,0.6035134854118344,0.09526709555213646,3.35013,1.2771649752045051,3.3501299999978573,1.2769594748331818,1.2777250850780808,2.623521001273475,20106.487778681436,2050.2911573964034,0.0005995259862250011,0.0001871290816526966,0.0004123969045723045,0.0013815832419148146,0.09526709555213649,0.09526709555213655,0.4978535613119325,3.979039320256561e-13,28570.337202267096,17242.58378433161,0.85,1.0409713414139288,0.7205049944898096,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970527866289917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15357.447246164083,1564.946677590928,0.4978535613119325,5.386025328648821
178.60000000000002,-20.595950167703695,2.0605735091637514,35.181310823701,26.525077095162146,5.630852268456161,-17.971672861400332,-32.11291887620462,3.006574962152744,-5.331815065219132,-5.331815065219556,40.10487065013301,42731.55060071412,19035.400579037017,61766.95117975114,70404.83617822919,118012.4658795521,79247.55780024867,51574.272222733394,30748.095086128087,28572.229122285884,17248.043218768045,1564.9930003630366,102893.92510201054,0.6036645984094691,0.09527234168145504,3.35013,1.2771703947288913,3.350130000000271,1.2769620093941614,1.2777270608519558,2.6235157940128753,20106.809028369455,2050.323915747932,0.0005990872280268812,0.00018699062534294322,0.000412096602683938,0.0013805771915495412,0.09527234168145512,0.0952723416814551,0.4978502279785991,3.979039320256561e-13,28572.229122285884,17248.043218768045,0.85,1.041244329055608,0.7203526138964206,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970951460633407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15357.570586350048,1564.9930003630366,0.4978502279785991,5.387057991027591
178.8,-20.603530849138863,2.071719568675553,35.181844160160665,26.525123544875555,5.631301296432144,-17.978451997218475,-32.11990344626827,3.0062224445117742,-5.33114035090432,-5.3311403509046436,40.10680495242863,42726.65704128025,19062.364292919006,61789.02133419925,70403.42254641493,118039.89792948427,79248.83787581664,51572.072370681955,30751.96167237187,28574.111090150327,17253.488618517466,1565.038977570262,102898.58633454402,0.603815410533098,0.09527756319484908,3.35013,1.277175887334161,3.3501299999986425,1.2769645382528962,1.2777290316557621,2.62351059848815,20107.133811059313,2050.357034365386,0.0005986490475862906,0.00018685235402796614,0.00041179669355832446,0.0013795724569905495,0.09527756319484927,0.09527756319484892,0.49784689464526577,3.410605131648481e-13,28574.111090150327,17253.488618517466,0.85,1.0415154493966936,0.720200327641977,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3971374804547356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15357.693706137361,1565.038977570262,0.49784689464526577,5.388087335251645
179.0,-20.61110664244965,2.0828208563031465,35.18237474485017,26.525155500881397,5.631741613563276,-17.985227604287243,-32.12688365075735,3.005862575400867,-5.330471346975742,-5.330471346976124,40.10873022640053,42721.76891870954,19089.22742344412,61810.99634215366,70401.98955097426,118067.20452833778,79250.09401229762,51569.87338003268,30755.800702516593,28575.98755391941,17258.91660447952,1565.0849965246982,102903.2259233054,0.6039657097384314,0.09528276029324252,3.35013,1.2771813211450356,3.3501300000021397,1.2769670999302254,1.277731036032037,2.623505335558805,20107.452519888175,2050.3895336213873,0.0005982114438392091,0.00018671426331970557,0.00041149718051950346,0.0013785690493738042,0.09528276029324263,0.09528276029324242,0.4978435613119324,3.979039320256561e-13,28575.98755391941,17258.91660447952,0.85,1.0417854940593119,0.7200485637490507,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3971797898269533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15357.816684608115,1565.0849965246982,0.4978435613119324,5.389113822484139
179.20000000000002,-20.61867755248977,2.093877556607404,35.18290259275281,26.525197515171044,5.632184358928756,-17.991998572390084,-32.133859280124284,3.0055053788290733,-5.329803925895305,-5.329803925895621,40.11064830411148,42716.88564863787,19115.979817445288,61832.86546608316,70400.5823041795,118094.41686335573,79251.37507927921,51567.67842373749,30759.662950601916,28577.85474173094,17264.332621080655,1565.1306866149907,102907.84450835765,0.6041157664599064,0.09528793476206816,3.35013,1.2771867549559102,3.3501299999993677,1.2769696480766006,1.2777330276021721,2.6235001004495593,20107.77755412098,2050.422677889084,0.000597774415757148,0.0001865763571243432,0.0004111980586328048,0.0013775669521675184,0.0952879347620681,0.0952879347620681,0.4978402279785991,3.410605131648481e-13,28577.85474173094,17264.332621080655,0.85,1.042053457421134,0.7198967417229424,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972220742062509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15357.939517716877,1565.1306866149907,0.4978402279785991,5.3901368651514225
179.4,-20.62624357144408,2.104889832309781,35.183427696433746,26.52522011138501,5.632616182307457,-17.99876623032342,-32.14082677206022,3.0051388411867928,-5.329143013737905,-5.329143013738262,40.112557044939166,42711.99456870087,19142.63457857371,61854.62914727458,70399.14660591049,118121.49841483156,79252.62237283755,51565.47033562804,30763.502263566123,28579.71723034736,17269.730132741053,1565.176493512229,102912.4414697934,0.6042652554449768,0.09529308462077533,3.35013,1.2771921618422493,3.3501299999986647,1.2769722382447706,1.2777350619517454,2.623494779028897,20108.09401931027,2050.4549483575197,0.0005973379630441146,0.00018643870555262143,0.00041089925749149313,0.0013765659294999759,0.09529308462077536,0.09529308462077529,0.49783689464526576,3.410605131648481e-13,28579.71723034736,17269.730132741053,0.85,1.04232007758896,0.7197451525709962,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39726433361565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15358.062209807103,1565.176493512229,0.49783689464526576,5.391157375286958
179.60000000000002,-20.63380471737823,2.1158578705411477,35.18395007472358,26.5252576553263,5.633052740354131,-18.005529027734298,-32.14779346073044,3.004777050710182,-5.328482735742,-5.328482735742407,40.11445896033711,42707.121540618544,19169.17706118015,61876.2986017987,70397.74537200047,118148.49192485059,79253.90409369447,51563.28026231253,30767.35981264659,28581.569491669976,17275.116619081517,1565.2218827221463,102917.01741099427,0.6044145554748596,0.09529821208473342,3.35013,1.2771975813666359,3.3501299999999525,1.2769748052930272,1.2777370738978306,2.6234895051286826,20108.419219445303,2050.4881095425353,0.0005969020839125938,0.0001863011634703375,0.0004106009204422564,0.0013755664616012164,0.0952982120847335,0.09529821208473331,0.4978335613119324,3.979039320256561e-13,28581.569491669976,17275.116619081517,0.85,1.042584918162935,0.719593799605621,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973065680074577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15358.184832396219,1565.2218827221463,0.4978335613119324,5.392174277392434
179.8,-20.64136100888261,2.1267818330003174,35.184469728393275,26.525285804551118,5.633481867047949,-18.01228819869596,-32.15475945090873,3.0044090568613364,-5.327828856124768,-5.3278288561251825,40.116352994168906,42702.26711102238,19195.622524498165,61897.88963552055,70396.33750116205,118175.37930794669,79255.17504489,51561.104654750336,30771.189322377402,28583.41928228648,17280.48938075312,1565.2674807213623,102921.57625528907,0.604563408250533,0.09530331977078625,3.35013,1.2772030547400934,3.350130000001303,1.2769773998617115,1.277739114108694,2.6234841747103728,20108.741687085723,2050.520992090645,0.000596466776548806,0.00018616372872063818,0.0004103030478281678,0.0013745685496205798,0.09530331977078606,0.0953033197707865,0.4978302279785991,3.979039320256561e-13,28583.41928228648,17280.48938075312,0.85,1.0428489226135143,0.7194431589203839,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973487774784548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15358.307238827692,1565.2674807213623,0.4978302279785991,5.393188823402705
180.0,-20.648912147294137,2.13766191915997,35.18498671966877,26.52533909948545,5.633941204407513,-18.019048086924865,-32.16171789737416,3.004077144102968,-5.327172373736346,-5.327172373736733,40.11824757741427,42697.40789993191,19221.94830420901,61919.35620414092,70394.9127853785,118202.12681596688,79256.40937568035,51558.90449045182,30775.005428031694,28585.26572637936,17285.841243974057,1565.3128005387616,102926.13363497646,0.604711581464228,0.09530842668603452,3.35013,1.277208395139314,3.350129999999497,1.2769798263873369,1.2777409869252543,2.6234791895481595,20109.054863342106,2050.55292718126,0.0005960320574011503,0.0001860265361317062,0.0004100055212694441,0.0013735717969704027,0.09530842668606813,0.09530842668606976,0.4978268946452658,3.979039320256561e-13,28585.26572637936,17285.841243974057,0.85,1.0431110741235168,0.7192926694836884,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973909621283744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15358.429427029332,1565.3128005387616,0.4978268946452658,5.394200480870919
180.20000000000002,-20.656458706563292,2.148498212677277,35.18550090867162,26.525318703521066,5.63431963640957,-18.025795190256158,-32.16866684434933,3.0036561201024523,-5.326540191056608,-5.326540191057008,40.12011822164499,42692.534875692276,19248.223889615783,61940.758765308055,70393.51248535883,118228.84899324909,79257.69577727163,51556.71816760514,30778.86401074054,28587.11261827448,17291.196092007856,1565.3593491977845,102930.64510153557,0.6048598304732027,0.09531347843111773,3.35013,1.2772138751065358,3.350130000000241,1.2769826638485526,1.2777432716280994,2.623473360165615,20109.38125108007,2050.5862094680724,0.0005955978926872202,0.00018588962386327707,0.0004097082688239431,0.0013725759626351565,0.09531347843111765,0.09531347843111791,0.49782356131193245,3.979039320256561e-13,28587.11261827448,17291.196092007856,0.85,1.0433713430233473,0.7191414560983803,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397433120285694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15358.551534157014,1565.3593491977845,0.49782356131193245,5.395213465592166
180.4,-20.66400042604007,2.1592909996997527,35.18601238718222,26.525341474358015,5.634747912746593,-18.032541328332275,-32.175619318708755,3.003288815038806,-5.325884839723017,-5.325884839723389,40.121983440475304,42687.69508233173,19274.32778651459,61962.022868846325,70392.08957828388,118255.32970147507,79258.9465211074,51554.552025155164,30782.660551058038,28588.9123366766,17296.505880615827,1565.4026784617072,102935.10983365483,0.605007482513639,0.09531848686893908,3.35013,1.2772193374903873,3.350129999999479,1.276985251746485,1.2777453073429283,2.6234680435174584,20109.698591678916,2050.61856920344,0.0005951642966817689,0.00018575273507462743,0.0004094115616071415,0.001371581954886933,0.09531848686893923,0.09531848686893893,0.49782022797859915,3.979039320256561e-13,28588.9123366766,17296.505880615827,0.85,1.0436311496414277,0.7189921540911447,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974752551507454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15358.673599642934,1565.4026784617072,0.49782022797859915,5.3962155200528805
180.60000000000002,-20.67153729782408,2.1700403902130803,35.18652118889965,26.525360892433696,5.635163417389965,-18.039284380375474,-32.18256369056178,3.002910499941379,-5.325247257166495,-5.325247257166911,40.123846535329534,42682.84740020505,19300.365692003477,61983.21309220853,70390.69860792233,118281.80218070757,79260.22327066834,51552.37206295118,30786.501341907955,28590.737880781766,17301.823340912375,1565.4480205335324,102939.59036627092,0.6051548376630874,0.09532350739336685,3.35013,1.2772247548168525,3.350130000000535,1.276987889399211,1.2777473935658117,2.6234626246738704,20110.022530489296,2050.651601769136,0.0005947312691037854,0.0001856160986000185,0.0004091151705037669,0.0013705890061597847,0.09532350739336694,0.09532350739336692,0.4978168946452658,3.979039320256561e-13,28590.737880781766,17301.823340912375,0.85,1.0438884310492327,0.718841898999823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397517365264334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15358.795362832025,1565.4480205335324,0.4978168946452658,5.397215898046081
180.8,-20.679069252982227,2.1807468823039486,35.18702813255914,26.525749812740855,5.635999108359471,-18.045982292147457,-32.18944512829182,3.002912147537875,-5.324536513998169,-5.324536513998566,40.12582600996792,42677.797198131775,19326.104745478977,62003.90194361075,70389.13680294219,118307.87719358929,79261.464726395,51550.12512162903,30790.377338628856,28592.63564516812,17307.070535216968,1565.4928702044847,102944.35162133959,0.6052981876171215,0.09532884562534445,3.35013,1.2772296896995976,3.350129999999145,1.2769887688584889,1.2777477212780448,2.6234608179010923,20110.337514495186,2050.6837211988995,0.000594298813175284,0.0001854807918230498,0.0004088180213522342,0.0013695935178727604,0.0953288456253555,0.0953288456253624,0.49781356131193244,3.979039320256561e-13,28592.63564516812,17307.070535216968,0.85,1.0441353314377784,0.7186869620404185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975594505783246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15358.917056592181,1565.4928702044847,0.49781356131193244,5.3982162491039345
181.0,-20.686596503366378,2.191409501374788,35.18753122392979,26.525287131685786,5.635873956846607,-18.05276945130658,-32.19645554255692,3.00204690478681,-5.324096734545776,-5.324096734546196,40.12758179968468,42673.225988212274,19352.428557496536,62025.65454570881,70387.9433972389,118334.98170323623,79262.75800956301,51548.04060053659,30794.1304544738,28594.609748500803,17312.545750890356,1565.5545644703031,102948.73891705179,0.6054478764760216,0.0953337142602407,3.35013,1.2772357477201148,3.3501300000004286,1.2769936558702564,1.277752059635647,2.623450778004786,20110.6656482371,2050.717181528565,0.0005938669160033898,0.00018534304255054298,0.00040852387345284677,0.0013686080841705855,0.09533371426024068,0.09533371426024088,0.49781022797859914,3.979039320256561e-13,28594.609748500803,17312.545750890356,0.85,1.0444009139396113,0.7185406836778616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3976015107037447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15359.03977965354,1565.5545644703031,0.49781022797859914,5.399275889762
181.20000000000002,-20.694118869109797,2.202030101657292,35.18803231163435,26.52567074345427,5.636716866852656,-18.05945085294495,-32.2033193782903,3.0020488506968626,-5.323266919894934,-5.323266919895285,40.12946370588071,42668.154367647665,19377.639830497887,62045.79419814555,70386.33951996895,118360.12878175927,79263.98072248067,51545.79557018964,30797.983502545587,28596.14943129243,17317.592439941698,1565.5778194745374,102953.0361249306,0.6055917591824884,0.09533859202055599,3.35013,1.27724063150119,3.350129999998565,1.276994531643237,1.277752385095526,2.62344897882143,20110.975876789427,2050.7488160370185,0.0005934355871822748,0.00018520826482140238,0.0004082273223608724,0.0013676145994608296,0.09533859202057904,0.09533859202057156,0.4978068946452658,3.410605131648481e-13,28596.14943129243,17317.592439941698,0.85,1.0446451717253176,0.7183900540340874,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397643546819633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15359.159689503722,1565.5778194745374,0.4978068946452658,5.40022466339798
181.4,-20.701636457449073,2.2126072391263016,35.1885301650999,26.525310042221122,5.636702510897752,-18.066225383192524,-32.21031267950309,3.0012914366412264,-5.322817039939025,-5.322817039939396,40.13124092872459,42663.56394730123,19403.71751859417,62067.2814658954,70385.11640510023,118386.97639851783,79265.2543037797,51543.70184598078,30801.72495310991,28598.142474823428,17323.03116475407,1565.639834402195,102957.47951821006,0.6057397322222771,0.0953435230711446,3.35013,1.2772465175343677,3.350129999999531,1.276998917743709,1.2777562236809257,2.623439968077063,20111.299011743646,2050.781766632198,0.0005930048198337954,0.0001850710378572007,0.0004079337819765947,0.0013666312010132493,0.0953435230711446,0.09534352307114441,0.49780356131193243,3.979039320256561e-13,28598.142474823428,17323.03116475407,0.85,1.044906060458776,0.7182434203083472,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3976855579175465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15359.282302130014,1565.639834402195,0.49780356131193243,5.401237540777041
181.60000000000002,-20.70914917729824,2.2231423249457785,35.18902532889013,26.525399030093126,5.6372069989473585,-18.072937789592995,-32.21722188228739,3.0009956112421383,-5.32208039672912,-5.322080396729484,40.13302767427115,42658.69545424836,19428.948508313802,62087.64396256216,70383.66046882149,118412.28717982092,79266.48799333128,51541.522978758236,30805.516682858935,28599.678202685638,17328.12731714325,1565.667558053372,102961.58967875873,0.6058853947355276,0.09534817742029769,3.35013,1.277251813975163,3.3501300000005285,1.2770011681870024,1.277757926062542,2.6234353448214005,20111.612025303966,2050.8136851324325,0.0005925746184500994,0.00018493555319026495,0.00040763906525983443,0.0013656438616989292,0.09534817742029765,0.09534817742029786,0.49780022797859913,3.410605131648481e-13,28599.678202685638,17328.12731714325,0.85,1.0451551262845924,0.7180970542464925,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3977275445923771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15359.402092336677,1565.667558053372,0.49780022797859913,5.402199063826049
181.8,-20.716657080340507,2.2336349041180346,35.18951803485558,26.5253729763441,5.637574484043494,-18.079659568315996,-32.22413981622083,3.000576972019033,-5.321492279045174,-5.321492279045599,40.13485111274307,42653.87864840701,19454.452496646358,62108.331145053366,70382.27852189969,118438.25085697454,79267.7478663452,51539.34799285252,30809.33319276965,28601.519838428503,17333.38698506779,1565.7160578864205,102966.00612064713,0.6060302768169318,0.09535311711946173,3.35013,1.2772572098718955,3.350130000000115,1.2770039854110469,1.2777601962766738,2.6234295572081927,20111.931682171562,2050.84628106148,0.0005921449793433151,0.00018479998893638927,0.00040734499040692576,0.0013646586727119542,0.09535311711946176,0.09535311711946202,0.4977968946452658,3.979039320256561e-13,28601.519838428503,17333.38698506779,0.85,1.0454037936879765,0.7179475882295171,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397769506331402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15359.52333420515,1565.7160578864205,0.4977968946452658,5.403166340862813
182.0,-20.72416018308547,2.2440852998880905,35.19000801539531,26.525368505995743,5.637971140968141,-18.086374106800577,-32.23105659764258,3.0001850646832726,-5.320871025535439,-5.320871025535764,40.1366549378795,42649.07835333157,19479.762537966424,62128.840891297994,70380.87106497117,118463.90792653273,79268.9904558311,51537.1977441915,30813.103012932883,28603.274323595142,17338.584760746966,1565.7590939340012,102970.31763642735,0.6061748233643371,0.09535795440371642,3.35013,1.2772626233519988,3.350130000000583,1.2770066778780755,1.277762342373483,2.623424025915595,20112.246953836548,2050.8784298243077,0.0005917159008453636,0.00018466453887050916,0.00040705136197485446,0.0013636749792928192,0.09535795440371643,0.0953579544037162,0.4977935613119325,3.410605131648481e-13,28603.274323595142,17338.584760746966,0.85,1.045651782830967,0.7178000454617376,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3978114434192814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15359.644170852844,1565.7590939340012,0.4977935613119325,5.4041529773836325
182.20000000000002,-20.73165847731059,2.254493640199163,35.190495351191764,26.525360193941765,5.638358445616489,-18.093085252357398,-32.237965206708736,2.999785220663319,-5.320262015472792,-5.320262015473196,40.13845450363901,42644.269831663114,19504.995813356323,62149.26564501943,70379.48219411183,118489.51999075392,79270.24686649529,51535.03450404677,30816.902624942795,28605.041983285773,17343.78135827581,1565.8033144839192,102974.6310814883,0.606319031743074,0.09536279052681289,3.35013,1.2772679851809516,3.350130000001473,1.2770094059063917,1.277764524765916,2.6234184215911514,20112.565732231586,2050.910936174085,0.0005912873827047457,0.00018452934021945028,0.00040675804248529546,0.001362692320871263,0.09536279052681286,0.09536279052681293,0.4977902279785991,3.979039320256561e-13,28605.041983285773,17343.78135827581,0.85,1.045897539280685,0.717651872768867,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3978533559442534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15359.76479999139,1565.8033144839192,0.4977902279785991,5.405130809361779
182.4,-20.739152545343053,2.2648604283896114,35.19098091195973,26.52573905596512,5.6391860343133065,-18.09975052920262,-32.24481084672732,2.999784018176735,-5.319577274806534,-5.319577274806912,40.14037665731619,42639.255781619766,19529.927085731048,62169.18286735081,70377.91454162261,118514.72954630372,79271.4648157821,51532.8060557923,30820.731955544226,28606.887918950066,17348.904894173495,1565.8471781563248,102979.24195605694,0.6064590088697155,0.09536796281790345,3.35013,1.2772729200636967,3.3501299999996816,1.2770102894076738,1.2777648622113054,2.6234166065755966,20112.874752148364,2050.9424474360117,0.0005908593909542975,0.00018439546386986603,0.00040646392708443144,0.0013617069960433663,0.0953679628179101,0.09536796281791297,0.4977868946452658,3.979039320256561e-13,28606.887918950066,17348.904894173495,0.85,1.0461328082572792,0.7174989654923077,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3978952438564107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15359.885362290079,1565.8471781563248,0.4977868946452658,5.406107511410224
182.60000000000002,-20.746641320494913,2.275184635297239,35.19146262058355,26.525236560869985,5.639010411208341,-18.106507441384828,-32.251793321315176,2.9988765320982833,-5.319174920206592,-5.319174920206961,40.14206691764865,42634.75075795232,19555.475855423316,62190.226613375635,70376.75743047059,118541.04876652156,79272.76670916277,51530.76003664459,30824.45185835353,28608.815480627658,17354.276223556597,1565.9086899723893,102983.46692426343,0.6066058986366624,0.09537264968759573,3.35013,1.2772789879748596,3.350129999998994,1.2770153626863516,1.277769392656369,2.6234061843646175,20113.20507048632,2050.976130532478,0.0005904319857989227,0.00018425900378189386,0.0004061729820170289,0.001360732292244709,0.09537264968759585,0.09537264968759572,0.49778356131193247,3.410605131648481e-13,28608.815480627658,17354.276223556597,0.85,1.0463874762036887,0.7173549876499719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979371104051066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15360.006955781719,1565.9086899723893,0.49778356131193247,5.407146575280655
182.8,-20.754125227636052,2.285467942718197,35.19194176102439,26.525328412558906,5.639526896155402,-18.113192709724753,-32.25866777412591,2.9985943782440785,-5.318421590262119,-5.31842159026253,40.14379422397468,42629.882746312505,19580.01554742537,62209.898293737875,70375.27111209132,118565.51194087374,79273.9644036106,51528.5760378317,30828.209295309895,28610.225281357056,17359.231964977338,1565.930065510911,102987.36550690515,0.606749223197796,0.09537708435044077,3.35013,1.277284152540378,3.3501299999984724,1.2770175430637707,1.2777710292061293,2.6234017051656933,20113.508951315027,2051.0071177532623,0.0005900051422402573,0.0001841247457527524,0.0004058803964875049,0.001359752092684685,0.0953770843504408,0.09537708435044083,0.4977802279785991,3.979039320256561e-13,28610.225281357056,17359.231964977338,0.85,1.046627468183001,0.717210724843807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979789496272232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15360.12557983282,1565.930065510911,0.4977802279785991,5.4080706315122455
183.0,-20.76160437368408,2.2957096893651037,35.19241855578394,26.525279937218897,5.639866780282274,-18.119891362618105,-32.26556653445584,2.9981537692163105,-5.3178639074718035,-5.31786390747223,40.14557449508166,42625.121613906245,19604.952011856134,62230.07362576238,70373.90707418016,118590.90487644385,79275.22324121352,51526.43778093962,30831.98384474878,28612.045790407552,17364.415724270304,1565.9791483264005,102991.68240323638,0.6068917913619404,0.09538191066247392,3.35013,1.2772896341560407,3.350130000001216,1.277020455069032,1.2777733985217474,2.6233957229909066,20113.82834547659,2051.03968689375,0.000589578853461809,0.00018399010367677393,0.0004055887497850351,0.0013587750383173395,0.09538191066247378,0.09538191066247405,0.4977768946452658,3.979039320256561e-13,28612.045790407552,17364.415724270304,0.85,1.0468683568006016,0.7170631243460813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398020763892258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15360.246135171037,1565.9791483264005,0.4977768946452658,5.409014170355247
