time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
183.20000000000002,-20.769078734212705,2.3059102447598603,35.19289265255125,26.5252718347125,5.640250021369338,-18.12658136923065,-32.27245268700642,2.997752656387274,-5.317261313743074,-5.317261313743493,40.14733311294593,42620.33613883146,19629.666763146135,62250.0029019776,70372.53302302171,118615.95610157875,79276.4850794882,51524.288195297864,30835.77431576703,28613.756315410905,17369.52793258378,1566.0211822150432,102995.87287194998,0.6070341740916007,0.09538661488347717,3.35013,1.2772950168652457,3.3501300000025096,1.2770231832983154,1.2777755846599987,2.6233901183745405,20114.14850097309,2051.072333668795,0.0005891531201431138,0.00018385579819940273,0.00040529732194371105,0.0013577987171632848,0.0953866148834771,0.09538661488347736,0.49777356131193246,3.979039320256561e-13,28613.756315410905,17369.52793258378,0.85,1.0471067179348086,0.7169162764840987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980625537936033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15360.365974400192,1566.0211822150432,0.49777356131193246,5.409985180628227
183.4,-20.77654832817576,2.3160697099592618,35.193364133300214,26.52523547820749,5.640612035975581,-18.133269208799017,-32.27933835061265,2.9973329165988356,-5.316676262995372,-5.316676262995742,40.1490863670838,42615.56957606312,19654.320880359133,62269.890456422254,70371.13531848378,118640.94313093057,79277.71451020439,51522.148767783634,30839.517491578612,28615.486932087668,17374.635541126638,1566.064967415031,103000.06844395898,0.6071759527406042,0.09539131988558522,3.35013,1.277300430345349,3.350129999999682,1.277025996540157,1.2777778565656226,2.6233843391414884,20114.460433975317,2051.104141982769,0.0005887279404926874,0.00018372159264473274,0.0004050063478479546,0.0013568239161158681,0.09539131988558519,0.09539131988558502,0.49777022797859916,3.979039320256561e-13,28615.486932087668,17374.635541126638,0.85,1.0473448124349225,0.7167701018469664,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981043191908373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15360.485836246517,1566.064967415031,0.49777022797859916,5.410946341289776
183.60000000000002,-20.784013159910767,2.3261882677911814,35.193832987101636,26.52520383652302,5.640976808387045,-18.13995248537725,-32.28621947402132,2.996916133853518,-5.3160895189457165,-5.316089518946039,40.150830983474954,42610.80734128301,19678.86530084834,62289.67264213135,70369.74435826836,118665.81012319788,79278.95001887178,51520.013001886335,30843.26335220605,28617.200464081176,17379.72390332574,1566.107919645324,103004.23420022696,0.6073174042701999,0.09539599376004136,3.35013,1.2773057965701446,3.3501300000019723,1.2770287949832302,1.2777801143672451,2.6233785903347573,20114.773909084426,2051.136107547881,0.0005883033135541349,0.0001835875658196167,0.00040471574773451823,0.0013558503679578415,0.0953959937600415,0.09539599376004126,0.4977668946452658,3.410605131648481e-13,28617.200464081176,17379.72390332574,0.85,1.0475813447164728,0.7166242004592502,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981460601859292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15360.605478349607,1566.107919645324,0.4977668946452658,5.4119057941182005
183.8,-20.791473234013992,2.336266072186757,35.19429923184878,26.525172613933705,5.641338523370769,-18.146631784969898,-32.293096162006236,2.9964970743266557,-5.315507660882645,-5.315507660882958,40.15256912484954,42606.04970875303,19703.317362654518,62309.36707140755,70368.36512781469,118690.59384607122,79280.19463186002,51517.87921279836,30847.017132290734,28618.911355602017,17384.80157541256,1566.1509983999333,103008.38543019892,0.607458521374174,0.09540065097203008,3.35013,1.2773111996101219,3.3501300000006475,1.2770316028330342,1.2777823822833811,2.623372822229219,20115.089694155457,2051.1683086635558,0.0005878792383581065,0.00018345371545154142,0.0004044255229065651,0.0013548780770549708,0.09540065097203017,0.09540065097202995,0.49776356131193245,3.410605131648481e-13,28618.911355602017,17384.80157541256,0.85,1.0478162648060514,0.7164783396500336,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981877767991875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15360.724981885869,1566.1509983999333,0.49776356131193245,5.412861897304598
184.0,-20.798928541709767,2.3463032829662116,35.19476287171663,26.525141635816567,5.641698138270841,-18.153307003885626,-32.299964607786364,2.9960766004467096,-5.314929156772166,-5.314929156772521,40.15430015886272,42601.283304944875,19727.673532327237,62328.95683727211,70366.99388846611,118715.28345008095,79281.44493034248,51515.73434682124,30850.789537245815,28620.616029287594,17389.866022341277,1566.1939709336543,103012.51815903332,0.6075992915228015,0.09540528771197881,3.35013,1.2773165372619406,3.3501299999999157,1.277034416101813,1.2777846563236588,2.6233670430170357,20115.40692175859,2051.2006568765673,0.0005874557146964015,0.00018332011533305805,0.0004041355993633435,0.001353906795495118,0.0954052877119788,0.09540528771197884,0.4977602279785991,3.410605131648481e-13,28620.616029287594,17389.866022341277,0.85,1.0480491631821587,0.71633220871642,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3982294690523738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15360.844344907673,1566.1939709336543,0.4977602279785991,5.413815728616809
184.20000000000002,-20.806379101071823,2.3563000553677282,35.19522390677861,26.52510101851078,5.642051652871819,-18.15997855865089,-32.30683238999916,2.995651110450921,-5.314354919035793,-5.31435491903619,40.1560230761515,42596.534968137355,19751.93655909009,62348.47152722745,70365.61081834874,118739.86169473469,79282.67974984067,51513.60389962937,30854.528722456995,28622.314317295866,17394.913775308116,1566.2368754469137,103016.63030329875,0.6077395972413291,0.09540990152187766,3.35013,1.27732190953102,3.3501299999992207,1.2770372514495574,1.2777869531556352,2.623361218474471,20115.720222010656,2051.232604611224,0.0005870327408368448,0.0001831866178202678,0.000403846123016577,0.001352937012101525,0.09540990152187759,0.09540990152187775,0.49775689464526574,3.979039320256561e-13,28622.314317295866,17394.913775308116,0.85,1.0482814544402645,0.7161868853675855,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3982711368925183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15360.96364382538,1566.2368754469137,0.49775689464526574,5.414766967933876
184.4,-20.8138249167552,2.3662565484923865,35.19568233860214,26.52505065724256,5.642399729318867,-18.166646387201276,-32.313695701863594,2.995221199764912,-5.313783888479975,-5.3137838884803985,40.157737448399715,42591.79129399614,19776.10412520492,62367.89541920106,70364.21333220758,118764.32121798824,79283.89672991194,51511.47469170041,30858.246709123923,28624.00376057574,17399.943073905193,1566.2795516599692,103020.71914277006,0.6078794294273532,0.0954144897969761,3.35013,1.2773273070761935,3.350130000001186,1.2770401061249437,1.2777892700251137,2.6233553542540258,20116.028996016616,2051.264090797226,0.0005866103158120591,0.0001830532967548344,0.0004035570190572247,0.0013519684762541802,0.09541448979697593,0.09541448979697621,0.49775356131193244,3.979039320256561e-13,28624.00376057574,17399.943073905193,0.85,1.0485127063403787,0.7160420286332719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3983127804167166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15361.08272708836,1566.2795516599692,0.49775356131193244,5.415715106065018
184.60000000000002,-20.821265993125532,2.376172924430861,35.196138182827646,26.52500542989003,5.642748041812959,-18.173309925712182,-32.32055457830427,2.994791974399589,-5.313215206409723,-5.313215206410051,40.15944508364546,42587.051976561124,19800.17443691535,62387.22641347647,70362.8324375941,118788.69281356072,79285.12879262648,51509.348331593304,30861.97829003686,28625.68593905126,17404.960070785826,1566.3220258169322,103024.78939065922,0.6080189696709387,0.09541905777125163,3.35013,1.2773326513217764,3.3501299999995338,1.2770429565171832,1.2777915833062325,2.6233494988583983,20116.341596813407,2051.295967207294,0.0005861884386728714,0.0001829201512293587,0.0004032682874435127,0.0013510011878131352,0.09541905777125152,0.09541905777125166,0.49775022797859914,3.410605131648481e-13,28625.68593905126,17404.960070785826,0.85,1.0487422429837232,0.715897195300148,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3983543996470795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15361.201670981245,1566.3220258169322,0.49775022797859914,5.416659924104903
184.8,-20.82870233475504,2.386049335431321,35.196591443996496,26.524955592490755,5.6430918309533284,-18.179969654518676,-32.327408984396584,2.9943591507169103,-5.312651013975767,-5.312651013976096,40.161145508352305,42582.317236837385,19824.1533997241,62406.470636561484,70361.45127629234,118812.96827782813,79286.35747668093,51507.223437225686,30865.704488283605,28627.363601811703,17409.96335496662,1566.3645248963321,103028.84224277278,0.6081581104403487,0.09542360613845531,3.35013,1.2773380076559264,3.350129999999364,1.2770458224381342,1.2777939128212408,2.6233436115893918,20116.653340371504,2051.3277562033422,0.0005857671084601177,0.00018278718169318294,0.0004029799267669347,0.001350035142059711,0.09542360613845544,0.09542360613845513,0.4977468946452658,3.410605131648481e-13,28627.363601811703,17409.96335496662,0.85,1.0489704538695863,0.7157525843574152,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3983959946041065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15361.32047495339,1566.3645248963321,0.4977468946452658,5.4176023223298
185.0,-20.83613395927301,2.395885941356171,35.197042132902155,26.52491092393177,5.643435728243966,-18.18662512606767,-32.33426265707237,2.993926895038631,-5.312089377124948,-5.312089377125324,40.16283934942713,42577.60012538648,19848.03644508985,62425.63657047633,70360.08720681988,118837.15824714453,79287.60170801097,51505.11462657759,30869.43009048154,28629.0345952348,17414.954762668684,1566.4068583211001,103032.8772563934,0.6082969617692712,0.09542813494716823,3.35013,1.277343443664722,3.350130000000593,1.2770486846239835,1.277796239292867,2.623337732019526,20116.969028607644,2051.359947444606,0.000585346323477318,0.00018265431549697802,0.00040269200798034,0.0013490705766951764,0.09542813494716827,0.09542813494716806,0.4977435613119324,3.979039320256561e-13,28629.0345952348,17414.954762668684,0.85,1.0491974356014384,0.7156083833472091,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3984375653094594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15361.4391398523,1566.4068583211001,0.4977435613119324,5.418542059965642
185.20000000000002,-20.84356085796714,2.4056828919382225,35.197490249691455,26.524856651108735,5.643773216647055,-18.19327698460176,-32.34110815739257,2.9934893432816594,-5.311532506418416,-5.311532506418758,40.16452544069411,42572.87429950016,19871.829650769225,62444.70395026938,70358.7125122311,118861.24279764712,79288.8315695511,51502.993356820174,30873.153569701026,28630.700634646797,17419.930459101266,1566.449211356203,103036.89349180461,0.608435353412935,0.09543264260496918,3.35013,1.277348787910305,3.350130000001558,1.2770515701941108,1.2777985898561055,2.6233318044398026,20117.28107091917,2051.3917669050256,0.0005849260835217173,0.00018252169662502416,0.0004024043868966931,0.0013481070086742185,0.09543264260496907,0.09543264260496916,0.4977402279785991,3.410605131648481e-13,28630.700634646797,17419.930459101266,0.85,1.049422844708884,0.7154641471340095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3984791118578037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15361.557590963785,1566.449211356203,0.4977402279785991,5.419479446808292
185.4,-20.850983035297165,2.415440345054207,35.19793579862282,26.524797593615972,5.644107287517723,-18.19992493482368,-32.34794918736441,2.993049187044227,-5.310978346366596,-5.310978346366969,40.166203642461454,42568.15293756302,19895.52813040953,62463.681067972546,70357.33323355448,118885.21945840848,79290.05411235984,51500.87381636826,30876.8669955462,28632.358094444462,17424.889541892866,1566.4913230352888,103040.88789108087,0.6085733310688727,0.09543712641612079,3.35013,1.2773541283095255,3.350130000000873,1.2770544667031356,1.277800952057066,2.623325854416178,20117.591256311203,2051.423397012354,0.0005845063876457297,0.0001823892530574397,0.00040211713458828996,0.0013471446760982679,0.09543712641612093,0.09543712641612057,0.49773689464526577,3.979039320256561e-13,28632.358094444462,17424.889541892866,0.85,1.0496470248690706,0.7153202360338398,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3985206341965533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15361.675977339037,1566.4913230352888,0.49773689464526577,5.420413895464391
185.60000000000002,-20.858400495638346,2.4251584560770914,35.19837879081474,26.52473874567079,5.644439391042144,-18.206568835568,-32.354785746987886,2.9926077309718266,-5.310427324997988,-5.310427324998343,40.16787488279695,42563.43594726037,19919.13338626924,62482.56933352961,70355.96142945813,118909.10403562477,79291.28188550148,51498.756403303705,30880.583869108636,28634.00921989741,17429.835295440524,1566.5333128606717,103044.86397571518,0.6087109619050046,0.0954415900039618,3.35013,1.2773594895889984,3.3501299999982557,1.2770573681196153,1.2778033198595713,2.623319894338694,20117.90276875114,2051.455162440909,0.0005840872349082611,0.00018225698456634235,0.00040183025034191874,0.0013461835765779721,0.09544159000396168,0.09544159000396192,0.49773356131193247,3.410605131648481e-13,28634.00921989741,17429.835295440524,0.85,1.0498697225415767,0.7151764590510657,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3985621323467605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15361.794225086924,1566.5333128606717,0.49773356131193247,5.421345331704984
185.8,-20.865813243350733,2.434837378173816,35.198819234602134,26.524680177122377,5.644769303580748,-18.21320871313615,-32.361617871187605,2.9921647733661385,-5.309879803171441,-5.30987980317188,40.169539353079976,42558.72332098898,19942.646741965167,62501.37006295415,70354.59797328265,118932.89963911186,79292.51568838338,51496.64103608971,30884.30516921519,28635.65492386403,17434.768366884553,1566.5752387523617,103048.82281702902,0.6088482492626694,0.0954460344083112,3.35013,1.2773648755950853,3.3501299999993557,1.277060275378319,1.2778056941977363,2.623313922287302,20118.215811065802,2051.48708387327,0.0005836686243707857,0.00018212489024919384,0.0004015437341215919,0.0013452237099927686,0.09544603440831118,0.09544603440831095,0.4977302279785991,4.547473508864641e-13,28635.65492386403,17434.768366884553,0.85,1.0500909268959941,0.7150327932753027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986036063290124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15361.912334356457,1566.5752387523617,0.4977302279785991,5.4222742156965085
186.0,-20.87322129618259,2.4444772627162723,35.199257133565446,26.52461692867803,5.64509513547746,-18.219844772580117,-32.36844929689539,2.9917186118750134,-5.309336047779027,-5.30933604777938,40.17119647895523,42554.02843687373,19966.069274526304,62520.09771140003,70353.23252328891,118956.59649200771,79293.74454813423,51494.54046171905,30888.00454046131,28637.29469419249,17439.686707147626,1566.6170916673984,103052.76290872651,0.6089851326174436,0.09545045795717369,3.35013,1.2773702670959755,3.35013000000068,1.2770631963555987,1.2778080829503438,2.623307922082781,20118.52759920185,2051.518877415004,0.0005832505543411794,0.00018199289770161922,0.0004012576566395602,0.0013442653132378897,0.09545045795717368,0.09545045795717362,0.4977268946452658,3.410605131648481e-13,28637.29469419249,17439.686707147626,0.85,1.0503113552598953,0.7148897860911564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986450561638177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15362.030304596992,1566.6170916673984,0.4977268946452658,5.42320063936751
186.20000000000002,-20.880624645089924,2.454078264047717,35.199692496320075,26.524553854856663,5.645419144456141,-18.226476779854007,-32.37527251532299,2.9912712792202014,-5.308795212120117,-5.308795212120482,40.17284664075942,42549.3245134151,19989.399201133114,62538.723714548214,70351.8739843018,118980.20094866167,79294.97812773102,51492.42865684434,30891.721634318536,28638.927763226766,17444.591448790223,1566.658795838177,103056.68439641542,0.6091216679972773,0.09545486103180088,3.35013,1.2773755893623453,3.3501300000027596,1.2770661216512873,1.2778104767115077,2.623301913034992,20118.84058486428,2051.5507930704453,0.0005828330246415056,0.00018186115177755034,0.00040097187286395523,0.0013433079004377224,0.09545486103180094,0.09545486103180097,0.49772356131193246,3.410605131648481e-13,28638.927763226766,17444.591448790223,0.85,1.050529842147614,0.7147465203893708,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986864819465603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15362.148061093176,1566.658795838177,0.49772356131193246,5.424124311460113
186.4,-20.88802272653422,2.4636406658940486,35.20012568385149,26.52469886178153,5.64592968879159,-18.23313880356473,-32.38211110057307,2.9910457659486176,-5.30822686505644,-5.30822686505678,40.17454233035901,42544.69765425055,20012.558892198384,62557.25654644893,70350.58797900587,119003.73781139683,79296.16535764867,51490.27503331971,30895.433693698844,28640.590940192582,17449.487325123628,1566.7004414926332,103060.71719555622,0.6092572377979816,0.09545938976448673,3.35013,1.2773806050186978,3.350130000000389,1.277068019937691,1.277811843592512,2.623298013651188,20119.14181061671,2051.5815095487974,0.0005824160663347646,0.00018172919738192555,0.0004006868689528391,0.0013423531002849749,0.09545938976496084,0.09545938976501506,0.4977202279785991,3.410605131648481e-13,28640.590940192582,17449.487325123628,0.85,1.0507462822910356,0.7146042738975822,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398727883622812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15362.265754294349,1566.7004414926332,0.4977202279785991,5.425045418273738
186.60000000000002,-20.895416712101557,2.473164120297436,35.20055585302929,26.524354121089004,5.6459992262211,-18.239734421034147,-32.388913818262495,2.9903169351537287,-5.307778542990604,-5.307778542990931,40.17613915337789,42539.96117442983,20035.927357967546,62575.88853239738,70349.13798808526,119027.35371785186,79297.39856066441,51488.221747009164,30899.085348505832,28642.288371799055,17454.41471221576,1566.7495712522198,103064.58492714106,0.6093931632013461,0.09546371102871343,3.35013,1.2773863003822044,3.350130000001313,1.277072244892495,1.2778155391390666,2.6232893349600728,20119.454700732433,2051.6134154611855,0.000581999612705741,0.00018159802266175186,0.00040040159004398914,0.0013413973788540692,0.0954637110287134,0.09546371102871343,0.49771689464526575,3.410605131648481e-13,28642.288371799055,17454.41471221576,0.85,1.0509648102233433,0.7144605257893604,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3987692580369953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15362.38291220623,1566.7495712522198,0.49771689464526575,5.425990231034846
186.8,-20.902805989987375,2.48264944132815,35.20098353890317,26.524344831146323,5.64638049574445,-18.246348031908614,-32.39571898067368,2.9899225376657093,-5.307178668019731,-5.3071786680201525,40.17774786978217,42535.25349320995,20058.807381571878,62594.06087478183,70347.76790153909,119050.33056489844,79298.63518166664,51486.12077333769,30902.793787032173,28643.75528178746,17459.194720625634,1566.7810638261212,103068.2985709615,0.6095288326851019,0.09546790944841488,3.35013,1.277391575393267,3.350130000001716,1.2770749220976227,1.2778176867199547,2.6232838356087522,20119.768458064806,2051.6454098050617,0.0005815836975611585,0.00018146688815485142,0.000400116809406307,0.0013404433266963514,0.09546790944841493,0.0954679094484151,0.4977135613119324,3.979039320256561e-13,28643.75528178746,17459.194720625634,0.85,1.0511786468505524,0.7143193712880113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3988106117374717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15362.50056071207,1566.7810638261212,0.4977135613119324,5.4268864976294955
187.0,-20.910190595508148,2.492096400281261,35.20140883492494,26.52424976639452,5.646672143739065,-18.252966403975115,-32.40252840388564,2.989447952206056,-5.30667044559533,-5.3066704455957066,40.17937451020251,42530.5811269895,20081.824628133192,62612.40575512269,70346.41084878948,119073.63878084687,79299.85305521172,51484.023333411715,30906.477468666668,28645.40330392419,17464.063028440047,1566.825042629088,103072.18611620575,0.609663716134435,0.09547226797246819,3.35013,1.2773969339253384,3.350130000000248,1.2770779690621588,1.2778202049572382,2.623277576748284,20120.077458764274,2051.6769191073686,0.0005811683182300835,0.00018133575894167431,0.00039983255928840924,0.0013394910518488784,0.09547226797246808,0.09547226797246816,0.4977102279785991,3.979039320256561e-13,28645.40330392419,17464.063028440047,0.85,1.0513925831195656,0.7141769592366003,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3988519412989042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15362.617933484726,1566.825042629088,0.4977102279785991,5.427789604648183
187.20000000000002,-20.917570531836333,2.5015052486009033,35.20183158670998,26.52416758881884,5.646981655041326,-18.259578785370145,-32.40933311227707,2.988989908575105,-5.306141744880165,-5.306141744880555,40.18098636277273,42525.911934261,20104.691008214755,62630.60294247576,70345.03700427031,119096.72101718225,79301.05859456336,51481.933524553955,30910.13896667712,28646.99300469718,17468.885934932,1566.865449533039,103076.00024005858,0.6097982406763485,0.09547655409327449,3.35013,1.2774022941058503,3.350129999999403,1.2770809384386157,1.2778226462420663,2.6232714772925316,20120.383330013716,2051.7081092945823,0.0005807534738541093,0.00018120480780417608,0.0003995486660499332,0.0013385399725938628,0.09547655409327443,0.09547655409327437,0.4977068946452658,3.979039320256561e-13,28646.99300469718,17468.885934932,0.85,1.0516054227154306,0.7140355911480218,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3988932469149848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15362.734994060593,1566.865449533039,0.4977068946452658,5.428702577364017
187.4,-20.924945803202018,2.51087611404468,35.20225185660076,26.524091069027804,5.647287770697384,-18.26618730702879,-32.41613335032014,2.9885292745241436,-5.305621258278848,-5.305621258279229,40.18259443432731,42521.24697175079,20127.480733734064,62648.72770548485,70343.69393387125,119119.76469304749,79302.29219973183,51479.84523761119,30913.829957911825,28648.590025442172,17473.706977688602,1566.9065847253535,103079.8126926306,0.6099325293904724,0.09548083629375953,3.35013,1.2774076509894803,3.3501300000001746,1.2770839187106602,1.2778250991083893,2.6232653554844543,20120.696322164233,2051.7400256116243,0.0005803391635169515,0.00018107402980808247,0.00039926513370886906,0.0013375901023920935,0.09548083629375956,0.0954808362937594,0.4977035613119325,3.979039320256561e-13,28648.590025442172,17473.706977688602,0.85,1.0518163587542848,0.7138938777778718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3989345285996369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15362.851922109257,1566.9065847253535,0.4977035613119325,5.4296090516284465
187.60000000000002,-20.93231641412935,2.5202091403426228,35.20266962368292,26.5239949914627,5.647584295637952,-18.272792592887352,-32.422929257713236,2.988060474395973,-5.305105120330495,-5.305105120330909,40.18419350058718,42516.58653340053,20150.184221234344,62666.77075463487,70342.31722281872,119142.68076048244,79303.48736885471,51477.75667943663,30917.478543797864,28650.17931642937,17478.506854436968,1566.9475976969602,103083.60179333205,0.6100662289542448,0.09548509258819796,3.35013,1.2774129617167636,3.350129999999056,1.2770869356667083,1.2778275893583817,2.6232591583524822,20120.999562263703,2051.77094749621,0.0005799253862874715,0.00018094342204493945,0.0003989819642425321,0.0013366414478678341,0.09548509258819798,0.09548509258819811,0.49770022797859914,3.979039320256561e-13,28650.17931642937,17478.506854436968,0.85,1.0520267709984428,0.7137528662477168,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3989757863727053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15362.968712890288,1566.9475976969602,0.49770022797859914,5.43051452875814
187.8,-20.939682355093552,2.52950448770999,35.20308491215419,26.523913826700323,5.647885735757609,-18.27939318294423,-32.429716853052355,2.987596563608327,-5.304589329602152,-5.30458932960247,40.1857868759652,42511.916570417656,20172.791579579585,62684.70814999724,70340.97427671286,119165.52562247543,79304.71639487475,51475.65868857984,30921.175229216566,28651.75976618298,17483.296734712854,1566.9882402188334,103087.37310559556,0.6101997530828104,0.09548932995930821,3.35013,1.277418282884173,3.350129999999266,1.2770899289283875,1.2778300565784575,2.6232530099200697,20121.31139258582,2051.802745339726,0.000579512142024128,0.00018081306073659722,0.0003986990812875308,0.0013356937531937957,0.09548932995930826,0.09548932995930803,0.4976968946452658,3.410605131648481e-13,28651.75976618298,17483.296734712854,0.85,1.0522346793025725,0.713611249365179,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3990170202556869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15363.085363754071,1566.9882402188334,0.4976968946452658,5.4314163916106235
188.0,-20.947043657096327,2.5387622923356976,35.20349772367589,26.523823162447684,5.648180120818972,-18.2859903028207,-32.43650755668057,2.9871267665433576,-5.3040793482757636,-5.304079348276134,40.187373369008725,42507.27760928897,20195.31722457547,62702.59483386444,70339.62323182146,119188.27887619415,79305.93338880561,51473.58776627331,30924.828469480337,28653.338419797226,17488.073108979457,1567.029092745209,103091.12973440927,0.6103328293814643,0.0954935502358161,3.35013,1.277423652955331,3.350129999998171,1.2770929483359854,1.2778325506347206,2.6232468078107556,20121.620170108254,2051.834231884309,0.0005790994283136318,0.0001806827263937709,0.00039841670191986085,0.0013347477456027834,0.09549355023581597,0.09549355023581602,0.49769356131193243,3.979039320256561e-13,28653.338419797226,17488.073108979457,0.85,1.052442498783043,0.7134707197065359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3990582301914842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15363.201954605756,1567.029092745209,0.49769356131193243,5.432316294230726
188.20000000000002,-20.95440031104016,2.5479827032265696,35.2039080560885,26.52372271930801,5.64846939239298,-18.29258375005703,-32.443290122877784,2.9866528314099083,-5.303572040647566,-5.303572040647962,40.18895165082503,42502.62954868694,20217.75346547692,62720.38301416386,70338.25650659722,119210.9178652509,79307.13142063924,51471.504462729165,30928.474397677863,28654.90789317678,17492.830681046584,1567.0696761530332,103094.86343241365,0.6104654304337137,0.09549774550101157,3.35013,1.2774290010472757,3.35013000000259,1.277095985804919,1.2778350634376747,2.623240568631577,20121.924136538986,2051.8652278340705,0.0005786872449942199,0.00018055263470751197,0.00039813461028670796,0.0013338027019598089,0.09549774550101175,0.09549774550101162,0.49769022797859913,3.979039320256561e-13,28654.90789317678,17492.830681046584,0.85,1.0526489199286477,0.7133302594540794,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399099416349739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15363.318256934872,1567.0696761530332,0.49769022797859913,5.433213637068605
188.4,-20.961752320774508,2.5571658724493167,35.204315930053404,26.52363236937674,5.648760952494058,-18.29917278749093,-32.45006814887745,2.9861814192104954,-5.3030665416674765,-5.303066541667901,40.190524246576544,42497.98534051124,20240.098466351836,62738.08380686307,70336.91608249237,119233.48549484293,79308.35496863328,51469.42422665214,30932.14526886794,28656.470945998724,17497.57829593094,1567.1100678778776,103098.58120933414,0.6105978063001547,0.09550192343098342,3.35013,1.2774343090271576,3.3501299999989196,1.2770990105308389,1.2778375641640065,2.623234355656955,20122.23457696814,2051.896883947948,0.0005782755911791245,0.00018042271638715388,0.0003978528747919706,0.0013328588514268246,0.09550192343098349,0.09550192343098352,0.49768689464526583,3.979039320256561e-13,28656.470945998724,17497.57829593094,0.85,1.0528535111579023,0.7131896667522963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3991405786757611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15363.434495927067,1567.1100678778776,0.49768689464526583,5.434107751116106
188.60000000000002,-20.96909969058288,2.5663119374386247,35.204721345552315,26.523532450106018,5.649045910661244,-18.30575830853483,-32.45684177437795,2.985704528613187,-5.302566123304757,-5.302566123305105,40.19208973135566,42493.34541587772,20262.361006415107,62755.706422292824,70335.56579004161,119255.95741539777,79309.56486743971,51467.3444932759,30935.80041573756,28658.030618941062,17502.31126361285,1567.1505641020317,103102.28264098127,0.6107297286522188,0.09550608269505863,3.35013,1.277439616457559,3.350130000001535,1.2771020595208757,1.2778400898410915,2.6232280928721172,20122.541554304982,2051.928186924687,0.000577864465958877,0.0001802929685322104,0.00039757149742666664,0.0013319162006739987,0.09550608269505871,0.09550608269505872,0.4976835613119325,3.410605131648481e-13,28658.030618941062,17502.31126361285,0.85,1.0530570921975841,0.7130493992096286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3991817171872971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15363.550599789014,1567.1505641020317,0.4976835613119325,5.4349998957955155
188.8,-20.976442437761023,2.575421047906136,35.20512430981571,26.52343267053368,5.649329560857769,-18.312339799057238,-32.46361470138652,2.9852269221539762,-5.302067775197656,-5.302067775198078,40.19364826533931,42488.722786114806,20284.53371949335,62773.25650560815,70334.22040090298,119278.33632503622,79310.7776793229,51465.28006453463,30939.44179420919,28659.58220463989,17507.029649405762,1567.1908089136373,103105.96442054666,0.6108613002240986,0.09551022058970654,3.35013,1.2774449782865123,3.3501299999986913,1.277105110752309,1.2778426184313783,2.6232218255132707,20122.84927075202,2051.9595652696917,0.0005774538676982581,0.0001801633200819514,0.0003972905476163067,0.0013309749822858175,0.0955102205897066,0.09551022058970668,0.4976802279785991,3.979039320256561e-13,28659.58220463989,17507.029649405762,0.85,1.0532598068522123,0.7129097078323852,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3992228319045286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15363.666565873427,1567.1908089136373,0.4976802279785991,5.435889354702493
189.0,-20.983780553281964,2.5844933427426175,35.20552482197391,26.523318292479985,5.649605279248019,-18.318917913694495,-32.470379456039495,2.984742639660521,-5.301573879824332,-5.301573879824725,40.19519875616886,42484.091129469394,20306.623098110907,62790.714227580305,70332.85261555418,119300.60353982677,79311.96386859176,51463.20238250691,30943.068317872054,28661.127826161683,17511.729802789047,1567.231014013092,103109.62606267985,0.6109923485566559,0.09551433595819804,3.35013,1.2774502703314647,3.3501300000001004,1.277108191790973,1.2778451775164044,2.6232154969594954,20123.150232469485,2051.99025482397,0.0005770437962360693,0.00018003391388142747,0.00039700988235464186,0.0013300347171727564,0.09551433595819812,0.0955143359581979,0.4976768946452658,3.979039320256561e-13,28661.127826161683,17511.729802789047,0.85,1.0534613045673218,0.7127701383105051,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3992639229204644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15363.782320163446,1567.231014013092,0.4976768946452658,5.4367762040639525
189.20000000000002,-20.99111404080633,2.593528976372947,35.205922904101186,26.523218827229016,5.649885714141012,-18.32549139018637,-32.477139740344114,2.984263063521078,-5.301080663161542,-5.301080663161905,40.19674390041455,42479.46313171686,20328.619821802244,62808.0829535191,70331.51937225135,119322.8049163041,79313.18463895388,51461.12839841958,30946.729156149224,28662.66572225051,17516.420802561086,1567.2709140944464,103113.27143647871,0.6111232281149371,0.09551843392351615,3.35013,1.2774555755639452,3.350130000001418,1.2771112499958808,1.277847714423684,2.623209215337196,20123.459968153715,2052.0218390738646,0.0005766342507024862,0.00017990467882095877,0.00039672957188152745,0.0013290956406474615,0.0955184339235161,0.09551843392351625,0.49767356131193247,3.410605131648481e-13,28662.66572225051,17516.420802561086,0.85,1.053660804335366,0.7126303365161297,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993049901808174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15363.898012408754,1567.2709140944464,0.49767356131193247,5.437659893232152
189.4,-20.998442597265175,2.6025284878809747,35.20631963773234,26.523581658862554,5.65070062771819,-18.33200534941793,-32.483819977473445,2.9842633798674734,-5.300497956849995,-5.300497956850334,40.198442548814455,42474.572086474975,20350.29309518312,62824.8651816581,70329.94290982057,119344.54649019285,79314.3461202967,51458.97529693931,30950.412025952657,28664.310485189148,17521.018540504207,1567.3110152996835,103117.29624072804,0.6112485611526333,0.09552295899317693,3.35013,1.2774602642795072,3.3501299999994085,1.2771120876090674,1.277848030149563,2.623207494865946,20123.754660939187,2052.051889374984,0.0005762252473420865,0.00017977705803848897,0.0003964481893035975,0.0013281529724316612,0.09552295899317971,0.09552295899317122,0.4976702279785991,3.410605131648481e-13,28664.310485189148,17521.018540504207,0.85,1.053848152525013,0.7124846061060941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993460337023018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15364.01356871822,1567.3110152996835,0.4976702279785991,5.438541767521897
189.60000000000002,-21.00576694251635,2.611490565221131,35.20671246623568,26.52287136241796,5.650287798999847,-18.338641561591963,-32.490675256680674,2.9831624180754512,-5.300258404062504,-5.300258404062817,40.19985862925786,42470.32085961352,20372.753595906168,62843.07445551969,70328.88746465446,119367.69444503056,79315.60250987952,51457.03590483848,30953.962894490047,28666.053384469935,17525.943898323425,1567.3725318706693,103120.8491337244,0.6113832156545919,0.09552689065557446,3.35013,1.2774664519773795,3.3501299999995076,1.2771180175944603,1.277853441819692,2.623195314643043,20124.073433985424,2052.084395179335,0.0005758167453230862,0.0001796461800023747,0.00039617056532071146,0.0013272228959978752,0.09552689065557442,0.09552689065557421,0.49766689464526576,3.410605131648481e-13,28666.053384469935,17525.943898323425,0.85,1.0540600016189048,0.7123500379620221,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993870517848215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15364.13050329662,1567.3725318706693,0.49766689464526576,5.439501337582301
189.8,-21.013086583064453,2.62041721490007,35.207102984932256,26.522903667669766,5.650730634509524,-18.3451863234071,-32.49739722870288,2.9828303748521776,-5.2995867434050865,-5.299586743405484,40.20132485228535,42465.61615291281,20394.010192636804,62859.62634554961,70327.45112857154,119388.62689880244,79316.77029777011,51454.935322111574,30957.594417398373,28667.165577594096,17530.353768946014,1567.384920401891,103124.01472302087,0.6115133259860027,0.09553052718639822,3.35013,1.27747148192022,3.3501300000001497,1.2771203902694435,1.2778552948021915,2.6231904411871447,20124.36972687764,2052.1146086459335,0.0005754087715257825,0.00017951793232315295,0.00039589083920262957,0.0013262857771379054,0.09553052718639826,0.09553052718639808,0.4976635613119324,3.979039320256561e-13,28667.165577594096,17530.353768946014,0.85,1.0542537420834703,0.7122144584981012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3994280484537176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15364.243708524154,1567.384920401891,0.4976635613119324,5.440320410375813
190.0,-21.020401815517324,2.6293077977969794,35.20749208513225,26.523045042436593,5.651270145097111,-18.35172713091649,-32.5041109585203,2.9825954604254394,-5.299100070884151,-5.2991000708844815,40.20295188691781,42460.90125911321,20415.65026185476,62876.55152096797,70326.05666272626,119410.5571837578,79317.97843168225,51452.82302783054,30961.28378205745,28668.850259176772,17535.013488703593,1567.4315551838117,103127.93154705202,0.611639927314166,0.09553491193199395,3.35013,1.2774764706520365,3.3501300000003633,1.2771223126787918,1.2778566979108938,2.6231864925866257,20124.67625642286,2052.145865960635,0.0005750013087649056,0.0001793899261656221,0.00039561138259928345,0.0013253495611873375,0.09553491193201755,0.09553491193197847,0.4976602279785991,3.410605131648481e-13,28668.850259176772,17535.013488703593,0.85,1.0544425655238148,0.7120712026196605,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3994690209431253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15364.359355829656,1567.4315551838117,0.4976602279785991,5.441165369029718
190.20000000000002,-21.027712308094316,2.638161854518109,35.207877816787125,26.522559974715136,5.651139021875671,-18.35831139910488,-32.51089834431184,2.981738112886229,-5.29875696774252,-5.298756967742944,40.20439077088131,42456.46818421857,20437.56596732221,62894.03415154078,70324.81113680985,119432.83709456385,79319.17310147046,51450.83014887908,30964.825502879303,28670.459990431784,17539.759155359807,1567.4820809470975,103131.42636202666,0.6117711107953401,0.09553880990665928,3.35013,1.2774822231614964,3.3501299999981233,1.277127112794356,1.2778609810533033,2.623176633271774,20124.97936983039,2052.176774926238,0.0005745943748666364,0.0001792606012167495,0.00039533377364988693,0.0013244195351176957,0.09553880990665939,0.09553880990665939,0.49765689464526575,3.979039320256561e-13,28670.459990431784,17539.759155359807,0.85,1.0546446391808622,0.7119353556038671,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3995099709096375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15364.47494418826,1567.4820809470975,0.49765689464526575,5.442091637394234
190.4,-21.035017544278475,2.6469808882610866,35.20826210949094,26.522914983239048,5.651933530479042,-18.36480717618057,-32.517556578945346,2.9817231623760536,-5.298098627938202,-5.298098627938591,40.20599053923454,42451.59860524692,20458.57975421417,62910.17835946109,70323.27741619166,119453.6729977151,79320.36003582353,51448.68122486173,30968.532012179778,28671.81582730927,17544.172840039453,1567.5057755303233,103135.03784874476,0.6118961193706126,0.09554291661947553,3.35013,1.2774868898978462,3.3501299999997487,1.2771280156427909,1.277861365398087,2.623174778852414,20125.280520591736,2052.2074837576274,0.0005741879978832934,0.00017913382061216722,0.0003950541772711262,0.0013234828509013181,0.09554291661951772,0.09554291661952492,0.49765356131193245,3.979039320256561e-13,28671.81582730927,17544.172840039453,0.85,1.0548258123640089,0.7117932765834556,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3995508964922618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15364.588833181188,1567.5057755303233,0.49765356131193245,5.442924629804252
190.60000000000002,-21.04231872521022,2.655763571291771,35.20864380227215,26.522632128931605,5.652003809549946,-18.37137598335209,-32.524322730582185,2.981061067691957,-5.297786013791267,-5.29778601379166,40.20751916151,42447.129862449176,20480.390181589835,62927.52004403901,70322.03474868838,119476.04983576521,79321.57829393791,51446.673407698996,30972.116540265462,28673.624905487,17548.958167892204,1567.5665306980347,103138.85962977112,0.6120244031138884,0.09554715379131563,3.35013,1.277492451188155,3.350130000001169,1.277131910583453,1.2778647441763689,2.6231667788094852,20125.58961886471,2052.239003009663,0.0005737821103365443,0.00017900506984427501,0.0003947770404922693,0.0013225544066643661,0.09554715379132926,0.09554715379138345,0.49765022797859915,3.979039320256561e-13,28673.624905487,17548.958167892204,0.85,1.055021171985452,0.7116539895988158,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3995917947953458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15364.705083256122,1567.5665306980347,0.49765022797859915,5.4438389531693305
190.8,-21.049615458588914,2.664510651275963,35.20902210677393,26.522205804381542,5.6519236573810945,-18.377949896195098,-32.53109698472542,2.9802580949872493,-5.297334789300351,-5.297334789300735,40.20888173059578,42442.708987918784,20501.752009484997,62944.46099740378,70320.81572388281,119497.49714544095,79322.78801070651,51444.68127474228,30975.67415107137,28674.929412073136,17553.523384629334,1567.598319807962,103141.9722371979,0.6121557661878217,0.09555067503084652,3.35013,1.277498133913614,3.3501299999991145,1.2771364560741572,1.2778687745267368,2.6231574426260638,20125.896550014637,2052.270301276648,0.0005733767334189225,0.00017887625038261998,0.0003945004830363025,0.0013216279032344082,0.09555067503084652,0.09555067503084633,0.4976468946452658,3.979039320256561e-13,28674.929412073136,17553.523384629334,0.85,1.0552191803184772,0.7115218699001107,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3996326725396784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15364.818949452601,1567.598319807962,0.4976468946452658,5.444718552730121
191.0,-21.05690722429365,2.673223096014671,35.209399381672135,26.522581942286365,5.652749439788917,-18.38443033886694,-32.53773761736227,2.9802725543685846,-5.296692693023886,-5.296692693024235,40.21048276891158,42437.8346727487,20522.533156775182,62960.36782952388,70319.24795062718,119518.09535660334,79323.94718648047,51442.533908623445,30979.348086507798,28676.314249200976,17557.90255482601,1567.6240881059805,103145.60853428984,0.612278914306961,0.09555480389805363,3.35013,1.2775027292175216,3.3501299999992895,1.2771372197495292,1.277869021579337,2.6231558740861254,20126.190657827723,2052.3002919271844,0.0005729718953615223,0.00017875005484547347,0.0003942218405160488,0.0013206944145680306,0.09555480389805361,0.09555480389805349,0.4976435613119325,3.410605131648481e-13,28676.314249200976,17557.90255482601,0.85,1.0553963423491648,0.7113798256724106,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3996735275254246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15364.932427790482,1567.6240881059805,0.4976435613119325,5.4455158826788965
191.20000000000002,-21.064194833994023,2.681899226382879,35.20977312404911,26.521883624978386,5.652357160587025,-18.391030733856002,-32.54454917097462,2.9791930604490506,-5.296478163548784,-5.2964781635491835,40.2118639190806,42433.585307787165,20544.32177907506,62977.90708686222,70318.16421674333,119540.52677567698,79325.17223294168,51440.59332398561,30982.865454395633,28678.040779858577,17562.718199118695,1567.6861304885065,103149.08125794798,0.6124099736776127,0.09555864409181697,3.35013,1.2775087509723382,3.3501299999982463,1.2771430421084997,1.2778743308413576,2.6231439153981544,20126.501478450216,2052.331986809993,0.0005725675504525559,0.00017862069649845596,0.0003939468539540999,0.0013197731738372488,0.09555864409181705,0.09555864409181691,0.49764022797859914,3.979039320256561e-13,28678.040779858577,17562.718199118695,0.85,1.0555975606469008,0.711246073621054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399714356836558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15365.048357204068,1567.6861304885065,0.49764022797859914,5.446433336708417
191.4,-21.071477783936096,2.6905409928652335,35.210144556655706,26.521884044073545,5.652764845128903,-18.397545983121677,-32.551239571161545,2.978833044314482,-5.295843516100433,-5.295843516100758,40.213280496335585,42428.925549044296,20564.94011058743,62993.86565963173,70316.73946351784,119560.81141327266,79326.32745592942,51438.5135414558,30986.45990497069,28679.131839167403,17567.030059686596,1567.6994329720123,103152.13463597582,0.6125370237217261,0.09556215188842385,3.35013,1.2775138292694468,3.3501300000005863,1.2771455357234063,1.2778763101146697,2.6231387937337973,20126.79458335647,2052.361875192494,0.0005721637260118896,0.00017849372301487312,0.00039367000299701647,0.0013188456871403948,0.09556215188842389,0.09556215188842374,0.49763689464526584,3.410605131648481e-13,28679.131839167403,17567.030059686596,0.85,1.0557821320161571,0.711112121890801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997551650142204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15365.160641146358,1567.6994329720123,0.49763689464526584,5.447241613970192
191.60000000000002,-21.078756194736272,2.6991475810302203,35.2105139723973,26.52171713942664,5.652967405483103,-18.404077670142005,-32.557958469819255,2.978288880888807,-5.2954338174190525,-5.295433817419435,40.2147597464837,42424.38640755227,20586.04710100786,63010.433508560134,70315.44204147269,119582.18782365255,79327.53933495248,51436.48370103197,30990.061815467237,28680.698681171998,17571.61129401258,1567.7447521245822,103155.67481165285,0.6126632928070126,0.095566116316135,3.35013,1.2775191476894543,3.350129999999644,1.277148880010853,1.2778791412002917,2.6231319248947162,20127.102063116836,2052.3932294021747,0.0005717604147014836,0.00017836629243895126,0.00039339412226253233,0.0013179214508153775,0.0955661163161351,0.09556611631613492,0.4976335613119325,3.979039320256561e-13,28680.698681171998,17571.61129401258,0.85,1.0559683333030252,0.7109744547321747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997959492339964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15365.275125143817,1567.7447521245822,0.4976335613119325,5.448068391762316
