time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
191.8,-21.086030041005795,2.707719365932841,35.21088095534675,26.52158481013032,5.6532163917614495,-18.410600602853382,-32.56466469084842,2.977786953609027,-5.294971530543478,-5.294971530543894,40.216214542390595,42419.82187687901,20606.92905842759,63026.7509353066,70314.10491054806,119603.17201936238,79328.72562699403,51434.44259332488,30993.647815187942,28682.138050386722,17576.105483809602,1567.7818753123272,103159.06973925288,0.6127892367344848,0.09556994065406321,3.35013,1.2775244106119499,3.3501300000036136,1.2771520279067143,1.2778817764357686,2.6231254594575955,20127.40305090994,2052.4239216154283,0.0005713576172842029,0.00017823918596197695,0.00039311843132222595,0.0013169978503255288,0.09556994065406325,0.0955699406540633,0.4976302279785991,3.979039320256561e-13,28682.138050386722,17576.105483809602,0.85,1.056152843588525,0.7108380939035082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3998367101676028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15365.388815208571,1567.7818753123272,0.4976302279785991,5.448927327806642
192.0,-21.093299327143402,2.7162564250221495,35.21124561890517,26.521439104713522,5.653449838887145,-18.41712098521562,-32.5713666860014,2.9772714969593572,-5.294525923099741,-5.294525923100108,40.21766701030095,42415.26174505408,20627.76454641481,63043.026291468894,70312.77508906503,119624.14077863688,79329.91246148378,51432.39911747283,30997.237048901054,28683.601143157037,17580.60292867117,1567.8208666030946,103162.47838867482,0.6129147745754833,0.09557377513217115,3.35013,1.2775297114485875,3.350129999998837,1.2771552373392023,1.2778844738956943,2.6231188676637216,20127.704176333817,2052.454627863115,0.0005709553328722953,0.00017811224302732382,0.0003928430898449715,0.0013160754205823345,0.0955737751321711,0.0955737751321713,0.4976268946452658,3.410605131648481e-13,28683.601143157037,17580.60292867117,0.85,1.0563361407323235,0.710701508724762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3998774476691704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15365.502535285195,1567.8208666030946,0.4976268946452658,5.449774844950307
192.20000000000002,-21.10056407011839,2.7247589073766463,35.21160794058622,26.521288335230224,5.6536816508847325,-18.42363744131813,-32.578067982662446,2.9767550220844834,-5.294080155652807,-5.294080155653202,40.21911132153951,42410.718583088244,20648.51058730186,63059.2291703901,70311.43373034043,119644.99477257812,79331.08568491216,51430.37053766007,31000.79460805788,28685.050454935823,17585.079945617617,1567.8592467031842,103165.86066778417,0.613039881984651,0.09557758169193399,3.35013,1.2775349859101697,3.350129999999226,1.277158450445055,1.277887175681702,2.6231122683583785,20128.00184833882,2052.4849819600804,0.0005705535598846392,0.00017798539668064943,0.00039256816320398975,0.0013151543805945821,0.09557758169193399,0.09557758169193407,0.49762356131193247,3.979039320256561e-13,28685.050454935823,17585.079945617617,0.85,1.0565189971564624,0.7105657721412352,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3999181617596408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15365.616116479505,1567.8592467031842,0.49762356131193247,5.450622005022318
192.4,-21.1078242733734,2.7332269503536692,35.21196794556528,26.52114765895533,5.653915374203723,-18.43014961941587,-32.58476477405054,2.9762407202461647,-5.293636821990162,-5.293636821990534,40.220550776306524,42406.17886037311,20669.174213786322,63075.35307415943,70310.12014877789,119665.79011210368,79332.28580845149,51428.344520046514,31004.37920933886,28686.49574953947,17589.54888315069,1567.8975717009048,103169.23046752278,0.6131647809730496,0.09558137439060026,3.35013,1.277540268613957,3.350129999999147,1.2771616524655431,1.2778898670255876,2.6231056918539792,20128.306345480254,2052.516032027273,0.0005701522974908504,0.0001778587188321562,0.0003922935786586942,0.001314234486671851,0.0955813743906004,0.0955813743906,0.49762022797859917,3.979039320256561e-13,28686.49574953947,17589.54888315069,0.85,1.0567000922270398,0.710429841907782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3999588525303732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15365.729488267098,1567.8975717009048,0.49762022797859917,5.451465889153563
192.60000000000002,-21.115079927552827,2.7416606795997525,35.2123256281653,26.520992488972865,5.654140793416272,-18.436658533202262,-32.591453462932236,2.9757193990657305,-5.293198525195976,-5.2931985251963445,40.22198294707894,42401.62978677253,20689.76245234995,63091.39223912248,70308.78562763213,119686.48538027976,79333.46066830058,51426.30482744098,31007.95093428845,28687.93730029768,17594.001169928117,1567.9359835391847,103172.58329353594,0.6132891670027999,0.09558514775321748,3.35013,1.2775454870285468,3.35012999999987,1.277164885918303,1.2778925904690746,2.6230990508255325,20128.60443268037,2052.5464284623567,0.0005697515455686524,0.00017773227724324268,0.0003920192683254097,0.001313315511395005,0.09558514775321734,0.09558514775321753,0.4976168946452658,3.410605131648481e-13,28687.93730029768,17594.001169928117,0.85,1.0568800315223232,0.7102939756947315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399999519996976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15365.84272693377,1567.9359835391847,0.4976168946452658,5.45230814474613
192.8,-21.12233104944354,2.7500602374438388,35.21268100100759,26.52084231320771,5.6543672874368704,-18.443163259371016,-32.598141453322,2.9751994973643967,-5.292761235778414,-5.292761235778803,40.22340898118919,42397.09749680544,20710.265293548302,63107.36279035374,70307.46442953085,119707.10007393248,79334.64769462663,51424.28076190143,31011.51881413912,28689.37035085332,17598.440384944046,1567.9740732318385,103175.91771653664,0.6134132666463559,0.0955889013447105,3.35013,1.277550771380775,3.3501300000003527,1.277168111774695,1.2778953069592698,2.6230924254323975,20128.90560677724,2052.5771396733076,0.0005693513025528656,0.00017760593173658982,0.0003917453708162758,0.00131239791913273,0.09558890134471051,0.09558890134471058,0.49761356131193246,3.979039320256561e-13,28689.37035085332,17598.440384944046,0.85,1.0570590098909078,0.7101585602793059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4000401641033706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15365.955904694274,1567.9740732318385,0.49761356131193246,5.453147553991828
193.0,-21.129577642746607,2.758425752331849,35.213034071262484,26.52068749247121,5.654589492964748,-18.44966433788375,-32.604825008288,2.9746761881019266,-5.292328060170178,-5.292328060170596,40.22482882009946,42392.56891068012,20730.6910671938,63123.259977873924,70306.14205469178,119727.63306040067,79335.83058076906,51422.25743675741,31015.081271124054,28690.799938515098,17602.866670387815,1568.0122159832151,103179.23749007794,0.6135369772927586,0.09559263831614642,3.35013,1.277556065074168,3.3501299999992473,1.2771713523630635,1.2778980388361627,2.623085769815837,20129.205730420523,2052.6077437678027,0.0005689515676032542,0.00017747975276317864,0.0003914718148400755,0.0013114814710501821,0.09559263831614637,0.09559263831614664,0.49761022797859916,3.979039320256561e-13,28690.799938515098,17602.866670387815,0.85,1.0572368868694138,0.710023335252878,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4000807849399228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15366.068873491604,1568.0122159832151,0.49761022797859916,5.453984687147611
193.20000000000002,-21.136819711108792,2.7667573581778115,35.213384842327095,26.520527817215793,5.654808292360104,-18.456161683737207,-32.61150416275484,2.9741502649885336,-5.291897590335452,-5.291897590335832,40.226241874416374,42388.04396770377,20751.03649242263,63139.0804601264,70304.81505804813,119748.07430773793,79337.00618035728,51420.23509001293,31018.634544827048,28692.22275726717,17607.277624913535,1568.0501970706841,103182.53893329845,0.6136602860597115,0.09559635513550237,3.35013,1.2775613120617346,3.3501299999997993,1.2771746040141243,1.2779007824273025,2.6230790915123388,20129.504005308354,2052.6381593417073,0.0005685523398840471,0.0001773537394502645,0.0003911986004337826,0.001310566167271228,0.0955963551355023,0.09559635513550227,0.4976068946452658,3.979039320256561e-13,28692.22275726717,17607.277624913535,0.85,1.0574137319899433,0.7098883835020254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4001213825237058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15366.181708212243,1568.0501970706841,0.4976068946452658,5.454819511502803
193.4,-21.144057258162462,2.7750551874150804,35.213733320988226,26.52036342713984,5.6550235355611305,-18.462655315215034,-32.61817888179792,2.973621592613725,-5.291470038851912,-5.291470038852322,40.22764827063214,42383.52265945114,20771.302457638558,63154.8251170897,70303.4840256296,119768.42585140534,79338.1750300543,51418.213663875744,31022.17929575396,28693.63936813717,17611.673666699684,1568.08805163727,103185.82272150216,0.6137831956672792,0.0956000524622878,3.35013,1.2775666035572066,3.350129999999458,1.2771778673560645,1.2779035383601605,2.6230723892320764,20129.800567603692,2052.668400279779,0.0005681536185617468,0.00017722789224368393,0.00039092572631806285,0.0013096520035099318,0.09560005246228778,0.09560005246228787,0.4976035613119325,3.979039320256561e-13,28693.63936813717,17611.673666699684,0.85,1.0575895387544618,0.7097536901906286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4001619568714956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15366.294408304384,1568.08805163727,0.4976035613119325,5.455651728591491
193.60000000000002,-21.151290287424132,2.7833193735738777,35.214079517291935,26.520199176762276,5.655237197716285,-18.46914503785733,-32.62484916541723,2.9730919481494475,-5.291045016608905,-5.291045016609284,40.229048579230316,42379.00487042656,20791.48830472164,63170.49317514819,70302.15896598928,119788.69734524844,79339.34780547193,51416.19370990891,31025.726772847796,28695.050074537514,17616.05677766246,1568.125773522447,103189.09019262769,0.6139057688313297,0.09560373182185547,3.35013,1.2775718219717964,3.350130000000187,1.2771811341705988,1.2779062984107215,2.623065679854075,20130.098125938734,2052.698742785634,0.0005677554028106795,0.00017710221093004933,0.00039065319188063023,0.0013087389777150557,0.09560373182185543,0.09560373182185547,0.49760022797859915,3.979039320256561e-13,28695.050074537514,17616.05677766246,0.85,1.057764089984605,0.7096191159523069,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4002025079999911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15366.406974614365,1568.125773522447,0.49760022797859915,5.456481397960835
193.8,-21.158518802322412,2.79155004892489,35.21442344424892,26.520040130149596,5.655450878654462,-18.4756306946783,-32.63151497868819,2.9725627710103923,-5.290622684819425,-5.290622684819835,40.23044361710168,42374.490504419635,20811.594789392668,63186.0852938123,70300.85135307704,119808.90264120352,79340.53652105512,51414.17567239803,31029.289831841215,28696.456498733805,17620.42992954681,1568.1634416618851,103192.34417464213,0.6140280745228698,0.09560739617448943,3.35013,1.2775770761026073,3.350129999999157,1.277184397801553,1.2779090559179886,2.6230589770487773,20130.399728636457,2052.729497701708,0.000567357691811451,0.0001769766959537094,0.0003903809958577416,0.001307827085652896,0.09560739617448939,0.09560739617448943,0.4975968946452658,3.979039320256561e-13,28696.456498733805,17620.42992954681,0.85,1.057937140610763,0.7094844871402993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4002430359252496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15366.519407290034,1568.1634416618851,0.4975968946452658,5.4573088014706075
194.0,-21.16574261600937,2.799747787617731,35.21476629319418,26.520392239931994,5.656255824688241,-18.482050958469454,-32.63808869579805,2.972564167114858,-5.290099507253899,-5.290099507254221,40.23200868772536,42369.66930714989,20831.356784295276,63201.026091445165,70299.27397576038,119828.6092408263,79341.65997127023,51412.055302547014,31032.894076359127,28697.978480770646,17624.69491971909,1568.2011200495745,103196.016400213,0.6141441262675936,0.09561153202978558,3.35013,1.2775816137110811,3.3501299999993135,1.2771852062573241,1.2779093575124274,2.623057316657506,20130.68477210726,2052.7585640465663,0.0005669604952049589,0.0001768529954551439,0.000390107499749815,0.0013069108381368478,0.09561153202979873,0.09561153202979555,0.4975935613119325,3.410605131648481e-13,28697.978480770646,17624.69491971909,0.85,1.058096481530491,0.7093428823867473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40028354066284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15366.631707178894,1568.2011200495745,0.4975935613119325,5.458134344638012
194.20000000000002,-21.17296221448276,2.8079111171806725,35.2151052525649,26.5195696259849,5.655710513712106,-18.488606531376092,-32.64486190220339,2.971354830605475,-5.289953839026623,-5.289953839027077,40.23326441212195,42365.57408204927,20852.002262234953,63217.57634428423,70298.28791655567,119849.90126284235,79342.9046329342,51410.19079842801,31036.34870500687,28699.611084051736,17629.3390804639,1568.2624848164676,103199.17402920008,0.6142710097650227,0.09561501967814175,3.35013,1.2775878036068753,3.350129999999894,1.2771916139001973,1.2779152620878707,2.623044156835332,20131.000569528365,2052.790766421598,0.0005665637856463358,0.00017672562447793098,0.00038983816116840484,0.001306008518875108,0.09561501967814176,0.0956150196781417,0.49759022797859914,4.547473508864641e-13,28699.611084051736,17629.3390804639,0.85,1.0582834287340492,0.7092139179089421,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4003240211620458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15366.745629867073,1568.2624848164676,0.49759022797859914,5.459045773665257
194.4,-21.18017700014818,2.8160425211269233,35.21544288417134,26.519916706625395,5.656510011306934,-18.495021731053143,-32.651427132636286,2.9713547422069846,-5.289261413726933,-5.289261413727302,40.23469613309589,42360.76127222785,20871.15763224963,63231.91890447748,70296.71219429607,119868.5017382989,79344.0163914358,51408.06546935102,31039.94546898308,28700.63191175321,17633.34629456077,1568.2698150669205,103202.20316125869,0.6143887824065549,0.09561851797300441,3.35013,1.277592276376672,3.350130000000419,1.277192427163464,1.277915569774331,2.623042486589397,20131.28264656011,2052.8195302738563,0.0005661675953451935,0.00017660224525255745,0.00038956535009263606,0.0013050945663058428,0.09561851797300515,0.09561851797300491,0.49758689464526584,3.410605131648481e-13,28700.63191175321,17633.34629456077,0.85,1.0584417104222195,0.7090785380639346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4003644801426915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15366.855336995795,1568.2698150669205,0.49758689464526584,5.459803227203617
194.60000000000002,-21.187387579819156,2.824139921154018,35.21577755816049,26.51925872722643,5.656154849267157,-18.501547641558794,-32.65815825490279,2.9703149110068097,-5.289087256998187,-5.289087256998597,40.235996993513254,42356.55527832769,20891.559983742984,63248.11526207067,70295.64045084488,119889.49282997298,79345.24493490777,51406.15976239057,31043.42796946355,28702.292395385113,17637.932700341305,1568.3309731934382,103205.4696727282,0.6145130311325661,0.09562212904533154,3.35013,1.2775982404360549,3.3501299999999503,1.2771980487575867,1.2779206891314285,2.623030941253699,20131.594354449408,2052.851315632699,0.0005657718903530079,0.00017647583091875028,0.00038929605943425756,0.0013041924075924893,0.09562212904533161,0.09562212904533156,0.4975835613119325,3.979039320256561e-13,28702.292395385113,17637.932700341305,0.85,1.0586216866385403,0.7089471014772152,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4004049142521924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15366.968984802952,1568.3309731934382,0.4975835613119325,5.460649474431196
194.8,-21.194593589046427,2.832205115495271,35.216109967529384,26.519195304159098,5.656492420214053,-18.50800064235507,-32.66478121569378,2.9698994735227267,-5.288526300134606,-5.28852630013503,40.23731240560041,42351.984834217816,20910.883395248024,63262.868229465836,70294.23795983236,119908.45887280395,79346.37299641696,51404.119870802504,31046.947917349396,28703.337517723572,17642.03819028975,1568.3459291495924,103208.29206632008,0.6146336877861762,0.09562537241560491,3.35013,1.2776032297173519,3.3501299999983445,1.2772007812014192,1.277922918344878,2.6230253295403148,20131.880567904653,2052.880501282768,0.0005653766900577496,0.00017635152936592026,0.0003890251606918293,0.001303284861588518,0.09562537241560487,0.09562537241560515,0.49758022797859913,3.979039320256561e-13,28703.337517723572,17642.03819028975,0.85,1.0587877157207857,0.7088164437346356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4004453268877075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15367.079090402694,1568.3459291495924,0.49758022797859913,5.46143101408072
195.0,-21.20179509411948,2.84023762951109,35.216441022390725,26.519254850596212,5.656944780564795,-18.514442205768812,-32.67139114961026,2.9695918922072786,-5.288108619230002,-5.288108619230398,40.2387687368166,42347.38736955788,20930.491590509333,63277.87896006722,70292.86308536235,119928.20818131999,79347.55203978166,51402.076323954214,31050.528573141604,28704.853505448315,17646.34051711613,1568.3886094283664,103211.74901414444,0.6147511086850442,0.09562925142528875,3.35013,1.2776081816339868,3.350130000001255,1.2772030137342354,1.277924648001885,2.623020744529112,20132.179716552615,2052.9110059554096,0.000564981990196631,0.00017622755280571634,0.0003887544373909146,0.0013023779033364247,0.09562925142530203,0.09562925142530529,0.49757689464526583,3.979039320256561e-13,28704.853505448315,17646.34051711613,0.85,1.0589486128102157,0.7086790494262568,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4004857160031088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15367.191138466587,1568.3886094283664,0.49757689464526583,5.462220560349633
195.20000000000002,-21.208992205098628,2.8482370100351635,35.21676897922397,26.518751202989392,5.656779480507241,-18.52093340837971,-32.6780793844722,2.9687206837883076,-5.287829663966761,-5.287829663967163,40.240054941536776,42343.08658418921,20950.371685555994,63293.4582697452,70291.67177488579,119948.35991149189,79348.73259355406,51400.147402857576,31053.98354521831,28706.31645105011,17650.744431080362,1568.4359013881992,103214.83551146724,0.6148731921484367,0.09563269958006353,3.35013,1.277613845127635,3.3501300000012244,1.277207852354071,1.2779289858462883,2.623010807383658,20132.47924842348,2052.9415497059117,0.0005645877841204349,0.00017610218943283525,0.00038848559468759967,0.0013014772453307684,0.09563269958006357,0.09563269958006361,0.4975735613119325,3.979039320256561e-13,28706.31645105011,17650.744431080362,0.85,1.059122164274567,0.7085487620850835,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400526081966291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15367.30322673684,1568.4359013881992,0.4975735613119325,5.4630813752559595
195.4,-21.21618478495614,2.85620433494368,35.217094795160016,26.5186438797042,5.657060731108697,-18.527379954881212,-32.68469728119669,2.96825590103376,-5.287331608702573,-5.287331608702972,40.24136950660718,42338.555462853954,20969.605054890126,63308.16051774408,70290.31138538575,119967.38064708182,79349.87926902059,51398.123346488894,31057.506580590773,28707.46420680594,17654.881267827728,1568.4584795850308,103217.73507911284,0.6149927120223362,0.09563600813946883,3.35013,1.2776189585914839,3.3501299999973537,1.2772108100155466,1.2779314423067345,2.6230047332274156,20132.77018463985,2052.9712169435893,0.0005641940787170307,0.00017597822541597593,0.00038821585330105473,0.0013005735766194624,0.09563600813946872,0.0956360081394689,0.4975702279785992,3.979039320256561e-13,28707.46420680594,17654.881267827728,0.85,1.0592853921564127,0.7084175714477609,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4005664253905916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15367.413526047021,1568.4584795850308,0.4975702279785992,5.463857841472455
195.60000000000002,-21.22337290943831,2.8641391980941404,35.217418587208805,26.518439326342218,5.657225172191222,-18.533834177929,-32.6913311733864,2.9676864406818906,-5.286960650341882,-5.286960650342266,40.242716411895024,42334.10008746455,20989.082109723746,63323.18219718829,70289.01703069717,119986.97497687946,79351.05110709331,51396.1341638607,31061.01882581402,28708.87583645853,17659.163340945317,1568.4989323082493,103220.89986242249,0.6151116275517571,0.09563956430982135,3.35013,1.2776241907430816,3.35012999999763,1.2772142508686726,1.2779343828623522,2.622997666774759,20133.067505150342,2053.001535198089,0.0005638008692203964,0.00017585404254157858,0.00038794682667881786,0.001299672302461508,0.09563956430982136,0.09563956430982114,0.4975668946452658,3.979039320256561e-13,28708.87583645853,17659.163340945317,0.85,1.0594494528557137,0.7082846695091521,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4006067455043152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15367.525011523394,1568.4989323082493,0.4975668946452658,5.4646492181779935
195.8,-21.230556553817163,2.872041861331093,35.21774012911363,26.518256810400658,5.657416091395914,-18.54028171860212,-32.697952702268935,2.9671412561808728,-5.286560879572789,-5.286560879573129,40.2440475375673,42329.619986011545,21008.40205782837,63338.02204383991,70287.70769504669,120006.32339317228,79352.21538918115,51394.12768014591,31064.54189892804,28710.21364029723,17663.39178639933,1568.5347199592031,103223.97740917292,0.615230245504243,0.09564303559386758,3.35013,1.277629391574301,3.3501300000012493,1.2772175784267579,1.2779372106907427,2.62299083303144,20133.362908545034,2053.031657961183,0.0005634081563669775,0.00017573017168905086,0.0003876779846779266,0.0012987716468090623,0.09564303559386765,0.09564303559386755,0.49756356131193247,3.410605131648481e-13,28710.21364029723,17663.39178639933,0.85,1.0596115613099641,0.7081521221485229,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40064704272847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15367.635955960723,1568.5347199592031,0.49756356131193247,5.46545751327297
196.0,-21.23773574833452,2.8799124172489883,35.21805949082013,26.518070243205898,5.657598736997286,-18.546726081209172,-32.70457744421435,2.966589069871975,-5.286171640716759,-5.286171640717169,40.2453756420367,42325.17012567114,21027.66644926285,63352.83657493399,70286.4127452041,120025.64305585869,79353.38977662861,51392.14715709593,31068.047355036306,28711.563861391736,17667.619013656335,1568.5715752203419,103227.05863812329,0.6153485438462609,0.09564650799796703,3.35013,1.2776346599915995,3.350130000000974,1.2772209373726426,1.277940070553451,2.622983934863702,20133.6608758867,2053.0620421741064,0.000563015937888486,0.00017560632125194732,0.00038740961663653867,0.0012978725789825672,0.09564650799796702,0.09564650799796696,0.4975602279785991,3.979039320256561e-13,28711.563861391736,17667.619013656335,0.85,1.059773312100832,0.7080201638052767,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400687316920842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15367.746926946566,1568.5715752203419,0.4975602279785991,5.4662586580744215
196.20000000000002,-21.244917718161645,2.8877510298939093,35.21837674817846,26.517922162916534,5.657826555783327,-18.55317836664732,-32.711203303746856,2.9660872041737862,-5.285776120803575,-5.285776120803988,40.24670987991627,42320.71521791873,21046.832413047083,63367.54763096581,70285.09516736581,120044.84147717096,79354.52419064366,51390.14424087569,31071.53327751996,28712.913896758066,17671.823154339752,1568.6081076549299,103230.15162277756,0.6154660309950308,0.0956499946250185,3.35013,1.2776397882914172,3.3501299999998206,1.2772240633620355,1.2779426974529349,2.6229775151444112,20133.948701109242,2053.0913921786996,0.0005626238188207474,0.00017548253043668237,0.000387141288384065,0.0012969736444541078,0.09564999462512061,0.0956499946250631,0.4975568946452658,3.979039320256561e-13,28712.913896758066,17671.823154339752,0.85,1.0599336554245065,0.7078883759608806,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4007275682473945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15367.85761284642,1568.6081076549299,0.4975568946452658,5.467059030110254
196.4,-21.252088012814145,2.89555769664253,35.21869169436709,26.517659110855334,5.657937844921478,-18.559611912437255,-32.7178186859004,2.965461744544626,-5.285413158047334,-5.28541315804774,40.248014319881506,42316.27026080567,21065.99995082745,63382.27021163312,70283.7830986477,120064.0513638921,79355.68792717713,51388.17508933508,31075.014264268942,28714.26831441694,17676.036589806292,1568.646457142184,103233.1902150117,0.6155837368466553,0.0956534147408497,3.35013,1.2776451171515508,3.3501299999993304,1.2772277592507424,1.2779458957036467,2.622969925086251,20134.243966085065,2053.1215008269965,0.0005622325875151107,0.00017535901565367723,0.0003868735718614335,0.0012960767593001442,0.09565341474084972,0.09565341474084972,0.4975535613119325,3.979039320256561e-13,28714.26831441694,17676.036589806292,0.85,1.060094175376978,0.7077567824152298,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4007678372168035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15367.968055532547,1568.646457142184,0.4975535613119325,5.4678632100944355
196.60000000000002,-21.25925385332963,2.903332714452194,35.21900447470045,26.517476245667808,5.658129156499618,-18.566043386349953,-32.72442617509512,2.964918689519937,-5.285012650285978,-5.28501265028636,40.24931782075207,42311.81612413731,21084.989314201775,63396.805438339085,70282.47143870905,120083.01984982615,79356.844050818,51386.188736246244,31078.505905079735,28715.559096915335,17680.19653508707,1568.6801503897068,103236.1781622271,0.6157009332611707,0.09565679119357766,3.35013,1.2776502839149906,3.350130000002036,1.277231072965182,1.2779487121918842,2.622963119917242,20134.537299506377,2053.1514125115486,0.0005618418489822609,0.00017523572826801573,0.0003866061207142452,0.0012951807631884143,0.09565679119357773,0.09565679119357755,0.49755022797859916,3.979039320256561e-13,28715.559096915335,17680.19653508707,0.85,1.060252475496085,0.707625683631403,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4008080428023086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15368.078487253515,1568.6801503897068,0.49755022797859916,5.468653215810322
196.8,-21.266415244107385,2.911076108393163,35.21931512016085,26.51727085411551,5.6582958495707025,-18.572473317689383,-32.73102954318745,2.964353923152687,-5.284637924778735,-5.284637924779126,40.250622134400864,42307.366382898894,21103.963635418644,63411.33001831754,70281.16710127918,120102.02462191817,79357.99770639758,51384.19698801731,31082.000798200297,28716.893885220357,17684.37130385782,1568.7170530375658,103239.20146137079,0.6158176916536013,0.09566019830847736,3.35013,1.2776554863946514,3.3501300000005823,1.2772344861154725,1.2779516287975479,2.6229561105799335,20134.830006727483,2053.1812603414505,0.0005614516023722769,0.00017511259763618926,0.0003863390047360876,0.001294285889936509,0.09566019830847747,0.0956601983084772,0.4975468946452658,3.979039320256561e-13,28716.893885220357,17684.37130385782,0.85,1.0604097342270513,0.7074941201986578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4008482254873145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15368.18885658402,1568.7170530375658,0.4975468946452658,5.469443476146021
197.0,-21.273572201268937,2.918788030094958,35.21962360130757,26.517074996978067,5.6584683576749155,-18.578898675948675,-32.737632108014054,2.9637948323546417,-5.284259340360222,-5.284259340360648,40.251919477036104,42302.9327668189,21122.846978923186,63425.77974574208,70279.8753022614,120120.9330136285,79359.1643749691,51382.22183952668,31085.491706047127,28718.210732443906,17688.528028698132,1568.7529783537234,103242.19748675659,0.6159341956744826,0.09566357752430449,3.35013,1.27766068612691,3.3501300000008567,1.2772378720206115,1.277954518766545,2.622949157231017,20135.126015624388,2053.2114448485863,0.0005610618461985757,0.00017498956175518627,0.0003860722844433894,0.0012933923422823322,0.0956635775243044,0.0956635775243046,0.4975435613119325,3.979039320256561e-13,28718.210732443906,17688.528028698132,0.85,1.0605661047654433,0.7073631069970638,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400888385292923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15368.299088224303,1568.7529783537234,0.4975435613119325,5.4702348674895305
197.20000000000002,-21.280724270879066,2.926469050599374,35.2199311523283,26.517404266074323,5.65924492925929,-18.58525609871382,-32.74413849050177,2.9637767570956908,-5.28377859885677,-5.283778598857112,40.25339225603974,42298.17847817852,21141.387697350452,63439.56617552897,70278.31757137045,120139.35522881433,79360.27754696863,51380.138453782245,31089.043436873762,28719.649960093422,17692.57523498487,1568.7891439382329,103245.627543106,0.6160442505242608,0.09566744544852242,3.35013,1.2776651808759198,3.3501299999983294,1.2772387542665558,1.2779549043271112,2.6229473454426975,20135.408451290943,2053.2402452714173,0.0005606726045517731,0.0001748683961769304,0.0003858042083748427,0.0012924942526028119,0.09566744544852568,0.09566744544852379,0.49754022797859915,3.410605131648481e-13,28719.649960093422,17692.57523498487,0.85,1.060708110683219,0.7072245868578597,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400928522305985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15368.409115844406,1568.7891439382329,0.49754022797859915,5.4710234940721705
197.4,-21.28784757434273,2.9341186594660567,35.22023756337623,26.517779600713425,5.659977130536177,-18.591665932992882,-32.75069296415893,2.9637954887696596,-5.283448206634944,-5.283448206635351,40.25494532985958,42293.70849589134,21160.234680211124,63453.94317610246,70277.06489343071,120158.77078157497,79361.4222846453,51378.06588570206,31092.618221048047,28721.47120793314,17696.863317856743,1568.8495065762415,103249.50633933897,0.6161544856020016,0.09567174975863449,3.35013,1.277669709143229,3.350130000000376,1.2772394625349013,1.2779551181266358,2.622945890938173,20135.69889584837,2053.269862373835,0.0005602851750986951,0.00017474641324700127,0.0003855387618516938,0.001291604972242215,0.09567174984259742,0.09567174976426951,0.4975368946452658,3.979039320256561e-13,28721.47120793314,17696.863317856743,0.85,1.060852782042983,0.7070860544672799,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4009686339770344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15368.520850231871,1568.8495065762415,0.4975368946452658,5.471900657049566
197.60000000000002,-21.294991429840067,2.941735475509987,35.22053830498445,26.51619688784706,5.658657180729804,-18.598161149330554,-32.75743665928019,2.9618269002202755,-5.2834724365835655,-5.283472436583889,40.255876823827364,42289.831102488,21179.910373641727,63469.741476129726,70276.1289944733,120178.88624343666,79362.66534606017,51376.36745407489,31095.886546650305,28722.84687532163,17701.3333597425,1568.9081269442297,103251.83827242849,0.6162806018699805,0.09567431503446779,3.35013,1.2776767216110607,3.350129999998618,1.2772493655515964,1.277964530710134,2.6229255542070313,20136.014287251885,2053.302023346595,0.0005598968749024995,0.00017462099068713335,0.0003852758842153661,0.0012907242979864244,0.09567431503446776,0.09567431503446772,0.4975335613119325,3.410605131648481e-13,28722.84687532163,17701.3333597425,0.85,1.0610345262311547,0.7069663411989694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010085863710675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15368.631404313492,1568.9081269442297,0.4975335613119325,5.472818830253853
197.8,-21.302130658786115,2.9493230626621116,35.22083759011956,26.516315421927743,5.659199224280488,-18.60453357454858,-32.763963542506076,2.9616021400429777,-5.282695464997801,-5.282695464998196,40.25702583908692,42285.204550953895,21197.447708725293,63482.65225967919,70274.65170700711,120195.35790745041,79363.76516185321,51374.31800580018,31099.38572894781,28723.25849171801,17704.918513017514,1568.8846026044516,103253.85221391733,0.616396587390059,0.09567675814982042,3.35013,1.2776813669176774,3.350129999998469,1.2772512009460462,1.27796587178631,2.622921785094894,20136.293334161724,2053.3304782124096,0.0005595090732143565,0.000174499679559174,0.00038500939365518247,0.0012898315199660366,0.09567675814982038,0.09567675814982032,0.49753022797859914,3.979039320256561e-13,28723.25849171801,17704.918513017514,0.85,1.0611809806586419,0.7068427867377084,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401048656095161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15368.737949175993,1568.8846026044516,0.49753022797859914,5.47342673102876
198.0,-21.30926494492686,2.9568798630512987,35.221136946226586,26.516640046052657,5.659972799273614,-18.610872707499304,-32.770451764203585,2.9615805618498925,-5.282312279273697,-5.28231227927402,40.25853848552052,42280.461618244095,21215.919766487696,63496.381384731794,70273.08869734361,120213.9338317497,79364.8747792111,51372.24770012449,31102.918976762892,28724.92536791839,17709.025949199364,1568.9355820897804,103257.53427433902,0.6165038106235708,0.0956808677599328,3.35013,1.2776858726562934,3.350129999999316,1.277252095396642,1.2779662720489595,2.6229199482813454,20136.574867939282,2053.3591866681572,0.0005591217865739765,0.00017437916403997697,0.00038474262253399954,0.001288937802029828,0.09568086775994739,0.09568086775992311,0.49752689464526584,3.410605131648481e-13,28724.92536791839,17709.025949199364,0.85,1.0613182219789714,0.706702072945452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4010887019303861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15368.848612713628,1568.9355820897804,0.49752689464526584,5.474144030791365
198.20000000000002,-21.316395489617875,2.964404642021667,35.22143203044054,26.515664322674297,5.659251436926941,-18.61736940104694,-32.777161442767806,2.9602253483559853,-5.2822488017756655,-5.282248801776048,40.25964058053778,42276.52029599607,21235.132617779116,63511.65291377519,70272.18138185925,120233.75330718755,79366.09661432862,51370.43552846555,31106.290095403416,28726.439307549183,17713.436935645863,1568.9958572139176,103260.30298199783,0.616624871116235,0.09568392084374673,3.35013,1.277692131786608,3.3501299999993437,1.2772591581645427,1.2779728446486773,2.62290544450997,20136.88487377485,2053.3907984658217,0.0005587349491730788,0.0001742546158000844,0.00038448033337299434,0.0012880590992428696,0.09568392084374676,0.09568392084374674,0.4975235613119325,3.979039320256561e-13,28726.439307549183,17713.436935645863,0.85,1.0614868074301997,0.7065785017306905,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4011287220989435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15368.959833207773,1568.9958572139176,0.4975235613119325,5.475043986500119
198.4,-21.323521491676498,2.971899832426293,35.22172520426983,26.515640469174855,5.659628940368174,-18.623746382059583,-32.78369614910332,2.959853830751243,-5.28164803445668,-5.281648034457043,40.26082319234391,42271.977664121034,21252.88575722459,63524.863421345624,70270.77889656246,120250.86283905554,79367.2113302163,51368.41009777479,31109.779147157242,28727.198185268477,17717.194266137303,1568.9963027839142,103262.64853282389,0.6167393754126295,0.09568666897746805,3.35013,1.2776969512784855,3.350130000000694,1.2772616694798085,1.2779748638774844,2.6229002874285037,20137.167701159018,2053.4196388327327,0.0005583486039056452,0.00017413339433439495,0.00038421520957125025,0.0012871709000409326,0.09568666897746812,0.09568666897746816,0.4975202279785992,3.410605131648481e-13,28727.198185268477,17717.194266137303,0.85,1.0616322256458872,0.7064524237124826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4011687233364396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15369.066400908632,1568.9963027839142,0.4975202279785992,5.475739278775714
198.60000000000002,-21.330642589758703,2.9793647530778355,35.222018079290855,26.51597015736627,5.660395832097696,-18.63008021314953,-32.79017948135731,2.95983345549566,-5.281236260154799,-5.281236260155157,40.26229353846283,42267.27354387228,21271.047609074958,63538.32115294724,70269.25560449772,120269.05079786577,79368.3341074163,51366.35204681472,31113.313400668427,28728.74758429309,17721.221850176888,1569.0407197633576,103266.1584729784,0.6168463069328382,0.0956906035300459,3.35013,1.2777014377852902,3.3501299999999308,1.2772625553949553,1.277975257450108,2.622898468172875,20137.45257387142,2053.4486877650797,0.0005579627697323839,0.0001740132027331593,0.0003839495669992246,0.0012862809628911124,0.09569060353005435,0.09569060353008488,0.49751689464526583,3.410605131648481e-13,28728.74758429309,17721.221850176888,0.85,1.0617669262580145,0.7063138008313947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012087011450758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15369.176250230521,1569.0407197633576,0.49751689464526583,5.476475486452307
198.8,-21.33775992396334,2.986798040165525,35.22230689373346,26.51501112794506,5.659706730160212,-18.63655588472076,-32.79686701772732,2.958502690917596,-5.281173900566728,-5.281173900567067,40.26339030341154,42263.30981278468,21290.027747386423,63553.3375601711,70268.29612963647,120288.57846624029,79369.53011724612,51364.543800394255,31116.65146316874,28730.2545892174,17725.580104417302,1569.1007463584097,103268.91150875969,0.6169656467670077,0.09569363976285795,3.35013,1.2777076601004227,3.350130000000726,1.2772695021827187,1.2779817158474256,2.622884202805267,20137.756027276315,2053.4796314007654,0.0005575773842917468,0.00017388930564148103,0.0003836880786502658,0.001285404942928615,0.09569363976285802,0.09569363976285779,0.4975135613119325,3.410605131648481e-13,28730.2545892174,17725.580104417302,0.85,1.0619318817340464,0.70619038811781,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401248653493875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15369.286910922965,1569.1007463584097,0.4975135613119325,5.477356378144243
199.0,-21.344872729627248,2.9942023724178783,35.222594650565966,26.51534277191388,5.660495073646064,-18.642878655077062,-32.80332974446935,2.9585009991410085,-5.280516326062525,-5.280516326062921,40.26468673730803,42258.568103505466,21307.40064858806,63565.968752093526,70266.70729653408,120305.21648618193,79370.59668920672,51362.45749633007,31120.154658751835,28731.108541059788,17729.239516729565,1569.1025025800284,103271.55074168378,0.6170746767877964,0.09569671536562097,3.35013,1.2777119790157307,3.3501300000010543,1.27727029975024,1.2779820222180158,2.622882564994341,20138.026639511216,2053.507226169101,0.0005571924884196213,0.00017376965079779358,0.00038342283762182776,0.0012845163510020138,0.09569671536564676,0.09569671536564425,0.4975102279785991,3.979039320256561e-13,28731.108541059788,17729.239516729565,0.85,1.0620656165581748,0.7060597528648062,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401288586775818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15369.39326461521,1569.1025025800284,0.4975102279785991,5.478051088564939
199.20000000000002,-21.35198124651121,3.001575461844522,35.222879581054826,26.514603522978746,5.660042305385801,-18.64932419222645,-32.809975161775924,2.9573852511010954,-5.2804231183546335,-5.280423118354965,40.26584736120595,42254.49249140127,21326.146344013676,63580.63883541495,70265.69210257138,120324.50906323138,79371.80881394306,51360.60920277306,31123.55512352222,28732.670616646334,17733.55114049346,1569.163391656069,103274.46984201946,0.6171911889812111,0.09569993643401291,3.35013,1.2777179167000576,3.3501300000011374,1.2772762499596202,1.2779874847070445,2.622870346259011,20138.334181614326,2053.538586735973,0.0005568080685469207,0.00017364669269115128,0.0003831613758557695,0.001283640420095689,0.09569993643401291,0.09569993643401287,0.4975068946452658,3.410605131648481e-13,28732.670616646334,17733.55114049346,0.85,1.0622226518493465,0.7059331250658019,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401328496697314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15369.50389907579,1569.163391656069,0.4975068946452658,5.478846353700579
199.4,-21.359084831372968,3.0089196033403134,35.2231634313697,26.514958321955078,5.660842967590216,-18.655643045222327,-32.816433313395805,2.9574011814457513,-5.279824125795585,-5.279824125795972,40.267175624275865,42249.773624644775,21343.515102525937,63593.288727170715,70264.140018197,120341.3294837286,79372.89427512379,51358.527881592345,31127.073770590498,28733.67436300565,17737.264663433703,1569.1746161392311,103277.2857315403,0.6172988681973188,0.09570318405688497,3.35013,1.2777222207793963,3.350130000001414,1.2772769639886925,1.2779877087491671,2.622868880010317,20138.60958645044,2053.5666702136245,0.0005564241588446612,0.0001735272763816512,0.00038289688246301,0.0012827543328458035,0.09570318405688975,0.09570318405691286,0.49750356131193246,3.979039320256561e-13,28733.67436300565,17737.264663433703,0.85,1.0623537244346555,0.7058009620987777,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401368384600145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15369.610658211168,1569.1746161392311,0.49750356131193246,5.479574358627985
199.60000000000002,-21.366184601189502,3.016232657068058,35.223444131890595,26.514123973343544,5.660299062573339,-18.662084210627853,-32.82308162944389,2.9561986720117233,-5.279754823845337,-5.279754823845756,40.2683029567875,42245.74542463637,21362.16776335307,63607.91318798944,70263.11148719979,120360.49999197153,79374.07833037338,51356.71226781007,31130.40673618145,28735.220741418692,17741.558668301797,1569.2360134259673,103280.12822275964,0.6174150819286824,0.09570631735149228,3.35013,1.2777283018780872,3.3501300000012204,1.277283313645254,1.2779935721258335,2.6228558411516585,20138.910006721344,2053.5973045557193,0.0005560406983568705,0.00017340442289455756,0.000382636275462313,0.0012818812655145586,0.0957063173514924,0.09570631735149233,0.49750022797859916,3.979039320256561e-13,28735.220741418692,17741.558668301797,0.85,1.0625114254718127,0.7056761484784139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401408246871209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15369.72094738856,1569.2360134259673,0.49750022797859916,5.4803869210653176
199.8,-21.373279892048874,3.023516718033367,35.223722799701655,26.514041900541656,5.660609189761688,-18.668440285920923,-32.82959744157267,2.955769583633735,-5.279226358010817,-5.279226358011243,40.269462304035926,42241.26646691237,21379.56342081487,63620.82988772724,70261.74033502421,120377.36437426682,79375.19137364984,51354.71750553799,31133.85985345761,28736.060618427735,17745.293063394074,1569.2436038502956,103282.49087502991,0.6175269915742887,0.09570906442467259,3.35013,1.2777331521408635,3.350130000000248,1.2772860844498723,1.2779958552758548,2.6228501514152973,20139.19240972809,2053.6261016481767,0.000555657722376224,0.00017328409576371876,0.00038237362661250524,0.0012810013577233522,0.09570906442467256,0.0957090644246727,0.4974968946452658,3.979039320256561e-13,28736.060618427735,17745.293063394074,0.85,1.0626509837707787,0.7055507362290332,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014480897750208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15369.827211666852,1569.2436038502956,0.4974968946452658,5.481099644519351
200.0,-21.38037083786711,3.0307708847025614,35.22399976727854,26.513769069593423,5.660696271396558,-18.674814766218333,-32.83614580342544,2.955140199747819,-5.278937852572142,-5.278937852572541,40.27068838959186,42236.92142441415,21397.49999848339,63634.42142289753,70260.47788935549,120395.38627137657,79376.33647597325,51352.780011031995,31137.28496104584,28737.408383537688,17749.316234951755,1569.2853693462632,103285.37252348452,0.6176380276907469,0.09571229842522681,3.35013,1.2777383683575319,3.35013000000047,1.2772897808721961,1.2779990651643574,2.622842560998466,20139.48294680423,2053.6557281848777,0.0005552752230827282,0.00017316324511935423,0.000382111977963374,0.001280124800734438,0.09571229842522674,0.09571229842522679,0.4974935613119325,3.979039320256561e-13,28737.408383537688,17749.316234951755,0.85,1.0627932748928912,0.705421924774418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014879095825141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15369.935908829793,1569.2853693462632,0.4974935613119325,5.481829019423584
200.20000000000002,-21.387457412212388,3.0379955330452555,35.22427459403002,26.51353528434413,5.660834913963528,-18.681180152334374,-32.84268152257425,2.954557654085522,-5.278591260889698,-5.278591260890122,40.2718894279759,42232.54995757411,21415.2109943836,63647.76095195771,70259.1734133345,120413.0028588304,79377.455464842,51350.83200908171,31140.692728622547,28738.6184511123,17753.245685466263,1569.3182168903868,103288.0999843432,0.6177487521074327,0.09571538425451805,3.35013,1.2777435433631767,3.3501300000021574,1.2772932596531534,1.278002057897866,2.6228354175373334,20139.766858335555,2053.684679104032,0.0005548932013167992,0.0001730427053004927,0.00038185049601630646,0.0012792488022191088,0.09571538425451803,0.0957153842545182,0.49749022797859915,3.979039320256561e-13,28738.6184511123,17753.245685466263,0.85,1.062934086882052,0.7052945186828905,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401527707041733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15370.043736719526,1569.3182168903868,0.49749022797859915,5.482592444640213
