time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
200.4,-21.394539618427025,3.0451907189350726,35.22454741513377,26.513303035777085,5.660963314465173,-18.6875426308921,-32.849212911073096,2.953966326930256,-5.278261112563371,-5.278261112563797,40.27309127314787,42228.18181998736,21432.88846610959,63661.07028609695,70257.90873101482,120430.65427720366,79378.60933090575,51348.8824198783,31144.141012252723,28739.857080079244,17757.18799184701,1569.3531330336862,103290.85091953924,0.6178593004957995,0.09571849063574926,3.35013,1.277748683751561,3.35012999999965,1.277296778095945,1.2780050909215428,2.6228281926726607,20140.05961896102,2053.7145323796626,0.0005545116563125763,0.00017292232265888143,0.00038158933365369484,0.0012783738743532527,0.09571849063574919,0.09571849063574947,0.49748689464526585,3.979039320256561e-13,28739.857080079244,17757.18799184701,0.85,1.0630731466516532,0.7051663744107058,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015674820008661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15370.151599606033,1569.3531330336862,0.49748689464526585,5.483344013514442
200.60000000000002,-21.401617055649435,3.0523570598154643,35.22481951608517,26.51363949934023,5.661746635311944,-18.693837418410958,-32.855651854164876,2.953966998069849,-5.2778159389278585,-5.277815938928273,40.274481381623815,42223.50607037027,21450.195471765124,63673.70154213539,70256.35365160904,120447.76724775498,79379.68480833762,51346.83722708669,31147.60842361215,28741.21812438081,17761.003796662986,1569.3876452010618,103294.0608634569,0.6179628058838798,0.09572211581506189,3.35013,1.2777530537685382,3.3501299999997016,1.277297556856386,1.2780053833777758,2.6228265935504913,20140.33249070543,2053.742357553847,0.0005541306090608688,0.0001728037195190062,0.0003813268895418626,0.0012774946524608801,0.09572211581506235,0.09572211581506365,0.4974835613119325,3.979039320256561e-13,28741.21812438081,17761.003796662986,0.85,1.0631983495470454,0.7050314475027111,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016072344751993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15370.25933139259,1569.3876452010618,0.4974835613119325,5.484096653474397
200.8,-21.408690650573117,3.0594928981217517,35.225087791201425,26.512672227714233,5.661040486934368,-18.70027351514774,-32.862294966448076,2.9526233515090055,-5.277787496529356,-5.277787496529752,40.27553080776945,42219.57053192205,21468.497016227622,63688.06754814967,70255.42446792638,120466.62432115582,79380.89712614534,51345.043190141114,31150.948817782475,28742.70283700181,17765.252771307147,1569.4483889965018,103296.70492894397,0.6180787127798265,0.09572502744313285,3.35013,1.2777592617971822,3.350129999999326,1.2773045537454448,1.2780118979768436,2.622812226086881,20140.640081794896,2053.7737231159363,0.0005537500090913419,0.00017268143427854086,0.00038106857481280107,0.0012766292645376093,0.09572502744313276,0.09572502744313274,0.49748022797859914,3.979039320256561e-13,28742.70283700181,17765.252771307147,0.85,1.063352555546883,0.7049089405212374,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016469622110497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15370.368697455851,1569.4483889965018,0.49748022797859914,5.484944197368828
201.0,-21.415759769022504,3.06660060695376,35.22535417690757,26.51259727953004,5.6613693698155005,-18.706604152800463,-32.86878011478109,2.9522137535934356,-5.277234228306099,-5.277234228306459,40.27664300888772,42215.09405558576,21485.374700795066,63700.468756380826,70254.01435541603,120482.81243635177,79381.96876080343,51343.048460973165,31154.355888700295,28743.423380140666,17768.852314007487,1569.4495226385961,103298.884677492,0.6181884488499828,0.09572758701837218,3.35013,1.277764023593627,3.350130000000677,1.2773072285957363,1.278014088754225,2.622806733571149,20140.911978544984,2053.8014488683684,0.0005533698899646292,0.00017256213379350684,0.00038080775617112234,0.0012757554881815622,0.09572758701837229,0.0957275870183722,0.49747689464526584,3.410605131648481e-13,28743.423380140666,17768.852314007487,0.85,1.0634863184237957,0.7047856292987177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401686670406805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15370.473758698208,1569.4495226385961,0.49747689464526584,5.485621983112629
201.20000000000002,-21.422824586745563,3.0736790714976374,35.22561898663377,26.51230642748999,5.661434427238061,-18.712957315427804,-32.87530968720091,2.951567155920308,-5.276969966821753,-5.2769699668220875,40.277839042573945,42210.79332644124,21502.92127367329,63713.71460011453,70252.7658519893,120500.44856609347,79383.11162526163,51341.13909971349,31157.74725060905,28744.761440430888,17772.811541988125,1569.4920721480553,103301.70060666672,0.618297409732189,0.09573074486133808,3.35013,1.2777692914614454,3.3501299999994383,1.2773109989047202,1.2780173761954745,2.622798991688554,20141.201947826616,2053.831017506143,0.0005529902416462746,0.00017244209287979587,0.0003805481487664787,0.0012748857696270434,0.09573074486133798,0.09573074486133806,0.4974735613119325,3.410605131648481e-13,28744.761440430888,17772.811541988125,0.85,1.0636234774194802,0.7046581895952385,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017263554991795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15370.581763047958,1569.4920721480553,0.4974735613119325,5.486331774232255
201.4,-21.42988502597949,3.0807287959953187,35.22588190136233,26.51214828891682,5.661642274026487,-18.719305210738195,-32.881815860141046,2.951062458794555,-5.276616952117195,-5.276616952117593,40.27903922549612,42206.42815951005,21520.16530139075,63726.593460900796,70251.4835382224,120517.60837728526,79384.22367871599,51339.168300035446,31161.172642978385,28745.959537672108,17776.657661786976,1569.5240715306127,103304.41724749585,0.6184054367185183,0.09573382112811799,3.35013,1.2777742439275608,3.350130000000862,1.2773141117903126,1.278020006453152,2.6227925997814125,20141.48409969422,2053.8597889895345,0.0005526110677367405,0.00017232255874506902,0.0003802885089916715,0.0012740159426282685,0.09573382112818753,0.09573382112820353,0.49747022797859913,3.979039320256561e-13,28745.959537672108,17776.657661786976,0.85,1.063756369921576,0.7045309401931674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017660184713148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15370.688661263557,1569.5240715306127,0.49747022797859913,5.487084146099021
201.60000000000002,-21.436941166011916,3.087749559606227,35.22614253984208,26.511799671594076,5.6616540489817355,-18.72564293167657,-32.888331707194425,2.950355814646351,-5.276344356298125,-5.276344356298533,40.280182739118985,42202.11564050235,21537.541833454758,63739.65747395711,70250.22002890549,120534.95845073163,79385.37433641274,51337.269948009416,31164.560431559254,28747.19658837139,17780.557818694433,1569.5617917254397,103307.05384872375,0.6185144963278575,0.09573679070725753,3.35013,1.2777795398188756,3.350130000001202,1.277318157987934,1.278023571135755,2.6227842914855413,20141.776046288003,2053.889559257035,0.0005522323634005567,0.00017220292346030206,0.0003800294399402546,0.0012731480276270452,0.09573679070725744,0.09573679070725763,0.49746689464526583,3.979039320256561e-13,28747.19658837139,17780.557818694433,0.85,1.0638923083619973,0.7044045733204438,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4018056588831964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15370.795810596319,1569.5617917254397,0.49746689464526583,5.487839259352052
201.8,-21.443992956665817,3.0947417827937684,35.22640123041747,26.51156075242909,5.661788016329603,-18.731977472304077,-32.89483197787774,2.9497725319678327,-5.276002328846687,-5.276002328847087,40.28133516989002,42197.7662611071,21554.666087475205,63752.432348582304,70248.9145296993,120551.9141797036,79386.47906984166,51335.33080124949,31167.94252065797,28748.3335625291,17784.365274471937,1569.591669570271,103309.63100199508,0.6186224754833191,0.0957397158421438,3.35013,1.277784638446756,3.3501300000006107,1.2773216325313501,1.2780265644481348,2.6227771570429232,20142.056340907788,2053.918141353856,0.0005518541307556418,0.0001720836504926078,0.00037977048026303407,0.0012722804790435984,0.09573971584214384,0.09573971584214382,0.4974635613119325,3.979039320256561e-13,28748.3335625291,17784.365274471937,0.85,1.064025278541496,0.7042788540883316,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401845277176541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15370.902549251914,1569.591669570271,0.4974635613119325,5.488566673240772
202.0,-21.45104041530569,3.1017054347654596,35.22665800278994,26.511310308147245,5.661894593962489,-18.73831085355317,-32.90133193423969,2.949165032209946,-5.27569604755854,-5.2756960475589585,40.282494810089815,42193.43424722898,21571.808816985376,63765.24306421436,70247.66261653704,120569.01311778584,79387.62670436215,51333.39833505399,31171.36485478684,28749.54168426343,17788.21185963282,1569.6264410649117,103312.27669932175,0.6187302759462601,0.09574270422551273,3.35013,1.277789771142416,3.3501299999982073,1.2773252181617363,1.2780296695067304,2.622769794540926,20142.347520456766,2053.947833404554,0.0005514763682947098,0.00017196445947561788,0.00037951190881909194,0.0012714142310921044,0.09574270422551273,0.09574270422551277,0.4974602279785992,3.979039320256561e-13,28749.54168426343,17788.21185963282,0.85,1.0641568485393116,0.7041521346098403,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4018848730661913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15371.00938275922,1569.6264410649117,0.4974602279785992,5.489299185942896
202.20000000000002,-21.458083558014685,3.1086406512898375,35.226912780025806,26.511044531967514,5.661997994193967,-18.744640667384402,-32.907831261958904,2.948555103563665,-5.275386566330383,-5.2753865663308055,40.283644809173424,42189.11831620791,21588.870085373157,63777.98840158107,70246.36975612956,120585.96834731525,79388.73087424782,51331.47943432618,31174.72382213515,28750.72850581254,17792.02893081633,1569.6601217077366,103314.88736350616,0.6188374992730814,0.095745656271316,3.35013,1.2777948966948314,3.350130000000272,1.2773288140838854,1.278032785458829,2.6227624109479994,20142.627672093513,2053.976400921162,0.0005510990745822867,0.00017184535611214797,0.00037925371847013877,0.001270549259858366,0.09574565627131607,0.09574565627131618,0.4974568946452658,3.979039320256561e-13,28750.72850581254,17792.02893081633,0.85,1.0642888109137667,0.7040266977931844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019244466462104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15371.116005887743,1569.6601217077366,0.4974568946452658,5.490035947603954
202.4,-21.465122374080558,3.115547546469086,35.227165592826964,26.51078385477888,5.66210201650322,-18.75096652400548,-32.91432241732252,2.9479461664281685,-5.275078819530961,-5.275078819531335,40.28479019808078,42184.79167330814,21605.86289245108,63790.65456575922,70245.09199270843,120602.86543638677,79389.84890096974,51329.54858156933,31178.11146600045,28751.910551227247,17795.83613467704,1569.693679850071,103317.48542373747,0.6189444733757855,0.09574859448660564,3.35013,1.2778000063123178,3.3501300000004712,1.2773324044739072,1.2780358964718204,2.6227550387557987,20142.911339507504,2054.005326947276,0.0005507222496199435,0.0001717264784456157,0.00037899577117432787,0.001269685102884251,0.09574859448660568,0.09574859448660561,0.4974535613119325,3.979039320256561e-13,28751.910551227247,17795.83613467704,0.85,1.0644190076790183,0.703900820546696,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639980034877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15371.222424944863,1569.693679850071,0.4974535613119325,5.490768527595299
202.60000000000002,-21.47215650280396,3.1224264193568283,35.227416956829316,26.510786997992568,5.662478827923954,-18.757278284141243,-32.92078884607179,2.9476006091324685,-5.274729412625163,-5.274729412625521,40.28600620208075,42180.39729790353,21622.67626735455,63803.07356525808,70243.78406131397,120619.60131005,79390.9684670857,51327.58170324126,31181.54084871604,28753.140981381486,17799.60605687319,1569.72726749873,103320.25756218265,0.6190491003539044,0.0957517289629914,3.35013,1.2778047659108411,3.3501299999988006,1.277334775381798,1.2780377879514986,2.6227501705640472,20143.19539749885,2054.0342928011964,0.0005503459121276506,0.00017160812902696252,0.00037873778310068806,0.0012688208092991081,0.09575172896347191,0.09575172896377716,0.49745022797859917,3.410605131648481e-13,28753.140981381486,17799.60605687319,0.85,1.0645434599307066,0.70377277412561,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4020035270744462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15371.328791077249,1569.72726749873,0.49745022797859917,5.491499438825687
202.8,-21.47918674498782,3.129276670177005,35.22766568281136,26.510195864271395,5.662231375932525,-18.76361417178807,-32.92731125894932,2.9466588027327667,-5.274548381431941,-5.274548381432331,40.28708906055886,42176.217789153015,21639.849507894043,63816.06729704706,70242.57728724228,120636.85568782414,79392.09480667298,51325.735308583615,31184.843886765957,28754.4288926878,17803.513066795927,1569.7717834590228,103322.81549879146,0.6191572482012789,0.09575459046456113,3.35013,1.27781036016997,3.35013000000129,1.2773399038799147,1.278042439103531,2.6227396402664582,20143.48117406549,2054.0634339010257,0.0005499700186940092,0.00017148883118131103,0.0003784811875126982,0.0012679611807219157,0.09575459046456114,0.0957545904645612,0.4974468946452658,3.979039320256561e-13,28754.4288926878,17803.513066795927,0.85,1.064678704592529,0.7036491407618539,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4020430318298691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15371.435436194297,1569.7717834590228,0.4974468946452658,5.492266333160162
203.0,-21.48621262406936,3.1360993406626028,35.227912497398776,26.51001097345727,5.66241953168114,-18.769919964381554,-32.93377660503609,2.946126871993347,-5.274152196673526,-5.274152196673875,40.28819022556456,42171.854689907785,21656.39770864143,63828.252398549215,70241.27169252413,120653.06051957334,79393.20902875582,51323.79202613939,31188.24111401826,28755.39111840778,17807.163670313923,1569.7913178849626,103325.15923055755,0.6192634833930204,0.09575728229982368,3.35013,1.2778153032949198,3.3501300000010286,1.27734313518219,1.2780451926122163,2.6227330055069067,20143.76387616076,2054.0922614920246,0.000549594594249942,0.0001713706525976167,0.00037822394165232536,0.0012670993736477048,0.09575728229982362,0.09575728229982372,0.4974435613119325,3.410605131648481e-13,28755.39111840778,17807.163670313923,0.85,1.0648045508997672,0.703525180562803,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4020825167638007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15371.540744215017,1569.7913178849626,0.4974435613119325,5.4929672563217515
203.20000000000002,-21.493234215124556,3.1428940172629356,35.22815754777545,26.509718654584162,5.662489139802424,-18.776233757776136,-32.940258051361866,2.9454886824540614,-5.273880367125116,-5.273880367125496,40.2893220680203,42167.566660045355,21673.19403980021,63840.76069984557,70240.00348326744,120669.80767933873,79394.3192363811,51321.882413159314,31191.596470246423,28756.610156271076,17810.95299512171,1569.8282849829818,103327.75937702597,0.6193690041466031,0.0957602131813927,3.35013,1.2778204815974465,3.3501300000007213,1.2773468571476028,1.2780484376443497,2.622725363321482,20144.04555970184,2054.1209852194015,0.0005492196342144186,0.00017125225511157967,0.00037796737910283896,0.001266239855753794,0.0957602131813926,0.09576021318139272,0.49744022797859916,3.979039320256561e-13,28756.610156271076,17810.95299512171,0.85,1.0649319519694562,0.7033999686221297,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402121979196407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15371.646978060016,1569.8282849829818,0.49744022797859916,5.493677944505471
203.4,-21.50025201530227,3.1496611671346892,35.22840120247626,26.50964028378951,5.662795609251547,-18.782525042341476,-32.94670233791692,2.945068635999994,-5.273527212263389,-5.273527212263764,40.29052566086462,42163.163280701396,21689.710076951018,63852.87335765241,70238.65812916507,120686.18201853966,79395.4153700817,51319.9205206383,31194.99427715933,28757.813812423592,17814.652714884272,1569.8605132696023,103330.48691950936,0.6194717314425413,0.09576330140287842,3.35013,1.277825278560631,3.3501299999993495,1.277349568997362,1.2780506725622531,2.622719795200337,20144.323672385675,2054.149344820675,0.0005488451114993793,0.00017113461122097965,0.0003777105002783997,0.0012653792782976753,0.09576330140327836,0.0957633014034277,0.49743689464526586,3.979039320256561e-13,28757.813812423592,17814.652714884272,0.85,1.0650522534697944,0.7032725342522771,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4021614195459504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15371.752673852025,1569.8605132696023,0.49743689464526586,5.494404600215572
203.60000000000002,-21.50726503644059,3.1564001754107407,35.22864209839037,26.50912965126338,5.662621161664356,-18.788850936799815,-32.953207777440525,2.9442070620235654,-5.273345469004084,-5.273345469004428,40.29157112806937,42158.99674416632,21706.59503436906,63865.59177853538,70237.47688344428,120703.1103951096,79396.54290322983,51318.06276395198,31198.31126586427,28759.038477296264,17818.49818393376,1569.9022296302007,103332.92381428884,0.6195790654823359,0.09576603456921448,3.35013,1.277830700282939,3.350130000000414,1.2773543225828317,1.278054950959014,2.6227100349306225,20144.609751784366,2054.17851680078,0.0005484710782769392,0.00017101592654896372,0.0003774551517279755,0.0012645238274584427,0.09576603456921462,0.09576603456921451,0.4974335613119325,3.410605131648481e-13,28759.038477296264,17818.49818393376,0.85,1.06518370228365,0.7031497710416309,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4022008406017483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15371.858898029895,1569.9022296302007,0.4974335613119325,5.4951677997826565
203.8,-21.514273088223092,3.16311238658566,35.22888241500039,26.509458536189072,5.663369708828514,-18.795094466502825,-32.95958860600365,2.944191087110041,-5.272877242559048,-5.272877242559447,40.292834206349816,42154.40947682509,21722.67329504865,63877.08277187374,70236.01443024397,120718.83824526632,79397.65000079795,51316.04504738508,31201.783281569853,28760.150519973708,17822.045392568107,1569.9247015561202,103335.69652579803,0.619678446404195,0.09576920186757353,3.35013,1.2778350713988766,3.3501300000009167,1.2773551629823494,1.2780553146588098,2.6227083093931114,20144.890646237087,2054.2071600635372,0.0005480975440755733,0.00017089958901303671,0.0003771979550625366,0.0012636621851936558,0.09576920186757473,0.09576920186757515,0.49743022797859915,3.979039320256561e-13,28760.150519973708,17822.045392568107,0.85,1.0652939076863026,0.7030195126185195,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4022402368096216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15371.963682300411,1569.9247015561202,0.49743022797859915,5.495852517345072
204.0,-21.521277595891043,3.1697959177269235,35.22911933752299,26.50850195148962,5.662696710780835,-18.80145732621603,-32.96615170603616,2.9428764411058337,-5.272876437706486,-5.27287643770683,40.293818758915606,42150.48327675433,21739.881315241917,63890.364591996244,70235.0104668332,120736.4652996085,79398.80159646715,51314.27440638839,31205.030211198624,28761.573517533383,17826.073902165463,1569.9841265408568,103338.16728287215,0.6197878530984574,0.09577192233164913,3.35013,1.2778410810651257,3.3501299999995946,1.2773620108756254,1.2780616896820636,2.62269424914516,20145.18283081465,2054.23695459863,0.0005477244323697541,0.00017078000438507711,0.00037694442798467704,0.001262812836524306,0.0957719223316491,0.09577192233164909,0.49742689464526585,3.410605131648481e-13,28761.573517533383,17826.073902165463,0.85,1.06543243437654,0.7028992915361425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4022796070965684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15372.070746095851,1569.9841265408568,0.49742689464526585,5.496646742155489
204.20000000000002,-21.528277710954374,3.176453006289892,35.22935444461896,26.50839158976453,5.6629758378894035,-18.807730823420265,-32.972577936574794,2.9424289503552976,-5.272380726610152,-5.272380726610544,40.29485340581592,42146.090675346124,21755.746862218624,63901.837537564745,70233.64976667901,120751.65712951055,79399.88274612182,51312.32365478893,31208.39899036987,28762.26050061292,17829.502075831395,1569.9866598060953,103340.17097739832,0.6198922395356044,0.0957742797490854,3.35013,1.2778458714345473,3.350129999999749,1.2773648458970823,1.2780640502285916,2.62268842825969,20145.457141723913,2054.264926526787,0.0005473517878268106,0.00017066298839886067,0.0003766887994279499,0.001261956447627558,0.09577427974908534,0.09577427974908537,0.4974235613119325,3.979039320256561e-13,28762.26050061292,17829.502075831395,0.85,1.0655516894419519,0.7027785092422274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4023189594660472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15372.173945691902,1569.9866598060953,0.4974235613119325,5.497302251082226
204.4,-21.53527358154196,3.183082623651679,35.22958804249043,26.50806315885859,5.663004732443578,-18.814025535965808,-32.979040907789,2.94175668686744,-5.272152165834598,-5.272152165834937,40.29596280923149,42141.8461962149,21772.229582928034,63914.075779142935,70232.3976042262,120768.14114611625,79400.98665716774,51310.43524915644,31211.72378667922,28763.513958962016,17833.253956527253,1570.0272904832332,103342.75396969258,0.6199956647150493,0.09577718092211049,3.35013,1.2778510623751211,3.3501300000016827,1.277368719922169,1.278067450930956,2.6226804741266294,20145.737227687456,2054.293487346592,0.0005469796019975222,0.0001705453779782049,0.00037643422401931735,0.0012611035869138356,0.09577718092211035,0.0957771809221106,0.4974202279785992,3.410605131648481e-13,28763.513958962016,17833.253956527253,0.85,1.0656744046635807,0.702654091592619,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4023582891480058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15372.279668470146,1570.0272904832332,0.4974202279785992,5.497983381980059
204.60000000000002,-21.542265166850587,3.189685173881477,35.22981965522576,26.507797906547808,5.663099341297713,-18.820309815912022,-32.98548721997065,2.9411439903591448,-5.271856520145832,-5.2718565201461685,40.29704736212249,42137.56091366116,21788.469862121186,63926.03077578235,70231.13675375863,120784.22169523974,79402.10259665374,51308.52675655627,31215.08426677497,28764.615079359915,17836.910127254778,1570.0579131423976,103345.17196653242,0.6200990375864155,0.09577992483250171,3.35013,1.2778560989117254,3.3501300000007954,1.2773723174278342,1.2780705755478992,2.622673087785361,20146.020365524822,2054.322359370919,0.000546607876495107,0.0001704281451730081,0.00037617973132209894,0.0012602510032941033,0.0957799248325018,0.09577992483250167,0.49741689464526584,3.410605131648481e-13,28764.615079359915,17836.910127254778,0.85,1.0657944516672833,0.7025303789952478,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4023975969712914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15372.384441002505,1570.0579131423976,0.49741689464526584,5.49870250747075
204.8,-21.54925248370244,3.1962606805238734,35.23004941016845,26.50750974370169,5.663171957115852,-18.826592453716838,-32.99193318290634,2.940511927130289,-5.271582431927129,-5.271582431927518,40.29813186313082,42133.29245791711,21804.69601456233,63937.98847247944,70229.8729811717,120800.32080848233,79403.20676980454,51306.626246549946,31218.422803616217,28765.751812748284,17840.575588887812,1570.0911685783985,103347.61716119626,0.6202019576968366,0.0957826918703476,3.35013,1.277861178857274,3.3501299999980647,1.2773760036119095,1.2780737894752054,2.6226655194141504,20146.300517990006,2054.3509269720043,0.0005462366098672385,0.00017031099303545295,0.00037592561683178556,0.0012593996867166699,0.09578269187034756,0.09578269187034766,0.4974135613119325,3.979039320256561e-13,28765.751812748284,17840.575588887812,0.85,1.0659142829154855,0.7024068052513066,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4024368827032827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15372.489331838442,1570.0911685783985,0.4974135613119325,5.49940981022854
205.0,-21.556235534299862,3.202809273286682,35.23027728254508,26.50722615597772,5.663248334604323,-18.83287087454822,-32.998374675493665,2.939883674852661,-5.2713050344079875,-5.271305034408425,40.2992098641704,42129.02620240157,21820.8443423149,63949.87054471647,70228.61204954238,120816.32866909337,79404.31362238813,51304.72777524722,31221.762052378785,28766.872277236092,17844.222769183696,1570.123547520329,103350.0372720468,0.6203045849827843,0.09578543316706163,3.35013,1.2778662434173746,3.3501299999986798,1.2773796712414673,1.2780769854204557,2.622657989181913,20146.581350284887,2054.379563896426,0.0005458658014407183,0.00017019399633825383,0.0003756718051024645,0.0012585493844279195,0.09578543316706155,0.09578543316706156,0.4974102279785992,4.547473508864641e-13,28766.872277236092,17844.222769183696,0.85,1.0660331120948028,0.7022834687470711,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4024761464351367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15372.594014793867,1570.123547520329,0.4974102279785992,5.500117689545555
205.20000000000002,-21.563214001127562,3.2093311083333056,35.230503443241616,26.507013046089583,5.663404849963365,-18.839142265184524,-33.00480373492462,2.9393331140071917,-5.271018007016323,-5.2710180070167425,40.300306216304335,42124.73530488272,21836.898972026374,63961.6342769091,70227.3184981705,120832.22477616352,79405.39610268877,51302.81290935678,31225.092437035546,28768.00730596664,17847.84626398174,1570.1560803236282,103352.50415039038,0.6204060668560801,0.09578822679579302,3.35013,1.2778712184121832,3.3501299999994134,1.2773829784597635,1.2780798213612494,2.6226511989689287,20146.855998807645,2054.407570251579,0.0005454954675049721,0.00017007729937518188,0.00037541816812979023,0.001257699667596654,0.09578822679586298,0.09578822679592153,0.49740689464526583,3.979039320256561e-13,28768.00730596664,17847.84626398174,0.85,1.0661498497478423,0.7021596731180123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4025153881758707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15372.69857243984,1570.1560803236282,0.49740689464526583,5.500822917767662
205.4,-21.57019298012355,3.215826114888601,35.23072763618185,26.506653741840296,5.66342723477094,-18.845392960161167,-33.011222316976614,2.9386272149073,-5.270774299411016,-5.270774299411421,40.3013738222807,42120.40679313878,21852.996066822558,63973.40285996134,70225.9845051953,120848.14686819857,79406.50959557775,51300.93188385379,31228.419679693292,28769.166296180712,17851.483094982927,1570.1918255979883,103354.93361845831,0.620507487467679,0.09579096901597063,3.35013,1.2778763686912136,3.3501300000007053,1.2773870039815556,1.2780833762549255,2.622642934019057,20147.13851589075,2054.4363789765875,0.0005451253372951554,0.00016996086620874309,0.00037516447108641227,0.0012568497495207224,0.09579096901618706,0.09579096901636883,0.49740356131193253,3.979039320256561e-13,28769.166296180712,17851.483094982927,0.85,1.0662662808748018,0.7020350253771223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402554606137694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15372.80316444696,1570.1918255979883,0.49740356131193253,5.501537930621466
205.60000000000002,-21.5771632736953,3.222294532571525,35.23094983982092,26.50634298278021,5.663447649812606,-18.851689844059127,-33.01768490402026,2.937974220176478,-5.270501347135166,-5.270501347135542,40.30241680318454,42116.26918035671,21868.9493902457,63985.2185706024,70224.82070095913,120864.00604600078,79407.60840117696,51299.056880574724,31231.723911780256,28770.23595479595,17855.105141087774,1570.22220664517,103357.24683189638,0.6206103130034065,0.0957935955767759,3.35013,1.277881517871283,3.3501300000001093,1.2773907833314089,1.2780866857222752,2.622635174541443,20147.4173064927,2054.464807706271,0.0005447558980696827,0.00016984370906302895,0.0003749121890066538,0.001256004571756861,0.09579359557677601,0.09579359557677566,0.4974002279785992,3.979039320256561e-13,28770.23595479595,17855.105141087774,0.85,1.0663854766224903,0.7019148920136752,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4025938289575743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15372.907752048923,1570.22220664517,0.4974002279785992,5.502239163510916
205.8,-21.58412929692848,3.2287365069178455,35.23117025880001,26.506063795555406,5.663527561163934,-18.857952582774576,-33.02410488305611,2.9373508470100327,-5.270220926948866,-5.2702209269492135,40.303471298940046,42111.998838100764,21884.815392207674,63996.81423030844,70223.56292526583,120879.69071233069,79408.71389523581,51297.14980807066,31235.071207961275,28771.31239485719,17858.689447580164,1570.2525098090505,103359.58758367167,0.6207116728805311,0.09579625344704738,3.35013,1.2778865038556977,3.350130000001427,1.2773944247115074,1.2780898577247477,2.622627698376411,20147.69779410066,2054.4934094824084,0.0005443869150482261,0.00016972739808508486,0.00037465951696314125,0.0012551580875637283,0.09579625344704747,0.09579625344704733,0.4973968946452658,3.410605131648481e-13,28771.31239485719,17858.689447580164,0.85,1.0665001019541953,0.7017919812805181,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4026330049405789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15373.011244131485,1570.2525098090505,0.4973968946452658,5.502928663297939
206.0,-21.59109107968853,3.2351520674671694,35.231388860935795,26.50576651738959,5.663588450907077,-18.86421340723344,-33.030528214853234,2.9367107784519724,-5.269960037544365,-5.2699600375447035,40.30452571792455,42107.7583681071,21900.663670405575,64008.42203851267,70222.30834668964,120895.39307219331,79409.81475331001,51295.26477472746,31238.388865091725,28772.421055098115,17862.28248034035,1570.285196376933,103361.9528794275,0.620812633255114,0.09579893216919078,3.35013,1.2778915788559244,3.3501299999997753,1.2773981424233984,1.278093106677913,2.622620065537552,20147.97710545964,2054.5218913145304,0.0005440183860978544,0.00016961109988384437,0.00037440728621401,0.0012543130817641414,0.09579893216919073,0.09579893216919062,0.49739356131193246,3.410605131648481e-13,28772.421055098115,17862.28248034035,0.85,1.0666148669487943,0.7016695562700695,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4026721588961122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15373.115374374902,1570.285196376933,0.49739356131193246,5.503624506341769
206.20000000000002,-21.598048624380063,3.241541333870811,35.2316056126313,26.505459076166176,5.663646871429426,-18.87047066350309,-33.036947216000385,2.936068910552455,-5.269697562367753,-5.269697562368143,40.30557236353497,42103.52029891097,21916.440157815305,64019.96045672627,70221.02777865186,120910.98211779055,79410.88736942642,51293.379889685646,31241.674977489747,28773.514181323386,17865.85223468373,1570.3171247866992,103364.29118318926,0.6209131120410828,0.09580158265473945,3.35013,1.2778966368222613,3.3501300000017182,1.2774018675482537,1.2780963636245306,2.6226124175236882,20148.249251226807,2054.549642459638,0.000543650310542709,0.0001694949535128688,0.0003741553570298402,0.0012534690862463786,0.09580158265473933,0.09580158265473951,0.4973902279785991,3.979039320256561e-13,28773.514181323386,17865.85223468373,0.85,1.0667292956007461,0.7015477396479743,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402711290988697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15373.219223452033,1570.3171247866992,0.4973902279785991,5.504320896788422
206.4,-21.60500193313839,3.2479044126993863,35.23182054205492,26.505161623377376,5.663707873654122,-18.876723848152444,-33.04336171187458,2.935429788668185,-5.269436442777817,-5.26943644277814,40.3066153996725,42099.284364752755,21932.15270285463,64031.43706760739,70219.77237921795,120926.52864561809,79411.98460502246,51291.49659055728,31244.986682739083,28774.603563545515,17869.415036307128,1570.348957024101,103366.61961070422,0.621013422368948,0.09580422230349393,3.35013,1.2779016969865191,3.35012999999958,1.2774055790568701,1.278099607523125,2.6226047975095406,20148.527643485206,2054.5780305695835,0.0005432826877222657,0.0001693789619380276,0.00037390372578423813,0.0012526260888615498,0.0958042223034941,0.09580422230349384,0.4973868946452658,3.410605131648481e-13,28774.603563545515,17869.415036307128,0.85,1.0668422894068514,0.7014257210354553,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027504012285223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15373.32294517546,1570.348957024101,0.4973868946452658,5.50501398201782
206.60000000000002,-21.611951008223652,3.25424140306179,35.232033659204596,26.504869409278058,5.663768710736017,-18.88297323804273,-33.04977180724961,2.9347909405550743,-5.269178318319518,-5.269178318319907,40.30765484815777,42095.050693753954,21947.80578255787,64042.85647631182,70218.53515334823,120942.03288866149,79413.09853985866,51289.614080264284,31248.316066215975,28775.691952755384,17872.971098877588,1570.380895240807,103368.94031246615,0.6211135123430518,0.09580685295918473,3.35013,1.2779067527549346,3.3501299999998446,1.2774092883891657,1.2781028498189946,2.6225971820077882,20148.810272699826,2054.6068507288246,0.0005429155169704669,0.00016926312307003564,0.0003736523939004313,0.0012517840943776519,0.09580685295918466,0.09580685295918466,0.49738356131193245,3.979039320256561e-13,28775.691952755384,17872.971098877588,0.85,1.0669540170671417,0.701303563075116,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027894896242672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15373.426543187816,1570.380895240807,0.49738356131193245,5.505705841975292
206.8,-21.61889585245231,3.2605523980433078,35.23224494878928,26.50455260826277,5.663818274489542,-18.889219947099754,-33.056177641823865,2.934142369136979,-5.268924499466721,-5.268924499467137,40.3086869860582,42090.81983496802,21963.4030110894,64054.22284605741,70217.25315348223,120957.4314958342,79414.1624827872,51287.729164273,31251.59257612689,28776.77533126258,17876.506162984813,1570.4128295556711,103371.24298478523,0.6212129732119114,0.09580946331589646,3.35013,1.2779117414867502,3.3501299999995435,1.2774130418019816,1.2781061367931992,2.6225894760508646,20149.080217892777,2054.634377477811,0.0005425487975929898,0.00016914743419416326,0.00037340136339882653,0.0012509431095633107,0.09580946331589649,0.0958094633158966,0.49738022797859915,3.979039320256561e-13,28776.77533126258,17876.506162984813,0.85,1.0670658736695782,0.7011821460797479,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4028285561853155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15373.53001554031,1570.4128295556711,0.49738022797859915,5.506396485578012
207.0,-21.62583646756027,3.2668375172201123,35.23245444199999,26.504260498937242,5.663877634632744,-18.895461868829063,-33.062578936200566,2.9335030359015475,-5.268668694009591,-5.268668694009928,40.30971629014985,42086.59071401049,21978.928493917352,64065.51920792784,70216.02131260638,120972.80052671472,79415.27846991124,51285.847871315375,31254.922887328736,28777.850720190996,17880.036779130092,1570.4443151402336,103373.53403176408,0.6213124445247461,0.095812061876417,3.35013,1.2779168054973704,3.3501299999996013,1.2774167515640014,1.278109380665997,2.622581859755854,20149.363367816935,2054.663250734648,0.0005421825289536697,0.0001690319001639975,0.0003731506287896722,0.0012501031160271445,0.09581206187641698,0.09581206187641697,0.49737689464526585,3.410605131648481e-13,28777.850720190996,17880.036779130092,0.85,1.0671757334880654,0.7010602406805789,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4028676009241836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15373.633359581,1570.4443151402336,0.49737689464526585,5.50708404729826
207.20000000000002,-21.632772869683194,3.2730968417852804,35.232662127941175,26.503944012243323,5.6639241345352636,-18.901701284584334,-33.06897970670832,2.9328525494363857,-5.268419764388739,-5.268419764389124,40.3107394403729,42082.37772826922,21994.405260899093,64076.78298916831,70214.750894375,120988.08343205988,79416.35013283044,51283.976966724746,31258.192406784106,28778.9272767858,17883.551037906203,1570.4761952186122,103375.81402814516,0.6214113148106035,0.09581464686272319,3.35013,1.27792186840903,3.3501300000013323,1.2774205120273705,1.2781126758389296,2.622574139414022,20149.635271737476,2054.690977218263,0.0005418167096581641,0.0001689164483623762,0.00037290026129578797,0.0012492643523748582,0.09581464686272327,0.09581464686272304,0.4973735613119325,3.979039320256561e-13,28778.9272767858,17883.551037906203,0.85,1.067286094451062,0.7009393180430292,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4029066238473153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15373.736581049161,1570.4761952186122,0.4973735613119325,5.5077707639497255
207.4,-21.639705060671286,3.279330489413665,35.23286802392414,26.503642263729148,5.663976847062642,-18.907936287763913,-33.075376006867714,2.9322080741552554,-5.2681690923215,-5.268169092321923,40.31175846893398,42078.16659437527,22009.81142296914,64087.9780173444,70213.50918888682,121003.31471895572,79417.4511916529,51282.108597141254,31261.491771679608,28779.994107099767,17887.055821992682,1570.5075629540256,103378.07856890457,0.6215100585298629,0.09581721591487798,3.35013,1.2779268807685003,3.350130000000746,1.2774242437749683,1.2781159428510072,2.622566478071447,20149.91463403061,2054.719464244223,0.0005414513390677201,0.00016880114984571106,0.000372650189222009,0.001248426578418329,0.09581721591487793,0.09581721591487814,0.4973702279785992,3.979039320256561e-13,28779.994107099767,17887.055821992682,0.85,1.0673949366731976,0.7008182089185615,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4029456250421266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15373.839599635685,1570.5075629540256,0.4973702279785992,5.508454972083679
207.60000000000002,-21.64663302984182,3.285538547424634,35.23307212979626,26.50332598658281,5.664021138057693,-18.91416833291815,-33.0817642743699,2.931556441133979,-5.267923663611327,-5.267923663611735,40.312772115830036,42073.94477658956,22025.16519341865,64099.10997000821,70212.24701448661,121018.47289302015,79418.52752803231,51280.22529013508,31264.780264330257,28781.060685114895,17890.546967235892,1570.5391815372125,103380.33246874332,0.6216083264953678,0.09581977226757646,3.35013,1.2779319195030259,3.350129999999122,1.2774280077388456,1.2781192426673162,2.622558750633635,20150.187723708474,2054.7473116414344,0.0005410864172045689,0.00016868606857298735,0.00037240034863158156,0.0012475895799611203,0.09581977226757661,0.09581977226757638,0.49736689464526584,3.979039320256561e-13,28781.060685114895,17890.546967235892,0.85,1.0675029103843456,0.700697069294328,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4029846045157228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15373.94249441917,1570.5391815372125,0.49736689464526584,5.509137685513627
207.8,-21.6535567924665,3.291721126327463,35.23327445912858,26.50301962802189,5.664069006249835,-18.92039623330599,-33.088151808455564,2.9309084470893234,-5.2676779642750375,-5.267677964275426,40.31378160517684,42069.7382308271,22040.452658302434,64110.19088912953,70211.00612286352,121033.57869521393,79419.62494349446,51278.357051458035,31268.07543559603,28782.119914047984,17894.028575759476,1570.570465227595,103382.57266473435,0.6217064145794818,0.09582231415084655,3.35013,1.2779369428521026,3.3501300000012444,1.2774317539656574,1.2781225253057527,2.6225510596553288,20150.46616160277,2054.7757044049467,0.0005407219427244732,0.0001685710728616055,0.00037215086986286774,0.0012467537936536892,0.09582231415084638,0.0958223141508467,0.4973635613119325,3.979039320256561e-13,28782.119914047984,17894.028575759476,0.85,1.0676100305060805,0.7005762093840798,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4030235622047353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15374.04533691355,1570.570465227595,0.4973635613119325,5.5098182712482275
208.0,-21.660476351081254,3.2978783156139553,35.233475010020165,26.502698636055015,5.664108900195797,-18.926621146945855,-33.094535081740446,2.9302536960604106,-5.267436802096142,-5.267436802096547,40.31478544762182,42065.53422094455,22055.686428104545,64121.22064904909,70209.7430168065,121048.60672508233,79420.69604775152,51276.48725188957,31271.34310651328,28783.177280171276,17897.495348697445,1570.601894133336,103384.80047033806,0.621804020261065,0.09582484166462751,3.35013,1.27794198598247,3.3501300000019483,1.2774355305590746,1.2781258388951475,2.622543306380247,20150.737923778717,2054.8034164346354,0.0005403579149557723,0.00016845622608930552,0.00037190168886646675,0.0012459190049222163,0.09582484166462754,0.09582484166462749,0.4973602279785992,3.979039320256561e-13,28783.177280171276,17897.495348697445,0.85,1.06771680526594,0.7004557517084331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4030624981917443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15374.147981158458,1570.601894133336,0.4973602279785992,5.510497339035617
208.20000000000002,-21.667391707631182,3.304010224530483,35.233673797654106,26.50238756267356,5.664152313355179,-18.93284192565466,-33.100913849752374,2.9296025313786167,-5.267195464821896,-5.267195464822267,40.31578521537323,42061.332156133416,22070.854650083333,64132.18680621675,70208.50141997435,121063.58366274601,79421.78843949501,51274.619175653876,31274.632515379035,28784.227592688338,17900.952836555534,1570.6330058422946,103387.01495901635,0.6219014485941137,0.09582735509384956,3.35013,1.2779469719668848,3.3501300000009344,1.2774392896615925,1.2781291355513076,2.622535589059176,20151.01508704759,2054.831679222527,0.0005399943332589654,0.00016834153246450008,0.0003716528007944653,0.001245085197525562,0.0958273550938497,0.09582735509384946,0.49735689464526583,3.979039320256561e-13,28784.227592688338,17900.952836555534,0.85,1.0678222445584216,0.7003351725365755,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031014124877226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15374.250497843605,1570.6330058422946,0.49735689464526583,5.511174141062342
208.4,-21.67430287769968,3.3101169447735885,35.23387082754037,26.502071774471574,5.664191625072196,-18.939059345915222,-33.10729202404616,2.92894809328779,-5.266957950036442,-5.266957950036777,40.316780505988994,42057.14567342048,22085.967854136692,64143.11352755717,70207.25792790984,121078.50258509698,79422.876150618,51272.763896128825,31277.902504987975,28785.27680305045,17904.399861397054,1570.6642602492632,103389.21990979649,0.6219985301478733,0.09582985737780386,3.35013,1.2779520107014104,3.350130000001877,1.2774430630164495,1.2781324470328947,2.6225278425241725,20151.29106274243,2054.8598209115685,0.0005396311962791944,0.00016822692152765507,0.0003714042747515394,0.0012442526029733745,0.09582985737780389,0.09582985737780395,0.4973535613119325,3.410605131648481e-13,28785.27680305045,17904.399861397054,0.85,1.0679273769141409,0.7002151094554505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031403051003237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15374.35289200861,1570.6642602492632,0.4973535613119325,5.51184946116881
208.60000000000002,-21.681209850223695,3.3161985761691932,35.23406610121646,26.501751131750666,5.664228064903857,-18.945273274749944,-33.11366209583355,2.9282914894300514,-5.2667222636894735,-5.266722263689876,40.31777047856425,42052.948130286764,22101.021162637102,64153.969292923866,70206.00773941595,121093.34911291981,79423.95479069257,51270.89518156309,31281.177343477197,28786.32021086676,17907.832903827977,1570.695352345725,103391.41008887862,0.6220952442913428,0.09583234349000723,3.35013,1.2779569955868646,3.350130000000424,1.2774468454985912,1.2781357682121401,2.622520077297177,20151.564736917277,2054.8877279108847,0.0005392685040631975,0.00016811252801761506,0.00037115597604558243,0.001243420770029587,0.09583234349000713,0.09583234349000717,0.4973502279785991,3.979039320256561e-13,28786.32021086676,17907.832903827977,0.85,1.0680313298366195,0.7000948906226839,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031791761139136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15374.455085442169,1570.695352345725,0.4973502279785991,5.512523095646685
208.8,-21.6881126275473,3.3222552153459626,35.23425962105329,26.501420710142725,5.6642595147871715,-18.951483926182412,-33.120027802046366,2.9276308134222755,-5.2664890541443015,-5.266489054144648,40.31875471599965,42048.75293013287,22116.016493938325,64164.76942407119,70204.741404631,121108.11609498016,79425.01419666251,51269.02572216447,31284.431638331152,28787.358196410838,17911.250367107972,1570.7263311863205,103393.58497791926,0.6221915274372456,0.09583481270426986,3.35013,1.2779620002536105,3.3501299999998206,1.2774506459306243,1.2781391079155602,2.6225122752663577,20151.8335309863,2054.9151372778983,0.0005389062559536744,0.00016799828457486258,0.0003709079713788118,0.0012425899221552988,0.09583481270426994,0.09583481270427,0.4973468946452658,3.410605131648481e-13,28787.358196410838,17911.250367107972,0.85,1.0681348033842346,0.6999750306393292,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403218025462997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15374.557228590129,1570.7263311863205,0.4973468946452658,5.51319462108907
