time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
209.0,-21.69501122485668,3.328286966705389,35.23445140509863,26.501100207120203,5.664294039158646,-18.95769050702895,-33.12639280976725,2.9269733213309346,-5.266256405855017,-5.266256405855418,40.31973527701113,42044.572917252604,22130.949184344077,64175.52210159668,70203.49831622113,121122.83850966052,79426.09648474917,51267.17108578075,31287.69488774269,28788.391009095314,17914.660015017667,1570.7571118267545,103395.74876345284,0.6222876439797475,0.0958372699871016,3.35013,1.277967042285018,3.3501300000018652,1.2774544307405349,1.2781424325513475,2.6225045053528397,20152.10813074024,2054.9431386600154,0.0005385444506211005,0.00016788412526087476,0.0003706603253602257,0.001241760275799053,0.09583726998710163,0.09583726998710171,0.49734356131193247,3.979039320256561e-13,28788.391009095314,17914.660015017667,0.85,1.0682374050100099,0.6998553965291794,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4032568531574814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15374.659246859374,1570.7571118267545,0.49734356131193247,5.5138638257601045
209.20000000000002,-21.701905644383434,3.334293920943472,35.23464145701062,26.500775024201744,5.664324548704047,-18.96389372859035,-33.13275348683817,2.9263126329109728,-5.266027421638796,-5.266027421639155,40.320711377041235,42040.39513293719,22145.827457150262,64186.222590087455,70202.25299458098,121137.50293547756,79427.17378634351,51265.31592469992,31290.95317960399,28789.42248374632,17918.059082296884,1570.7880169811317,103397.90286068682,0.6223834150342163,0.09583971600620157,3.35013,1.277972047501244,3.350129999999712,1.2774582294520276,1.2781457716582907,2.622496706946775,20152.38146531388,2054.9710110296464,0.0005381830874174446,0.00016777011509435107,0.00037041297232309354,0.0012409316109687654,0.09583971600620159,0.09583971600620167,0.49734022797859917,3.410605131648481e-13,28789.42248374632,17918.059082296884,0.85,1.0683392352561762,0.6997358899435494,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4032956592795214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15374.761066931533,1570.7880169811317,0.49734022797859917,5.514531736975292
209.4,-21.70879541169587,3.3402767485552918,35.23483129951736,26.501123536750697,5.665114211818845,-18.970015666114612,-33.139000938367076,2.9263344662401094,-5.265666332185333,-5.265666332185731,40.32190796992471,42035.836056295426,22160.303432908135,64196.13948920356,70200.71982216745,121151.62495675587,79428.22143007758,51263.33766421407,31294.3152954039,28790.601701680287,17921.318231415604,1570.8187628984458,103400.59810252683,0.6224711250258335,0.09584277293836906,3.35013,1.277976169702597,3.3501299999990115,1.277458869056704,1.2781459505524393,2.622495393901637,20152.6472750508,2054.998116079477,0.0005378221906564275,0.00016765820392212834,0.00037016398673429915,0.0012400974768781777,0.09584277293836939,0.09584277293837097,0.4973368946452658,3.979039320256561e-13,28790.601701680287,17921.318231415604,0.85,1.0684235361816157,0.6996071253345552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403334443838411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15374.862761594122,1570.8187628984458,0.4973368946452658,5.515197959977591
209.60000000000002,-21.71568110199298,3.3462336822392595,35.23501782749069,26.50010398300367,5.664451186279858,-18.976189318985202,-33.145375934522576,2.9249594036724234,-5.265742935087246,-5.265742935087618,40.322785540758446,42031.74573369574,22175.83978961671,64207.585523312446,70199.47179330868,121167.28715705249,79429.36624442086,51261.64018615666,31297.473398071328,28791.975574127086,17924.984532516384,1570.879910054674,103402.82326158433,0.6225687600479924,0.09584521216599413,3.35013,1.277982169478201,3.350130000001013,1.2774659715121577,1.2781525963273213,2.6224808133514474,20152.93773906019,2055.027735165443,0.0005374617296608166,0.00016754407900561435,0.00036991765065520223,0.0012392722189895128,0.09584521216635568,0.09584521216659936,0.4973335613119325,3.979039320256561e-13,28791.975574127086,17924.984532516384,0.85,1.068533438424762,0.6994862900663736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4033732041617786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15374.966512519168,1570.879910054674,0.4973335613119325,5.515975094180398
209.8,-21.722563030895486,3.3521667503142427,35.23520215871183,26.499782082997285,5.6643902729225175,-18.98248268420381,-33.15181676354257,2.9243099262308685,-5.265370785611708,-5.265370785612042,40.32361870932878,42027.90450751866,22190.159155010184,64218.063662528846,70198.5457237085,121181.23719930959,79430.41701726314,51259.77580107348,31300.71246243295,28792.532320590897,17928.213769291797,1570.8829201969493,103404.3362310206,0.6226688771126424,0.09584701528291069,3.35013,1.2779871279885993,3.3501299999979888,1.277469715694487,1.2781558825550863,2.6224731270273023,20153.20434271914,2055.05492117279,0.0005371016874045565,0.00016742884831612756,0.0003696728390884289,0.0012384520684153182,0.09584701528291066,0.09584701528291074,0.49733022797859916,3.410605131648481e-13,28792.532320590897,17928.213769291797,0.85,1.0686403088133833,0.6993781856724003,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403411943482154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15375.06750005181,1570.8829201969493,0.49733022797859916,5.516593204897688
210.0,-21.729440762835175,3.358075507739259,35.23538529090885,26.49946011314171,5.664431865942007,-18.988669774163153,-33.15815212028099,2.9236608772699806,-5.265126645654561,-5.265126645654957,40.32456782901816,42023.70754593479,22204.745544990106,64228.4530909249,70197.27409379926,121195.51351083789,79431.46615503017,51257.8996071657,31303.962830960518,28793.493872048522,17931.531393281664,1570.9100121192298,103406.38437186438,0.6227633045494635,0.09584935283876708,3.35013,1.2779919908894226,3.350130000001562,1.277473457007513,1.27815916647273,2.6224654466384716,20153.47053152434,2055.0820648768276,0.0005367420861666826,0.00016731557590587062,0.00036942651026081197,0.001237626834820054,0.09584935283876718,0.09584935283876701,0.4973268946452658,3.979039320256561e-13,28793.493872048522,17931.531393281664,0.85,1.068738289680552,0.6992593339450035,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4034506635722033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15375.16695623286,1570.9100121192298,0.4973268946452658,5.517189577354703
210.20000000000002,-21.736314340767468,3.3639599310194774,35.2355667764166,26.499131018668436,5.664451479805678,-18.994855323579074,-33.1644946365617,2.9229924626173127,-5.264912314366143,-5.264912314366557,40.32552320753846,42019.553539611974,22219.346031869038,64238.899571481015,70196.05264981856,121209.91389515021,79432.55667785289,51256.05756764629,31307.221233562886,28794.515213462604,17934.8827369112,1570.9412061451626,103408.49045908765,0.6228576033996195,0.0958517439822606,3.35013,1.2779969867644834,3.3501300000019016,1.277477287050792,1.2781625397254097,2.6224575841455255,20153.747220607846,2055.110279311268,0.000536382923174433,0.00016720224628830475,0.0003691806768861283,0.001236803261056525,0.09585174398226073,0.09585174398226068,0.4973235613119325,3.979039320256561e-13,28794.515213462604,17934.8827369112,0.85,1.0688359999066264,0.6991404246139975,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4034893619781834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15375.268310680985,1570.9412061451626,0.4973235613119325,5.517844452659959
210.4,-21.74318376660857,3.3698201365926206,35.23574655659744,26.498796615656488,5.664471166735125,-19.001037127839407,-33.17083278726784,2.922324527965889,-5.264695069664924,-5.2646950696652395,40.326471398520845,42015.40145016416,22233.87665611399,64249.27810627814,70194.81301328943,121224.20945743576,79433.6276414817,51254.21607835633,31310.457292361516,28795.519788032336,17938.211930802845,1570.9715218765896,103410.56974485118,0.6229514890805381,0.09585410744064471,3.35013,1.278001974946819,3.350129999999181,1.2774811139942328,1.2781659104329206,2.6224497280631613,20154.01894710338,2055.1379877025674,0.0005360241978037465,0.0001670890654034829,0.00036893513240026364,0.0012359806551080952,0.09585410744064463,0.09585410744064443,0.49732022797859915,3.410605131648481e-13,28795.519788032336,17938.211930802845,0.85,1.0689332613350995,0.6990220189577333,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4035280389385385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15375.369310521055,1570.9715218765896,0.49732022797859915,5.51850298814652
210.60000000000002,-21.75004904254768,3.3756562144785227,35.23592464468236,26.498452433757507,5.664485453812445,-19.007215736482102,-33.17716660732401,2.92165214774686,-5.264480977155529,-5.26448097715592,40.32741432793813,42011.251543954764,22248.35326845869,64259.604812413454,70193.5588326649,121238.43294616649,79434.68085024571,51252.373561535474,31313.674765233598,28796.520845042895,17941.52707659478,1571.0018414056224,103412.63611704044,0.6230449564772086,0.09585645634234334,3.35013,1.27800698840525,3.3501299999995084,1.2774849606315144,1.2781693014003463,2.6224418316000295,20154.28616880803,2055.165236733036,0.000535665909417333,0.0001669760324420135,0.0003686898769753196,0.0012351590175513274,0.09585645634234335,0.09585645634234342,0.4973168946452658,3.979039320256561e-13,28796.520845042895,17941.52707659478,0.85,1.0690300399126895,0.6989039233266524,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403566694460821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15375.470186400926,1571.0018414056224,0.4973168946452658,5.519158456636891
210.8,-21.756910157060787,3.3814682662449616,35.23610105681694,26.498118240293138,5.664502926126436,-19.01339028019216,-33.183492185175396,2.9209830492578055,-5.264267244487371,-5.264267244487759,40.328353684145235,42007.09011934591,22262.768940136753,64269.85905948266,70192.32746620443,121252.61297197541,79435.75655247524,51250.51920561672,31316.930385398355,28797.516565634232,17944.834439612136,1571.0319455755512,103414.69145946513,0.6231382625898637,0.09585879344264173,3.35013,1.2780119068035853,3.350130000001788,1.2774887912055612,1.2781726768515536,2.6224339681591218,20154.559097588437,2055.193067723273,0.000535308058093935,0.00016686321695910984,0.0003684448411348252,0.001234338115631012,0.09585879344264178,0.09585879344264155,0.4973135613119325,3.979039320256561e-13,28797.516565634232,17944.834439612136,0.85,1.0691250160187775,0.6987852712603946,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036053285541217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15375.57093776646,1571.0319455755512,0.4973135613119325,5.519811818194388
211.0,-21.76376712573788,3.387256376276777,35.236275789031424,26.497769413422816,5.664512580536844,-19.019561873870725,-33.18981723915783,2.920307328669685,-5.264057791066762,-5.264057791067177,40.32928759210448,42002.94428388286,22277.133980910683,64280.07826479354,70191.07327710667,121266.71758315768,79436.80540757124,51248.67641434753,31320.143325804125,28798.510325140312,17948.12704760488,1571.0621779314943,103416.73471776633,0.6232310923366289,0.09586111656354956,3.35013,1.2780168856447562,3.3501299999986505,1.27749265154801,1.2781760826410151,2.622426043657048,20154.825214673925,2055.220204113936,0.0005349506424986931,0.00016675048111343307,0.00036820016138526003,0.0012335184066616012,0.09586111656354958,0.09586111656354962,0.4973102279785992,3.979039320256561e-13,28798.510325140312,17948.12704760488,0.85,1.0692201897602496,0.6986674140734522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40364394115036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15375.671643123496,1571.0621779314943,0.4973102279785992,5.520463915011354
211.20000000000002,-21.77061996344108,3.3930206495590784,35.23644886037349,26.49743539458143,5.664527759878899,-19.02572919594253,-33.19614155972374,2.9196369923803256,-5.263847711846097,-5.263847711846483,40.33021825332482,41998.813309262085,22291.43603061932,64290.249339881404,70189.85048814445,121280.78417661547,79437.88614099848,51246.84896211603,31323.37464320272,28799.4976578517,17951.41298421984,1571.0920980003789,103418.76674457904,0.6233238231266749,0.09586342793380102,3.35013,1.2780218672333286,3.3501300000004077,1.2774964861030873,1.2781794631815757,2.622418172138645,20155.099419977345,2055.2481652732936,0.0005345936613374162,0.00016663782857898347,0.00036795583275843274,0.0012326998739990082,0.09586342793380087,0.09586342793380102,0.49730689464526584,3.979039320256561e-13,28799.4976578517,17951.41298421984,0.85,1.0693143371121658,0.6985496817078302,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036825323340447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15375.772148122778,1571.0920980003789,0.49730689464526584,5.521113806542145
211.4,-21.777468659055884,3.3987611686073014,35.236620271175404,26.49709180640059,5.664536671453775,-19.03189341626416,-33.202457847632445,2.918961428662071,-5.263642159961705,-5.263642159962085,40.33114433557007,41994.671220848664,22305.68857106617,64300.35979191483,70188.61654379494,121294.79000047079,79438.9522183357,51245.006895389415,31326.605914384763,28800.484885609672,17954.687511355507,1571.1222397411668,103420.78979594717,0.6234161536747831,0.0958657285621352,3.35013,1.278026843876578,3.350129999999133,1.2775003439756842,1.2781828676044713,2.622410252802066,20155.369906715663,2055.2757472445396,0.0005342371146704798,0.00016652538918834168,0.0003677117254821382,0.0012318820828894756,0.09586572856213527,0.09586572856213513,0.4973035613119325,3.979039320256561e-13,28800.484885609672,17954.687511355507,0.85,1.0694074656929982,0.6984317827805591,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037211021856073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15375.872456979705,1571.1222397411668,0.4973035613119325,5.521762591737498
211.60000000000002,-21.784313214566694,3.404478030174987,35.236790022527096,26.49674325892704,5.664543163452277,-19.038054151609398,-33.20876973504198,2.918284100494997,-5.263437721043431,-5.263437721043832,40.332065093512675,41990.53111708228,22319.88305938846,64310.414176470746,70187.37413909729,121308.7223110652,79440.007632467,51243.16461045198,31329.825580016677,28801.465112579448,17957.947324458015,1571.1521311673378,103422.79714294162,0.6235081185718787,0.09586801221508755,3.35013,1.2780317606264728,3.350129999998454,1.277504209142545,1.2781862798770773,2.622402318539985,20155.6376879694,2055.303053333136,0.0005338810018762775,0.00016641309803716258,0.0003674679038391149,0.001231065248688534,0.0958680122150874,0.0958680122150877,0.4973002279785992,3.979039320256561e-13,28801.465112579448,17957.947324458015,0.85,1.0694999797233553,0.6983141494791248,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403759650639281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15375.972715946846,1571.1521311673378,0.4973002279785992,5.52240960193544
211.8,-21.791153645044833,3.4101713292671274,35.23695812948255,26.49639977551999,5.66455046925772,-19.044211092045035,-33.21508095888419,2.917607916257929,-5.263234707515267,-5.263234707515685,40.3329821192052,41986.40608250011,22334.02054471574,64320.42662721584,70186.14608941076,121322.60813733372,79441.07629373671,51241.33628682595,31333.044452123067,28802.44150320723,17961.198659055266,1571.1819260989867,103424.7942997562,0.623599865902175,0.09587028467052101,3.35013,1.2780367477098484,3.3501300000009167,1.2775080681478868,1.2781896865347664,2.622394396973924,20155.908830306944,2055.330702156898,0.0005335253216539251,0.0001663008885200759,0.00036722443313384924,0.0012302495901747024,0.09587028467052101,0.09587028467052117,0.49729689464526583,3.979039320256561e-13,28802.44150320723,17961.198659055266,0.85,1.0695918658576102,0.6981968369506211,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037981777030215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15376.072852527723,1571.1819260989867,0.49729689464526583,5.523054461514247
212.0,-21.797989952464757,3.4158411540380222,35.237124594919216,26.49605154236781,5.664554216807003,-19.050364676773267,-33.22138785207642,2.9169289411155264,-5.2630346275006445,-5.263034627501058,40.33389465209421,41982.28302655858,22348.10513746313,64330.388164021715,70184.91402582386,121336.43445470335,79442.13836013411,51239.507360868905,31336.256665850226,28803.415291416353,17964.438640810993,1571.211753907616,103426.78073485143,0.623691269214333,0.09587254495639125,3.35013,1.278041733694263,3.3501299999997083,1.2775119392015053,1.2781931057962663,2.6223864507238672,20156.178299383602,2055.3581803555344,0.0005331700733855804,0.00016618882571303208,0.0003669812476725483,0.0012294348872652343,0.0958725449563912,0.09587254495639133,0.49729356131193253,3.979039320256561e-13,28803.415291416353,17964.438640810993,0.85,1.069683057295905,0.6980796811859884,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4038366834584584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15376.172792005818,1571.211753907616,0.49729356131193253,5.523697964426734
212.20000000000002,-21.804822138956027,3.421487594257603,35.23728941404247,26.495688466262095,5.6645512765528485,-19.0565152208214,-33.227690449543275,2.916244358418257,-5.262837014771833,-5.262837014772158,40.33480106717575,41978.16209739134,22362.135868251637,64340.297965642974,70183.6547283962,121350.17359936549,79443.16955751326,51237.676926508495,31339.43625667196,28804.383002717652,17967.66081160649,1571.2414395525566,103428.75063230193,0.6237821796047937,0.09587478701479586,3.35013,1.2780466328607871,3.350129999999872,1.2775158353391292,1.2781965507034454,2.622378453031602,20156.43993632673,2055.3848598988166,0.0005328152564463229,0.00016607690881302367,0.00036673834763329923,0.0012286211405567447,0.09587478701479583,0.09587478701479582,0.4972902279785992,3.410605131648481e-13,28804.383002717652,17967.66081160649,0.85,1.069774064200258,0.6979630261980367,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4038751679135093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15376.27260786714,1571.2414395525566,0.4972902279785992,5.524339727900181
212.4,-21.81165020677071,3.427110751534532,35.237452610019815,26.49534026803451,5.664553710919658,-19.062661519372487,-33.23398857666177,2.9155650235214403,-5.262639009180759,-5.262639009181139,40.335704457995206,41974.042674581455,22376.105633842853,64350.14830842431,70182.42741806382,121363.87809382686,79444.23317363109,51235.848430148624,31342.649714980515,28805.345041920184,17970.876989066248,1571.2708575546815,103430.71030763414,0.6238729986713708,0.09587701833119355,3.35013,1.2780516248894855,3.350130000000271,1.2775197063282802,1.2781999709962502,2.622370507010502,20156.70979860078,2055.4123781924286,0.0005324608702058779,0.0001659651407363946,0.00036649572946948324,0.0012278083381676,0.09587701833119358,0.09587701833119346,0.4972868946452658,3.979039320256561e-13,28805.345041920184,17970.876989066248,0.85,1.0698635684948001,0.6978460852141015,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4039136310769684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15376.372299556388,1571.2708575546815,0.4972868946452658,5.524978936033829
212.60000000000002,-21.818474156308135,3.432710709336486,35.23761419009914,26.494992419052892,5.664553787798791,-19.06880434638271,-33.240282303281106,2.9148839778733415,-5.262444754285468,-5.262444754285852,40.336604487885616,41969.92514476976,22390.02531882752,64359.950463597284,70181.20912502514,121377.5421582445,79445.30363243939,51234.019652183815,31345.871089172862,28806.30771439184,17974.086231582434,1571.3004906498393,103432.66393614854,0.6239635572108553,0.09587924222708788,3.35013,1.2780565564753488,3.3501300000011915,1.2775235843711796,1.2782033988933885,2.6223625465583833,20156.981397012496,2055.4400735228132,0.0005321069141310719,0.00016585352005765204,0.00036625339407341987,0.001226996483087186,0.09587924222708775,0.09587924222708782,0.4972835613119325,3.979039320256561e-13,28806.30771439184,17974.086231582434,0.85,1.0699521072008653,0.6977290927703281,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4039520729583235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15376.471870715031,1571.3004906498393,0.4972835613119325,5.525617133920219
212.8,-21.825293995326614,3.4382875565010798,35.23777414942069,26.494634721335046,5.664548925899313,-19.074943967128483,-33.24657169925047,2.9141988977011573,-5.262252910000996,-5.2622529100013695,40.33749915471557,41965.80960961765,22403.891701243807,64369.70131086146,70179.97448911292,121391.1316609687,79446.35470614437,51232.18982664888,31349.07208832832,28807.265470611983,17977.280496050487,1571.3300294489068,103434.60338060354,0.6240536962590284,0.09588145041219935,3.35013,1.2780614638840784,3.3501299999998735,1.2775274802234233,1.278206845155006,2.622354549597716,20157.248077006774,2055.4672673141977,0.0005317533873081501,0.00016574204535466984,0.00036601134195348025,0.0012261855770186129,0.09588145041225114,0.0958814504122037,0.49728022797859917,3.979039320256561e-13,28807.265470611983,17977.280496050487,0.85,1.0700402305541452,0.6976124430530726,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403990493556633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15376.571320092771,1571.3300294489068,0.49728022797859917,5.526254151358693
213.0,-21.832109480065313,3.443841601745445,35.237933067675414,26.49454080909493,5.664853588144579,-19.081033180538267,-33.252804971393175,2.913777288419016,-5.2620119335474556,-5.262011933547818,40.338473928576946,41961.513543215304,22417.572853380152,64379.086396595456,70178.58585968356,121404.43374347073,79447.40695176642,51230.33463462921,31352.3025745969,28808.275030407,17980.40254509926,1571.3593704807452,103436.73801273813,0.6241402002070943,0.09588387939094904,3.35013,1.2780661080917346,3.3501299999996386,1.2775301559343153,1.278209071187988,2.6223490572321553,20157.51505434161,2055.4944914258804,0.0005314003018513787,0.00016563163358892372,0.00036576866826245496,0.0012253725886060983,0.09588387939145697,0.09588387939150655,0.49727689464526587,3.410605131648481e-13,28808.275030407,17980.40254509926,0.85,1.0701208159816717,0.69749186616395,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4040288929123947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15376.670646436978,1571.3593704807452,0.49727689464526587,5.52688898430407
213.20000000000002,-21.838921172810842,3.4493721366639485,35.238089615705896,26.493848219420784,5.6644555437552775,-19.08722032509547,-33.25916107334194,2.912754696039952,-5.261959532810522,-5.261959532810942,40.339301484322455,41957.668350686334,22431.679048897844,64389.34739958418,70177.54776296116,121418.5790729317,79448.46701112905,51228.58759885443,31355.42156919402,28809.3522610727,17983.745966720882,1571.401106018918,103438.63863998884,0.6242329158861577,0.09588600873982754,3.35013,1.2780715298140422,3.350130000000315,1.2775356119726191,1.278214079549082,2.6223378578285783,20157.7840141904,2055.5219176977257,0.0005310476281247855,0.00016551911596308336,0.0003655285121617021,0.001224568034448283,0.09588600873982747,0.09588600873982767,0.4972735613119325,3.979039320256561e-13,28809.3522610727,17983.745966720882,0.85,1.0702167281678074,0.6973793081821401,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404067269649822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15376.77088748198,1571.401106018918,0.4972735613119325,5.527564412306187
213.4,-21.845728697098586,3.4548802975881983,35.238244600300526,26.4935748995282,5.664547273953435,-19.093339195685388,-33.26542088817803,2.9121577725402195,-5.261664729770644,-5.261664729771046,40.34015034709427,41953.499895316316,22445.10344545005,64398.60334076636,70176.27211466161,121431.43882973216,79449.50550577605,51226.733286430856,31358.635799272433,28810.063269620503,17986.767262034035,1571.414715600846,103440.30018173008,0.6243223797776465,0.09588794928032181,3.35013,1.2780762251233684,3.3501299999992367,1.277539097287616,1.2782171166874094,2.622330703704308,20158.047502607253,2055.5487860387852,0.000530695385123299,0.0001654083717484872,0.00036528701337481184,0.0012237589821173585,0.09588794928032184,0.09588794928032182,0.49727022797859916,3.979039320256561e-13,28810.063269620503,17986.767262034035,0.85,1.07030074336542,0.6972645336286848,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4041056269319006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15376.868460060796,1571.414715600846,0.49727022797859916,5.528166691003566
213.60000000000002,-21.85253167412911,3.460366205806525,35.23839983201053,26.49391269022601,5.665330204584214,-19.099382272504847,-33.27157952645791,2.912180802965999,-5.261363918078075,-5.261363918078475,40.34127920948128,41948.99253272989,22458.455069003874,64407.447601733766,70174.72669375005,121444.41170121572,79450.5142730432,51224.78011204352,31361.9268455552,28811.2299384618,17989.80732918168,1571.4479202431703,103442.85427015788,0.6244026154942462,0.09589084043706257,3.35013,1.278080282486044,3.350130000001572,1.2775397127129633,1.2782172829861862,2.622329440456858,20158.303448548777,2055.574885261407,0.0005303435919157639,0.0001652994841733653,0.0003650441077423986,0.0012229452166710418,0.09589084043706098,0.09589084043707079,0.49726689464526586,3.979039320256561e-13,28811.2299384618,17989.80732918168,0.85,1.0703684340995296,0.6971379727226185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4041439626356527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15376.96774972137,1571.4479202431703,0.49726689464526586,5.528780094804527
213.8,-21.8593311423402,3.4658278980292256,35.23855118934305,26.492655544448667,5.664294455236913,-19.105609240437783,-33.27800491880623,2.9105725533345237,-5.261544787943194,-5.261544787943511,40.341977226748995,41945.443819219225,22472.984666379798,64418.428485599026,70173.93516530667,121459.3981673508,79451.64555723101,51223.15421114365,31364.990384541507,28812.478335664327,17993.380119436002,1571.5088076997165,103444.63442270551,0.6244995626483004,0.09589277883646737,3.35013,1.2780864619417116,3.3501300000009286,1.277547876489391,1.2782250021418007,2.6223126832678196,20158.590479666866,2055.6041542898815,0.0005299921943033036,0.00016518595073506594,0.0003648062435682376,0.00122214834076526,0.09589277883646746,0.09589277883646712,0.4972635613119325,3.410605131648481e-13,28812.478335664327,17993.380119436002,0.85,1.0704742132825737,0.697029049431173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4041822746245354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15377.068857625127,1571.5088076997165,0.4972635613119325,5.529534125558853
214.0,-21.866127219066307,3.471268427242459,35.23870166758263,26.492732273787283,5.6648016776087875,-19.111672015499785,-33.28418873772023,2.9103464740036937,-5.2610354454018875,-5.261035445402223,40.34283641300837,41941.05499849185,22485.682472060056,64426.7374705519,70172.43915133647,121470.97263007039,79452.6141242917,51221.22997131703,31368.204614416292,28812.851006673867,17996.08547733991,1571.496901923835,103446.05692536538,0.6245853793910054,0.09589452313881854,3.35013,1.278090639091097,3.350130000002661,1.2775496431356133,1.278226321270218,2.622309057030029,20158.836225951807,2055.629213436985,0.0005296411857777965,0.00016507675369752958,0.00036456443208026697,0.0012213382408450648,0.09589452313883881,0.09589452313882209,0.49726022797859915,3.410605131648481e-13,28812.851006673867,17996.08547733991,0.85,1.0705484775174643,0.6969145782779159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4042205687435603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15377.16441626777,1571.496901923835,0.49726022797859915,5.530073121540905
214.20000000000002,-21.87291844319323,3.4766856598123534,35.23885039439784,26.492032699193828,5.664391812490679,-19.117830616752883,-33.29051766833288,2.909303986050268,-5.2610465569108555,-5.261046556911244,40.343668422035805,41937.19973559459,22499.660458063263,64436.860193657856,70171.41755458119,121485.11895209197,79453.71791125888,51219.500092272014,31371.353132207627,28814.040939447514,17999.445268923282,1571.546737559937,103448.0524393139,0.6246761884856407,0.09589673633542103,3.35013,1.2780961141129956,3.350130000000636,1.2775551870212791,1.278231420229072,2.622297677653435,20159.116280433904,2055.657771046576,0.0005292906412968622,0.00016496506314643048,0.0003643255781504317,0.0012205380491291057,0.09589673633542099,0.09589673633542108,0.4972568946452658,3.979039320256561e-13,28814.040939447514,17999.445268923282,0.85,1.07063949962579,0.6968002848941268,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4042588456509237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15377.264600251801,1571.546737559937,0.4972568946452658,5.530693179344487
214.4,-21.879705534164128,3.482080963877808,35.23899747286753,26.491749949660175,5.6644744064477965,-19.123932006700457,-33.29676316408438,2.9087008789841398,-5.260760807277961,-5.260760807278354,40.34449548817539,41933.06657964897,22512.817560727115,64445.88414037609,70170.14120944211,121497.68948707805,79454.74578258795,51217.67115279472,31374.527366436927,28814.73071690883,18002.40983093073,1571.5598714802122,103449.65538177443,0.6247641183183676,0.09589861221618896,3.35013,1.2781008632713928,3.350129999998811,1.2775586966817802,1.278234484427573,2.622290473777319,20159.377073486627,2055.6843645369854,0.0005289405231835847,0.00016485491335295317,0.0003640856098306315,0.0012197341240618937,0.0958986122161889,0.09589861221618906,0.4972535613119325,3.979039320256561e-13,28814.73071690883,18002.40983093073,0.85,1.0707206932362592,0.6966868825926226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4042970971141455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15377.361671037506,1571.5598714802122,0.4972535613119325,5.531300110759335
214.60000000000002,-21.886487940678222,3.4874544432484704,35.239144796573825,26.492065633088373,5.665230702244037,-19.12995723456286,-33.30290367649866,2.908699996102417,-5.260472693684335,-5.260472693684682,40.345597865390374,41928.581573912605,22525.912377602872,64454.49395151548,70168.6114323761,121510.39823872241,79455.76104533098,51215.73118677899,31377.81095394665,28815.874428743446,18005.398655771678,1571.5927074343388,103452.14044306969,0.62484304268801,0.09590142667298329,3.35013,1.2781049036001786,3.350129999999137,1.2775594184142633,1.2782347598022425,2.622288992365036,20159.634667470014,2055.710631813108,0.0005285908593447877,0.00016474668125534495,0.00036384417808944276,0.001218925296342785,0.0959014266729906,0.09590142667297763,0.4972502279785992,3.410605131648481e-13,28815.874428743446,18005.398655771678,0.85,1.0707849758946753,0.6965611310778791,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4043353271819872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15377.460202337243,1571.5927074343388,0.4972502279785992,5.531905030211447
214.8,-21.893267006456266,3.4928041782239547,35.23928831972975,26.490811386052542,5.664205396501898,-19.136166786108472,-33.309307240974135,2.9071051761541162,-5.26065563331332,-5.260655633313675,40.3462776104731,41925.04138340298,22540.159014709396,64465.20039811238,70167.79473351494,121525.04968612781,79456.85712131557,51214.10377120371,31380.837055679844,28817.095937903476,18008.904575268738,1571.6525250751772,103453.86444051824,0.6249382177189273,0.09590330488648817,3.35013,1.2781110006337988,3.350129999999533,1.277567515913552,1.2782424153308563,2.6222723717301295,20159.91276551006,2055.738989921131,0.0005282415800110503,0.00016463388243947495,0.0003636076975715753,0.0012181330558654617,0.0959033048864883,0.09590330488648824,0.49724689464526584,3.410605131648481e-13,28817.095937903476,18008.904575268738,0.85,1.0708872745677815,0.6964531720361876,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4043735327456837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15377.560628619976,1571.6525250751772,0.49724689464526584,5.532648217633045
215.0,-21.900041856600502,3.4981329683803457,35.239430471645846,26.490651990193896,5.664437174872415,-19.14224223071159,-33.31551484353838,2.906637548983543,-5.26020718935348,-5.260207189353796,40.34703987154192,41920.82574964267,22552.72590616542,64473.551655808085,70166.43151887585,121536.56574618505,79457.84430849794,51212.23853926488,31384.006410258953,28817.40832114379,18011.614052141933,1571.6410330853362,103455.0525922912,0.6250254655595286,0.09590478366659586,3.35013,1.2781154915364463,3.350129999998556,1.2775703960375464,1.2782448512724112,2.622266460142321,20160.163236120163,2055.764530815331,0.0005278927297881206,0.00016452460349357015,0.0003633681262945505,0.0012173304609431625,0.09590478366659598,0.0959047836665959,0.4972435613119325,3.410605131648481e-13,28817.40832114379,18011.614052141933,0.85,1.0709640619488112,0.6963428673010169,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404411721371378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15377.655580409337,1571.6410330853362,0.4972435613119325,5.533180466624672
215.20000000000002,-21.9068126816752,3.503439409109008,35.239571604449765,26.490222836751514,5.664346827401353,-19.148346280202784,-33.32177155008537,2.905880425928944,-5.260108382270232,-5.2601083822705865,40.3479052292301,41916.80067978037,22566.135562802454,64482.93624258282,70165.24490349149,121549.85207227939,79458.89816427129,51210.45394056027,31387.160248567798,28818.471605985444,18014.7701702888,1571.6798347612623,103457.0158308684,0.625111921846238,0.09590699228379906,3.35013,1.278120529721491,3.3501300000017706,1.2775746150855212,1.2782486273773843,2.6222578003991894,20160.430621984997,2055.79179658548,0.0005275442983602249,0.00016441452782018522,0.00036312977054003966,0.0012165319381793032,0.09590699228379905,0.09590699228379909,0.4972402279785991,3.410605131648481e-13,28818.471605985444,18014.7701702888,0.85,1.071044921484469,0.6962272363662649,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4044498881276029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15377.754244516836,1571.6798347612623,0.4972402279785991,5.533754397087713
215.4,-21.913579425980732,3.508723967383017,35.23971107324119,26.489864859636896,5.6643379731581955,-19.154438502732972,-33.3280076511204,2.9051970499104116,-5.259922648381519,-5.259922648381911,40.34873965376168,41912.7199115612,22579.265035594693,64491.9849471559,70164.02344107626,121562.62786702547,79459.94327533012,51208.63974581496,31390.33725501685,28819.3393903545,18017.80112403987,1571.705747388082,103458.7693189802,0.62519826981427,0.09590900134255323,3.35013,1.2781253645988184,3.3501299999984653,1.2775784919929793,1.278252061696616,2.622249842961829,20160.695789127763,2055.818836108943,0.0005271962880975038,0.00016430488225917142,0.0003628914058383324,0.0012157333854411726,0.09590900134255333,0.09590900134255315,0.49723689464526577,3.979039320256561e-13,28819.3393903545,18017.80112403987,0.85,1.071123256931056,0.6961126889689627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4044880340847437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15377.851717987796,1571.705747388082,0.49723689464526577,5.534380356614711
215.60000000000002,-21.92034211903215,3.5139866266112647,35.23984903921473,26.489474437572085,5.664301072388824,-19.160529884213577,-33.33424727953968,2.9044888375702493,-5.259762679427695,-5.259762679428086,40.34957552032511,41908.668657648996,22592.404463051327,64501.07312070033,70162.78726015211,121575.44400292294,79460.9628565551,51206.84425405186,31393.465113892486,28820.252279719512,18020.845702437582,1571.734919350496,103460.56013091293,0.6252841067293032,0.09591104315446082,3.35013,1.2781302423356107,3.350129999999361,1.2775824830028462,1.2782556107112026,2.6222416513772258,20160.954478802858,2055.845215114525,0.0005268486969852848,0.00016419524218100776,0.00036265345480427703,0.0012149362185434527,0.0959110431544609,0.09591104315446085,0.49723356131193247,3.979039320256561e-13,28820.252279719512,18020.845702437582,0.85,1.0712023092522631,0.6959986938473763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4045261589258773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15377.94939569896,1571.734919350496,0.49723356131193247,5.534991313132592
215.8,-21.927100761679856,3.519227509355684,35.23998548457997,26.489108183328085,5.664276960570326,-19.166616339864675,-33.340482332836814,2.9037925387551367,-5.259595928837427,-5.259595928837852,40.35040734934622,41904.61825582306,22605.470353348355,64510.08860917141,70161.5895594467,121588.20713345769,79462.0238717159,51205.052568092266,31396.63478180403,28821.147220662635,18023.879110608737,1571.7629678118274,103462.329353362,0.6253699400864566,0.09591306385675685,3.35013,1.2781351519422612,3.350129999999419,1.2775864180386054,1.2782591042542761,2.622233574730103,20161.223681158197,2055.8726661151563,0.0005265015244852403,0.00016408574990460875,0.0003624157745806315,0.001214139958895811,0.09591306385675673,0.09591306385675696,0.49723022797859917,3.979039320256561e-13,28821.147220662635,18023.879110608737,0.85,1.0712797194444812,0.6958844524380945,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404564262814168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15378.046794874826,1571.7629678118274,0.49723022797859917,5.535603455036709
216.0,-21.93385535598296,3.52444667930483,35.240120411979824,26.488722615782194,5.6642416887939415,-19.172700267600604,-33.34671319518236,2.9030866004115934,-5.259436050990871,-5.259436050991281,40.351234619451255,41900.56990725735,22618.49803051249,64519.06793776984,70160.36436886084,121600.90837555974,79463.05227875696,51203.25781715357,31399.77162400377,28822.045976186404,18026.90052313386,1571.7915267595574,103464.09263487726,0.6254552691376664,0.09591507640500856,3.35013,1.2781400362728164,3.350129999996571,1.2775903968493802,1.2782626421267433,2.6222254082855,20161.484610132567,2055.8992734657163,0.0005261547699978404,0.0001639763985037611,0.00036217837149407926,0.0012133446276934598,0.09591507640500858,0.09591507640500871,0.4972268946452658,3.979039320256561e-13,28822.045976186404,18026.90052313386,0.85,1.0713570348558543,0.6957705957238499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404602345751292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15378.144077718025,1571.7915267595574,0.4972268946452658,5.5362140402969
216.20000000000002,-21.940605903295424,3.52964423375788,35.240253827452264,26.488341867830627,5.664208777425354,-19.17878031594347,-33.35293958717955,2.902383190073431,-5.2592751169873395,-5.259275116987765,40.35205750116576,41896.522920972595,22631.467328170034,64527.99024914263,70159.14749743836,121613.5505140821,79464.08844458993,51201.46386812417,31402.916196073063,28822.935688473714,18029.90983334725,1571.8196377413371,103465.8404631541,0.6255403692468914,0.09591707282331743,3.35013,1.2781449255486952,3.350129999998675,1.2775943631246713,1.2782661679877354,2.622217267620399,20161.747507679236,2055.9260815547855,0.0005258084329606569,0.00016386719270395416,0.0003619412402567027,0.0012125502072211874,0.09591707282331734,0.0959170728233175,0.4972235613119325,3.979039320256561e-13,28822.935688473714,18029.90983334725,0.85,1.0714334165474833,0.6956567920581417,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4046404077457397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15378.241236684844,1571.8196377413371,0.4972235613119325,5.536822805693557
216.4,-21.947352405475208,3.534820248820724,35.24038573119665,26.48794645154851,5.664168338262683,-19.184857475867506,-33.359161753300555,2.901673408654989,-5.259117988962771,-5.259117988963186,40.35287524504633,41892.4777878897,22644.390962293564,64536.86875018326,70157.90667458075,121626.1208063927,79465.09676615632,51199.66787946516,31406.03209632351,28823.823169518397,18032.904490011417,1571.8478416767014,103467.57659757567,0.6256250041487026,0.09591905579720302,3.35013,1.2781497829547157,3.3501299999989875,1.2775983580514492,1.2782697230451339,2.6222090682000467,20162.003340536896,2055.952169246062,0.0005254625127863082,0.00016375812803914495,0.00036170438474716324,0.001211756710473014,0.0959190557972031,0.09591905579720303,0.49722022797859916,3.979039320256561e-13,28823.823169518397,18032.904490011417,0.85,1.0715096103972208,0.6955433912797087,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404678448802031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15378.33827751223,1571.8478416767014,0.49722022797859916,5.537429834051458
216.60000000000002,-21.95409485045516,3.539974819992941,35.24051614237058,26.487565878219925,5.66413352878245,-19.190930420122054,-33.36537564229218,2.900969098449339,-5.258960052499731,-5.258960052500118,40.35369018044464,41888.42058643167,22657.257296669628,64545.67788310129,70156.69684436085,121638.65878623977,79466.13661855792,51197.86036062893,31409.195842143323,28824.704645209298,18035.893285318307,1571.8757427030062,103469.3026722649,0.6257095608546295,0.09592102830880588,3.35013,1.278154598600231,3.3501300000003087,1.277602326822165,1.2782732524627454,2.6222009225146934,20162.26717344528,2055.9790727154823,0.0005251170096016825,0.00016364927528202233,0.0003614677343196602,0.0012109639007763231,0.09592102830880599,0.09592102830880565,0.49721689464526586,3.979039320256561e-13,28824.704645209298,18035.893285318307,0.85,1.0715838981182038,0.6954293221510207,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4047164689275284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15378.435195451602,1571.8757427030062,0.49721689464526586,5.538034747794544
216.8,-21.960833210866337,3.5451082900355737,35.24064577690868,26.487496692594164,5.6644507075093395,-19.196968675140493,-33.37154688835142,2.900586171781374,-5.258743350515829,-5.2587433505161965,40.35460727898644,41884.229670995584,22669.91797442081,64554.14764541639,70155.3504297365,121650.92705121757,79467.14300168808,51196.022242939995,31412.35639860898,28825.65864706026,18038.81034722384,1571.9038673695206,103471.28265008776,0.6257900493477015,0.09592328667383036,3.35013,1.2781591109326111,3.3501299999992327,1.277604807341741,1.2782752933793797,2.622195831409304,20162.52251447999,2056.0051102547754,0.0005247719243162667,0.00016354123558461734,0.00036123068873164933,0.0012101697672405605,0.09592328667384034,0.09592328667386699,0.4972135613119325,3.410605131648481e-13,28825.65864706026,18038.81034722384,0.85,1.071651308504686,0.6953122482412677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404754468051117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15378.53207180393,1571.9038673695206,0.4972135613119325,5.538638710038391
217.0,-21.967567657327187,3.5502197840646343,35.24077294102899,26.48670544093477,5.663958775829712,-19.203075949521594,-33.377821895387,2.899467068024123,-5.25875248100823,-5.258752481008635,40.355337654603694,41880.422069112814,22683.103582563668,64563.52565167648,70154.297278122,121664.07727157745,79468.19693088195,51194.32172187277,31415.41689889909,28826.676410891785,18041.966129857057,1571.9460856611522,103472.94881680845,0.6258774293882917,0.09592515044695672,3.35013,1.2781645238632335,3.3501299999998406,1.2776106941920367,1.2782807429336418,2.622183749110388,20162.78991897319,2056.032377924489,0.0005244272477067033,0.0001634314468088377,0.00036099580089786563,0.0012093828624619666,0.09592515044695674,0.09592515044695674,0.49721022797859915,3.979039320256561e-13,28826.676410891785,18041.966129857057,0.85,1.0717344319305595,0.6952019720454532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4047924460154244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15378.629595306702,1571.9460856611522,0.49721022797859915,5.539294263353175
217.20000000000002,-21.974298098401075,3.55531070044407,35.24089893419149,26.48653780287134,5.664157237811177,-19.2091275775085,-33.38400236153973,2.8989867170704513,-5.258456356774332,-5.258456356774735,40.356136796902355,41876.29704601223,22695.45017233842,64571.74721835065,70153.01905003561,121675.77180053471,79469.19977207224,51192.47776856037,31418.58000390208,28827.30257816069,18044.748642733055,1571.9559176728928,103474.44877075823,0.6259603580254366,0.09592691984340898,3.35013,1.278169040591456,3.350129999999727,1.277613623952287,1.2782832343714816,2.6221777360485565,20163.04436134162,2056.058323825325,0.0005240829839715401,0.00016332337859477358,0.00036075960537676656,0.001208591576760867,0.09592691984349516,0.09592691984342941,0.49720689464526585,3.979039320256561e-13,28827.30257816069,18044.748642733055,0.85,1.0718034901454965,0.6950897762842339,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4048304037790056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15378.724834423047,1571.9559176728928,0.49720689464526585,5.539856860969914
217.4,-21.981024451319325,3.560380128105625,35.24102337749991,26.48597446912902,5.663927569770327,-19.21519270192896,-33.39022222263736,2.898095820379985,-5.258394009007304,-5.258394009007701,40.35692212325374,41872.328525752586,22708.343403066814,64580.6719288194,70151.85039905203,121688.4870780367,79470.25295117006,51190.73107787053,31421.690970332806,28828.29327591787,18047.796178137036,1571.9933742516098,103476.20090998239,0.6260445599536593,0.0959288943477867,3.35013,1.2781741326255727,3.35013000000109,1.2776184529721797,1.2782876265940224,2.6221678249922316,20163.31157551932,2056.0855720882587,0.000523739136855754,0.000163214688088209,0.000360524448767545,0.0012078037715496156,0.0959288943477867,0.0959288943477867,0.4972035613119325,3.979039320256561e-13,28828.29327591787,18047.796178137036,0.85,1.0718786525299087,0.6949765887840589,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4048683408234592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15378.82175834151,1571.9933742516098,0.4972035613119325,5.540454285895301
