time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
217.60000000000002,-21.98774680646903,3.5654289757552657,35.24114692909511,26.485905108880274,5.664240830289329,-19.22122009069998,-33.396376425493486,2.8977141145344367,-5.258140503939728,-5.258140503940141,40.35779383284305,41868.14466689055,22720.691410215673,64588.83607710622,70150.51667980332,121700.31888836226,79471.25473239958,51188.88271953457,31424.85779207223,28829.110798343278,18050.61499924119,1572.0136954219656,103477.98824728318,0.6261245837758722,0.09593095786792186,3.35013,1.2781785367103295,3.3501299999991545,1.2776209245068126,1.2782896606198042,2.622162752455872,20163.56574895292,2056.1114905653735,0.000523395701251186,0.00016310721061009608,0.0003602884906410899,0.0012070132811514344,0.09593095786792184,0.09593095786792324,0.4972002279785992,3.979039320256561e-13,28829.110798343278,18050.61499924119,0.85,1.0719432692667525,0.6948611958076143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4049062566791455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15378.917687032372,1572.0136954219656,0.4972002279785992,5.541045239139468
217.8,-21.9944651432615,3.5704562112585307,35.24126826135723,26.485149724781536,5.663789638083197,-19.227305636448477,-33.40262534385545,2.896630131270154,-5.258149108368627,-5.258149108369051,40.358522790014476,41864.31239991829,22733.65869804102,64597.971097959315,70149.44736307093,121713.23142586023,79472.3114448454,51187.17648169276,31427.927736836264,28830.125364748274,18053.72162845294,1572.0557476574052,103479.64915885913,0.626210306061587,0.09593281625428875,3.35013,1.278183921067976,3.3501299999998713,1.2776266455456375,1.2782949463743403,2.62215101076673,20163.833859616967,2056.138830244474,0.000523052677725964,0.00016299814581008357,0.00036005453191588043,0.0012062294890073486,0.09593281625428872,0.09593281625428877,0.49719689464526584,3.979039320256561e-13,28830.125364748274,18053.72162845294,0.85,1.072022207372987,0.6947504979847654,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404944151852471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15379.014723747969,1572.0557476574052,0.49719689464526584,5.541679868285703
218.0,-22.00117941495355,3.5754630527431623,35.24138817156757,26.48483390165495,5.663840729242462,-19.23334462395003,-33.408803574833996,2.8960059382389542,-5.257894271225723,-5.257894271226144,40.35927466424202,41860.24729731439,22745.895109220965,64606.14240653535,70148.16666048295,121724.80312223529,79473.29993980625,51185.380576637785,31431.02151463163,28830.741352531375,18056.487296781124,1572.0672017308525,103481.0495027863,0.6262928544220644,0.09593446864927435,3.35013,1.2781886075856166,3.3501299999981042,1.277630237718944,1.2782981026755367,2.6221436383513095,20164.08466203858,2056.1644049740307,0.0005227100681805604,0.00016289038087693788,0.0003598196873036225,0.0012054427290264847,0.09593446864927437,0.09593446864927443,0.4971935613119325,3.979039320256561e-13,28830.741352531375,18056.487296781124,0.85,1.0720918096762089,0.6946402711382392,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404982026224304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15379.10965785617,1572.0672017308525,0.4971935613119325,5.542243526199202
218.20000000000002,-22.00788968242959,3.58044898738326,35.24150684454381,26.484417146444343,5.663765030758572,-19.239392691796194,-33.414994238968916,2.8952680401251287,-5.257779834341136,-5.257779834341539,40.36006645454597,41856.24308219146,22758.43921594136,64614.682298132815,70146.97324854421,121737.06894751027,79474.33164634794,51183.60147999508,31434.14462928096,28831.656483024715,18059.429985248567,1572.098749409634,103482.75631347686,0.6263750400842026,0.09593640906781256,3.35013,1.278193427626975,3.350130000000341,1.2776343553337355,1.2783017852145981,2.6221351875943415,20164.346428167188,2056.191097690566,0.0005223678690234284,0.00016278246499426435,0.0003595854040291641,0.0012046578496002235,0.09593640906781256,0.09593640906781267,0.4971902279785992,3.979039320256561e-13,28831.656483024715,18059.429985248567,0.85,1.0721616755367271,0.6945272826323523,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4050198795280382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15379.205799771007,1572.098749409634,0.4971902279785992,5.5428190603486645
218.4,-22.014595945542503,3.5854142436305416,35.24162401916861,26.484022044483595,5.663718142175905,-19.24543427240015,-33.421180153358705,2.8945564690335366,-5.257632844381135,-5.257632844381555,40.36084326141012,41852.23871779307,22770.846251631145,64623.08496942422,70145.75576954032,121749.09475217144,79475.34765514972,51181.83060340237,31437.24116860816,28832.49273099998,18062.315096780298,1572.125222138312,103484.37364184967,0.6264569375009378,0.09593826313073343,3.35013,1.278198314704933,3.3501300000001355,1.2776383502785442,1.278305345540568,2.622126988650287,20164.60421144172,2056.2173842690136,0.0005220260797807455,0.00016267469778104594,0.0003593513819996995,0.0012038738453786532,0.0959382631307335,0.09593826313073357,0.49718689464526583,3.979039320256561e-13,28832.49273099998,18062.315096780298,0.85,1.072231131417761,0.6944155218522574,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4050577121038341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15379.301486667246,1572.125222138312,0.49718689464526583,5.543414992419832
218.60000000000002,-22.021298205891153,3.590358868989725,35.2417397742311,26.48362781563776,5.663665293304391,-19.251472845894433,-33.42736177202312,2.8938399333077034,-5.25749541624873,-5.2574954162491006,40.361619781950054,41848.23595403561,22783.224784489972,64631.46073852558,70144.561377653,121761.13052109285,79476.3834008407,51180.05797722349,31440.361581796897,28833.344358949893,18065.205037876858,1572.152845179102,103486.00217552274,0.6265386634648021,0.09594012654424942,3.35013,1.2782031479338185,3.3501299999999197,1.2776423673828357,1.2783089285578837,2.622118744279368,20164.867002389336,2056.2441814880044,0.0005216846998904576,0.00016256707114654503,0.00035911762874391256,0.0012030907415838438,0.09594012654424941,0.09594012654424924,0.49718356131193253,3.979039320256561e-13,28833.344358949893,18065.205037876858,0.85,1.0722994335550358,0.6943033500408173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4050955239478011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15379.39706236124,1572.152845179102,0.49718356131193253,5.544003864330466
218.8,-22.02799698435906,3.595283023131479,35.24185429357864,26.483285799063765,5.663720674703164,-19.25746163353765,-33.43349103871731,2.893185323830052,-5.257341254517485,-5.257341254517878,40.36242120315029,41844.06298374639,22795.507514947098,64639.57049869349,70143.17820679852,121772.895394754,79477.38637418135,51178.27115095505,31443.46135914034,28834.209673008387,18068.029416744183,1572.1802274594995,103487.68953525176,0.6266178134113247,0.09594205704292809,3.35013,1.2782078767614444,3.3501299999988294,1.2776460971026598,1.2783122245267082,2.6221110897588527,20165.12147828716,2056.2701308078867,0.0005213437023654324,0.00016246042084911756,0.0003588832815163148,0.0012023056479062517,0.09594205704301778,0.0959420570430419,0.4971802279785992,3.979039320256561e-13,28834.209673008387,18068.029416744183,0.85,1.0723634372704673,0.6941884493418652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405133315065894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15379.492517915787,1572.1802274594995,0.4971802279785992,5.544593024479295
219.0,-22.034691256521402,3.6001865026456996,35.24196711042769,26.482792768534296,5.663520863677834,-19.263543542154657,-33.43971624327821,2.892373149311061,-5.257255163943341,-5.257255163943728,40.36316747667569,41840.247769467256,22807.912291467776,64648.16006093503,70142.14610022708,121785.15449678403,79478.41150016224,51176.513169402395,31446.553700844273,28835.096105089186,18070.98168878221,1572.211941412104,103489.28593874302,0.626700934962128,0.09594387246779386,3.35013,1.2782128198863942,3.350130000000166,1.277650555232831,1.2783162498374332,2.6221019403771897,20165.38157478602,2056.296653269569,0.0005210031388750583,0.0001623521672775856,0.0003586509715974727,0.0012015273794778413,0.09594387246779384,0.09594387246779375,0.4971768946452658,3.979039320256561e-13,28835.096105089186,18070.98168878221,0.85,1.0724351484914367,0.6940793409630432,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4051710883923036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15379.588816200849,1572.211941412104,0.4971768946452658,5.545195080192275
219.20000000000002,-22.041381416096716,3.6050698329965876,35.24207869640766,26.48249943684789,5.66359571946068,-19.269555994240644,-33.44586744261903,2.891770297562011,-5.257066784271785,-5.2570667842722,40.36394557629551,41836.18834059161,22820.00178946713,64656.190130058734,70140.86156648754,121796.72926087478,79479.40435378124,51174.73112774187,31449.63691782152,28835.865904920112,18073.762027227844,1572.233438787254,103490.85488943022,0.6267806240610937,0.09594568631219781,3.35013,1.2782175201410428,3.350129999998854,1.2776540436941028,1.2783193054996602,2.6220947810830797,20165.63348309291,2056.322340768041,0.0005206629888827634,0.00016224526597983493,0.00035841772290292847,0.0012007459660287878,0.09594568631232064,0.09594568631240841,0.4971735613119325,3.979039320256561e-13,28835.865904920112,18073.762027227844,0.85,1.0724998067971383,0.6939676436572683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405208838147414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15379.682988221757,1572.233438787254,0.4971735613119325,5.545769976664239
219.4,-22.048067719273693,3.609932629232368,35.24218869341195,26.481974764633947,5.6633995857237975,-19.275596989186763,-33.45205650022251,2.890928855636888,-5.256988636216477,-5.256988636216827,40.364689100590766,41832.278787192045,22832.32225853168,64664.60104572373,70139.71054786677,121808.79374931163,79480.42157016296,51172.989809488245,31452.701956305238,28836.760942913184,18076.67197756104,1572.265926161655,103492.45251705633,0.6268620811243885,0.09594750092426642,3.35013,1.2782224863441662,3.350129999999996,1.2776586356667898,1.278323465756227,2.622085357135805,20165.891572756434,2056.348658589471,0.0005203232388869345,0.00016213777227493324,0.0003581854666120012,0.0011999678772608637,0.0959475009242664,0.09594750092426654,0.49717022797859917,3.410605131648481e-13,28836.760942913184,18076.67197756104,0.85,1.0725688691872892,0.6938572144376218,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4052465665481388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15379.77843530709,1572.265926161655,0.49717022797859917,5.546361218460977
219.60000000000002,-22.05474999807844,3.6147753615392872,35.242297278773734,26.48160211918878,5.663374039229342,-19.28161484306894,-33.45820832820607,2.8902388842198254,-5.256820994129612,-5.256820994130027,40.36543418373982,41828.254411739195,22844.360615848484,64672.61502758768,70138.49724394851,121820.36806578665,79481.44091157668,51171.19807936726,31455.82536912157,28837.510205989656,18079.458739843558,1572.2875652382118,103493.94160849131,0.6269424305600554,0.09594922427804126,3.35013,1.2782272058306265,3.3501299999993495,1.277662525743382,1.2783269242699755,2.6220773737186938,20166.150201586257,2056.3750313905625,0.0005199838969513745,0.0001620309902891392,0.00035795290666223534,0.0011991887711963545,0.09594922427804123,0.09594922427804123,0.4971668946452658,3.979039320256561e-13,28837.510205989656,18079.458739843558,0.85,1.0726328940123226,0.6937459009815619,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4052842750361854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15379.872918925248,1572.2875652382118,0.4971668946452658,5.546935585664491
219.8,-22.06142830926386,3.619597903142177,35.24240452849982,26.481184490863257,5.6633003827102195,-19.287633938462474,-33.46437147175891,2.8895060119088547,-5.256703082591798,-5.256703082592162,40.36618933096059,41824.286790506485,22856.475038265922,64680.7618287724,70137.29439921385,121832.12810285602,79482.45316633652,51169.44555762916,31458.89734300818,28838.358665376247,18082.29513551065,1572.316026669066,103495.52614607841,0.6270223401174532,0.09595103572665412,3.35013,1.2782320335647088,3.3501299999983374,1.2776666135790076,1.2783305811599885,2.6220689845026124,20166.40703237965,2056.401220842964,0.0005196449597182089,0.00016192407693909429,0.0003577208827791146,0.001198411461024795,0.0959510357266541,0.09595103572665431,0.4971635613119325,3.410605131648481e-13,28838.358665376247,18082.29513551065,0.85,1.072698263744845,0.6936349936834729,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4053219626612354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15379.967942074873,1572.316026669066,0.4971635613119325,5.5475111462299855
220.0,-22.06810247921552,3.6244006050455813,35.24251093779086,26.481128052715235,5.663546319056603,-19.293696747364287,-33.47055200776083,2.889140587056712,-5.2565232232879,-5.256523223288268,40.367022399780865,41820.39803765616,22868.378857959662,64688.776895615825,70136.23163334963,121843.8445448195,79483.44427806271,51167.61068186845,31462.037329104736,28839.23405351021,18085.113221676078,1572.3425604253105,103497.28262799143,0.6271010245320584,0.09595304675620998,3.35013,1.2782363986363636,3.3501300000010295,1.277668999827409,1.2783325361040627,2.6220640873751693,20166.65849873089,2056.4268632745016,0.0005193064355182069,0.00016181692722662638,0.0003574895082915805,0.0011976363264128726,0.09595304675669315,0.09595304675661809,0.49716022797859916,3.410605131648481e-13,28839.23405351021,18085.113221676078,0.85,1.0727597513684566,0.6935243167976243,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4053596297403237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15380.062533474993,1572.3425604253105,0.49716022797859916,5.548092158357568
220.20000000000002,-22.07477287581635,3.629182728552473,35.242615174328336,26.48028602069246,5.663086212956194,-19.29966796503916,-33.476689307112224,2.887981302179022,-5.256536065957789,-5.256536065958202,40.36770665392279,41816.37220817643,22880.725895864987,64697.09810404142,70134.90111242629,121855.80838432658,79484.46350378817,51165.93459953821,31465.032115833284,28840.1813760353,18088.01635074878,1572.3818888266796,103498.80509455987,0.6271810885967238,0.09595475694375656,3.35013,1.2782416994730013,3.3501299999993153,1.2776750597405815,1.2783381671212117,2.6220516511296768,20166.917098208112,2056.453233082461,0.0005189683052207994,0.000161710591811397,0.00035725771340940245,0.0011968597834242415,0.09595475694375642,0.09595475694375678,0.4971568946452658,3.979039320256561e-13,28840.1813760353,18088.01635074878,0.85,1.072827610713376,0.6934122240329164,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405397275291134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15380.156571008265,1572.3818888266796,0.4971568946452658,5.548712594100919
220.4,-22.081438803699477,3.633945939672188,35.24271948072185,26.48058581342923,5.663825496764196,-19.30559458266319,-33.48272239146752,2.887981275734529,-5.2561796246657195,-5.2561796246661086,40.36862456036276,41811.996504295385,22892.073328171115,64704.0698324665,70133.37658558897,121866.35505054399,79485.42393430631,51164.04385303505,31468.200090301398,28840.90513678392,18090.537920636798,1572.3929550810167,103500.61032312605,0.6272527798568979,0.09595686749362878,3.35013,1.2782455919915812,3.3501299999999956,1.2776757530327203,1.2783384292775173,2.622050228352581,20167.160780077298,2056.4780817177425,0.0005186306035897621,0.00016160612485872333,0.0003570244787310388,0.001196078416931215,0.0959568674936289,0.0959568674936288,0.4971535613119325,3.979039320256561e-13,28840.90513678392,18090.537920636798,0.85,1.0728739812808128,0.6932949236580163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4054349013856902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15380.251268697903,1572.3929550810167,0.4971535613119325,5.5492590026462825
220.60000000000002,-22.088101319275232,3.638687828028662,35.242820671148955,26.4793709962629,5.662842045802535,-19.311690478205566,-33.48899760805068,2.8864312047328613,-5.256406147161385,-5.256406147161783,40.369220302296505,41808.49118215898,22904.866986115398,64713.358168274375,70132.55332494246,121879.47982635739,79486.50382722897,51162.44168444531,31471.18015864851,28842.059515299537,18093.744935445655,1572.4520297887486,103502.11926523487,0.6273388669019166,0.09595850566585376,3.35013,1.2782515071472158,3.3501300000000893,1.277683620172628,1.2783458694782184,2.6220340834825473,20167.434772126642,2056.5060211312366,0.0005182932766383171,0.0001614975312712726,0.00035679574536704454,0.0011953121304264969,0.0959585056658539,0.09595850566585369,0.49715022797859915,3.979039320256561e-13,28842.059515299537,18093.744935445655,0.85,1.0729544378334386,0.6931892799686221,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4054725040984493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15380.34784958465,1572.4520297887486,0.49715022797859915,5.549922747288693
220.8,-22.09475974160855,3.643411043834338,35.24292058570424,26.479157257732027,5.663005484813933,-19.317667948167298,-33.495101624261565,2.8859136913726706,-5.256033816978629,-5.256033816979037,40.369876690592,41804.39793849137,22916.070516594442,64720.46845508581,70131.23897907541,121889.63134367301,79487.47783416371,51160.63679357955,31474.267822871294,28842.32184800316,18096.18750036224,1572.4421513967623,103503.06345300637,0.6274178478323545,0.09595970485456383,3.35013,1.2782559518935162,3.3501299999996106,1.277686707148002,1.2783485275552586,2.622027748475225,20167.681898624578,2056.5312210208967,0.0005179563583921921,0.00016139196491431448,0.00035656439347787764,0.0011945370715220423,0.0959597048545637,0.09595970485456393,0.49714689464526585,3.979039320256561e-13,28842.32184800316,18096.18750036224,0.85,1.0730127284755604,0.6930829174295606,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4055100893856587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15380.439378652954,1572.4421513967623,0.49714689464526585,5.5504257406457285
221.0,-22.101414232965357,3.648114301351194,35.243019600464876,26.47868584552782,5.662870641580768,-19.323671721693866,-33.50124692134557,2.885128130309288,-5.2559810345266555,-5.2559810345270686,40.37062583817955,41800.466963089566,22928.045489886525,64728.512452976094,70130.06130016339,121901.37513631942,79488.4866496535,51158.89231257976,31477.32704119304,28843.2683462695,18099.034912691997,1572.4781558676543,103504.71128721314,0.6274959791452647,0.0959615661248331,3.35013,1.2782608235860247,3.350130000000195,1.2776910340328271,1.2783524266926347,2.6220188690108057,20167.937856801218,2056.5573214911533,0.0005176198401673639,0.00016128574892259175,0.0003563340912447722,0.0011937655291018488,0.09596156612483295,0.09596156612483336,0.4971435613119325,3.979039320256561e-13,28843.2683462695,18099.034912691997,0.85,1.073074826884579,0.6929717237469057,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4055476534031126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15380.534128261497,1572.4781558676543,0.4971435613119325,5.550959421843806
221.20000000000002,-22.10806402128357,3.6527982453331087,35.24311770258972,26.478606566693657,5.6631191590082395,-19.329687590217524,-33.50738254431633,2.8847427282139813,-5.255797331697352,-5.255797331697763,40.37143143262953,41796.521257536595,22939.633610854493,64736.15486839109,70128.91344729131,121912.6387387164,79489.46870130957,51157.07651247055,31480.435765376686,28844.0916805706,18101.75444624086,1572.5022230557313,103506.37452059556,0.6275723516173058,0.09596347911421478,3.35013,1.2782651534909388,3.35012999999887,1.2776935078076455,1.278354472318839,2.622013792453547,20168.187024417897,2056.582729517001,0.0005172837605068246,0.00016117976446850844,0.00035610399603831615,0.0011929946802478441,0.09596347911528386,0.09596347911552709,0.4971402279785992,3.979039320256561e-13,28844.0916805706,18101.75444624086,0.85,1.073131570345027,0.6928611466536165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405585197063193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15380.627847409341,1572.5022230557313,0.4971402279785992,5.551539898881013
221.4,-22.1147106406397,3.657462063938319,35.24321370165404,26.477782416064315,5.6626490482869745,-19.335663136684936,-33.51351984366772,2.883601544332211,-5.255822921255003,-5.255822921255399,40.37209532435575,41792.59496086959,22951.708836873822,64744.303797743414,70127.67706775581,121924.41220812217,79490.48740316083,51155.40529627471,31483.424563206805,28845.026303492545,18104.623325722787,1572.5416357154527,103507.8476357942,0.6276514756906526,0.09596513345646013,3.35013,1.2782704746583482,3.3501300000010614,1.2776994791898588,1.27836001781967,2.6220015383618938,20168.445490976977,2056.609085771082,0.0005169480414134285,0.00016107381532654398,0.0003558742260868845,0.0011922249210404544,0.09596513345646013,0.09596513345645998,0.49713689464526584,3.979039320256561e-13,28845.026303492545,18104.623325722787,0.85,1.0731968560041638,0.6927510048818218,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405622716006736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15380.721555518685,1572.5416357154527,0.49713689464526584,5.552149046901908
221.60000000000002,-22.12135298758335,3.6621070980533803,35.243308903415745,26.47766185635703,5.662958291715558,-19.341576652837613,-33.519557922240324,2.8831819566274395,-5.255554855718174,-5.255554855718507,40.37285844692642,41788.33583637657,22962.97953096261,64751.31536733918,70126.18558452209,121934.80420872918,79491.44559634116,51153.59584704218,31486.499721443306,28845.639093244496,18107.13174056839,1572.552282355415,103509.26726735456,0.6277251019482176,0.09596681017590614,3.35013,1.27827481830027,3.350130000000458,1.277702109636198,1.2783622211859278,2.621996140363177,20168.688605185467,2056.633876521082,0.0005166127381772306,0.00016096964174132835,0.00035564309643590223,0.0011914506066628091,0.09596681017636483,0.09596681017634112,0.4971335613119325,3.410605131648481e-13,28845.639093244496,18107.13174056839,0.85,1.0732474704108375,0.6926380641788757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405660218886205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15380.81502552377,1572.552282355415,0.4971335613119325,5.55268771238966
221.8,-22.12799172113696,3.666732102809786,35.243402254877786,26.476936891581886,5.6624919419786695,-19.347634301842415,-33.52577065872026,2.8821345226841593,-5.255596885988496,-5.255596885988822,40.37352794231742,41784.70916192832,22974.997146156416,64759.70630808473,70125.27071405356,121946.8781753119,79492.48263648646,51151.9210843614,31489.51283569451,28846.610315101927,18110.076820067647,1572.5941169055234,103510.77924083464,0.6278060618646263,0.09596850143023847,3.35013,1.2782800630899147,3.3501299999998264,1.277707645497934,1.278367331954167,2.6219847801680993,20168.95172456397,2056.660707230703,0.0005162778170665997,0.0001608625196937559,0.0003554152973728438,0.0011906874501876853,0.09596850143023844,0.09596850143023852,0.4971302279785991,3.410605131648481e-13,28846.610315101927,18110.076820067647,0.85,1.0733156677341125,0.6925322175158143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4056976994726804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15380.910278675146,1572.5941169055234,0.4971302279785991,5.5532764172566225
222.0,-22.134626455059966,3.671338268354404,35.24349423984845,26.47659354787322,5.6625085819542145,-19.3536051335671,-33.5318731033243,2.8814872604613813,-5.2553804396953865,-5.255380439695783,40.374205996874814,41780.70952832441,22986.30067322923,64767.01020155364,70124.01456258338,121957.48240270489,79493.45741939191,51150.15238513293,31492.56114917664,28847.167166892286,18112.64815474833,1572.604907002358,103511.99081686273,0.6278830794704897,0.09596994297994206,3.35013,1.2782846737792721,3.3501300000002474,1.2777113282370984,1.2783705891525645,2.621977222838188,20169.199047942355,2056.6859271965814,0.0005159432971157477,0.00016075736335332568,0.00035518593376242203,0.001189919052275503,0.09596994297994212,0.09596994297994194,0.49712689464526577,3.979039320256561e-13,28847.167166892286,18112.64815474833,0.85,1.073372585675128,0.6924245550041347,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4057351614818168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15381.00183157716,1572.604907002358,0.49712689464526577,5.553818680475633
222.20000000000002,-22.141257249677118,3.675925099029356,35.24358509581363,26.47615374242889,5.662403607243007,-19.35958458618544,-33.53798798108471,2.880730943751289,-5.255298821369763,-5.255298821370107,40.37492262267702,41776.77022338982,22997.901595028616,64774.67181841844,70122.84321790341,121968.75658853233,79494.47469710428,51148.40170259067,31495.63666057067,28848.0117756003,18115.390901229235,1572.6350174272445,103513.49745400232,0.6279597721376163,0.09597166195138482,3.35013,1.2782894773362208,3.3501299999990874,1.2777155149788946,1.2783743511191248,2.6219686313000103,20169.457153166783,2056.7122466047817,0.0005156091748176072,0.00016065205637050953,0.00035495711844709765,0.0011891524912231754,0.09597166195138479,0.09597166195138497,0.49712356131193247,3.410605131648481e-13,28848.0117756003,18115.390901229235,0.85,1.0734298223107015,0.6923142916620225,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4057726027311992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15381.09538690187,1572.6350174272445,0.49712356131193247,5.5543655999748145
222.4,-22.1478841048965,3.6804928071516168,35.24367456062645,26.475720886979275,5.66232091875579,-19.365558262749083,-33.544098178949184,2.8799950766083717,-5.2551868536804704,-5.2551868536808515,40.37562340382255,41772.83082674067,23009.375126643605,64782.20595338427,70121.62012174535,121979.7749465809,79495.44641532216,51146.657120317584,31498.65477222731,28848.779698191953,18118.07191192193,1572.660258599118,103514.9146345768,0.6280359897877222,0.09597329398880561,3.35013,1.2782942193513738,3.350130000000591,1.2777196062697187,1.2783780180902593,2.6219602356894636,20169.70369896805,2056.737387279861,0.0005152754497146488,0.0001605468935426082,0.0003547285561720406,0.0011883867778886385,0.09597329398880566,0.09597329398880551,0.4971202279785991,3.979039320256561e-13,28848.779698191953,18118.07191192193,0.85,1.0734873242231833,0.6922055791322267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4058100235582407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15381.188489734195,1572.660258599118,0.4971202279785991,5.554932203221848
222.60000000000002,-22.15450702199085,3.685041441546109,35.243762712653826,26.475288695096992,5.662233433325046,-19.37152887399417,-33.550204046163685,2.879255285328377,-5.255082583037904,-5.255082583038252,40.3763234235774,41768.89270081399,23020.819363304727,64789.712064118714,70120.4155727308,121990.79405781986,79496.43374430946,51144.91087239254,31501.692079907683,28849.55912178433,18120.755156340874,1572.6863875449073,103516.33912389385,0.6281120304073512,0.0959749317340639,3.35013,1.2782989360904318,3.3501299999988112,1.277723714933455,1.2783817029473825,2.6219518044826127,20169.954205557107,2056.762931842893,0.0005149421212813304,0.0001604418686832252,0.0003545002525981052,0.00118762193123649,0.09597493173406396,0.09597493173406384,0.4971168946452658,3.410605131648481e-13,28849.55912178433,18120.755156340874,0.85,1.0735438085217737,0.6920965492699338,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4058474239594347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,85.0,15381.281482491177,1572.6863875449073,0.4971168946452658,5.555491273463405
222.8,-22.16112601514374,3.6895710823760095,35.243849547386,26.47486146250742,5.662147451769416,-19.377495802311017,-33.55630928473545,2.8785172389367113,-5.254978627161336,-5.254978627161753,40.377020216855826,41764.9687613245,23032.21550205974,64797.18426338423,70119.22269105128,122001.77189590526,79497.43193279467,51143.17800306779,31504.72658858542,28850.33370279424,18123.43004492982,1572.7123207247143,103517.75363029973,0.6281878827340743,0.09597655878958364,3.35013,1.2783037138218059,3.350130000000304,1.277727814731074,1.2783853794364484,2.6219433915235766,20170.207467434237,2056.788757367117,0.0005146091883436802,0.0001603369180032592,0.00035427227034042104,0.0011868581610355547,0.09597655878958378,0.09597655878958361,0.49711356131193246,3.979039320256561e-13,28850.33370279424,18123.43004492982,0.85,1.0735998597393337,0.6919878558598618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405884803938979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15381.37435833225,1572.7123207247143,0.49711356131193246,5.556050351909482
223.0,-22.167741085402024,3.6940818010524823,35.243935072074166,26.474434369616233,5.662060040072323,-19.383459342181297,-33.56241019265724,2.877778296851614,-5.254876953943722,-5.254876953944133,40.37771393493735,41761.04586581184,23043.568794116287,64804.61465992812,70118.03521276216,122012.71096318314,79498.43372823251,51141.44438128211,31507.765941056,28851.1069563047,18126.097320033565,1572.7383102381232,103519.1611365801,0.6282634960067816,0.09597817779634868,3.35013,1.278308460232802,3.350130000000312,1.2777319178867204,1.2783890597872487,2.62193497172778,20170.461644472794,2056.8146762118354,0.0005142766503902477,0.00016023210502917216,0.0003540445453610755,0.0011860952527504999,0.09597817779634861,0.09597817779634862,0.49711022797859916,3.979039320256561e-13,28851.1069563047,18126.097320033565,0.85,1.0736551487654074,0.6918791531582412,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4059221635739487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15381.467043238226,1572.7383102381232,0.49711022797859916,5.556608204224728
223.20000000000002,-22.174352233973977,3.6985736690804734,35.24401928341305,26.473997497838013,5.661967811639387,-19.389419833510303,-33.56850676992906,2.8770354111757035,-5.254777470027989,-5.254777470028386,40.378403118964954,41757.12417885815,23054.879183205314,64812.003362063464,70116.83092222095,122023.58640547462,79499.41577389167,51139.709030528895,31510.78527040308,28851.87630004836,18128.751052792166,1572.7642386609095,103520.5568332711,0.6283387209989452,0.09597978366441624,3.35013,1.2783132269745696,3.350130000000031,1.2777360385103165,1.2783927581162968,2.62192651614166,20170.71081056792,2056.840084082528,0.0005139445069022383,0.00016012742959154233,0.00035381707731069596,0.001185333205210882,0.0959797836644163,0.09597978366441624,0.49710689464526586,3.979039320256561e-13,28851.87630004836,18128.751052792166,0.85,1.0737101657855004,0.6917707584865505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4059595028672807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15381.559611393604,1572.7642386609095,0.49710689464526586,5.557164904340453
223.4,-22.180959399730224,3.7030470661169597,35.24410299168133,26.473912980314367,5.662277008963092,-19.395332325386825,-33.574540028907336,2.876649934628139,-5.254607993342063,-5.254607993342419,40.37920763222414,41752.99524811646,23065.9617781079,64818.95702622436,70115.46153870951,122034.14478826764,79500.38102504233,51137.91473447771,31513.851433960685,28852.72147145024,18131.316667649484,1572.7899703152204,103522.23456993689,0.6284092363900721,0.09598170839376609,3.35013,1.2783175129210576,3.350130000000389,1.277738503878306,1.2783948008441832,2.621921457192834,20170.95571553521,2056.8650574391063,0.0005136127604906988,0.00016002390340001964,0.0003535888570906792,0.001184568637805197,0.0959817083937985,0.09598170839377528,0.4971035613119325,3.410605131648481e-13,28852.72147145024,18131.316667649484,0.85,1.0737557874585646,0.6916575389088213,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4059968218228265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15381.65206294274,1572.7899703152204,0.4971035613119325,5.557719720309237
223.60000000000002,-22.187545103627347,3.7075018886323154,35.24418670534806,26.474194472562544,5.662882768985963,-19.401296604257197,-33.58059525545684,2.87663426973356,-5.254481214573559,-5.254481214573972,40.38016133494833,41749.02793601505,23077.106490756192,64826.13442677124,70114.32624701319,122045.31843597666,79501.33360794082,51136.03529733939,31516.998122890476,28853.88569820727,18134.02613981257,1572.8317727419003,103524.44614903149,0.6284777838757177,0.09598418938458132,3.35013,1.2783213010383774,3.350129999999782,1.2777392547633704,1.2783951298346843,2.6219199163763847,20171.19740629459,2056.889703037693,0.000513282287537955,0.00015992006234118644,0.0003533622251967686,0.0011838093914984503,0.09598418941714841,0.0959841893833753,0.49710022797859915,3.979039320256561e-13,28853.88569820727,18134.02613981257,0.85,1.073798002011634,0.6915424339278112,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060341200925273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15381.745579749113,1572.8317727419003,0.49710022797859915,5.55833264784562
223.8,-22.194144658493006,3.7119363535657417,35.24426592616158,26.47244754424321,5.661404749505348,-19.40729303064634,-33.58679821304975,2.8745531216586473,-5.254790263887969,-5.2547902638883475,40.380543635827294,41745.53047314184,23089.32103994428,64834.85151308612,70113.37728565544,122057.52029453765,79502.41086878395,51134.56405627034,31519.829791681783,28854.821968937926,18137.056825431137,1572.8854645992146,103525.37332427487,0.628562423464459,0.0959851867317876,3.35013,1.2783278085337955,3.350130000000563,1.277749567962435,1.2784050254063253,2.621898753871065,20171.47073052877,2056.9175743529922,0.0005129513155886355,0.00015981375229476774,0.00035313756329386777,0.0011830567449176853,0.09598518673178764,0.09598518673178744,0.49709689464526585,3.979039320256561e-13,28854.821968937926,18137.056825431137,0.85,1.073875370248937,0.6914413459254269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406071298994881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15381.838455363177,1572.8854645992146,0.49709689464526585,5.559020699949356
224.0,-22.2007401182798,3.7163539049119616,35.24434437422903,26.472317205648892,5.661665358876067,-19.41320409817824,-33.59282717630265,2.8741293387745053,-5.254313742570332,-5.254313742570736,40.38110271328313,41741.43539412597,23099.469192267945,64840.90458639391,70112.01734270254,122066.23604706132,79503.35093342437,51132.76898484772,31522.86883175184,28854.749512090824,18139.171635591985,1572.8557395866346,103525.87234171716,0.6286372934199703,0.09598594074851433,3.35013,1.2783320856885991,3.350129999999742,1.2777522082851087,1.2784072446741086,2.6218933360297316,20171.70924513697,2056.9418960742937,0.0005126207449779237,0.0001597104867438874,0.0003529102582340363,0.0011822952434175922,0.09598594074851424,0.09598594074851438,0.4970935613119325,3.979039320256561e-13,28854.749512090824,18139.171635591985,0.85,1.0739228602415785,0.6913395483143097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4061085578818941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15381.92816959112,1572.8557395866346,0.4970935613119325,5.559423263519852
224.20000000000002,-22.207331732120632,3.7207525531623684,35.24442225954981,26.471805630158656,5.661478315346657,-19.419156489569065,-33.59892211211843,2.87330307279508,-5.254319699169628,-5.254319699170043,40.381805422015326,41737.58944898845,23110.81104975596,64848.40049874441,70110.88110649805,122077.4084105688,79504.3625297405,51131.07087223081,31525.8796194552,28855.71625431477,18141.911419478332,1572.8955713107466,103527.44524338894,0.6287111801207009,0.09598770668314852,3.35013,1.2783369430946192,3.3501300000002767,1.27775671097625,1.2784113277590339,2.621884096731048,20171.965908869035,2056.9680684911805,0.0005122905627598766,0.0001596061537653566,0.0003526844089945199,0.001181538619104811,0.09598770668314846,0.09598770668314864,0.4970902279785992,3.979039320256561e-13,28855.71625431477,18141.911419478332,0.85,1.0739762598244749,0.6912303135584968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4061457954403658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15382.02116274042,1572.8955713107466,0.4970902279785992,5.55991452597737
224.4,-22.21392352232485,3.725132969601621,35.24449887372947,26.471475103776925,5.661505642824957,-19.425090475430988,-33.60498055173082,2.872672596057886,-5.254187471737737,-5.254187471738138,40.38249461593626,41733.61519796021,23121.75013644988,64855.36533441009,70109.63272873536,122087.8141953602,79505.32458783459,51129.3070574866,31528.908367053322,28856.431330174957,18144.456765357056,1572.917488605808,103528.79938781136,0.6287838075938216,0.0959892772657843,3.35013,1.2783414636692036,3.3501299999995044,1.2777603069664625,1.278414503914333,2.621876717984425,20172.21000368923,2056.992959235746,0.0005119605671833793,0.00015950250783698512,0.00035245805934639416,0.0011807803183581354,0.09598927726587313,0.09598927726595033,0.49708689464526584,3.979039320256561e-13,28856.431330174957,18144.456765357056,0.85,1.074025014342794,0.6911216432202302,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4061830130738815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15382.112633273937,1572.917488605808,0.49708689464526584,5.560477994466811
224.60000000000002,-22.22050731894689,3.729494825279751,35.24457400221158,26.470909045916073,5.661266638681005,-19.43103814498774,-33.61106707071883,2.871797464721846,-5.254150453602165,-5.254150453602564,40.3831412690603,41729.77222964091,23132.88659312196,64862.65882276287,70108.48808346821,122098.60820714403,79506.31735533626,51127.60150150896,31531.906504252554,28857.233530553858,18147.107786779583,1572.947981955732,103530.13750921647,0.6288581948635353,0.09599080512098293,3.35013,1.2783463485492397,3.350129999999564,1.2777650343104647,1.278418812760466,2.621867017833893,20172.461890146296,2057.0186445061563,0.0005116311667964738,0.0001593984440553261,0.0003522327227411477,0.0011800254114368012,0.09599080512098278,0.09599080512098285,0.4970835613119325,3.979039320256561e-13,28857.233530553858,18147.107786779583,0.85,1.0740781999110778,0.6910145136292581,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062202334919802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15382.204631783534,1572.947981955732,0.4970835613119325,5.561035088436132
224.8,-22.227086728032578,3.733838803400816,35.244648462160896,26.470792258065217,5.661522529537489,-19.43695056955159,-33.61709959628058,2.87138637124768,-5.253972119845628,-5.253972119846048,40.383879487389315,41725.756562330156,23143.613127360673,64869.36968969083,70107.18986023906,122108.75670803184,79507.26050829135,51125.82721102667,31534.925885849643,28857.953720432102,18149.5863389128,1572.96781141836,103531.5907905767,0.6289283888504703,0.09599249360960249,3.35013,1.2783506443863737,3.350130000001332,1.2777676126915611,1.2784209720709263,2.6218617272221345,20172.701188326315,2057.0430461295464,0.000511302180527022,0.00015929536522147814,0.00035200681530554387,0.0011792685921595616,0.0959924936103407,0.09599249361050236,0.4970802279785992,3.979039320256561e-13,28857.953720432102,18149.5863389128,0.85,1.0741228123678253,0.6909052331061569,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062574105602683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15382.295865821652,1572.96781141836,0.4970802279785992,5.561571271258742
225.0,-22.23366278182569,3.738163936424076,35.24472092386493,26.469962868746393,5.661000642701652,-19.44290711877973,-33.62320975922046,2.8702449796556637,-5.254038077573227,-5.254038077573604,40.384478296753116,41722.02939928132,23154.920186044026,64876.94958532535,70106.11126733547,122119.87856608999,79508.26333481012,51124.18146675586,31537.868742282517,28858.847112710493,18152.33079033764,1573.0074480539322,103532.90567715242,0.6290040180552705,0.09599396898147719,3.35013,1.2783558809338138,3.3501300000007284,1.2777735710795766,1.2784265135764403,2.6218495012144545,20172.955626972267,2057.068991650795,0.0005109735563125271,0.00015919102246649683,0.00035178253384603034,0.0011785172201136016,0.09599396898147723,0.0959939689814771,0.49707689464526583,3.979039320256561e-13,28858.847112710493,18152.33079033764,0.85,1.0741800885513206,0.6907996371764997,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062945646363871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15382.38797864411,1573.0074480539322,0.49707689464526583,5.562153646805131
225.20000000000002,-22.240234878232737,3.7424714428012056,35.244792152849854,26.469610060472064,5.661003601584526,-19.448822930840596,-33.62925007296724,2.869591654192402,-5.253837750876983,-5.2538377508774055,40.385097721695224,41718.07201235093,23165.496173722422,64883.56818607335,70104.87021424319,122129.6995317624,79509.22761704786,51122.4294151556,31540.886890991394,28859.333143796794,18154.738536840014,1573.0159503868408,103533.94906062914,0.6290768551851417,0.09599522747140236,3.35013,1.2783604130474853,3.350130000000381,1.2777772693053426,1.2784297942621388,2.621841912887746,20173.200286105515,2057.093939939278,0.0005106453238131849,0.00015908793449228502,0.0003515573893208999,0.0011777629566856265,0.09599522747140242,0.09599522747140252,0.49707356131193253,3.979039320256561e-13,28859.333143796794,18154.738536840014,0.85,1.0742273479914963,0.6906940403250673,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4063317015465224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,48.0,15382.478335046908,1573.0159503868408,0.49707356131193253,5.562666650540783
225.4,-22.24680310466948,3.746760768716724,35.24486234678458,26.46913711158561,5.660868652153836,-19.454749056218088,-33.63531053820623,2.8688146037024636,-5.253784649026102,-5.253784649026512,40.385757769720094,41714.202045359496,23176.404450688835,64890.606496048335,70103.68898894252,122140.22441338343,79510.20394719942,51120.71700361639,31543.874381758924,28860.130973752086,18157.327198907755,1573.045446680004,103535.30981585117,0.6291491613611043,0.09599678378365809,3.35013,1.2783651484688745,3.350129999998042,1.2777815395185317,1.2784336477191407,2.621833150964389,20173.4480020535,2057.119199936115,0.0005103174782128222,0.00015898456448971876,0.00035133291372310346,0.0011770109342511806,0.09599678378365806,0.09599678378365825,0.4970702279785992,3.979039320256561e-13,28860.130973752086,18157.327198907755,0.85,1.0742765502739628,0.6905866887443693,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4063688178877338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15382.569887089776,1573.045446680004,0.4970702279785992,5.563190306190557
225.60000000000002,-22.253367130129067,3.751032228941503,35.24493145869118,26.468794606067263,5.6608864555148255,-19.46064338964489,-33.641336288396246,2.8681627149795603,-5.253676068197706,-5.253676068198062,40.38643538531778,41710.22682408727,23187.12386513438,64897.350689221654,70102.43261248941,122150.42249796644,79511.19808553142,51118.992296957316,31546.89532063789,28860.866020342655,18159.83214744459,1573.0694206428723,103536.65667723355,0.6292199317457968,0.09599834030462402,3.35013,1.278369746520184,3.3501299999998815,1.2777852295111318,1.2784369211717552,2.621825579625558,20173.700236319695,2057.144920673186,0.0005099900355728187,0.00015888184803074002,0.00035110818754207864,0.0011762580723303439,0.09599834030471704,0.09599834030477662,0.4970668946452658,3.410605131648481e-13,28860.866020342655,18159.83214744459,0.85,1.07432139924701,0.69047794353192,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406405914150756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15382.660834087292,1573.0694206428723,0.4970668946452658,5.563734640075058
225.8,-22.25992760535169,3.755285547995612,35.244999054832846,26.468218105752044,5.6606268032952,-19.466587740900295,-33.64741421593351,2.867286938843816,-5.253649818036877,-5.253649818037197,40.387058240983,41706.45082893067,23198.00856753448,64904.45939646515,70101.32278755946,122160.97785967408,79512.15830652844,51117.286347899535,31549.85773180989,28861.646504580123,18162.435347572547,1573.099505508668,103537.93188146393,0.6292931120437051,0.09599979839961191,3.35013,1.2783745956839994,3.350129999999517,1.2777899552221363,1.2784412313411264,2.6218158832040586,20173.94386502887,2057.169763887655,0.0005096629629856622,0.00015877830415925588,0.0003508846588264063,0.0011755092220741086,0.09599979839961191,0.09599979839961169,0.49706356131193247,3.410605131648481e-13,28861.646504580123,18162.435347572547,0.85,1.074372509290519,0.690372659249362,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4064429884630703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15382.752274527447,1573.099505508668,0.49706356131193247,5.564288134199079
226.0,-22.266484183308684,3.75952120406129,35.24506542446539,26.467798242252343,5.660554000815197,-19.472497162343743,-33.65345323747022,2.8665669798502322,-5.253529809760948,-5.253529809761361,40.38768633589867,41702.55356307903,23208.606360593327,64911.159923672356,70100.1110212077,122170.99757251583,79513.12113990248,51115.5636817737,31552.84162014308,28862.2801907148,18164.90186721679,1573.1184806111407,103539.10499368772,0.6293647538305227,0.09600117322720077,3.35013,1.278379216264002,3.3501299999985172,1.2777939588276466,1.2784448195285312,2.6218076684864635,20174.188156554254,2057.194674690568,0.0005093362773207697,0.00015867548474495364,0.0003506607925758161,0.0011747592410320188,0.09600117322720073,0.09600117322720098,0.4970602279785991,3.979039320256561e-13,28862.2801907148,18164.90186721679,0.85,1.0744190854549671,0.6902668125645358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406480044497207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15382.842468823073,1573.1184806111407,0.4970602279785991,5.564814594387791
