time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
226.20000000000002,-22.273036635637485,3.763739129204551,35.245130869253884,26.46746754124763,5.660553312547412,-19.47842079167022,-33.65950168864799,2.865937468651269,-5.253443361685527,-5.253443361685949,40.38836063751339,41698.70679391013,23219.244914043036,64917.951707953165,70098.95694872021,122181.24830690496,79514.07990518719,51113.82975061676,31555.833505078255,28863.046444141713,18167.42514966166,1573.1449264675323,103540.46924826186,0.6294354681104383,0.09600274230588295,3.35013,1.2783837220026184,3.3501299999998975,1.277797542915811,1.2784479884908153,2.621800314590781,20174.43141591792,2057.2194802422764,0.0005090099895000093,0.00015857256634813037,0.000350437423151879,0.0011740109244238043,0.09600274230595882,0.09600274230604829,0.4970568946452658,3.979039320256561e-13,28863.046444141713,18167.42514966166,0.85,1.0744646667153466,0.6901602086790832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4065170802902258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15382.933239937993,1573.1449264675323,0.4970568946452658,5.565344023143346
226.4,-22.279585494445296,3.767939136911683,35.24519476845167,26.46686118040236,5.660290710208825,-19.484317116122256,-33.66553857978431,2.8650223318857515,-5.253418290552247,-5.253418290552669,40.38897111444618,41694.834413823184,23229.995375720708,64924.82978954389,70097.75658854292,122191.56025946423,79515.07227119408,51112.15009647423,31558.802416355386,28863.808295200593,18169.973772313937,1573.1742568618229,103541.70611510858,0.6295071525726283,0.0960041593371794,3.35013,1.2783886233670638,3.350130000000961,1.2778024485523944,1.2784524801454322,2.621790249185481,20174.683200507134,2057.2451551250565,0.0005086840725839713,0.00015846990605609772,0.0003502141665278736,0.001173262985710025,0.09600415933717937,0.09600415933717943,0.4970535613119325,3.979039320256561e-13,28863.808295200593,18169.973772313937,0.85,1.0745121573690435,0.6900535068381105,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4065540945491608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15383.023620845051,1573.1742568618229,0.4970535613119325,5.565896929860434
226.60000000000002,-22.286130471629903,3.772121690155275,35.245257470777,26.46644152645024,5.660215066836409,-19.49021637836111,-33.67156831137834,2.864300973567566,-5.253302796774392,-5.253302796774789,40.38958976629666,41690.95279225344,23240.468053844914,64931.42084609835,70096.55537890625,122201.45719274033,79516.04081683955,51110.43823018647,31561.780651836758,28864.433759989162,18172.414955071505,1573.1930990220665,103542.85456290323,0.6295780858262132,0.0960055067423067,3.35013,1.2783932670252405,3.3501299999994325,1.2778064563355225,1.2784560739786812,2.6217820260569518,20174.92894135858,2057.2702137180972,0.000508358540479517,0.00015836742871743161,0.0003499911117620854,0.001172515723247515,0.09600550674230668,0.09600550674230679,0.49705022797859916,3.979039320256561e-13,28864.433759989162,18172.414955071505,0.85,1.0745571516952537,0.6899481160298232,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4065910902769407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,48.0,15383.114031723235,1573.1930990220665,0.49705022797859916,5.566418263390411
226.8,-22.29267158375737,3.776286634163135,35.24531903679298,26.465977203939133,5.66008887501335,-19.4961172182982,-33.67759814774615,2.8635345095541904,-5.253240975655558,-5.2532409756559,40.390220756771086,41687.08773384057,23251.033595284014,64938.12132912458,70095.37415130694,122211.57654168108,79517.01101185486,51108.72459438861,31564.762686073613,28865.168795090125,18174.914746133833,1573.2194161790294,103544.11075848035,0.6296486563149885,0.09600695427147117,3.35013,1.2783979661809282,3.350130000000562,1.2778106721706965,1.2784598764571935,2.6217733761050264,20175.17510069061,2057.295314984282,0.0005080333919202449,0.00015826501073191803,0.00034976838118832686,0.0011717695468704496,0.09600695427147123,0.0960069542714712,0.49704689464526586,3.410605131648481e-13,28865.168795090125,18174.914746133833,0.85,1.074601935455877,0.6898417177063093,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066280658432202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15383.20438480121,1573.2194161790294,0.49704689464526586,5.566944028074706
227.0,-22.299208831096326,3.7804340942974575,35.24537937039602,26.46551668820905,5.659971671895419,-19.50201367973228,-33.68362351376561,2.862776520531373,-5.253167427801827,-5.253167427802224,40.390843623439075,41683.22294640475,23261.52391940668,64944.74686581143,70094.17537144783,122221.57015106632,79517.96538940496,51107.01296436209,31567.724916714295,28865.870860211817,18177.38472839347,1573.2437057894408,103545.3259474521,0.6297189097956106,0.09600836136048975,3.35013,1.2784025741228837,3.3501299999997447,1.2778148480081557,1.2784636394044853,2.621764808275743,20175.41724679168,2057.320007014799,0.0005077086264517237,0.00015816272970931735,0.0003495458967424063,0.0011710241950536376,0.09600836136048989,0.09600836136048972,0.4970435613119325,3.979039320256561e-13,28865.870860211817,18177.38472839347,0.85,1.0746464119980048,0.6897359392657492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066650213386789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15383.294534789165,1573.2437057894408,0.4970435613119325,5.5674763126212365
227.20000000000002,-22.305742227631903,3.7845641293575567,35.245438510570104,26.465061446093046,5.659853855395601,-19.507906735900985,-33.68964828606693,2.862018363664699,-5.253097604211234,-5.253097604211551,40.39146508344795,41679.372143954606,23271.97896394045,64951.351107895054,70092.99652719616,122231.55225621205,79518.93820560534,51105.31382236371,31570.693759157373,28866.576765075435,18179.853444309512,1573.26834973903,103546.54132797636,0.6297890322175167,0.09600976765767116,3.35013,1.2784072738280527,3.3501299999998637,1.2778190238621832,1.2784674028537375,2.6217562404684642,20175.66407117471,2057.3451760973126,0.0005073842429393184,0.00015806051973343138,0.00034932372320588707,0.0011702798848237383,0.09600976765767115,0.09600976765767102,0.49704022797859915,3.410605131648481e-13,28866.576765075435,18179.853444309512,0.85,1.0746903449561358,0.6896302857893446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067019567619314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15383.384573338553,1573.26834973903,0.49704022797859915,5.568004881301586
227.4,-22.31227177438004,3.7886768027819646,35.245496444132385,26.4645914308727,5.65972927233286,-19.51379700331748,-33.69566876264287,2.861254501270288,-5.253030360462446,-5.253030360462829,40.39208178126225,41675.52235364194,23282.395945355347,64957.91829899729,70091.79076726429,122241.4657393263,79519.88053555014,51103.61212192781,31573.63157069148,28867.27902670666,18182.307096221655,1573.292963917055,103547.74465828865,0.6298587088655024,0.09601116045110236,3.35013,1.278411930673756,3.3501299999989764,1.2778232253710786,1.2784711924556307,2.621747620080333,20175.90316053933,2057.369556427458,0.0005070602408940002,0.00015795844350131584,0.00034910179739268437,0.0011695364044991537,0.0960111604511026,0.09601116045110214,0.4970368946452658,3.979039320256561e-13,28867.27902670666,18182.307096221655,0.85,1.0747342761211411,0.6895250574771452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406738872189098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15383.47442293656,1573.292963917055,0.4970368946452658,5.568533091907938
227.60000000000002,-22.318797469511477,3.792772191843175,35.24555318727425,26.464131264388584,5.65960855496171,-19.519683416616164,-33.70168487364424,2.860494502066374,-5.252962395835652,-5.252962395836023,40.392695893075825,41671.67304149256,23292.766563273934,64964.43960476649,70090.60517460211,122251.34752910497,79520.84304525724,51101.91091214758,31576.59125901073,28867.975791228913,18184.75427861074,1573.3173018955379,103548.93874939656,0.6299282779686928,0.09601254362152312,3.35013,1.2784166144439952,3.35012999999934,1.2778274082363674,1.2784749638887773,2.621739038000276,20176.14736994345,2057.394458856332,0.0005067366199685205,0.00015785650203291215,0.0003488801179356083,0.0011687937494996195,0.09601254362151058,0.09601254362152269,0.4970335613119325,3.979039320256561e-13,28867.975791228913,18184.75427861074,0.85,1.0747771516134788,0.6894196629261381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067757676230304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15383.564157766523,1573.3173018955379,0.4970335613119325,5.5690592640269
227.8,-22.32531931816503,3.7968503602662333,35.24560875086555,26.46367623182016,5.65948806650856,-19.525566344291757,-33.707696619071044,2.8597350926352774,-5.252896803292629,-5.252896803292951,40.393308056644386,41667.82437184185,23303.098946164897,64970.92331800675,70089.4362291512,122261.20842633912,79521.82099051213,51100.20913320279,31579.56873034371,28868.67325102302,18187.19780942136,1573.341789136468,103550.12957511707,0.6299977020515433,0.09601392268789534,3.35013,1.2784212460136044,3.3501299999994605,1.2778315876139532,1.2784787323158948,2.6217304631321343,20176.395495677873,2057.419760639757,0.0005064133794707679,0.0001577546951630762,0.0003486586843076917,0.0011680519180597272,0.09601392268789477,0.09601392268789513,0.4970302279785992,3.410605131648481e-13,28868.67325102302,18187.19780942136,0.85,1.0748190714633874,0.689314081039545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068126430505041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15383.653779370943,1573.341789136468,0.4970302279785992,5.569584484318731
228.0,-22.331820055521476,3.8009116653784667,35.24566391045727,26.46328245699408,5.659608099465022,-19.531257921484652,-33.71352633750064,2.8590459655849565,-5.25276481333816,-5.25276481333858,40.3940322657183,41663.41550116182,23313.216932696392,64976.63243385821,70087.6633998377,122270.32737163262,79522.76860685962,51098.52070871193,31582.49766460855,28869.447039098544,18189.447530867208,1573.3662801790756,103551.59644956439,0.6300587436341551,0.09601561331063345,3.35013,1.2784257726324726,3.350130000000479,1.2778354390945308,1.278482174255469,2.6217225610630184,20176.635926316496,2057.444277741787,0.0005060913739040466,0.0001576560287059258,0.00034843534519812076,0.0011673037030085803,0.09601561332910165,0.09601561331128805,0.49702689464526584,3.979039320256561e-13,28869.447039098544,18189.447530867208,0.85,1.0748476786367742,0.6891989282622184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068494984976725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15383.74328789534,1573.3662801790756,0.49702689464526584,5.5701090705789245
228.20000000000002,-22.338334282822686,3.8049553011084205,35.24571674102447,26.462698098644637,5.6591760096382915,-19.537313445553764,-33.719709248375125,2.858155172369341,-5.252838315212557,-5.252838315212973,40.39454232085528,41660.202907350336,23323.81856202759,64984.02146937793,70087.10861994392,122281.1325053287,79523.753571946,51096.847859352216,31585.45079177087,28870.205323357193,18192.142446525842,1573.400397412866,103552.63535963412,0.6301355408722239,0.09601679325920554,3.35013,1.2784307311428713,3.3501299999987006,1.277840225236265,1.2784865507138017,2.621712741419281,20176.88583313307,2057.4697611450465,0.0005057688889086563,0.00015755144676412255,0.0003482174421445337,0.0011665736994516667,0.09601679325920554,0.0960167932592057,0.4970235613119325,3.979039320256561e-13,28870.205323357193,18192.142446525842,0.85,1.0749039154521178,0.6891034782256797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068862363899266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15383.836242635734,1573.400397412866,0.4970235613119325,5.57069008193017
228.4,-22.344844606888476,3.808982275528815,35.24576862824115,26.462284905742877,5.6591218583920515,-19.54317936164458,-33.7256919714622,2.8574566131481554,-5.252693587679801,-5.252693587680213,40.39511631686369,41656.299674643364,23333.815347763248,64990.11502240661,70085.8573422524,122290.38066885753,79524.66768281694,51095.11001520791,31588.397408454483,28870.70797884188,18194.436315348237,1573.4124105313363,103553.60305181843,0.6302040230077547,0.09601795637867154,3.35013,1.2784351407224315,3.350130000003428,1.2778441206305209,1.2784900364593956,2.6217047493609473,20177.117762712012,2057.4934113802383,0.0005054467858454908,0.0001574503118586576,0.0003479964739868332,0.0011658334273975095,0.09601795637867151,0.09601795637867154,0.4970202279785992,3.979039320256561e-13,28870.70797884188,18194.436315348237,0.85,1.0749433787695821,0.6889996040761159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40692305226788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15383.921927430201,1573.4124105313363,0.4970202279785992,5.571164299676912
228.60000000000002,-22.35135098486312,3.8129924943395483,35.2458202656781,26.462057965714507,5.659241926965991,-19.549033787732107,-33.73166536968199,2.8569247292756565,-5.2525875885959294,-5.25258758859635,40.3958329675731,41652.380132274426,23343.86871355994,64996.248845834365,70084.64652837881,122300.02756333227,79525.64767892746,51093.38128093877,31591.407108876323,28871.512321393515,18196.820860057884,1573.439538786304,103555.07858122289,0.6302690575226367,0.09601964922112256,3.35013,1.278439550851472,3.3501300000009615,1.2778472435894637,1.2784927498671925,2.6216983421191324,20177.366408792597,2057.5187662242047,0.0005051250663934411,0.00015734939433468796,0.0003477756720587532,0.0011650937122341908,0.09601964922149911,0.09601964922141311,0.4970168946452658,3.979039320256561e-13,28871.512321393515,18196.820860057884,0.85,1.0749770182829608,0.688891315946312,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406959847836129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15384.011416556314,1573.439538786304,0.4970168946452658,5.571670806746043
228.8,-22.357853702041652,3.816985247758304,35.24586960530351,26.461279636155837,5.658781257355434,-19.554924033797512,-33.73770023519171,2.8558515891112903,-5.2526644410749554,-5.252664441075374,40.396337158701776,41648.69278739359,23354.347948746723,65003.04073614032,70083.53470541457,122310.14906488221,79526.59365543965,51091.751737418774,31594.26879780097,28872.26641072091,18199.352690361637,1573.47364117046,103556.10283227696,0.630340286815995,0.09602081269963623,3.35013,1.2784445818932726,3.3501299999995995,1.277852871708827,1.2784979701697263,2.6216867952254868,20177.606423369747,2057.5432408997717,0.0005048037160152845,0.00015724749894671354,0.0003475562170685709,0.0011643585094879315,0.09602081269963625,0.09602081269963626,0.49701356131193253,3.979039320256561e-13,28872.26641072091,18199.352690361637,0.85,1.0750250615811552,0.6887891400386345,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069966228495165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15384.100893066498,1573.47364117046,0.49701356131193253,5.572249039304954
229.0,-22.364352543815077,3.8209615733655804,35.24591799975092,26.460885896254354,5.658736249523917,-19.56077869837105,-33.74367723064495,2.8551624040798917,-5.252515955035676,-5.25251595503607,40.39690152795335,41644.8173805108,23364.204635634247,65009.02201614505,70082.31807463402,122319.26951800806,79527.54164780975,51090.04095368651,31597.22299347026,28872.746807739793,18201.61891034072,1573.4844935530314,103557.03477436177,0.6304082888802769,0.09602193883234239,3.35013,1.2784491101605817,3.3501299999995444,1.2778567214449452,1.2785014116728437,2.6216788969985756,20177.84694941339,2057.5677677304066,0.0005044827448899008,0.00015714664066183656,0.0003473361042280643,0.001163621102857565,0.0960219388323423,0.09602193883234246,0.4970102279785992,3.979039320256561e-13,28872.746807739793,18201.61891034072,0.85,1.0750629151933884,0.6886859298493887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407033378917728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15384.1889390687,1573.4844935530314,0.4970102279785992,5.572721322179682
229.20000000000002,-22.370847569308733,3.8249210428174796,35.24596541359121,26.460398837830894,5.658582647425154,-19.566640791723273,-33.74966651955617,2.854375869839655,-5.252484133438713,-5.252484133439066,40.39749785445257,41641.001099813766,23374.318328860605,65015.31942867437,70081.15313940449,122328.94542350137,79528.50345521011,51088.35141561931,31600.168932878667,28873.473955236266,18204.028546858313,1573.5119704064161,103558.21744078022,0.6304758677490893,0.09602330016777208,3.35013,1.2784537301911039,3.3501300000009957,1.2778610211421009,1.2785053038417649,2.6216700756752003,20178.0909806272,2057.592651988926,0.0005041621496643563,0.00015704563479389667,0.0003471165148704596,0.001162885449962973,0.09602330016777214,0.096023300167772,0.4970068946452658,3.410605131648481e-13,28873.473955236266,18204.028546858313,0.85,1.07510175216271,0.6885809934892743,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070701148248905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15384.277943238849,1573.5119704064161,0.4970068946452658,5.57322400765433
229.4,-22.377338777737254,3.82886384879066,35.246011636229944,26.459933851752453,5.658455171945879,-19.57249683497432,-33.755651058722265,2.853613229182959,-5.252424079788227,-5.252424079788646,40.398081939395,41637.184033813464,23384.316416091715,65021.50044990518,70079.9746199871,122338.42492545341,79529.45920553294,51086.66861935931,31603.10065130403,28874.13388937458,18206.389932520102,1573.5350966623512,103559.32492516945,0.6305432399210383,0.09602458916408653,3.35013,1.2784583683544768,3.3501299999996403,1.277865209468961,1.2785090850613923,2.621661482897875,20178.333475030224,2057.617379536358,0.0005038419299477574,0.0001569447688473391,0.00034689716110041825,0.0011621505863173443,0.09602458916408653,0.09602458916408656,0.49700356131193246,3.979039320256561e-13,28874.13388937458,18206.389932520102,0.85,1.0751401075750244,0.688476983943556,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071068309023445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15384.366501896875,1573.5350966623512,0.49700356131193246,5.573743003045303
229.60000000000002,-22.383826156955646,3.832790022155055,35.246056722696096,26.459454791061603,5.658316660794223,-19.578350535096664,-33.761627635080345,2.852841038935245,-5.252373465752498,-5.252373465752919,40.398664401796346,41633.35482524849,23394.29598136303,65027.65080661152,70078.78585226885,122347.88862036983,79530.39970499699,51084.96867797662,31606.03447446708,28874.80678673795,18208.749306276553,1573.559262317489,103560.4391548249,0.6306102562265364,0.09602588279546916,3.35013,1.2784629372833298,3.3501299999982694,1.277869441262171,1.2785129102466675,2.6216528010021323,20178.57209996252,2057.6417125075864,0.000503522085909598,0.00015684409675372271,0.00034667798915587525,0.0011614163318107724,0.09602588279546913,0.09602588279546923,0.49700022797859916,3.979039320256561e-13,28874.80678673795,18208.749306276553,0.85,1.0751776835538662,0.6883726144853393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071435271427994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15384.454956065165,1573.559262317489,0.49700022797859916,5.574256202149516
229.8,-22.39030972063002,3.8366996406878195,35.246100668605976,26.458980480115883,5.658180829910362,-19.584200532180503,-33.76760358279569,2.8520716414608587,-5.252321283716128,-5.252321283716451,40.39924334954107,41629.539281092446,23404.228880340994,65033.76816143344,70077.60416257879,122357.30427757243,79531.34690748349,51083.28202599725,31608.96097942915,28875.47123465265,18211.098086952457,1573.5829803896802,103561.54008402891,0.6306770871014504,0.09602716271117771,3.35013,1.2784675496211277,3.350129999999628,1.277873659380359,1.2785167222260172,2.621644147219122,20178.81242559571,2057.6662189020417,0.0005032026164471222,0.00015674349481236132,0.0003464591216347609,0.0011606830971622616,0.0960271627111777,0.09602716271117763,0.49699689464526586,3.410605131648481e-13,28875.47123465265,18211.098086952457,0.85,1.0752149897224708,0.6882686628147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071802034747412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15384.543370270403,1573.5829803896802,0.49699689464526586,5.5747689135734095
230.0,-22.396789481093197,3.840592763757909,35.24614348063838,26.458501419425033,5.658041606659127,-19.590047444865935,-33.77357900664208,2.8512995704318653,-5.252271763599481,-5.252271763599866,40.399819197942335,41625.73766416032,23414.126157946273,65039.86382210659,70076.41782270922,122366.67892315354,79532.28704213227,51081.60688358339,31611.866842832096,28876.134942498044,18213.438263046475,1573.606799635655,103562.6344131099,0.6307436330837027,0.09602843489619513,3.35013,1.278472205367871,3.3501300000001253,1.2778778891343419,1.2785205463216824,2.6216354696217805,20179.050957966534,2057.690542434627,0.0005028835205253877,0.00015664296121005417,0.00034624055931533357,0.0011599508849790784,0.09602843489619751,0.09602843489619511,0.4969935613119325,3.979039320256561e-13,28876.134942498044,18213.438263046475,0.85,1.0752523128955533,0.6881651969904485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4072168599725765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15384.631597850239,1573.606799635655,0.4969935613119325,5.575280189306627
230.20000000000002,-22.403265432251327,3.844470132407545,35.24618695336876,26.458806974720233,5.6587989493660515,-19.595792777977607,-33.77941193813456,2.851326295103313,-5.252065327870639,-5.252065327871053,40.400657772399015,41621.448935378,23423.57881021739,65045.02774559539,70074.85452721028,122375.40894814377,79533.17961141423,51079.77401961899,31614.895101994713,28876.975610716094,18215.588263849742,1573.630476999235,103564.37455300588,0.6307997246460267,0.09603043640862748,3.35013,1.278475756109692,3.3501300000015046,1.2778784197335915,1.2785206698779579,2.62163438106923,20179.277421981264,2057.7136353373744,0.0005025647980180721,0.00015654488234700278,0.0003460199156710694,0.0011592117000871196,0.096030436408649,0.09603043640860881,0.49699022797859915,3.979039320256561e-13,28876.975610716094,18215.588263849742,0.85,1.07526890769354,0.6880502858482822,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4072534967031909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15384.719636726659,1573.630476999235,0.49699022797859915,5.575790235283895
230.4,-22.409737709312648,3.8483294031504554,35.24622685500556,26.45735334316271,5.657533659632035,-19.601754064439195,-33.78555018045006,2.84955001475859,-5.252423045103114,-5.252423045103501,40.40103859915799,41618.25326338883,23434.43755425394,65052.69081764277,70074.17871285693,122386.60668202303,79534.21974492595,51078.29429545787,31617.69494385343,28877.99041491218,18218.424351487185,1573.6900506608172,103565.35823383296,0.6308757669674775,0.09603148096756164,3.35013,1.2784817404998465,3.3501300000003877,1.2778872975012898,1.2785291452630596,2.6216161679912298,20179.54132621333,2057.740546079786,0.0005022464418504545,0.0001564417309580801,0.0003458047108923744,0.0011584907361018703,0.09603148096754743,0.09603148096756113,0.49698689464526585,3.979039320256561e-13,28877.99041491218,18218.424351487185,0.85,1.0753277763835907,0.6879540750150126,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4072901136292897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15384.810331019107,1573.6900506608172,0.49698689464526585,5.576432110163568
230.60000000000002,-22.416206026572816,3.8521737036810957,35.246265819389784,26.457113061938458,5.657677725835315,-19.607562333920544,-33.79146714052183,2.849034033183023,-5.252066949373159,-5.252066949373575,40.401509623115146,41614.29286656897,23443.41968161578,65057.71254818475,70072.84265946162,122394.2332903934,79535.10181435621,51076.55202146356,31620.61088099183,28877.970949316,18220.323690477864,1573.6686627896624,103565.72663013934,0.6309419634245261,0.09603206376445506,3.35013,1.278485892922617,3.3501299999978182,1.2778903393262666,1.2785317822559918,2.621609927629836,20179.76512618996,2057.763367326249,0.0005019284656495017,0.00015634235750706786,0.00034558610814243386,0.001157758388471212,0.09603206376445503,0.09603206376445525,0.4969835613119325,3.979039320256561e-13,28877.970949316,18220.323690477864,0.85,1.075359299010757,0.6878556754155444,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407326711512594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15384.894714487018,1573.6686627896624,0.4969835613119325,5.576845322764811
230.8,-22.422670587649186,3.8560014311006596,35.24630425891474,26.456577178929024,5.6574642106562285,-19.61340299607731,-33.797437500301726,2.848196619084322,-5.252100917738403,-5.252100917738781,40.40209836086319,41610.536681443074,23453.36354826156,65063.90022970464,70071.71531683794,122403.87351717103,79536.07081376703,51074.89217837217,31623.531817105402,28878.79465207152,18222.73831301177,1573.7036555589418,103566.96825350025,0.6310075795252981,0.09603347012160592,3.35013,1.2784906168049202,3.350129999998291,1.2778948686625267,1.2785359079767056,2.6216006356660007,20180.01098217143,2057.788437659285,0.0005016108589764863,0.000156242146248337,0.00034536871272814926,0.0011570300855719548,0.0960334701216059,0.09603347012160572,0.4969802279785992,3.979039320256561e-13,28878.79465207152,18222.73831301177,0.85,1.0753950141545652,0.6877510190065448,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407363288734726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15384.983326367801,1573.7036555589418,0.4969802279785992,5.577303895645119
231.0,-22.42913133552656,3.8598130691547783,35.246341439902174,26.45611142450946,5.657338242352689,-19.61923146685404,-33.80338725456966,2.847438373680178,-5.252038258040443,-5.25203825804083,40.40265317830206,41606.72348365365,23463.017167528695,65069.74065118235,70070.52950431302,122412.94823179199,79537.00957319426,51073.20355253489,31626.45113406596,28879.401559950275,18225.01046831405,1573.7243355833632,103567.97823990534,0.6310729961104301,0.09603465617878625,3.35013,1.2784951840853318,3.3501299999993357,1.2778990307033804,1.2785396666902875,2.621592097269237,20180.249165618978,2057.812725611598,0.0005012936242103703,0.00015614233979903617,0.00034515128441133414,0.0011563016724449428,0.09603465617878627,0.09603465617878622,0.49697689464526584,3.979039320256561e-13,28879.401559950275,18225.01046831405,0.85,1.0754288676873314,0.6876479155506287,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4073998464442294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15385.070671242429,1573.7243355833632,0.49697689464526584,5.577821652497399
231.20000000000002,-22.435588130292125,3.863608677143889,35.24637782189108,26.455720723047875,5.657335623879378,-19.625013964943122,-33.80929265459997,2.8467614585553247,-5.251977810829885,-5.25197781083026,40.403252362488885,41602.77037237112,23472.635206533432,65075.40557890455,70069.18103675956,122421.90223716176,79537.92724441778,51071.516580113384,31629.345182560435,28880.085993868764,18227.250275652594,1573.7485118842148,103569.1336909062,0.6311355956323065,0.09603599638142618,3.35013,1.2784996486129243,3.3501300000002123,1.2779028154205614,1.2785430483720315,2.6215843329975472,20180.48199853591,2057.8364679616293,0.0005009767677910602,0.000156043335547602,0.0003449334322434582,0.0011555718393617767,0.09603599638152024,0.09603599638148178,0.4969735613119325,3.979039320256561e-13,28880.085993868764,18227.250275652594,0.85,1.0754588882047527,0.6875419180700715,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074363843158604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15385.158229902154,1573.7485118842148,0.4969735613119325,5.578322757427001
231.4,-22.44204132390268,3.8673879694927655,35.2464127365686,26.455113558936887,5.657006238088088,-19.63088605938798,-33.815293573401846,2.845850973573378,-5.252000221059916,-5.252000221060341,40.403779655327305,41599.1692179892,23482.42459067425,65081.59380866345,70068.20415793531,122431.41699696412,79538.90252855542,51069.86758860912,31632.261044384777,28880.78824835455,18229.641313680037,1573.7776220618994,103570.1630371605,0.6312030390901345,0.09603718008001247,3.35013,1.2785044334875417,3.3501300000002194,1.2779076808837366,1.2785475117993927,2.6215743516646044,20180.72944908768,2057.8617008955844,0.000500660272026463,0.0001559427892448664,0.0003447174827815966,0.00115484838059111,0.09603718008001243,0.09603718008001266,0.4969702279785992,3.979039320256561e-13,28880.78824835455,18229.641313680037,0.85,1.0754968485197833,0.6874412990948133,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407472901555465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15385.246478799963,1573.7776220618994,0.4969702279785992,5.5788463786106846
231.60000000000002,-22.44849070461038,3.871151490590223,35.24644656149676,26.45465499898421,5.656899835923658,-19.636702339542627,-33.821229986473895,2.845111470855889,-5.251911554662058,-5.251911554662397,40.40431429788952,41595.35628530087,23491.887341525497,65087.24362682637,70066.97686891991,122440.18263226183,79539.80259764203,51068.18201402299,31635.133981798936,28881.318421816428,18231.839972638445,1573.7936469074962,103571.07513532213,0.6312675794906385,0.09603826905516077,3.35013,1.2785089210933078,3.3501299999995067,1.277911753936691,1.2785511828906073,2.621565995992841,20180.957815964073,2057.8849878362207,0.0005003441468878691,0.0001558433825533947,0.00034450076433447437,0.0011541223456198527,0.09603826905516076,0.09603826905516073,0.49696689464526583,3.410605131648481e-13,28881.318421816428,18231.839972638445,0.85,1.0755297285558985,0.6873396346481124,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4075094001507722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15385.332617291715,1573.7936469074962,0.49696689464526583,5.579334347060632
231.8,-22.45493631507325,3.8748990437344926,35.24647940057378,26.454167591314786,5.6567429693784455,-19.64252027426768,-33.82717404803259,2.844326928572912,-5.251884689639155,-5.251884689639532,40.404867329167445,41591.58606767344,23501.468113438114,65093.054181111554,70065.82239161347,122449.27226454613,79540.75720637508,51066.520882435136,31638.040359933275,28881.981759494545,18234.12240705494,1573.8185863691822,103572.12473399001,0.6313321072942208,0.09603948761623689,3.35013,1.2785135098034517,3.350130000000625,1.2779160347996925,1.2785550623636537,2.6215572140661947,20181.20002072123,2057.909685847994,0.0005000283898638409,0.00015574390635786725,0.00034428448350597363,0.0011533977767278674,0.09603948761623693,0.09603948761623687,0.4969635613119325,3.979039320256561e-13,28881.981759494545,18234.12240705494,0.85,1.0755622999056327,0.6872367955450883,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4075458789014046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15385.419848017627,1573.8185863691822,0.4969635613119325,5.579826287396123
232.0,-22.461378142174276,3.878630745013828,35.24651112420639,26.453674036916368,5.656591335608361,-19.648334279562103,-33.83310993723569,2.8435474729961583,-5.251846626791007,-5.251846626791417,40.40541138272883,41587.80270588626,23510.979232398506,65098.78193828477,70064.62959197482,122458.22039692284,79541.6739888633,51064.847102774555,31640.91876232083,28882.611572549526,18236.370816248007,1573.8415002837905,103573.13125163048,0.6313961869563115,0.09604066338132829,3.35013,1.2785180616984144,3.3501300000003296,1.2779202913787222,1.2785589180086208,2.6215484820149566,20181.43262814691,2057.933405204317,0.0004997130011782977,0.00015564462538712664,0.0003440683757911711,0.001152673787789276,0.09604066338132833,0.0960406633813285,0.4969602279785992,3.979039320256561e-13,28882.611572549526,18236.370816248007,0.85,1.0755945923527597,0.6871344496229036,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4075823380458246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15385.506727638422,1573.8415002837905,0.4969602279785992,5.580327729329067
232.20000000000002,-22.46781593067176,3.882346902572791,35.24654244109028,26.45348533932122,5.656773275376206,-19.65410979866676,-33.83899508100001,2.843067143374166,-5.251752306988919,-5.251752306989278,40.406053118816196,41583.85699551781,23520.305464622328,65104.16246014014,70063.34004392051,122466.95615196139,79542.61007974847,51063.12703135571,31643.87005376973,28883.310643418543,18238.55533693787,1573.8646167701254,103574.38052848497,0.631456537725317,0.09604211257957965,3.35013,1.2785222668712963,3.3501300000027534,1.2779231621652087,1.2785613876524164,2.621542592845577,20181.670134527973,2057.957624115062,0.0004993979928982428,0.00015554625080057465,0.0003438517420976682,0.0011519480367536612,0.09604211257958246,0.09604211257957082,0.4969568946452658,3.410605131648481e-13,28883.310643418543,18238.55533693787,0.85,1.0756186181188592,0.687027819841104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4076187775070306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15385.593572843354,1573.8646167701254,0.4969568946452658,5.580824984655719
232.4,-22.474250250260535,3.8860466804451224,35.2465717690696,26.452626683190488,5.656202642470666,-19.659960442265678,-33.844984928704775,2.841912834475832,-5.251869155127736,-5.251869155128072,40.406522302272286,41580.29519503573,23530.133276600976,65110.42847163671,70062.32890393808,122476.53507445783,79543.55980423887,51061.526095336536,31646.704121002596,28884.07289391878,18240.97891764088,1573.9010842841892,103575.34272587014,0.6315237807574332,0.09604319938806274,3.35013,1.2785273561580106,3.3501300000007914,1.2779291529673247,1.278566979317261,2.6215303033200774,20181.91110004777,2057.982195759793,0.0004990833367323162,0.00015544618491000804,0.00034363715182230813,0.0011512291314344691,0.09604319938806274,0.0960431993880628,0.49695356131193247,3.410605131648481e-13,28884.07289391878,18240.97891764088,0.85,1.0756582301196367,0.6869281586255834,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407655195838284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15385.681236785604,1573.9010842841892,0.49695356131193247,5.581371437765412
232.60000000000002,-22.480680742513698,3.8897312800081214,35.24660009557921,26.452226796560012,5.656155317071254,-19.66575380806565,-33.85089500863103,2.841228382623208,-5.251721249001434,-5.251721249001799,40.40702363890441,41576.467859373755,23539.240262200543,65115.708121574295,70061.10043958483,122484.79001957901,79544.47228092543,51059.83970071447,31649.59175578996,28884.44931779364,18243.054690884142,1573.9074235298551,103576.07254657126,0.631587415434848,0.09604411049562211,3.35013,1.2785317624406893,3.3501300000001333,1.2779329674609896,1.278570394056237,2.6215224783316082,20182.142614999004,2058.0058037147246,0.0004987690498025975,0.0001553475098204359,0.00034342153998216164,0.0011505068037404391,0.09604411049562225,0.09604411049562218,0.4969502279785991,3.410605131648481e-13,28884.44931779364,18243.054690884142,0.85,1.0756874473723197,0.6868278925709667,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4076915962595433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15385.766606987454,1573.9074235298551,0.4969502279785991,5.581831875216942
232.8,-22.487107480819777,3.8934001431145977,35.24662757505268,26.45171658312904,5.655974408369225,-19.671557158661678,-33.85682146819306,2.84042408621113,-5.251719133045867,-5.251719133046229,40.40756696404547,41572.71391005062,23548.68213611413,65121.39604616475,70059.9503572604,122493.77007212087,79545.41685832548,51058.18041111589,31652.484941343984,28885.137578746333,18245.317342935956,1573.9346929724152,103577.12226794273,0.6316506990211066,0.09604532254346942,3.35013,1.2785363126872107,3.3501300000022574,1.2779373361485888,1.278574363729772,2.6215135165363637,20182.382274591335,2058.030242191914,0.0004984551281047167,0.000155248619281795,0.0003432065088229217,0.0011497864214029348,0.09604532254346952,0.09604532254346945,0.49694689464526576,3.410605131648481e-13,28885.137578746333,18245.317342935956,0.85,1.0757177658331931,0.6867252491829208,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4077279767404034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15385.85337554221,1573.9346929724152,0.49694689464526576,5.582308667776841
233.0,-22.49353046402945,3.897053484405885,35.246653930520985,26.45122285410764,5.655821799396708,-19.677354297558736,-33.862743178009964,2.839645632925993,-5.251682525391004,-5.251682525391321,40.40809485730997,41568.95881483824,23557.995225227805,65126.95404006605,70058.76049118377,122502.49862880123,79546.32993212002,51056.528255774305,31655.33519593968,28885.74291238965,18247.517596122678,1573.9566110424837,103578.0786132193,0.6317136329665236,0.0960464445816127,3.35013,1.2785408915067094,3.350130000000567,1.277941584449231,1.2785782134199462,2.6215048017580895,20182.613941041694,2058.053865595458,0.0004981415712809071,0.0001551498660045333,0.0003429917052763738,0.0011490668015975384,0.09604644458161257,0.09604644458161274,0.4969435613119324,3.410605131648481e-13,28885.74291238965,18247.517596122678,0.85,1.075748170911839,0.6866240264247809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4077643376932472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15385.9396189556,1573.9566110424837,0.4969435613119324,5.582806756438507
233.20000000000002,-22.499949666252576,3.9006913323458354,35.24667924473898,26.45072992835196,5.655663668334653,-19.683148585126688,-33.868653083313234,2.8388625872087836,-5.251654778733325,-5.251654778733668,40.40862327985138,41565.17782960968,23567.29123602972,65132.4690656394,70057.59200778574,122511.24707754428,79547.26126059431,51054.84708241846,31658.237975750944,28886.36383372882,18249.72425787563,1573.979654319112,103579.04788730989,0.6317764452086059,0.09604757798767306,3.35013,1.2785453675733875,3.3501299999989542,1.2779458532885297,1.278582084123737,2.6214960449060754,20182.85023909674,2058.07796129124,0.0004978283801805724,0.00015505136736337463,0.00034277701281719777,0.001148347553949279,0.09604757798767301,0.09604757798767297,0.49694022797859905,3.410605131648481e-13,28886.36383372882,18249.72425787563,0.85,1.0757766525675836,0.6865216152615214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078006791087878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15386.025759973563,1573.979654319112,0.49694022797859905,5.583297422435928
233.4,-22.506365114308295,3.9043137528057232,35.24670350470812,26.450236967671685,5.655505468218538,-19.688939499963727,-33.874566201679386,2.838079853873977,-5.2516271109093395,-5.251627110909708,40.40914843286282,41561.423663017005,23576.547724067234,65137.97138708424,70056.42361978217,122519.95078831766,79548.1914033742,51053.19144660892,31661.111063072538,28886.97944446825,18251.921032808477,1574.0024696841112,103580.00673714317,0.6318390286494164,0.09604870029058218,3.35013,1.2785499271610754,3.3501299999996466,1.2779501199588876,1.2785859531200332,2.6214872925617594,20183.086236315627,2058.102026310272,0.0004975155530813406,0.0001549528729079465,0.0003425626801733941,0.0011476295117292927,0.0960487002905821,0.09604870029058227,0.49693689464526575,3.410605131648481e-13,28886.97944446825,18251.921032808477,0.85,1.0758055430166178,0.6864200557710546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078370008377459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15386.111940084957,1574.0024696841112,0.49693689464526575,5.583788646639886
233.60000000000002,-22.51277680861638,3.9079208039015083,35.24672671439889,26.449739082623296,5.655344411304779,-19.69472732134474,-33.88047502432016,2.8372949240331313,-5.251601270866615,-5.251601270867008,40.40967036640367,41557.66991423579,23585.76934252893,65143.439256764716,70055.24849237833,122528.61056525876,79549.11258621448,51051.53400807183,31663.97619793628,28887.59273035149,18254.10822319546,1574.0252752558317,103580.95754159552,0.6319013284902869,0.0960498135485672,3.35013,1.2785544763086363,3.3501300000017866,1.2779543960785231,1.278589832032284,2.621478520892504,20183.31996020522,2058.1258595142294,0.0004972030895505803,0.0001548545076649869,0.00034234858188559333,0.0011469122546323828,0.0960498135485672,0.09604981354856727,0.4969335613119324,3.979039320256561e-13,28887.59273035149,18254.10822319546,0.85,1.075834043770446,0.6863186313711083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407873303029079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15386.197858831147,1574.0252752558317,0.4969335613119324,5.584278527830528
233.8,-22.519184749567785,3.9115125466320704,35.24674887551393,26.44923630813139,5.655180934548138,-19.700512005906738,-33.88637951631097,2.836508190887067,-5.251576525858013,-5.251576525858341,40.41018878094431,41553.91655755661,23594.95436166281,65148.87091921942,70054.0649196845,122537.22125795494,79550.02325063095,51049.87488850296,31666.831513475547,28888.201976607626,18256.2845149343,1574.0479593975617,103581.89840820104,0.6319633367877109,0.09605091594618853,3.35013,1.2785590117191896,3.3501300000017173,1.2779586798277793,1.2785937190393737,2.6214697336313497,20183.551015344572,2058.1494205813988,0.0004968909891576558,0.00015475627205890463,0.00034213471709875116,0.0011461957797940393,0.09605091594618843,0.09605091594618832,0.4969302279785991,3.410605131648481e-13,28888.201976607626,18256.2845149343,0.85,1.0758621895550362,0.6862173821497713,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079095856823833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15386.28366653109,1574.0479593975617,0.4969302279785991,5.584767089248953
234.0,-22.52559490668973,3.9150891469983193,35.24677027239817,26.44885437274354,5.655155746429322,-19.706280388475253,-33.89226665077729,2.8358412282084915,-5.251528243389714,-5.251528243390091,40.410745468777236,41550.094651129184,23604.039780250157,65154.13443137934,70052.82265278939,122545.69831228541,79550.9376063844,51048.20960470274,31669.697779646285,28888.835879245882,18258.423452556974,1574.0705394799427,103582.93249034655,0.6320235100118404,0.09605212386828839,3.35013,1.2785634053638204,3.3501299999999805,1.2779624088520827,1.278597051135671,2.621462084326269,20183.783007055466,2058.173077152286,0.0004965789609958345,0.00015465838247622404,0.0003419205785196104,0.0011454783877159025,0.09605212386846565,0.09605212386839322,0.49692689464526574,3.979039320256561e-13,28888.835879245882,18258.423452556974,0.85,1.0758869228633043,0.6861146091344987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079458487970917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15386.369364027632,1574.0705394799427,0.49692689464526574,5.5852541791753545
234.20000000000002,-22.53199537652898,3.9186502957420424,35.24679026515497,26.448214693833165,5.654821960525864,-19.712079847478552,-33.89819188797844,2.834906431475431,-5.251567472710576,-5.2515674727108905,40.41123059810629,41546.445447479615,23613.3107537663,65159.75620124592,70051.75170519976,122554.5583481983,79551.88595971407,51046.57970199393,31672.562508577936,28889.49588923224,18260.670801516524,1574.0986499883647,103583.84742827341,0.6320868620044936,0.09605318142299678,3.35013,1.2785681336419659,3.35013000000036,1.277967376781025,1.2786016235814563,2.6214518937395637,20184.02362468231,2058.1976133218086,0.0004962675840821572,0.00015455991701188908,0.0003417076670702681,0.0011447651066821174,0.09605318142299671,0.09605318142299651,0.49692356131193244,3.410605131648481e-13,28889.49588923224,18260.670801516524,0.85,1.0759171323609105,0.6860144213490251,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079821261548955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15386.45521243685,1574.0986499883647,0.49692356131193244,5.585760715018917
234.4,-22.538392078426543,3.922196516307446,35.24680925104127,26.44774733288216,5.654698957969255,-19.71785036503974,-33.90407905736936,2.8341572445824763,-5.251499662627168,-5.251499662627583,40.41172630349385,41542.67750359597,23622.267660757698,65164.945164353674,70050.55134437716,122562.81486425785,79552.7897119084,51044.915871127305,31675.41537864565,28889.995859122984,18262.760878985722,1574.1144017504719,103584.66062662724,0.6321482691808225,0.09605415965690774,3.35013,1.2785725553100926,3.350130000000461,1.2779714845147525,1.2786053358657306,2.6214434677093355,20184.25292604231,2058.2209955532535,0.0004959565697857801,0.0001544621414363032,0.0003414944283494769,0.001144050729246433,0.09605415965690775,0.0960541596569077,0.4969202279785991,3.979039320256561e-13,28889.995859122984,18262.760878985722,0.85,1.0759432460307767,0.6859142314828356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4080183503871582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15386.540101283463,1574.1144017504719,0.4969202279785991,5.586231741126838
234.60000000000002,-22.54478488202269,3.9257276112531545,35.24682728126298,26.447222171723865,5.654512742069261,-19.723620479387186,-33.90996978906912,2.8333483394514056,-5.251492983921253,-5.25149298392164,40.412234777529264,41538.93840383779,23631.343032575096,65170.281436412886,70049.36916366962,122571.33074203927,79553.699873473,51043.26911370065,31678.256399747057,28890.618545794554,18264.9192464888,1574.1385793796728,103585.59239534935,0.6322093525805637,0.09605524752546434,3.35013,1.2785771341295913,3.350129999999363,1.2779758680475553,1.2786093245542396,2.6214344760032176,20184.48385359734,2058.244543610442,0.0004956459240289207,0.00015436436381243394,0.0003412815602164868,0.001143337593328059,0.09605524752546443,0.09605524752546274,0.4969168946452658,3.979039320256561e-13,28890.618545794554,18264.9192464888,0.85,1.0759698193999554,0.685813273586245,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408054554989962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15386.625555247301,1574.1385793796728,0.4969168946452658,5.58670833065589
