time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
234.8,-22.551174106979154,3.929243726927475,35.24684429308007,26.446737872343533,5.654359590072813,-19.729390500122314,-33.91585667906327,2.832575983216015,-5.251467183909995,-5.251467183910402,40.41274061422352,41535.20056394301,23640.330595407533,65175.53115935055,70048.21337299567,122579.7490759869,79554.62468814131,51041.611879088734,31681.12534339175,28891.205107583693,18267.053176434918,1574.160220198876,103586.49142492146,0.6322703780757132,0.09605630573597282,3.35013,1.2785815722821279,3.3501299999999237,1.2779800816373963,1.2786131436635175,2.6214258329501403,20184.718498959774,2058.2684707784792,0.0004953356308707484,0.00015426670700174493,0.00034106892386900347,0.0011426252339212647,0.09605630573597293,0.09605630573597279,0.4969135613119325,3.979039320256561e-13,28891.205107583693,18267.053176434918,0.85,1.0759951065792446,0.685712440890148,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408090739222648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15386.71074160724,1574.160220198876,0.4969135613119325,5.587191586994447
235.0,-22.557559606896213,3.932744874775489,35.24686029115621,26.446230837050848,5.654187319088966,-19.735155862245712,-33.92174280071629,2.83178357443847,-5.251453684910246,-5.251453684910628,40.41324379533485,41531.47549225503,23649.31129119175,65180.786783446776,70047.04537229936,122588.16432904912,79555.5404417973,51039.970561753,31683.96653338256,28891.807665558,18269.188259354134,1574.1831767674657,103587.39750305942,0.632331090904114,0.09605736812982686,3.35013,1.2785861082421612,3.350129999999664,1.2779843873707055,1.2786170554184797,2.6214170009482487,20184.9508453486,2058.2921635164507,0.000495025697021497,0.00015416911992323902,0.000340856577098258,0.001141913844634187,0.09605736812982689,0.09605736812982682,0.4969102279785992,3.979039320256561e-13,28891.807665558,18269.188259354134,0.85,1.0760206971417752,0.6856119635526077,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4081269048917877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15386.795808571624,1574.1831767674657,0.4969102279785992,5.587673805682812
235.20000000000002,-22.56394136844071,3.9362311351942343,35.24687527021006,26.445728341955714,5.654019142740161,-19.740917449306735,-33.927620750013716,2.8309952236061493,-5.251436340049224,-5.2514363400495405,40.41374283880442,41527.73715055931,23658.24374875272,65185.98089931203,70045.87893041286,122596.51963216318,79556.4578817982,51038.31610194457,31686.824199837363,28892.396952997602,18271.30939226802,1574.2053609200714,103588.28538831542,0.6323916088371603,0.09605841221494466,3.35013,1.2785906244209033,3.350129999998705,1.27798867359997,1.2786209481166033,2.6214082090125332,20185.18361959938,2058.315899884199,0.0004947161227224931,0.00015407172516937085,0.00034064439755312223,0.0011412030155746413,0.09605841221494467,0.09605841221494456,0.49690689464526583,3.410605131648481e-13,28892.396952997602,18271.30939226802,0.85,1.0760452125136224,0.6855112423084678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4081630511660066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15386.880694698775,1574.2053609200714,0.49690689464526583,5.588154976124772
235.4,-22.570319405241012,3.939702559625874,35.24688924142431,26.445221027266257,5.653847475509036,-19.74667603245569,-33.93349821036679,2.8302041027236773,-5.251421844651873,-5.25142184465225,40.41423922369907,41524.01240701347,23667.14534101617,65191.15774802964,70044.70822564932,122604.84011142897,79557.36863440293,51036.672815766775,31689.662020706834,28892.986544763484,18273.42312809679,1574.2277013835744,103589.16832704401,0.6324518616234442,0.09605945027490706,3.35013,1.2785950966412196,3.350129999999419,1.2779929719457008,1.278624853392694,2.621399392282683,20185.41469711399,2058.339463233009,0.0004944069069073746,0.00015397439527395894,0.00034043251163341564,0.0011404931701984547,0.09605945027490705,0.0960594502749069,0.4969035613119325,3.979039320256561e-13,28892.986544763484,18273.42312809679,0.85,1.07606978716982,0.6854109780647737,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408199177967075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15386.965548341395,1574.2277013835744,0.4969035613119325,5.588634354992225
235.60000000000002,-22.576693717370876,3.9431592106369795,35.24690221148611,26.444718706794106,5.653677380301242,-19.752431105248313,-33.939371270220704,2.829414768178672,-5.251407544056519,-5.251407544056939,40.41473325300188,41520.28773696656,23676.009393336844,65196.2971303034,70043.54892851162,122613.13086102113,79558.2900765387,51035.028884993546,31692.512435050172,28893.57253917266,18275.530525001126,1574.2498945821299,103590.04392723119,0.6325119713120955,0.0960604804818072,3.35013,1.2785996287548915,3.350130000002108,1.277997261309382,1.2786287501372826,2.6213905940358577,20185.648486792415,2058.363303145561,0.0004940980491684314,0.00015387719491083795,0.0003402208542575934,0.0011397840904739914,0.09606048048180722,0.09606048048180729,0.4969002279785992,3.979039320256561e-13,28893.57253917266,18275.530525001126,0.85,1.0760935808617118,0.685310624620025,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4082352853693891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15387.050215847557,1574.2498945821299,0.4969002279785992,5.589112680341606
235.8,-22.58306430523469,3.9466011405881174,35.2469141780405,26.44420660743492,5.65350226717825,-19.75818332732871,-33.94524010419843,2.828621289272259,-5.251395764000733,-5.251395764001072,40.41522378951153,41516.563469968714,23684.842029317162,65201.40549928587,70042.37361192027,122621.37254426867,79559.1925601935,51033.38241824196,31695.34460216838,28894.15690303123,18277.627009757012,1574.2721431018315,103590.91148112578,0.6325717366004731,0.09606150145459283,3.35013,1.2786040932824836,3.350130000001229,1.278001569155595,1.2786326658279854,2.621381757937518,20185.877466296675,2058.3866525568546,0.0004937895490825042,0.00015378012103510144,0.00034000942804740276,0.0011390757851844455,0.09606150145459283,0.09606150145459277,0.4968968946452658,3.410605131648481e-13,28894.15690303123,18277.627009757012,0.85,1.076117213040455,0.68521051400969,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4082713733706194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15387.134775595041,1574.2721431018315,0.4968968946452658,5.589590102355789
236.0,-22.58943118210796,3.9500284132916663,35.24692515030707,26.443699362594657,5.653328998453138,-19.763932024118198,-33.951108309533424,2.8278298404633326,-5.251383772288818,-5.251383772289165,40.41571181397801,41512.85247764758,23693.636377870644,65206.488855518226,70041.20864022312,122629.58175237213,79560.10476703575,51031.74860445991,31698.173513973154,28894.73673427837,18279.716440041542,1574.2941831221196,103591.77067793906,0.6326313545662443,0.09606251360032521,3.35013,1.278608613857068,3.350129999999931,1.278005866893979,1.278636571858983,2.6213729426313503,20186.108912782605,2058.410253530268,0.0004934814056042679,0.00015368311404627226,0.0003397982915579956,0.0011383684504971878,0.09606251360032532,0.09606251360032513,0.49689356131193246,3.410605131648481e-13,28894.73673427837,18279.716440041542,0.85,1.0761405680691798,0.6851107218248439,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40830744197031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15387.219224232249,1574.2941831221196,0.49689356131193246,5.590066050493677
236.20000000000002,-22.595794348339684,3.953441080369845,35.246935126902635,26.443182373791956,5.6531506761166215,-19.769677886030685,-33.95697228899223,2.8270342138076163,-5.2513743577239325,-5.251374357724359,40.416196398003216,41509.14184000355,23702.399753092577,65211.541593096124,70040.02778906871,122637.74265818406,79560.9981479351,51030.112198869945,31700.984387850167,28895.315116022775,18281.795124399476,1574.316289217491,103592.62206850987,0.6326906299859667,0.09606351675181667,3.35013,1.2786131130019203,3.350129999999513,1.2780101832733108,1.2786404969927108,2.6213640891494783,20186.335582722113,2058.4333674314994,0.0004931736183155002,0.00015358623330998674,0.0003395873850055135,0.001137661886128521,0.09606351675181653,0.0960635167518169,0.4968902279785991,3.979039320256561e-13,28895.315116022775,18281.795124399476,0.85,1.0761637612694188,0.685011167016074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083434912408836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15387.303489835467,1574.316289217491,0.4968902279785991,5.590541013734681
236.4,-22.60215361549797,3.9568393295175373,35.24694444713413,26.44275122964757,5.653084808413834,-19.77538714490988,-33.96279331119729,2.826318337857498,-5.251335626359889,-5.251335626360282,40.41672754979309,41505.29582187506,23711.050511385383,65216.346333260444,70038.75736355386,122645.73024705466,79561.91213550509,51028.45059393333,31703.846157301952,28895.922372115412,18283.82495689218,1574.3381852429688,103593.58602096059,0.6327475801407912,0.0960646475741978,3.35013,1.2786174467531963,3.35012999999985,1.2780141296126186,1.2786440523677336,2.621355994722425,20186.56748101695,2058.4570144766003,0.0004928661959220728,0.00015349011801165706,0.0003393760779104158,0.0011369539798900213,0.09606464757426615,0.09606464757427811,0.4968868946452658,3.979039320256561e-13,28895.922372115412,18283.82495689218,0.85,1.0761814428647862,0.6849084877564648,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083795211815835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15387.387644490227,1574.3381852429688,0.4968868946452658,5.591014525968398
236.60000000000002,-22.6085093758408,3.960222835947788,35.24695230494248,26.442136347200744,5.652769074675262,-19.781161929473004,-33.968691307213135,2.8254216283074802,-5.251387316226442,-5.2513873162268645,40.41716797889872,41501.73595139515,23719.896141849727,65221.63209324488,70037.70983581411,122654.13464185022,79562.81645971161,51026.84257529284,31706.637649354194,28896.528664186393,18285.974291101105,1574.3645765263425,103594.37288268055,0.6328086845173299,0.09606556558904567,3.35013,1.2786220986535772,3.350129999999091,1.2780189126881667,1.278648445330354,2.621346184113492,20186.796927508745,2058.48041150737,0.000492559119061698,0.00015339278833879463,0.0003391663307229034,0.0011362512995447204,0.0960655655890456,0.09606556558904569,0.4968835613119325,3.979039320256561e-13,28896.528664186393,18285.974291101105,0.85,1.076208324756662,0.6848113469299443,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4084155307226511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15387.472464255989,1574.3645765263425,0.4968835613119325,5.591511617168775
236.8,-22.614861397636552,3.9635920737580124,35.24695927625863,26.441650615911954,5.652624546071745,-19.78689437792151,-33.97453426206482,2.824657526356703,-5.251342805412605,-5.251342805412951,40.417633053092054,41497.997403153364,23728.45731386523,65226.4547170186,70036.52056197858,122661.99418482988,79563.70907380493,51025.18591497974,31709.470176472434,28897.016308986058,18287.979683741924,1574.380959135674,103595.11700177523,0.6328674036168551,0.09606646411616326,3.35013,1.278626492298208,3.350129999999865,1.2780230809651574,1.2786522236442581,2.6213376345832478,20187.02340289308,2058.5035055694943,0.0004922523985380605,0.00015329642310925624,0.0003389559754288043,0.0011355465819633001,0.09606646411616335,0.09606646411616337,0.49688022797859915,3.410605131648481e-13,28897.016308986058,18287.979683741924,0.85,1.076228940159212,0.6847121456728912,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4084515220825355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15387.555547945667,1574.380959135674,0.49688022797859915,5.591963591709867
237.0,-22.62120973596291,3.9669468994942827,35.24696535412164,26.441139599215262,5.652439961199307,-19.792627517728437,-33.9803884626366,2.823857742964876,-5.251346132830747,-5.251346132831114,40.418111514231946,41494.31393481485,23737.104558237897,65231.41849305274,70035.38118705967,122670.09139604802,79564.63685224584,51023.56960000111,31712.296946938586,28897.605650750455,18290.047079879772,1574.4041835269143,103595.96481649054,0.6329260389573068,0.09606746004708579,3.35013,1.2786310134222734,3.3501299999986722,1.2780274137802372,1.2786561670261647,2.6213287476289384,20187.258800228334,2058.5275094174194,0.00049194603129244,0.00015319992842281882,0.00033874610286962125,0.0011348434816066042,0.09606746004708576,0.0960674600470858,0.4968768946452658,3.410605131648481e-13,28897.605650750455,18290.047079879772,0.85,1.0762501785564644,0.6846127803610257,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408487493946327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15387.639537693467,1574.4041835269143,0.4968768946452658,5.592428147169364
237.20000000000002,-22.627554364198524,3.970287411751861,35.24697043945826,26.44062271518635,5.652259024194849,-19.798356952630815,-33.98623082377014,2.823061612627143,-5.251340800074161,-5.251340800074542,40.418582435921216,41490.60384092755,23745.692645452986,65236.29648638054,70034.20968021355,122678.07039062012,79565.5324851828,51021.926645896805,31715.117599206664,28898.16806495358,18292.08586761082,1574.4257974636257,103596.77739499038,0.6329842717537051,0.09606842083650463,3.35013,1.2786354323429983,3.350129999998827,1.2780317289765522,1.2786600932306469,2.6213198968720315,20187.4860415582,2058.550681584252,0.0004916400182121222,0.00015310368475364325,0.000338536333458479,0.0011341407268092543,0.09606842083650466,0.09606842083650463,0.49687356131193244,3.979039320256561e-13,28898.16806495358,18292.08586761082,0.85,1.0762705860862747,0.6845133601701506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085234466232048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15387.723107386846,1574.4257974636257,0.49687356131193244,5.592899661913883
237.4,-22.6338952957169,3.97361366173396,35.24697456215233,26.440105970855825,5.652076629862441,-19.80408320540682,-33.992072626110144,2.822264539552332,-5.251337798747443,-5.251337798747831,40.41905131892796,41486.907123174446,23754.25001074061,65241.157133915054,70033.0436904706,122686.02465680329,79566.43190549214,51020.29533819598,31717.92951921795,28898.730955592076,18294.119594451015,1574.4475492734114,103597.58636306286,0.6330423167219041,0.09606937716120478,3.35013,1.2786399095086378,3.3501299999979195,1.2780360478391661,1.2786640235519158,2.621311038655144,20187.714243825852,2058.573951739468,0.0004913343582546112,0.00015300750606362341,0.0003383268521909877,0.0011334389373305936,0.09606937716120485,0.09606937716120471,0.49687022797859914,3.979039320256561e-13,28898.730955592076,18294.119594451015,0.85,1.0762908517704766,0.6844142649596282,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085593799596867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15387.806719123619,1574.4475492734114,0.49687022797859914,5.593367668556253
237.60000000000002,-22.640232511339484,3.9769260077589896,35.24697852572149,26.439945736806862,5.652295840368273,-19.80976796743408,-33.99785194834692,2.821831296466718,-5.251265209709516,-5.251265209709929,40.41963668750318,41483.0055541729,23762.592384982465,65245.59793915537,70031.72590610433,122693.69058172179,79567.30679514844,51018.586443230044,31720.80039102044,28899.372290634998,18296.065973796307,1574.4692346836646,103598.68166494025,0.6330956184721441,0.09607065690456479,3.35013,1.2786438498320054,3.350130000000638,1.2780386810849873,1.2786662678780243,2.621305637757315,20187.93622213949,2058.5965872280026,0.0004910290519472438,0.00015291241088884316,0.00033811664105840066,0.0011327347027089798,0.09607065690457492,0.096070656904613,0.49686689464526584,3.979039320256561e-13,28899.372290634998,18296.065973796307,0.85,1.0763017499437058,0.6843102505170903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085952940287938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15387.890147309517,1574.4692346836646,0.49686689464526584,5.5938349163479195
237.8,-22.646566120994972,3.980223426062168,35.2469804347017,26.438983843568735,5.651606399667409,-19.815536323028407,-34.00376349510623,2.8205766017008616,-5.251446095527001,-5.251446095527425,40.42001546685521,41479.5852646099,23771.549018093203,65251.134282703104,70030.76847725023,122702.40790089147,79568.24827676412,51017.06506412387,31723.53690293361,28900.09040554805,18298.31297121096,1574.5069940301364,103599.43402598088,0.6331576377248346,0.09607150336040432,3.35013,1.2786489902203901,3.3501300000008665,1.278045117832172,1.2786723180151869,2.621292435812056,20188.17509626477,2058.6209456098436,0.0004907240936011336,0.00015281519645383797,0.0003379088971472956,0.0011320387336000695,0.09607150336040422,0.09607150336040442,0.4968635613119325,3.979039320256561e-13,28900.09040554805,18298.31297121096,0.85,1.0763317402747035,0.6842148367919684,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086311887191783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15387.974632453406,1574.5069940301364,0.4968635613119325,5.594360732128584
238.0,-22.652895961380484,3.9835073469755087,35.246981473051555,26.438573165237926,5.651549662808766,-19.82124002002616,-34.00957166505975,2.819893721454509,-5.251307197488416,-5.251307197488791,40.42043350229211,41475.81599027112,23779.64745199557,65255.463442266686,70029.53663959337,122709.52713493728,79569.12048412944,51015.39983480746,31726.35627702442,28900.34304334834,18300.136169667454,1574.5083766865314,103599.90714492825,0.6332151885608633,0.09607213910214238,3.35013,1.2786531948437911,3.350130000000009,1.278048905763182,1.2786757184874316,2.6212846667236747,20188.39639402352,2058.643511701093,0.0004904194906846393,0.00015271973756723808,0.0003376997531174012,0.0011313380739111992,0.09607213910214242,0.09607213910214216,0.4968602279785992,3.979039320256561e-13,28900.34304334834,18300.136169667454,0.85,1.0763486083488383,0.6841179951278289,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086670646508028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15388.056276055286,1574.5083766865314,0.4968602279785992,5.594783463730631
238.20000000000002,-22.659222133484526,3.9867770762417885,35.246981824695695,26.438025233242683,5.6513302829209655,-19.826956685968604,-34.01540421238167,2.8190648354050305,-5.251344259770235,-5.2513442597706455,40.420902673113766,41472.147709109544,23788.162440232016,65260.31014934156,70028.39032625029,122717.525689647,79570.02217038599,51013.779553245055,31729.158463489923,28900.972923164692,18302.18658042299,1574.5350649749773,103600.76779249251,0.6332723340864913,0.09607313961100904,3.35013,1.278657693439163,3.350130000000845,1.2780533691685485,1.2786797952103655,2.621275512289024,20188.625171210697,2058.666840481785,0.000490115237941449,0.000152623933393116,0.00033749130454833304,0.001130639744106507,0.09607313961100887,0.09607313961100905,0.49685689464526583,3.979039320256561e-13,28900.972923164692,18302.18658042299,0.85,1.0763676188190827,0.6840187669169069,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408702920895954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15388.139793587616,1574.5350649749773,0.49685689464526583,5.595226055617022
238.4,-22.66554462196704,3.990032860558989,35.246981166545396,26.43751281956213,5.651151696549042,-19.83266595468168,-34.02122802855445,2.8182730292636213,-5.251337783976339,-5.251337783976722,40.421355696585856,41468.46408783001,23796.529409679457,65264.993497509466,70027.22632847325,122725.25938057635,79570.91868686794,51012.15644622432,31731.958045159576,28901.503642423653,18304.17018827769,1574.5552377920394,103601.52130185893,0.633329338664911,0.09607403790156883,3.35013,1.2786621315916995,3.3501300000007213,1.2780576601580054,1.2786836998782243,2.62126671153931,20188.852636714917,2058.6900355080397,0.0004898113357168098,0.0001525283279585247,0.0003372830077582851,0.0011299419227812637,0.09607403790156892,0.0960740379015687,0.4968535613119325,3.979039320256561e-13,28901.503642423653,18304.17018827769,0.85,1.0763857395078384,0.6839204448114513,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408738758023964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15388.222629154334,1574.5552377920394,0.4968535613119325,5.595694475846245
238.60000000000002,-22.671863427475312,3.9932747041979297,35.246979583074435,26.436986645590537,5.650959900453313,-19.838373229381478,-34.02704775854943,2.8174697023594337,-5.251344253718514,-5.2513442537188855,40.42180920777569,41464.781114190664,23804.8938166358,65269.67493082646,70026.0605752791,122733.01105661632,79571.80776184934,51010.52830076081,31734.754956765035,28902.05666470142,18306.159814369516,1574.577034412565,103602.29278238842,0.6333860606095602,0.09607495182073625,3.35013,1.2786665752390398,3.3501300000004437,1.2780620038088508,1.2786876576781092,2.6212578028421314,20189.07821415048,2058.713038004872,0.000489507783587021,0.00015243284479860212,0.0003370749387884189,0.0011292448646832457,0.09607495182073647,0.09607495182073598,0.4968502279785992,3.979039320256561e-13,28902.05666470142,18306.159814369516,0.85,1.0764034781096554,0.683821922779189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4087745759452401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15388.305445216829,1574.577034412565,0.4968502279785992,5.596155074080394
238.8,-22.67817856324479,3.996502674182897,35.246977052443036,26.43645523292946,5.65076746332339,-19.844077264576228,-34.03286689482627,2.8166661646548636,-5.251348979804959,-5.251348979805347,40.42225827586216,41461.11136766765,23813.21800901973,65274.329376687376,70024.87943563871,122740.69683941352,79572.68000482181,51008.91193685077,31737.520075523385,28902.599394755092,18308.13397340838,1574.598294119867,103603.0477536819,0.6334424708087235,0.09607584865235183,3.35013,1.2786709793237967,3.35012999999933,1.2780663477451057,1.2786916162070607,2.621248893620147,20189.29952094353,2058.7356050173635,0.0004892045805247783,0.00015233742651760273,0.00033686715400717564,0.0011285487586540593,0.09607584865235186,0.0960758486523519,0.4968468946452658,3.979039320256561e-13,28902.599394755092,18308.13397340838,0.85,1.0764215167597133,0.683724104270424,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088103746607479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15388.38814901188,1574.598294119867,0.4968468946452658,5.596616168124074
239.0,-22.684490028580573,3.9997169282341964,35.246973862784074,26.436027755867713,5.650725038341417,-19.84972430213352,-34.03862889446316,2.815959311983288,-5.251330671461517,-5.251330671461918,40.42274573457675,41457.25529463663,23821.447569217496,65278.70286385412,70023.54299638877,122748.15837836328,79573.57660558981,51007.28890413726,31740.319668280612,28903.167812757005,18310.047184681756,1574.61951963304,103603.89695965688,0.6334962071735348,0.09607685196552027,3.35013,1.2786753454944115,3.350130000000826,1.2780702432175117,1.2786951264959625,2.6212409042292752,20189.52700783293,2058.7588022243,0.0004889017261729983,0.0001522429994219561,0.00033665872675104215,0.0011278505002504688,0.09607685196567517,0.09607685196556527,0.4968435613119325,3.979039320256561e-13,28903.167812757005,18310.047184681756,0.85,1.07643385259243,0.6836225457449118,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40884615424278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15388.470670710085,1574.61951963304,0.4968435613119325,5.597075290098346
239.20000000000002,-22.690797493239913,4.002917431634629,35.246970161590184,26.435787754040234,5.650766347183515,-19.855473163992286,-34.0444692998193,2.8154420178566415,-5.251334203212366,-5.2513342032127435,40.423278830360694,41453.69221170242,23829.697959731984,65283.39017143441,70022.55596849271,122756.10241145061,79574.46610925808,51005.60235220094,31743.181952285708,28903.84848322592,18312.079062315304,1574.646743746576,103604.92059815006,0.6335515864934923,0.09607803496378156,3.35013,1.2786793869221582,3.3501299999992544,1.2780732600634233,1.2786977581921313,2.6212347168845023,20189.752694035564,2058.7818158122873,0.0004885992359748418,0.00015214734252901862,0.00033645189344582316,0.0011271575817896557,0.09607803496476769,0.09607803496476919,0.49684022797859917,3.979039320256561e-13,28903.84848322592,18312.079062315304,0.85,1.0764482564542515,0.6835238578710258,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088819146847116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15388.554143074434,1574.646743746576,0.49684022797859917,5.597553878197071
239.4,-22.697101664801377,4.006103656949139,35.24696450795703,26.434801972378068,5.6500965161982,-19.861178657255653,-34.05031096246091,2.814173508652462,-5.251474910543379,-5.251474910543749,40.42362656625152,41450.14716959528,23838.26481129419,65288.41198088947,70021.45247195418,122764.16551042513,79575.3741572435,51004.0688548846,31745.894780398772,28904.448227176752,18314.16901561038,1574.6773190490237,103605.52209292373,0.6336107464037628,0.09607873180677999,3.35013,1.2786843926878646,3.3501300000001035,1.2780797553556282,1.2787038704529448,2.621221395583267,20189.983085330117,2058.8053091861257,0.0004882970756091415,0.00015205172051285606,0.0003362453550962855,0.001126465651468719,0.0960787318067799,0.09607873180678023,0.4968368946452658,3.410605131648481e-13,28904.448227176752,18314.16901561038,0.85,1.0764722628647727,0.6834280749973327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4089176541125874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15388.63585264422,1574.6773190490237,0.4968368946452658,5.5980555809947985
239.60000000000002,-22.703402107175947,4.009276789527032,35.246958080862655,26.434382458124333,5.65002597429619,-19.866857270215725,-34.05609601233152,2.813481137335947,-5.251352512711264,-5.251352512711592,40.424026648147326,41446.41797997717,23846.120453264455,65292.53843324162,70020.23772109547,122771.05651780135,79576.24894870855,51002.42920759025,31748.68860124256,28904.698343441432,18315.943401210665,1574.6794189881089,103605.95832408816,0.6336666511299749,0.09607932388396288,3.35013,1.2786886165430773,3.3501300000025562,1.2780835816867198,1.278707312894023,2.621213548161496,20190.205038730517,2058.8279421342168,0.00048799526560188263,0.00015195707983208713,0.00033603818576979547,0.0011257716072929649,0.09607932388396291,0.09607932388396286,0.49683356131193246,3.410605131648481e-13,28904.698343441432,18315.943401210665,0.85,1.0764862726097808,0.6833322930140139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4089533765330307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15388.717342346208,1574.6794189881089,0.49683356131193246,5.598464797032574
239.8,-22.709698907694698,4.012436170703056,35.24695098149508,26.433824782166653,5.6497982310921895,-19.87254833143982,-34.06190156294031,2.812647654837324,-5.251397341679308,-5.251397341679703,40.42447416993648,41442.77612686616,23854.371294385608,65297.14742125177,70019.08725108502,122778.7636247129,79577.13381896136,51000.8226947427,31751.456804687397,28905.30507924227,18317.929180479925,1574.7054873553304,103606.75911228434,0.6337220496466773,0.09608025865668571,3.35013,1.2786931437114255,3.3501299999999086,1.2780880608668463,1.2787114089422003,2.6212043618714493,20190.42954933604,2058.8508358446607,0.00048769380138004423,0.00015186215840597207,0.0003358316429740722,0.0011250796620767285,0.09608025865668571,0.0960802586566857,0.4968302279785991,3.979039320256561e-13,28905.30507924227,18317.929180479925,0.85,1.0765023617020928,0.6832342320905522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4089890794723947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15388.79977146862,1574.7054873553304,0.4968302279785991,5.598900408340558
240.0,-22.715992037648473,4.015582040893452,35.24694291118414,26.433307758439355,5.64961234612595,-19.878231900688103,-34.06769464546812,2.811852209165567,-5.2513996623148955,-5.251399662315282,40.424906805929105,41439.10556112252,23862.47788576249,65301.58344688501,70017.9326581627,122786.22700062806,79578.02744406211,50999.200347022015,31754.252330044554,28905.816456702873,18319.853264320183,1574.7252575485522,103607.45812836333,0.6337774022664582,0.09608109663883348,3.35013,1.2786975065851585,3.350129999998323,1.2780923631984227,1.2787153284961588,2.621195538338332,20190.656281234697,2058.8739560639665,0.0004873926839314289,0.00015176749536326912,0.00033562518856815977,0.001124388012977849,0.09608109663883344,0.0960810966388334,0.4968268946452658,3.979039320256561e-13,28905.816456702873,18319.853264320183,0.85,1.076516805090594,0.6831364749486706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090247634228668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15388.881597057916,1574.7252575485522,0.4968268946452658,5.599359988218434
240.20000000000002,-22.722281511040677,4.018714398646947,35.2469339421524,26.43276712568479,5.6494092498861335,-19.88391390001906,-34.07348744859917,2.8110416388645265,-5.251415833548151,-5.251415833548538,40.425338980891894,41435.448998929365,23870.585347903372,65306.034346832734,70016.75649702045,122793.69190648527,79578.89247510406,50997.58497701297,31757.00833121232,28906.35006156144,18321.779321706137,1574.7466938097307,103608.17321110898,0.6338323338189189,0.09608194797891564,3.35013,1.2787018897896631,3.350130000001757,1.2780967348943029,1.2787193178875005,2.621186572608725,20190.875758205937,2058.8963364865613,0.0004870919121992221,0.0001516728913237856,0.0003354190208754365,0.0011236973244054262,0.09608194797891562,0.09608194797891553,0.4968235613119325,3.979039320256561e-13,28906.35006156144,18321.779321706137,0.85,1.0765317990474461,0.6830391540581962,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090604282190802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15388.96347890608,1574.7466938097307,0.4968235613119325,5.599812365551373
240.4,-22.728567340568418,4.021833319584331,35.24692406928384,26.432240951713197,5.649213894260306,-19.88959184461852,-34.07927955323828,2.81023839831044,-5.251427821218783,-5.2514278212191225,40.42576862234631,41431.80513391447,23878.647437568892,65310.452571483365,70015.60310019628,122801.12304023218,79579.78165844838,50995.98369216677,31759.775518090682,28906.872502467,18323.69757755618,1574.7674325934663,103608.87483200562,0.6338872382680756,0.09608278613165351,3.35013,1.278706332887523,3.350129999999867,1.2781010719611148,1.2787232730709013,2.6211776779590443,20191.101363135494,2058.919341787001,0.0004867914851910922,0.00015157835308954236,0.00033521313210154986,0.0011230075702473653,0.09608278613165341,0.09608278613165358,0.49682022797859915,3.410605131648481e-13,28906.872502467,18323.69757755618,0.85,1.0765462523881668,0.6829420527713146,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090960739377196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15389.045173248742,1574.7674325934663,0.49682022797859915,5.600264752466597
240.60000000000002,-22.734849513139917,4.024938844135232,35.24691329625712,26.43170510362836,5.6490126274721675,-19.89526708845584,-34.08506366014478,2.809430202788094,-5.2514437847809745,-5.251443784781351,40.4261956920788,41428.14817980466,23886.685269460202,65314.83344926486,70014.43717359068,122808.51970522956,79580.65509453444,50994.3661007484,31762.54332642893,28907.397262178674,18325.608344715878,1574.7884723192892,103609.57321283506,0.6339418308230883,0.09608361976844866,3.35013,1.2787106781778856,3.350129999998424,1.2781054312943394,1.2787272509698664,2.621168737705244,20191.32297264711,2058.9419396681956,0.00048649140314810266,0.0001514839996471942,0.0003350074035009085,0.0011223183526904985,0.09608361976844867,0.09608361976844855,0.4968168946452658,3.979039320256561e-13,28907.397262178674,18325.608344715878,0.85,1.0765600364133117,0.682844713178834,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409131700648081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15389.126688491087,1574.7884723192892,0.4968168946452658,5.600716111317332
240.8,-22.741128041737543,4.028031032060444,35.24690162815032,26.43117414498704,5.648813425595712,-19.90093884527371,-34.090847173333145,2.808624229131889,-5.251459160122749,-5.251459160123072,40.42662037860704,41424.50420532496,23894.687244872555,65319.19145019752,70013.2807331481,122815.88505513367,79581.53749184038,50992.76096401723,31765.307253136834,28907.917077112994,18327.512116178255,1574.809266653429,103610.26317339612,0.633996287843531,0.0960844446105514,3.35013,1.2787150762183592,3.350130000000044,1.2781097796567646,1.2787312183297241,2.6211598200114508,20191.546855812856,2058.964769397588,0.0004861916650659923,0.0001513897100692294,0.0003348019549967629,0.0011216300734933054,0.09608444461055139,0.09608444461055131,0.4968135613119325,3.410605131648481e-13,28907.917077112994,18327.512116178255,0.85,1.0765735985063078,0.6827476974002182,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091673082732998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15389.208170884522,1574.809266653429,0.4968135613119325,5.601166421568063
241.0,-22.74740292624251,4.031109932601367,35.24688907142969,26.430643326044105,5.6486130764743345,-19.90660743631644,-34.09662639079613,2.807817586548295,-5.2514763491251415,-5.2514763491255545,40.42704301748364,41420.86011248288,23902.659675446823,65323.519787929705,70012.12860104913,122823.22477023912,79582.42258991183,50991.15410134559,31768.07609840693,28908.436493743164,18329.410426770923,1574.8301347306194,103610.9488377801,0.6340505627392915,0.09608526439692444,3.35013,1.2787194396415722,3.3501299999982024,1.2781141304378352,1.2787351885459572,2.621150897418189,20191.771424220868,2058.987669002245,0.0004858922705673354,0.00015129554461304433,0.0003345967259542911,0.0011209425295212493,0.09608526439692441,0.09608526439692464,0.49681022797859914,3.979039320256561e-13,28908.436493743164,18329.410426770923,0.85,1.0765865900536413,0.6826506393157741,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4092028968842967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15389.289472368546,1574.8301347306194,0.49681022797859914,5.601615776153633
241.20000000000002,-22.75367416650789,4.03417559836676,35.24687562864682,26.43011250710117,5.648412112347508,-19.91227280820555,-34.10240127760915,2.8070107540451765,-5.251494514550927,-5.251494514551318,40.427463253945334,41417.215872720044,23910.60054076405,65327.81641348409,70010.97869941327,122830.53277141174,79583.30849019889,50989.54566350567,31770.84758521469,28908.953531234427,18331.30172298605,1574.8509480136076,103611.6280037552,0.6341046452331854,0.09608607701061127,3.35013,1.2787238519685342,3.350129999998935,1.2781184814198074,1.2787391593992676,2.6211419744736677,20191.996196168227,2059.01058936214,0.0004855932192765597,0.00015120150369835522,0.00033439171557820446,0.0011202557181100102,0.09608607701061138,0.0960860770106111,0.49680689464526584,3.979039320256561e-13,28908.953531234427,18331.30172298605,0.85,1.076599052922324,0.6825535863777352,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4092384664777413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15389.370667126495,1574.8509480136076,0.49680689464526584,5.602064341712757
241.4,-22.75994181434001,4.037228201444617,35.246861623942415,26.429773319419496,5.648382172615117,-19.917959455611197,-34.108186641801126,2.8063998137137878,-5.251485644490856,-5.251485644491271,40.427928643030704,41413.623438923234,23918.43815328491,65332.06159220815,70009.89808501767,122837.83711352952,79584.17990507568,50987.90525839996,31773.638496306357,28909.500875226935,18333.186350953365,1574.871727764639,103612.41807728438,0.634157830329869,0.09608701492905485,3.35013,1.278727971971966,3.350130000000171,1.2781219244324757,1.2787422222750573,2.621134913625363,20192.2172928556,2059.0331349498147,0.00048529450834323826,0.00015110734624228234,0.0003341871621009559,0.0011195704373692754,0.09608701492911095,0.09608701492912225,0.4968035613119325,3.979039320256561e-13,28909.500875226935,18333.186350953365,0.85,1.076609784345727,0.6824568383874768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4092740170501448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15389.451756001217,1574.871727764639,0.4968035613119325,5.602511939529128
241.60000000000002,-22.766205807819222,4.040267343427585,35.24684629302959,26.428991078306012,5.647955345666229,-19.92359928025123,-34.11395017812026,2.8053488180982136,-5.251583068307639,-5.2515830683080456,40.4283087252095,41409.96908509035,23926.51481021925,65336.483895309604,70008.66214353414,122845.259592605,79585.04142449667,50986.3483660528,31776.325620493186,28910.08263885162,18335.116889500296,1574.899347160793,103613.06858026054,0.6342118463840064,0.09608777565140145,3.35013,1.2787326485989614,3.350129999999071,1.278127404933708,1.2787473240639078,2.621123674422551,20192.435878853106,2059.0554245183735,0.000484996140338532,0.00015101359782929347,0.0003339825425092385,0.0011188849351364753,0.09608777565140142,0.0960877756514015,0.4968002279785992,3.979039320256561e-13,28910.08263885162,18335.116889500296,0.85,1.0766246638966106,0.682359860681223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093095488925529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15389.532442482887,1574.899347160793,0.4968002279785992,5.602982372206831
241.8,-22.772466127063275,4.043293672666316,35.24683012024818,26.42851407816636,5.647811628547794,-19.929249093532164,-34.11970379585398,2.8045945950166757,-5.2515422328717705,-5.251542232872159,40.42870355086804,41406.294851550796,23934.20245676157,65340.49730831236,70007.50085625901,122852.16271188555,79585.93157400827,50984.72556929996,31779.117783009227,28910.459398864965,18336.90711665969,1574.9110720982003,103613.59120449235,0.6342655045246222,0.09608843766337757,3.35013,1.2787369301496074,3.3501299999983507,1.2781315102170434,1.2787510504040436,2.621115255527269,20192.66172892008,2059.078454815873,0.00048469811582680625,0.0001509200642736388,0.00033377805155316746,0.001118199863849813,0.09608843766337745,0.09608843766337746,0.49679689464526583,3.979039320256561e-13,28910.459398864965,18336.90711665969,0.85,1.076634577836987,0.6822636896524199,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093450616512995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15389.613373404136,1574.9110720982003,0.49679689464526583,5.6034103625880105
242.0,-22.77872282883156,4.046306900279547,35.2468131853129,26.4279602439143,5.647588701540446,-19.93490357453153,-34.12546921810133,2.8037694472403905,-5.25158181120014,-5.251581811200526,40.42911830718988,41402.67737436453,23942.06343206119,65344.74080642572,70006.3474268571,122859.41372351287,79586.80167342492,50983.13162093235,31781.855613880638,28911.00286459458,18338.788525135253,1574.9341150413984,103614.27985005776,0.634318657537597,0.09608925459872779,3.35013,1.2787413232447573,3.350129999998599,1.278135943326434,1.2787551051617079,2.6211061644045963,20192.882491846936,2059.100966369447,0.00048440043172534234,0.000150826392432569,0.00033357403929277336,0.0011175163962558988,0.09608925459872769,0.09608925459872761,0.49679356131193253,3.979039320256561e-13,28911.00286459458,18338.788525135253,0.85,1.0766462882877776,0.6821672007596747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409380555210996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15389.694310909836,1574.9341150413984,0.49679356131193253,5.603845944056655
242.20000000000002,-22.78497589873688,4.049307169036265,35.24679534668291,26.42741926191377,5.647383549105267,-19.940553007791703,-34.1312263282947,2.8029606581600706,-5.251601081825413,-5.25160108182573,40.429523628422686,41399.04551182672,23949.838745969635,65348.88425779635,70005.17759026196,122866.51323619517,79587.66013935169,50981.52806091655,31784.591198261267,28911.496899963575,18340.63209838721,1574.953979681173,103614.9124005528,0.6343715844892942,0.0960900173413772,3.35013,1.2787456784257665,3.3501299999983347,1.2781402999941607,1.278759083873567,2.62109723010479,20193.100303107323,2059.1231769368055,0.00048410308834020814,0.0001507329091642916,0.00033337017917591655,0.0011168334383626134,0.0960900173413771,0.09609001734137708,0.4967902279785992,3.410605131648481e-13,28911.496899963575,18340.63209838721,0.85,1.076657265819864,0.682071066010554,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409416029890793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15389.774820144521,1574.953979681173,0.4967902279785992,5.604291721277123
242.4,-22.79122534984913,4.052294510774735,35.246776657728724,26.426883763074898,5.647176668514489,-19.9461993561669,-34.136982914619125,2.802150674832242,-5.251625860843376,-5.25162586084375,40.4299293036735,41395.42671723238,23957.594956917597,65353.021674149975,70004.03204845732,122873.6276765248,79588.54110519034,50979.93577396541,31787.339256916584,28912.000671149883,18342.480376576623,1574.9745461859484,103615.55306144331,0.6344244587293415,0.09609078722989178,3.35013,1.2787500072317202,3.3501299999995786,1.2781446615218772,1.2787630678794062,2.6210882858995204,20193.323823079038,2059.145969630714,0.00048380608467193064,0.0001506394878540725,0.00033316659681785813,0.0011161514109974111,0.09609078722989176,0.09609078722989173,0.4967868946452658,3.979039320256561e-13,28912.000671149883,18342.480376576623,0.85,1.0766677488025156,0.6819749072442838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409451485606479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15389.855303716613,1574.9745461859484,0.4967868946452658,5.604733006131538
242.60000000000002,-22.797471182108662,4.055268974478402,35.24675710247233,26.426338345650606,5.646965438471227,-19.951842881842193,-34.14273524014277,2.801337138204771,-5.251652104278492,-5.251652104278828,40.430331429654835,41391.807864749964,23965.32177779987,65357.12964254983,70002.867881697,122880.69062277307,79589.4007677282,50978.34075078114,31790.066685496735,28912.500963276198,18344.31673262775,1574.9950343698065,103616.18415473434,0.6344769951215274,0.0960915465479521,3.35013,1.2787543931836263,3.350130000000669,1.2781490388370873,1.2787670681115353,2.621079309380138,20193.541937945385,2059.1682111572645,0.0004835094203463708,0.00015054618905258816,0.00033296323129378266,0.0011154701100542402,0.09609154654795209,0.09609154654795218,0.4967835613119325,3.410605131648481e-13,28912.500963276198,18344.31673262775,0.85,1.0766781731657273,0.6818790286474261,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094869224295272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15389.935605879873,1574.9950343698065,0.4967835613119325,5.605174693370095
242.8,-22.80371298169282,4.058231289592596,35.246738481171555,26.42659608917313,5.647653950565307,-19.95739618488398,-34.14835789063943,2.801337153764667,-5.251520528458798,-5.251520528459144,40.430997320113754,41387.74868022779,23972.610931483232,65360.35961171103,70001.37816832124,122887.16758102571,79590.225249788,50976.59576172222,31792.921653406414,28913.178481221235,18345.967265147687,1575.0153391875638,103617.46332746011,0.6345192133429112,0.0960930380249047,3.35013,1.2787577038025484,3.3501299999989955,1.2781496472253397,1.278767298051196,2.6210780617689027,20193.751126768155,2059.1895424806794,0.0004832131146261938,0.0001504550450169935,0.0003327580696092003,0.0011147827917398702,0.09609303802490345,0.09609303802490826,0.49678022797859916,3.410605131648481e-13,28913.178481221235,18345.967265147687,0.85,1.0766687279657505,0.6817724839586528,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4095223403569697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15390.015801514965,1575.0153391875638,0.49678022797859916,5.60561482937724
243.0,-22.809951707203062,4.061179094204453,35.24671655494,26.425057590845995,5.646314137833138,-19.963142798645134,-34.15426405901087,2.7995052292752516,-5.251953811770193,-5.2519538117705915,40.431205321990646,41384.701116501834,23981.317232885744,65366.01834938758,70000.67053507725,122896.01911696987,79591.17022223258,50975.20080365735,31795.5215761947,28914.03134900686,18348.30281099451,1575.0716642913521,103617.98616891043,0.6345812726534497,0.09609357224322689,3.35013,1.2787634684005753,3.350129999999718,1.2781587402006118,1.2787760170748166,2.62105941510378,20193.990886591775,2059.213991178616,0.0004829171216347566,0.0001503593599394893,0.00033255776169526733,0.0011141117341881659,0.09609357224322687,0.09609357224322697,0.4967768946452658,3.979039320256561e-13,28914.03134900686,18348.30281099451,0.85,1.0767007035931087,0.6816835098010143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4095577370393724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15390.098403228913,1575.0716642913521,0.4967768946452658,5.606187217562318
243.20000000000002,-22.81618665263843,4.0641155116813374,35.2466939714297,26.424765691068046,5.64639306358457,-19.96874749596466,-34.1599578858353,2.7989539069108527,-5.251670707296796,-5.251670707297196,40.43150586888755,41380.921044075294,23988.149513869725,65369.070557945015,69999.38302625933,122901.38135115076,79592.0006851757,50973.538702991864,31798.29109131538,28913.84881102171,18349.70341693676,1575.046796854858,103617.8984465047,0.6346337195324204,0.09609365033143445,3.35013,1.2787672982783986,3.350129999997859,1.2781619009665592,1.2787788014626646,2.621052933487219,20194.201592893216,2059.2354772417916,0.0004826214745078224,0.0001502671681344395,0.0003323543063733829,0.0011134301324106613,0.09609365033143435,0.0960936503314345,0.4967735613119325,3.979039320256561e-13,28913.84881102171,18349.70341693676,0.85,1.0767050982406348,0.6815922006808123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4095931179103007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15390.175137713086,1575.046796854858,0.4967735613119325,5.606530777012981
