time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
243.4,-22.822418034971992,4.067038909524936,35.24667112110523,26.42415353273975,5.646103760513392,-19.974385823818487,-34.16570909377185,2.7980715493599364,-5.251781010412856,-5.251781010413203,40.431922843152414,41377.357940990914,23995.961293840708,65373.31923483162,69998.25720663594,122908.73191129437,79592.8675409367,50971.96827529185,31800.99918404983,28914.51341081772,18351.61840185641,1575.078682465519,103618.68379965292,0.6346853616768996,0.0960945510911819,3.35013,1.2787718084128574,3.3501300000008967,1.278166594380687,1.278783119664558,2.6210433090087495,20194.421532834902,2059.2579048742336,0.00048232616257785216,0.00015017410018592487,0.0003321520623919273,0.0011127525887810674,0.09609455109118172,0.09609455109118203,0.49677022797859915,3.410605131648481e-13,28914.51341081772,18351.61840185641,0.85,1.0767152650269778,0.6814956536245839,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4096284789634264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15390.255929233972,1575.078682465519,0.49677022797859915,5.606920775944148
243.60000000000002,-22.828645796189218,4.069949772216492,35.24664727730419,26.423621212039166,5.645907731201783,-19.980011560563813,-34.17143962634725,2.7972734955763823,-5.251790959847767,-5.251790959848147,40.43230647436534,41373.73682254897,24003.482385066447,65377.21920761542,69997.08600393786,122915.52423539844,79593.71923602768,50970.37005463899,31803.721312654103,28914.955846394136,18353.390389072538,1575.0958260653613,103619.23471168293,0.6347369329066886,0.09609522952176555,3.35013,1.2787760789738964,3.350130000000569,1.2781708966421725,1.2787870469539795,2.6210344867036026,20194.637626188694,2059.2799402638716,0.00048203118822191267,0.00015008141970923223,0.00033194976851268047,0.0011120748779873861,0.09609522952176572,0.09609522952176554,0.4967668946452658,3.979039320256561e-13,28914.955846394136,18353.390389072538,0.85,1.076723378481459,0.6814004974807574,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4096638214266295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15390.335381425684,1575.0958260653613,0.4967668946452658,5.607369220211665
243.8,-22.834869950203995,4.072848041965416,35.24662264425605,26.423081382550322,5.64569206183801,-19.985636014790018,-34.17716984460128,2.7964581264239845,-5.2518269679936225,-5.251826967994031,40.43269730633164,41370.12962223771,24011.038150645574,65381.16777288329,69995.95586936653,122922.44756462643,79594.6041714929,50968.77792436388,31806.473607921136,28915.45354461432,18355.196909075272,1575.1166919031725,103619.8418001445,0.6347884836305477,0.09609596068851964,3.35013,1.2787804066808897,3.350130000000574,1.2781752784422542,1.2787910542479588,2.6210255013560357,20194.862153340007,2059.3028356615164,0.0004817365504074198,0.00014998879708531576,0.00033174775332210404,0.0011113981008369805,0.09609596068851954,0.09609596068851987,0.4967635613119325,3.979039320256561e-13,28915.45354461432,18355.196909075272,0.85,1.0767307764894165,0.6813046219418334,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409699144968265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15390.415056106867,1575.1166919031725,0.4967635613119325,5.607801206081665
244.0,-22.841090510070828,4.075733784883802,35.24659715860605,26.42252625608819,5.645473016979194,-19.99125757111837,-34.182899608835555,2.795640078026748,-5.251860098210329,-5.251860098210683,40.43308206089526,41366.53547185562,24018.5542489683,65385.08972082392,69994.78559107338,122929.27618261712,79595.44662142995,50967.196502212304,31809.16679913071,28915.93634257545,18356.980511653237,1575.1367625535922,103620.42568719939,0.6348395671567674,0.09609666795109081,3.35013,1.2787847310909997,3.350130000000171,1.2781796719899907,1.278795073721584,2.6210164919805066,20195.0759009995,2059.3246318569036,0.00048144224814440493,0.00014989623453421256,0.00033154601361019235,0.0011107222465759137,0.09609666795109069,0.09609666795109092,0.4967602279785992,3.410605131648481e-13,28915.93634257545,18356.980511653237,0.85,1.076739047577134,0.6812098017408714,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097344496646318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15390.494546067202,1575.1367625535922,0.4967602279785992,5.608237009457221
244.20000000000002,-22.847307461918476,4.078607057505663,35.24657085081745,26.42198597257959,5.645259543136042,-19.996875322041834,-34.18862120071424,2.7948274032594163,-5.251892525749611,-5.251892525749979,40.433466009581245,41362.927455095996,24026.03642688328,65388.963881979274,69993.64654762897,122936.09960615663,79596.32097494656,50965.60188241379,31811.910102814192,28916.41663164437,18358.763447864603,1575.1566884488832,103621.00608116086,0.6348906810179892,0.0960973716910224,3.35013,1.2787890582485124,3.3501300000000906,1.278184039983889,1.2787990680557721,2.6210075350668802,20195.297743282972,2059.3472534742214,0.00048114828171762154,0.0001498038565968666,0.0003313444251207549,0.0011100468989297947,0.09609737169102232,0.0960973716910226,0.49675689464526585,3.410605131648481e-13,28916.41663164437,18358.763447864603,0.85,1.076745686867018,0.6811142292123419,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097697355871686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15390.573854115792,1575.1566884488832,0.49675689464526585,5.608669987883973
244.4,-22.853520818905793,4.081467898985655,35.24654371572854,26.421435980033152,5.6450405642571555,-20.0024903874684,-34.19434230364857,2.794010132819744,-5.251928261015905,-5.251928261016326,40.433847308365614,41359.33259360758,24033.495112005105,65392.82770561268,69992.49339138881,122942.88650345818,79597.17815591507,50964.017358133664,31814.623108646007,28916.898000064266,18360.538188349146,1575.1768276970743,103621.58213610409,0.6349414860580254,0.09609806992506544,3.35013,1.2787933705700558,3.350130000001201,1.278188428603883,1.2788030834514208,2.620998535919482,20195.51522852182,2059.3694307966352,0.0004808546501337978,0.00014971153907412238,0.0003311431110596754,0.0011093724706543503,0.09609806992506548,0.09609806992506553,0.4967535613119325,3.979039320256561e-13,28916.898000064266,18360.538188349146,0.85,1.0767526732709132,0.6810192110876623,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409805002654582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15390.653134891763,1575.1768276970743,0.4967535613119325,5.609102776676733
244.60000000000002,-22.859730593952186,4.084316362056147,35.24651575175514,26.42088095834481,5.644819799612839,-20.008102406947135,-34.20006288271395,2.793191612607764,-5.251964087537488,-5.2519640875379,40.43422529069133,41355.750653875,24040.922157704666,65396.67281157967,69991.3293209993,122949.62547527012,79598.02262079935,50962.443953674956,31817.30963013822,28917.37399656616,18362.30172109543,1575.1967370114414,103622.14763150277,0.63499201978976,0.09609875690334499,3.35013,1.278797702672891,3.350129999999144,1.278192822353885,1.278807104403729,2.620989526314576,20195.729487416742,2059.3912791235275,0.000480561352412874,0.0001496192824883411,0.00033094206992453294,0.0011086989567162756,0.0960987569033449,0.09609875690334505,0.4967502279785992,3.979039320256561e-13,28917.37399656616,18362.30172109543,0.85,1.076759915529147,0.6809247728704941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4098402509389114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15390.732234743191,1575.1967370114414,0.4967502279785992,5.609534452351342
244.8,-22.865936773258596,4.087152499469979,35.246486974646345,26.420335855241888,5.6446024290931875,-20.013710849854416,-34.20577532434834,2.792376505688995,-5.251999947792058,-5.251999947792454,40.43460209771581,41352.154911392216,24048.317551700762,65400.47246309298,69990.1872666718,122956.35291001908,79598.88904092375,50960.856685644074,31820.03595031075,28917.848091646527,18364.063044147173,1575.2165650834293,103622.70937942457,0.6350425172007175,0.0960994398892724,3.35013,1.2788019803771746,3.3501299999989267,1.2781971996335562,1.2788111093023447,2.620980550544503,20195.949316828057,2059.4136954850082,0.000480268388837538,0.00014952720947821122,0.0003307411793593268,0.0011080259472070616,0.09609943988927233,0.09609943988927255,0.49674689464526584,3.979039320256561e-13,28917.848091646527,18364.063044147173,0.85,1.0767657368161658,0.6808296924342384,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409875480510852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15390.811154386029,1575.2165650834293,0.49674689464526584,5.609964679786807
245.0,-22.87213935670215,4.08997635224484,35.24645737927852,26.41978097325193,5.64437992136718,-20.019316569563728,-34.21148357503114,2.7915571342287837,-5.252038535165866,-5.25203853516629,40.43497603499028,41348.5590489997,24055.688335083654,65404.247384083355,69989.02966341477,122963.03993427174,79599.73697600006,50959.26636158508,31822.74512712775,28918.321935773325,18365.81515217751,1575.2365192594916,103623.26534539249,0.6350926998104317,0.096100115990681,3.35013,1.2788062377506861,3.3501300000010077,1.2782015960081827,1.2788151337291793,2.6209715356814134,20196.164456185295,2059.435633594071,0.00047997575904447403,0.00014943525623802104,0.000330540502806453,0.0011073536546669825,0.09610011599068098,0.0961001159906811,0.4967435613119325,3.979039320256561e-13,28918.321935773325,18365.81515217751,0.85,1.0767714586961945,0.6807348149840823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409910691289522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15390.890046362765,1575.2365192594916,0.4967435613119325,5.6103945289088895
245.20000000000002,-22.87832199622963,4.092788224771108,35.24642763672976,26.41952057546007,5.644521712576909,-20.024836267100564,-34.217096272017784,2.7910359832375162,-5.25201817679482,-5.252018176795298,40.435446476235434,41344.704045495826,24062.87648403349,65407.58052952932,69987.63700311896,122969.37210832983,79600.57247924125,50957.639520909484,31825.481064813073,28918.85862117738,18367.46322690154,1575.2562580580677,103624.05688351743,0.6351379031761295,0.09610105866721844,3.35013,1.2788101621391252,3.3501300000001306,1.278204608734096,1.2788177752522507,2.6209653580563215,20196.376441318713,2059.4572500618165,0.0004796842332977484,0.00014934489312755595,0.00033033934017019244,0.001106679733684367,0.09610105867504001,0.09610105866629123,0.4967402279785992,4.547473508864641e-13,28918.85862117738,18367.46322690154,0.85,1.0767683189519361,0.6806346773908748,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099458832716232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15390.96883188351,1575.2562580580677,0.4967402279785992,5.610823150898895
245.4,-22.8845174848227,4.095587232746651,35.24639619171138,26.41859594676646,5.643842789947148,-20.030512883931355,-34.22289724750442,2.7898381890558133,-5.252216734116587,-5.25221673411699,40.43574790916082,41341.46419858838,24070.595214673875,65412.05941326225,69986.77149557199,122976.84407161054,79601.44977431824,50956.142477334644,31828.119218870666,28919.477361364683,18369.43344088681,1575.2905751159049,103624.58246651827,0.6351924418049018,0.09610165924083632,3.35013,1.2788150151493025,3.350129999998336,1.2782107567252246,1.2788235529761394,2.6209527516284026,20196.599029939287,2059.479947784339,0.0004793922649685939,0.0001492515517583741,0.0003301407132102198,0.0011060143075469536,0.09610165924083616,0.09610165924083643,0.4967368946452658,3.979039320256561e-13,28919.477361364683,18369.43344088681,0.85,1.0767843189790411,0.6805448532269853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099809636932588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15391.04934138828,1575.2905751159049,0.4967368946452658,5.611300286230493
245.60000000000002,-22.890709317475498,4.0983746429703505,35.24636397753621,26.418138364702486,5.64373487021718,-20.03609746188501,-34.22857584720475,2.7891230146266803,-5.25213171267211,-5.252131712672505,40.4360761740893,41337.80826020224,24077.553865780355,65415.362125982596,69985.55583651087,122982.77956846979,79602.27467027819,50954.52709396945,31830.83064034304,28919.66986617857,18370.99434235395,1575.292033445823,103624.83486196505,0.6352421873196675,0.09610204574067881,3.35013,1.2788191126240416,3.350129999999767,1.2782146684695994,1.2788270938071207,2.6209447306774343,20196.808323777423,2059.5012898163413,0.0004791006321517081,0.00014916023162906664,0.00032994040052264145,0.0011053432340029168,0.09610204574067872,0.09610204574067877,0.4967335613119325,3.979039320256561e-13,28919.66986617857,18370.99434235395,0.85,1.076787212954076,0.6804521430364939,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41001611861991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15391.1258919572,1575.292033445823,0.4967335613119325,5.611693084864941
245.8,-22.89689759375456,4.101149828545297,35.24633120168376,26.41756172468888,5.643482153849674,-20.04169332384898,-34.2342785448767,2.7882778839440516,-5.252204988942594,-5.25220498894292,40.43645122101941,41334.251885145786,24084.88865503216,65419.14054017795,69984.42690427022,122989.51872396829,79603.1363019396,50952.96128281487,31833.527799027474,28920.2031646659,18372.76381358621,1575.3163270953007,103625.43832084376,0.6352916578412446,0.09610276302117166,3.35013,1.2788234716514122,3.3501299999991225,1.2782191815476855,1.2788312366798862,2.6209354767651165,20197.02693825274,2059.5235822888285,0.00047880932978957967,0.00014906857585139698,0.0003297407539381827,0.001104674391990924,0.09610276302117164,0.09610276302117142,0.49673022797859917,3.410605131648481e-13,28920.2031646659,18372.76381358621,0.85,1.0767921492636006,0.6803574238073916,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4100512544013297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15391.204700755188,1575.3163270953007,0.49673022797859917,5.612099481870343
246.0,-22.90308229820694,4.103913005896337,35.24629756693458,26.417011173348897,5.643263613350769,-20.047282551336203,-34.2399726860225,2.7874638664800817,-5.25223984434632,-5.252239844346698,40.43681132896161,41330.68006065931,24092.093589375814,65422.773650035124,69983.27069130751,122996.0120582117,79603.98097416903,50951.390343521016,31836.211811831123,28920.64777752837,18374.470834366228,1575.3348176474383,103625.94503333903,0.6353409154494587,0.0961033877441231,3.35013,1.278827731772326,3.350130000000795,1.2782235498489982,1.2788352351268484,2.620926519774858,20197.24124975558,2059.545435980236,0.0004785183582454646,0.00014897710944536177,0.00032954124880010284,0.0011040060238426885,0.09610338774412311,0.09610338774412287,0.4967268946452658,3.979039320256561e-13,28920.64777752837,18374.470834366228,0.85,1.0767964982425258,0.6802636005218686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4100863715999055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15391.282837503823,1575.3348176474383,0.4967268946452658,5.612529478235964
246.20000000000002,-22.909263430872013,4.106664180722371,35.24626315206855,26.416451611463003,5.6430349931978085,-20.052869571743983,-34.24566263621671,2.7866411340697628,-5.2522853743762425,-5.25228537437664,40.43717208024432,41327.10827344399,24099.295104379948,65426.40337782394,69982.11822506947,123002.52451830573,79604.82479937677,50949.81484775119,31838.899946250644,28921.111188856303,18376.183794810142,1575.3546655214086,103626.46733367638,0.6353899639198765,0.09610402617323657,3.35013,1.2788319979375231,3.35013000000049,1.2782279578684712,1.2788392737308387,2.620917481406494,20197.455346350816,2059.5672677571665,0.00047822771715323677,0.00014888576208488413,0.00032934195506835267,0.0011033383639331403,0.09610402617323648,0.09610402617323657,0.4967235613119325,3.979039320256561e-13,28921.111188856303,18376.183794810142,0.85,1.0768003849166639,0.6801695309362001,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4101214701253755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15391.360955578275,1575.3546655214086,0.4967235613119325,5.612952205167598
246.4,-22.915440436738216,4.109403471600512,35.24622810361055,26.415972131676995,5.642888433051322,-20.058453180127334,-34.25134074697269,2.785901176403124,-5.252315158734348,-5.252315158734765,40.43755371790053,41323.511494266786,24106.425473113337,65429.93696738013,69980.9590647238,123008.96777725976,79605.6595268384,50948.21195625557,31841.608411758698,28921.583239422638,18377.876367379795,1575.3741000483212,103627.0368250633,0.6354381160685957,0.09610471907064905,3.35013,1.2788361382717266,3.3501299999991767,1.2782319817415646,1.2788429284575626,2.620909230760693,20197.667134652278,2059.5888641536385,0.00047793743222428273,0.00014879465631496337,0.00032914277590931937,0.001102671087857088,0.0961047190709835,0.09610471907095994,0.49672022797859916,3.979039320256561e-13,28921.583239422638,18377.876367379795,0.85,1.076802175616265,0.6800747355650696,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4101565499753854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15391.438967806753,1575.3741000483212,0.49672022797859916,5.613375454186868
246.60000000000002,-22.921614173000428,4.112130841555089,35.24619240767017,26.415409182105236,5.642679604044066,-20.06400243860962,-34.256998741161055,2.7850678695324906,-5.252365479707578,-5.252365479707966,40.437945727655,41319.857621918476,24113.578027252366,65433.435649170846,69979.72858394265,123015.4132826823,79606.52764162965,50946.65667919854,31844.301069367906,28922.106671487287,18379.56994202852,1575.3968104617086,103627.66568616418,0.6354851723214175,0.09610546959624475,3.35013,1.2788404412521048,3.3501300000005743,1.2782364374178135,1.278847015594679,2.620900094795962,20197.887394037003,2059.611324360205,0.0004776474628019721,0.00014870392448223035,0.0003289435383197417,0.0011020036160311164,0.09610546959635084,0.09610546959635381,0.49671689464526586,3.979039320256561e-13,28922.106671487287,18379.56994202852,0.85,1.0768027612923687,0.6799786124947751,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410191607997283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15391.517027553637,1575.3968104617086,0.49671689464526586,5.613809358413804
246.8,-22.92778461771531,4.1148462012216,35.24615542207772,26.414755288884066,5.642325585357715,-20.069612993395292,-34.26271443078292,2.7841539610376937,-5.252448633765596,-5.25244863376601,40.4382479677627,41316.420321582016,24120.784200093098,65437.204521675114,69978.68083280111,123022.0001424366,79607.36090358005,50945.100392361055,31846.956123576656,28922.535109542398,18381.31242897314,1575.417020839376,103628.04749999556,0.6355360053797152,0.09610594839438585,3.35013,1.2788448343472556,3.3501299999997234,1.2782412658521596,1.2788514760694543,2.6208901945960754,20198.098810506766,2059.6328828403957,0.0004773578095770388,0.00014861231927457784,0.00032874549030246093,0.0011013401294269834,0.09610594839438584,0.09610594839438602,0.4967135613119325,3.979039320256561e-13,28922.535109542398,18381.31242897314,0.85,1.0768101426199232,0.6798875469121055,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102266490534636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15391.595301032066,1575.417020839376,0.4967135613119325,5.61424866647307
247.0,-22.933951487025425,4.117549903645919,35.24611781426486,26.41422712421047,5.642129435529123,-20.075183925046158,-34.26838667420668,2.7833618735498664,-5.252461181949343,-5.252461181949706,40.43858930853502,41312.8449044579,24127.778545408735,65440.62344986664,69977.52495867296,123028.2149196931,79608.20748522309,50943.52743100811,31849.64450468331,28922.911415611386,18382.95209848843,1575.4314078957154,103628.46553977166,0.6355844276647086,0.09610648481111578,3.35013,1.2788490554550664,3.3501299999963514,1.2782455293139352,1.2788553717201003,2.6208814528755635,20198.313606468888,2059.6547859329016,0.0004770684855228568,0.0001485214618533822,0.0003285470236694746,0.001100675240405817,0.09610648481111587,0.09610648481111593,0.49671022797859915,3.410605131648481e-13,28922.911415611386,18382.95209848843,0.85,1.0768120981400597,0.6797944282389755,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102616730170325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15391.672230078839,1575.4314078957154,0.49671022797859915,5.614643257620122
247.20000000000002,-22.94011479667839,4.12024180456968,35.246079489334846,26.41365355756136,5.64188786302666,-20.080756196274848,-34.27405905732883,2.782529262623101,-5.25251914523318,-5.2525191452335855,40.438940688486014,41309.28451072224,24134.85944574341,65444.14395646565,69976.36906600118,123034.60837764892,79609.03754737177,50941.95299209264,31852.316172532366,28923.37986590434,18384.639185614215,1575.4521009885955,103628.97341053597,0.6356324631094211,0.09610710454708565,3.35013,1.278853300740011,3.350129999999812,1.2782499798506997,1.278859454951844,2.6208723276422794,20198.52421108017,2059.676261626567,0.00047677948953909067,0.00014843065344893167,0.00032834883609015903,0.0011000112862507244,0.09610710454709107,0.09610710454708596,0.4967068946452658,3.979039320256561e-13,28923.37986590434,18384.639185614215,0.85,1.0768143883547865,0.6797007225486448,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102966782743258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15391.749838974793,1575.4521009885955,0.4967068946452658,5.615057588733247
247.4,-22.946274071295793,4.1229220774626905,35.24604056970276,26.41318392651158,5.641764457228189,-20.086302645550028,-34.27970503745598,2.7817930314500208,-5.252548316398588,-5.252548316398998,40.4393155317166,41305.647700404515,24141.836264193847,65447.48396459836,69975.16534037936,123040.8411850244,79609.89317698391,50940.37553689993,31855.019600093314,28923.839580451197,18386.281436123427,1575.4709664379645,103629.52022294395,0.6356791388287948,0.09610777349831479,3.35013,1.2788574273372069,3.350130000000019,1.2782539832167745,1.2788630912446306,2.6208641193272646,20198.74130270656,2059.69839881168,0.0004764908435370769,0.00014834031859799,0.0003281505249390869,0.0010993469181141832,0.09610777349846686,0.09610777349851539,0.4967035613119325,3.979039320256561e-13,28923.839580451197,18386.281436123427,0.85,1.0768133006607714,0.6796055118064238,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4103316649121636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15391.827255997341,1575.4709664379645,0.4967035613119325,5.615477134646791
247.60000000000002,-22.95243028605246,4.125590482957975,35.24600062858722,26.412512186821573,5.6414001347520575,-20.091891177677248,-34.28539837533606,2.7808610263768467,-5.252645129791006,-5.252645129791381,40.439641119441326,41302.190362818044,24148.956702829593,65451.14706564764,69974.09236382568,123047.37865864948,79610.72748108399,50938.82548007626,31857.668890008586,28924.32959199421,18388.011526650327,1575.4945530707917,103629.99437754152,0.6357281840592715,0.09610834687341588,3.35013,1.2788618440600112,3.3501300000005645,1.278258892909063,1.2788676346814485,2.6208540527934607,20198.952983592095,2059.7199842547757,0.00047620250145759854,0.00014824927739677532,0.00032795322406082325,0.0010986859345228858,0.09610834687341585,0.0961083468734156,0.4967002279785992,3.979039320256561e-13,28924.32959199421,18388.011526650327,0.85,1.0768179510423197,0.6795135302279899,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4103666302292677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15391.905012880452,1575.4945530707917,0.4967002279785992,5.615908620446372
247.8,-22.958582936626506,4.128247422927283,35.24595993160337,26.41197902793067,5.641200910795609,-20.097449616633593,-34.29105720771474,2.780067590802701,-5.252659768689796,-5.252659768690187,40.439972699726994,41298.62618151979,24155.836018414986,65454.46219993477,69972.93010412203,123053.45923198815,79611.56187721732,50937.25795461506,31860.33769178029,28924.693109451127,18389.620267597427,1575.508486844402,103630.38364110142,0.6357758126598283,0.09610885211995115,3.35013,1.2788660409906876,3.350130000002119,1.2782631600309644,1.2788715356574978,2.6208453038096216,20199.164687828445,2059.741572078992,0.0004759144865817742,0.00014815883905424946,0.00032775564752752476,0.0010980240274513866,0.09610885211995117,0.09610885211995111,0.49669689464526584,3.979039320256561e-13,28924.693109451127,18389.620267597427,0.85,1.0768187716145527,0.6794209962082167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4104015797590155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15391.981632830575,1575.508486844402,0.49669689464526584,5.616315659375091
248.0,-22.96473205116658,4.13089274582935,35.245918538481035,26.41140556605535,5.640957042024995,-20.103009338604675,-34.29671988179905,2.779234329463096,-5.252721335242256,-5.252721335242578,40.440315734512595,41295.09014528148,24162.806258760214,65457.89640404169,69971.78250769532,123059.74241006156,79612.39470581959,50935.70234340596,31862.991513792924,28925.153643606027,18391.282457486763,1575.5290157044014,103630.86920123566,0.6358231553093997,0.09610944715760707,3.35013,1.278870297265239,3.350129999996924,1.2782676110059186,1.2788756209877248,2.6208361779296374,20199.375994348473,2059.76311934743,0.0004756267972336818,0.00014806839027174765,0.00032755840696193413,0.0010973632459153845,0.09610944715760708,0.09610944715760691,0.4966935613119325,3.410605131648481e-13,28925.153643606027,18391.282457486763,0.85,1.0768200976448836,0.679328017631661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4104365106359453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15392.05875426298,1575.5290157044014,0.4966935613119325,5.616725878795551
248.20000000000002,-22.970877615238965,4.133526550444918,35.24587637177465,26.41084586447107,5.64072546255918,-20.108564634885706,-34.302374348603166,2.7784124822059213,-5.252771403208669,-5.252771403209054,40.440653478044084,41291.53967550845,24169.71723065898,65461.25690616743,69970.63992074196,123065.94341833598,79613.2354960542,50934.13525082061,31865.666939148432,28925.586266935054,18392.924168683578,1575.5477479332226,103631.32316364654,0.6358704020360202,0.0961100116832697,3.35013,1.2788745496934277,3.3501299999989533,1.2782720084619779,1.278879653187596,2.620827161842408,20199.589320905776,2059.784872602344,0.000475339433731374,0.00014797812342032116,0.0003273613103110528,0.0010967029465123674,0.09611001168326969,0.09611001168326958,0.49669022797859913,3.979039320256561e-13,28925.586266935054,18392.924168683578,0.85,1.076820322888435,0.6792348816289304,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410471423017316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15392.13561010547,1575.5477479332226,0.49669022797859913,5.617142016040858
248.4,-22.97701964180526,4.136148864862828,35.245833451511984,26.410276593547337,5.640487364758711,-20.114117398667208,-34.30802832646293,2.7775851216206626,-5.252826416400524,-5.252826416400911,40.44098948970444,41288.00217484274,24176.61134925413,65464.61352409687,69969.48717897467,123072.12274664722,79614.06274947942,50932.57774534758,31868.316671257595,28926.024218418424,18394.561310649886,1575.5669614418148,103631.77781400095,0.6359173722511541,0.09611057560857302,3.35013,1.2788787565147501,3.350129999996693,1.2782764308188879,1.2788837107129325,2.6208180947636217,20199.799212883525,2059.8062756276126,0.0004750523951119692,0.0001478879151425638,0.0003271644799694054,0.001096043539279904,0.09611057560857311,0.09611057560857286,0.49668689464526583,3.979039320256561e-13,28926.024218418424,18394.561310649886,0.85,1.0768208449351566,0.6791421959778856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4105063168186343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15392.212441611337,1575.5669614418148,0.49668689464526583,5.617555695294405
248.60000000000002,-22.98315811668591,4.13875974224432,35.24578977940042,26.409712177142524,5.640251553849796,-20.11966673633268,-34.313674236740894,2.77676017349657,-5.252880479543705,-5.252880479544038,40.441323374058804,41284.450746898256,24183.47357110502,65467.92431800328,69968.34305953144,123078.27367888376,79614.89820590332,50931.00589327021,31870.99145848123,28926.4570482473,18396.191896663247,1575.5859036348966,103632.22440924257,0.6359642270043542,0.09611113122281592,3.35013,1.2788829704793168,3.3501299999995067,1.2782808413588476,1.2788877568288735,2.6208090519754017,20200.011186138392,2059.827890884083,0.0004747656816817369,0.00014779788621319367,0.00032696779546854325,0.0010953846206330309,0.0961111312228636,0.0961111312228212,0.49668356131193253,3.410605131648481e-13,28926.4570482473,18396.191896663247,0.85,1.0768202601587444,0.6790490680267488,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4105411921109479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15392.289094430162,1575.5859036348966,0.49668356131193253,5.617968695285531
248.8,-22.98929752233887,4.141359473156722,35.24574602290468,26.40950874136763,5.640371293038972,-20.125229753418733,-34.31931455908341,2.7763035240866123,-5.252877984146608,-5.2528779841469895,40.44175381336551,41280.877225018965,24190.16145255706,65471.03867757603,69967.21732941104,123084.33555586395,79615.70910398105,50929.368999480306,31873.711227223044,28926.95677389584,18397.78553702743,1575.6049268231552,103632.90977549728,0.6360083323258495,0.09611195618057965,3.35013,1.2788867063960057,3.3501299999999445,1.278283545468816,1.278890095850418,2.6208035078565652,20200.21692841289,2059.8488707573833,0.0004744790838935567,0.0001477079968826121,0.00032677108701094457,0.0010947256217279757,0.0961119561814503,0.0961119561814009,0.4966802279785992,3.979039320256561e-13,28926.95677389584,18397.78553702743,0.85,1.0768144632287788,0.678954336887537,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410576048811201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15392.365720403614,1575.6049268231552,0.4966802279785992,5.618380817114967
249.0,-22.99542897550358,4.1439471818671665,35.24570062543309,26.408498652186267,5.639683283799886,-20.130769596743693,-34.324981493968494,2.77502390503997,-5.253091565213367,-5.253091565213763,40.44201514884797,41277.428769589475,24197.374773733398,65474.80354332287,69966.09523028179,123091.00370393714,79616.57491773872,50927.90845704622,31876.296067436106,28927.53369992194,18399.56674696099,1575.6381773370797,103633.32523930958,0.6360572227770196,0.09611243559115606,3.35013,1.2788914907211435,3.3501300000018372,1.2782900610963068,1.2788962488729183,2.62079014924579,20200.43660397594,2059.871271430707,0.00047419301608005187,0.00014761773423122563,0.00032657528184882624,0.0010940696489802084,0.09611243559115602,0.09611243559115602,0.4966768946452658,3.979039320256561e-13,28927.53369992194,18399.56674696099,0.85,1.076820387693283,0.6788623171849756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106109123717463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15392.44227012503,1575.6381773370797,0.4966768946452658,5.618841455553522
249.20000000000002,-23.001556283314304,4.14652434449383,35.24565513453982,26.408317183982604,5.639887507342894,-20.136260805749572,-34.3305510590784,2.7745920299076348,-5.25297174249647,-5.252971742496845,40.44239464309706,41273.654329091754,24203.70242400099,65477.35675309274,69964.75886383379,123096.21498293347,79617.37634260379,50926.271808297875,31879.005038117684,28927.75369509868,18400.943407486393,1575.639087335685,103633.69808413279,0.6360999751807249,0.09611295970759172,3.35013,1.2788951843278484,3.350129999999288,1.2782926486553732,1.2788984724113575,2.620784844162233,20200.63994269274,2059.892006209331,0.00047390730006690375,0.00014752907207101957,0.0003263782279958842,0.0010934094929558515,0.09611295970845897,0.09611295970843838,0.4966735613119325,3.979039320256561e-13,28927.75369509868,18400.943407486393,0.85,1.0768105078642352,0.6787675447424492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106457323451038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15392.518098697765,1575.639087335685,0.4966735613119325,5.619217687266335
249.4,-23.007680684251806,4.149089493574124,35.24560832056253,26.407360040489607,5.639204294362982,-20.141846286197104,-34.33625826202331,2.7733698963082762,-5.253205866357064,-5.253205866357381,40.442667450642446,41270.37654372961,24210.91055182362,65481.28709555323,69963.79912599828,123103.09353040451,79618.22702545772,50924.80444318904,31881.580646965198,28928.383852582614,18402.779311051818,1575.6756957221762,103634.17644497882,0.6361495825287484,0.09611350050169874,3.35013,1.2788999818405138,3.350129999999766,1.278298896722012,1.2789043585651283,2.6207720342956247,20200.855779220226,2059.9140154099746,0.00047362187775076657,0.0001474382698196521,0.0003261836079311145,0.0010927574904382646,0.09611350050169873,0.0961135005016986,0.49667022797859917,3.410605131648481e-13,28928.383852582614,18402.779311051818,0.85,1.0768183740025066,0.6786778595148908,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106805303471799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15392.595689013833,1575.6756957221762,0.49667022797859917,5.619653209192601
249.60000000000002,-23.013801498499596,4.151643951897102,35.245560754650526,26.406893412955128,5.6390792298570585,-20.147368646006683,-34.3418735085055,2.7726463773641448,-5.2531424582824116,-5.253142458282792,40.442954091492716,41266.78985329908,24217.325006213225,65484.11485951231,69962.61162073418,123108.47950028494,79619.05050229815,50923.228734863165,31884.246408261097,28928.542873337537,18404.215922608353,1575.6767762827292,103634.32220960608,0.6361957462977127,0.0961137677600715,3.35013,1.2789039919478817,3.350130000001332,1.278302834175637,1.278907933424096,2.6207639617418677,20201.064712997235,2059.93532072596,0.00047333678048293705,0.0001473489809340402,0.00032598779954889684,0.0010921015069027457,0.09611376776007141,0.09611376776007144,0.4966668946452658,3.979039320256561e-13,28928.542873337537,18404.215922608353,0.85,1.0768148547879084,0.678587355403315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107153134089876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15392.670336333103,1575.6767762827292,0.4966668946452658,5.620035539326762
249.8,-23.019918799089787,4.154187099206842,35.245512680216876,26.40629253527152,5.638805751445225,-20.152902690013907,-34.34750541402025,2.7717896423693373,-5.253234886872747,-5.2532348868731225,40.44328449928453,41263.27619626742,24224.111614155907,65487.38781042333,69961.47181199961,123114.61705882548,79619.87048077458,50921.67486504249,31886.884017480097,28929.033632669954,18405.848469865214,1575.7001772238193,103634.80618183517,0.6362413865452884,0.09611435280260726,3.35013,1.2789082696521659,3.3501300000019993,1.2783073881617761,1.2789121255157316,2.6207546252373097,20201.272759164087,2059.9565355308987,0.00047305200450770883,0.0001472594772664351,0.00032579252724127374,0.0010914473192868083,0.09611435280260722,0.09611435280260702,0.4966635613119325,3.979039320256561e-13,28929.033632669954,18405.848469865214,0.85,1.0768132808115534,0.6784946736089513,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107500776672501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15392.746635606745,1575.7001772238193,0.4966635613119325,5.620424945358281
250.0,-23.026032023198717,4.156719411836025,35.2454645003837,26.406085153017216,5.63893969399644,-20.158417925586708,-34.35310064870862,2.7713255969054518,-5.253227160005849,-5.2532271600062685,40.44370217043675,41259.6500728307,24230.61242249391,65490.26249532461,69960.28520091045,123120.40102256293,79620.693288225,50920.058161900386,31889.594584805123,28929.503399158573,18407.374867845945,1575.717629454077,103635.44379912181,0.6362838177298726,0.09611512838827319,3.35013,1.2789119912823663,3.3501299999991314,1.2783101221781386,1.278914497218281,2.6207490200356434,20201.48152310246,2059.977823528163,0.0004727675756535452,0.00014717060605643864,0.00032559696959710653,0.0010907921757563545,0.09611512838925117,0.09611512838969133,0.49666022797859916,3.979039320256561e-13,28929.503399158573,18407.374867845945,0.85,1.076804238573097,0.678399572511084,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410784823534224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15392.822413969552,1575.717629454077,0.49666022797859916,5.620836418420458
250.20000000000002,-23.03214145015393,4.159240051554679,35.24541499414915,26.405135553237074,5.638330295650384,-20.16393156610993,-34.358733182866104,2.770120411508136,-5.253426421767529,-5.253426421767951,40.44399457506688,41256.17080327244,24237.616168805773,65493.78697207822,69959.10233166975,123126.82680290203,79621.51242677367,50918.58089804519,31892.14614303164,28930.108302426495,18409.092503407035,1575.7513844758587,103635.94094111642,0.636329885493826,0.09611569859661499,3.35013,1.278916649227031,3.3501300000004566,1.2783162891527886,1.2789203039263124,2.6207363767697256,20201.689356161587,2059.9990166021616,0.00047248348054136364,0.00014708119238897118,0.0003254022881523925,0.0010901399676079746,0.09611569859695623,0.09611569859706806,0.49665689464526586,3.979039320256561e-13,28930.108302426495,18409.092503407035,0.85,1.0768063033705737,0.6783071620646449,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4108195478103769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15392.898739241064,1575.7513844758587,0.49665689464526586,5.621291755202366
250.4,-23.038248192200662,4.161749969491217,35.24536436273306,26.40457962350922,5.638080120508863,-20.16947507475783,-34.36436997782437,2.7693070030660554,-5.253414783159826,-5.25341478316021,40.444233900716156,41252.71765406351,24244.049238077423,65496.766892140935,69958.03556248367,123132.3592852988,79622.33800145953,50917.020093039464,31894.797676022295,28930.27448473771,18410.577072388325,1575.7553787773786,103636.00014077155,0.6363775456780025,0.09611585977084414,3.35013,1.2789208115404471,3.3501299999996377,1.2783206405172736,1.278924294523412,2.620727455863004,20201.898822207077,2060.020376194427,0.0004721996671218189,0.00014699176126473158,0.00032520790585708736,0.001089488761649004,0.09611585977084416,0.09611585977084416,0.4966535613119325,3.979039320256561e-13,28930.27448473771,18410.577072388325,0.85,1.0768054120681303,0.6782189677479219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4108542520795055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15392.974130772054,1575.7553787773786,0.4966535613119325,5.621684621170246
250.60000000000002,-23.044351429567328,4.164248896236491,35.245313339795615,26.404005428217374,5.637835728807024,-20.17499354869177,-34.369988018274285,2.768477847931496,-5.253476910689358,-5.253476910689773,40.44454605095844,41249.21297210952,24250.64395283513,65499.856924944645,69956.88784477545,123138.21629885628,79623.15516186121,50915.48028919526,31897.416525184395,28930.684501245698,18412.140203236977,1575.773730888185,103636.3869654109,0.6364225569030068,0.09611634963880791,3.35013,1.2789250018773601,3.350130000001038,1.2783250642059285,1.2789283578847581,2.6207183867438584,20202.106153367786,2060.04151808903,0.00047191617317711795,0.00014690267761646616,0.0003250134955606518,0.0010888374618826064,0.09611634963880789,0.0961163496388079,0.49665022797859915,3.979039320256561e-13,28930.684501245698,18412.140203236977,0.85,1.0768025932041616,0.678127580444876,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4108889426573554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15393.049249193864,1575.773730888185,0.49665022797859915,5.622051080606393
250.8,-23.05045114839044,4.166736867979541,35.245261605809766,26.403431442473106,5.637589751909214,-20.18050901368423,-34.3755979911424,2.7676476172030124,-5.253541560823862,-5.253541560824281,40.44485697238317,41245.694429343755,24257.216954169842,65502.911383513594,69955.74614923337,123144.05976374878,79623.97663133942,50913.924911449794,31900.05746654403,28931.096660345574,18413.700598033778,1575.7923034747248,103636.7730250668,0.6364674251450871,0.09611683801437317,3.35013,1.2789291669381782,3.350129999999691,1.2783294922481903,1.278932426008049,2.6207093087621307,20202.314577833848,2060.0627714697525,0.00047163299900252457,0.00014681377160210416,0.0003248192274004204,0.0010881866382909703,0.0961168380143732,0.09611683801437312,0.49664689464526585,3.979039320256561e-13,28931.096660345574,18413.700598033778,0.85,1.076798760827043,0.6780357042594995,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4109236148848587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15393.124555437826,1575.7923034747248,0.49664689464526585,5.622454125755843
251.0,-23.056547361291642,4.169213927478042,35.24520915652329,26.402852462511532,5.637341465550666,-20.186021553552152,-34.38120750999076,2.766815657811159,-5.25360716024943,-5.253607160249819,40.44516526861505,41242.18850866154,24263.76430089924,65505.95280956078,69954.59558662368,123149.86591019215,79624.78728080829,50912.38020284606,31902.67453106914,28931.50602266923,18415.252235791802,1575.8108017211196,103637.1518362077,0.6365120509579614,0.09611731842349669,3.35013,1.2789333138661458,3.3501299999988436,1.2783339276717645,1.2789365019212238,2.620700215710935,20202.520257030934,2060.0837449109467,0.0004713501436638188,0.00014672492242448989,0.0003246252212393289,0.001087536692430513,0.09611731842349666,0.09611731842349677,0.4966435613119325,3.979039320256561e-13,28931.50602266923,18415.252235791802,0.85,1.0767951867403813,0.6779443420336683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4109582686807491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15393.199836034328,1575.8108017211196,0.4966435613119325,5.622856729230645
251.20000000000002,-23.062640080650876,4.171680121030005,35.24515600100104,26.402278441842668,5.637094825660062,-20.191530783690226,-34.38681643512098,2.765985528699408,-5.2536728377355075,-5.253672837735893,40.445472010437264,41238.69496663219,24270.28386882219,65508.97883545438,69953.45614886217,123155.65294245539,79625.60843953186,50910.84725730177,31905.290202477878,28931.912924771037,18416.799614857282,1575.8291965541355,103637.5257377082,0.636556582440462,0.09611779359020155,3.35013,1.2789375201379878,3.3501299999997176,1.2783383539898538,1.2789405691285385,2.620691141389778,20202.72860265186,2060.104990251703,0.00047106760623973504,0.0001466361322571028,0.00032443147398263225,0.0010868876139334357,0.09611779359020144,0.09611779359020144,0.4966402279785992,3.979039320256561e-13,28931.912924771037,18416.799614857282,0.85,1.0767914280745918,0.6778532353036694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4109929041142237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15393.274938727263,1575.8291965541355,0.4966402279785992,5.623258191384704
251.4,-23.06872929983767,4.174135587332503,35.245102404259335,26.401861232612305,5.636987783777976,-20.19705145942995,-34.39242316000161,2.7653099432843447,-5.253716924707589,-5.253716924708004,40.44581594132147,41235.208037576565,24276.720218504306,65511.92825608087,69952.37470570728,123161.44083847204,79626.43724769913,50909.27057927916,31907.962964911072,28932.345914260462,18418.341925440312,1575.8476462840963,103637.99184225796,0.6366003634832147,0.09611837270311255,3.35013,1.2789414752973243,3.350129999998891,1.2783420636660843,1.2789439197604664,2.620683536292589,20202.938889101097,2060.1264335018686,0.0004707853866915794,0.00014654742646926444,0.00032423796022231497,0.0010862393176795842,0.0961183727032739,0.09611837270343401,0.49663689464526584,3.979039320256561e-13,28932.345914260462,18418.341925440312,0.85,1.0767849385213863,0.6777613197110722,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4110275212531211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15393.34986633039,1575.8476462840963,0.49663689464526584,5.623659046746054
251.60000000000002,-23.074815031916412,4.176580003540561,35.24504774588196,26.40108960857617,5.636559260132891,-20.20254403301262,-34.398022026848025,2.764288261229112,-5.253847287785277,-5.2538472877856845,40.44609093610353,41231.70768645919,24283.350275165085,65515.057961624276,69951.18239828934,123167.3400505041,79627.23811743903,50907.76340560888,31910.527457589058,28932.807377049678,18419.926299353756,1575.8716751769807,103638.34561540325,0.6366449705107069,0.09611880898587186,3.35013,1.2789458606997504,3.350130000001016,1.278347376219572,1.278948874426917,2.620672645261153,20203.142086970707,2060.147153918077,0.000470503484068374,0.00014645889441615748,0.00032404458965221654,0.0010855915011315801,0.09611880898587188,0.09611880898587191,0.4966335613119325,3.979039320256561e-13,28932.807377049678,18419.926299353756,0.85,1.0767828249336175,0.6776700816699079,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4110621200572742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15393.42465104768,1575.8716751769807,0.4966335613119325,5.624078687711114
251.8,-23.080897239363395,4.179013894415326,35.2449924152626,26.400560640636854,5.636359007246385,-20.20803915940386,-34.40360985752193,2.7635009272868074,-5.25386590175566,-5.253865901756029,40.44637755184009,41228.183055559755,24289.665475141242,65517.848530701,69950.0385503664,123172.80659996797,79628.06697701495,50906.21148220831,31913.172772007383,28933.102574460325,18421.392737636448,1575.8828257538498,103638.59513653367,0.6366891587318839,0.09611916452166706,3.35013,1.2789499603724104,3.3501299999991634,1.278351602385749,1.2789527425991345,2.620663981449042,20203.352386463423,2060.1685984983073,0.0004702218997623413,0.00014637058607714149,0.0003238513136851998,0.0010849440015161984,0.09611916452166715,0.09611916452166702,0.4966302279785992,3.979039320256561e-13,28933.102574460325,18421.392737636448,0.85,1.0767766499696598,0.6775794051616204,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411096700598422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15393.49940629676,1575.8828257538498,0.4966302279785992,5.6244640133999795
