time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
252.0,-23.08697596433799,4.181437027682611,35.24493647650625,26.399968179781013,5.636094373186781,-20.213537591400364,-34.40920561607925,2.7626560002491622,-5.253949395474137,-5.253949395474463,40.44668002200416,41224.70058296509,24296.120039629463,65520.82062259455,69948.89782824305,123178.54982062074,79628.87609845655,50904.67885317859,31915.774716975502,28933.531952748235,18422.932068340182,1575.903098260934,103638.97783705792,0.6367329124707947,0.09611964425054254,3.35013,1.278954136422835,3.3501300000006826,1.2783560947672747,1.2789568775134397,2.620654771947477,20203.557677967143,2060.18953240578,0.0004699406314763411,0.00014628220168406663,0.00032365842979227447,0.0010842978153999924,0.09611964425054258,0.09611964425054244,0.4966268946452658,3.410605131648481e-13,28933.531952748235,18422.932068340182,0.85,1.0767718517850455,0.6774884191651259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111312626608477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15393.574196008267,1575.903098260934,0.4966268946452658,5.624855308797057
252.20000000000002,-23.09305119203524,4.183849520690656,35.24487981825444,26.39938899027186,5.635845256202746,-20.219031322698118,-34.414793097507186,2.7618253868656377,-5.254016186172123,-5.254016186172547,40.44697513018295,41221.20330243327,24302.504195172747,65523.70749760602,69947.74951686118,123184.1750332337,79629.68168832951,50903.13547390151,31918.38468269778,28933.921321199767,18424.441551828273,1575.9207837595802,103639.3156909253,0.6367765138812609,0.09612008077283489,3.35013,1.2789582619210704,3.3501300000000422,1.2783605202087416,1.2789609458581626,2.620645699738101,20203.76207343598,2060.2103749431235,0.0004696596795515907,0.0001461939971637504,0.00032346568238784035,0.0010836520865379756,0.0961200807728349,0.0961200807728351,0.49662356131193247,3.979039320256561e-13,28933.921321199767,18424.441551828273,0.85,1.0767662197289496,0.6773975549881887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411165806481623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15393.64864063682,1575.9207837595802,0.49662356131193247,5.625254699446874
252.4,-23.099122935029452,4.186251397508889,35.24482248013685,26.398810219857864,5.635593015798593,-20.224522229400694,-34.420380055066175,2.7609923101698097,-5.2540879846500275,-5.254087984650403,40.44727016226213,41217.71859914215,24308.873909060178,65526.59250820233,69946.61323396086,123189.80602373171,79630.4970865432,50901.602451724386,31920.994038687568,28934.318880710674,18425.95321741785,1575.9390788693836,103639.65963514856,0.6368200092555723,0.09612052242594447,3.35013,1.278962427531369,3.3501299999983623,1.27836495644265,1.2789650254011702,2.6206366054671286,20203.968957491714,2060.2314712457073,0.0004693790430631467,0.00014610584998147228,0.00032327319308167446,0.0010830072223387101,0.09612052242594464,0.09612052242594449,0.49662022797859917,3.979039320256561e-13,28934.318880710674,18425.95321741785,0.85,1.0767604234488304,0.6773068220639054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4112003319741298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15393.72306455858,1575.9390788693836,0.49662022797859917,5.625650573053036
252.60000000000002,-23.105191179399625,4.188642701310347,35.2447644518198,26.398226455226563,5.635338726814836,-20.230010191450155,-34.42595904981715,2.760157738865356,-5.2541602964079175,-5.2541602964082665,40.447562455718426,41214.21997705713,24315.21771912543,65529.43769618256,69945.46706561562,123195.39751476343,79631.30073673456,50900.05364817608,31923.607876176084,28934.712730022387,18427.455509656633,1575.9572378316973,103639.9954138973,0.6368632611491759,0.09612095525427494,3.35013,1.2789665283029898,3.3501300000008856,1.2783693989803222,1.2789691116520578,2.620627498336706,20204.17286082163,2060.2522635988466,0.00046909872231139417,0.0001460178773671057,0.0003230808449442885,0.001082362831073209,0.09612095525427491,0.09612095525427496,0.4966168946452658,3.410605131648481e-13,28934.712730022387,18427.455509656633,0.85,1.076753959745454,0.6772158608145922,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4112348392073413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15393.797312725801,1575.9572378316973,0.4966168946452658,5.626046572516105
252.8,-23.111255455876368,4.191024171224922,35.24470758845308,26.398463069368177,5.636010595465804,-20.235402985786852,-34.431407566275425,2.7601581253953844,-5.254070217611627,-5.254070217612004,40.44812752563856,41210.27856790019,24321.118051255085,65531.396619155275,69943.96451183487,123200.37380541518,79632.05523681898,50898.36929294865,31926.31771541148,28935.29124232521,18428.756731855116,1575.9753035490944,103641.00244884967,0.6368954982177052,0.09612214623476646,3.35013,1.2789696103380996,3.3501299999991097,1.2783699722450834,1.2789693272443645,2.620626323157822,20204.36429371282,2060.2717843211312,0.0004688187386131308,0.00014593200938060405,0.0003228867292325268,0.001081712518203765,0.09612214623476652,0.09612214623476437,0.49661356131193246,3.979039320256561e-13,28935.29124232521,18428.756731855116,0.85,1.0767279692632077,0.6771145106682489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4112693280996567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15393.87153418269,1575.9753035490944,0.49661356131193246,5.626441365052987
253.0,-23.117316872532427,4.193393363120879,35.24464751311774,26.396859750989847,5.63459304753284,-20.241000116373957,-34.437152557633794,2.758276291374375,-5.2545619232578815,-5.254561923258206,40.44822017675451,41207.39226226518,24328.484862426143,65535.877124691324,69943.30253757066,123207.83658907874,79632.95232340225,50897.04204809679,31928.789194783843,28936.04918908194,18430.788557431035,1576.0304454327093,103641.22772716866,0.636949033262816,0.09612234820411754,3.35013,1.2789751963550224,3.350129999998488,1.2783792658485902,1.2789782676261956,2.620607271642644,20204.591903864002,2060.2949940972712,0.00046853904047314054,0.00014584151944961726,0.0003226975210235233,0.0010810786461065362,0.09612234820411746,0.09612234820411752,0.49661022797859916,3.410605131648481e-13,28936.04918908194,18430.788557431035,0.85,1.0767444531991686,0.6770311621034149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113037959813115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15393.948183588218,1576.0304454327093,0.49661022797859916,5.62697285974952
253.20000000000002,-23.123374654080138,4.195753480193489,35.24458695182981,26.396523671597265,5.634632523949047,-20.246449271361175,-34.442680527549214,2.7577071412300946,-5.254316328129846,-5.254316328130238,40.4484079084396,41203.757153566534,24333.929756433598,65537.68691000013,69942.00123705092,123211.67174078706,79633.69633747746,50895.452253993004,31931.382314982733,28935.740747302538,18431.836967438336,1576.0019476508364,103640.82447102813,0.6369920552027547,0.09612208049779689,3.35013,1.2789788657845929,3.3501300000009713,1.2783824767411052,1.2789811228537964,2.6206006895059,20204.780676229235,2060.31424352141,0.00046825966334317884,0.0001457544967240216,0.0003225051666191572,0.0010804342338458371,0.09612208049779689,0.09612208049779691,0.4966068946452658,3.979039320256561e-13,28935.740747302538,18431.836967438336,0.85,1.0767337704286677,0.6769460273554044,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113382491479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15394.018711996032,1576.0019476508364,0.4966068946452658,5.627268196516803
253.4,-23.129429003612756,4.198102842879405,35.244526321160926,26.395878160279267,5.634301792811884,-20.251932371961388,-34.448262211494125,2.756805161160477,-5.254472841955476,-5.2544728419558755,40.448717835171706,41200.32513755264,24340.38238845085,65540.70752600349,69940.90478534401,123217.5910177075,79634.51928732375,50893.93963953219,31933.977386435072,28936.30384391264,18433.42737512214,1576.0317325974381,103641.32359282458,0.6370346217870532,0.09612266440792971,3.35013,1.2789831138169392,3.35012999999834,1.2783872291410843,1.2789855207064815,2.620590947432154,20204.989476296498,2060.335535202796,0.00046798059751242956,0.00014566667703250587,0.0003223139204799237,0.0010797935344174067,0.09612266440792973,0.09612266440792958,0.4966035613119325,3.979039320256561e-13,28936.30384391264,18433.42737512214,0.85,1.0767275294487595,0.6768545225155236,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41137268319038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15394.093396567041,1576.0317325974381,0.4966035613119325,5.627611177864035
253.60000000000002,-23.135479849409705,4.200441928899598,35.24446486895449,26.395312416739785,5.634064765479187,-20.257402944326316,-34.45381944822145,2.7559878603957877,-5.254528318822054,-5.254528318822448,40.448994605139205,41196.821404414564,24346.548387884264,65543.36979229882,69939.76127665039,123222.95352764853,79635.32558524946,50892.38571301364,31936.599858039805,28936.64386311388,18434.873877015852,1576.0466945427434,103641.58807719199,0.6370771249154832,0.09612302593171385,3.35013,1.2789871590910482,3.3501299999997394,1.2783915885712616,1.2789895258046862,2.6205820109815696,20205.19405141354,2060.3563960591578,0.00046770184594775217,0.0001455792904866904,0.0003221225554610618,0.001079152436726767,0.09612302593171386,0.09612302593171372,0.49660022797859915,3.979039320256561e-13,28936.64386311388,18434.873877015852,0.85,1.0767188634227856,0.6767640244887839,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4114070992606749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15394.166820801329,1576.0466945427434,0.49660022797859915,5.628015428916296
253.8,-23.141527231569647,4.202770667115149,35.24440278819037,26.39472432145851,5.633802402389976,-20.262872933160292,-34.45938405403865,2.755148103980626,-5.254610719552204,-5.254610719552544,40.449277289982476,41193.357768957794,24352.75707066931,65546.1148396271,69938.62792368262,123228.4234554345,79636.13234008822,50890.86218536348,31939.189060805267,28937.038461082564,18436.34906072417,1576.0653941056792,103641.90568278826,0.637119416540128,0.09612343671262963,3.35013,1.2789912983262912,3.3501299999985847,1.278396051434186,1.2789936347805382,2.6205728625660343,20205.398742459245,2060.3772687369537,0.0004674234064621415,0.00014549183653280132,0.0003219315699293402,0.0010785126103673803,0.09612343671262966,0.09612343671262949,0.49659689464526585,3.410605131648481e-13,28937.038461082564,18436.34906072417,0.85,1.076711181159513,0.6766739570737504,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411441496948624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15394.240548738744,1576.0653941056792,0.49659689464526585,5.628403255347345
254.0,-23.147571149016628,4.205089125717392,35.2443400293485,26.3941355975345,5.633543516731091,-20.268339455051347,-34.464944259356685,2.754311822765792,-5.2546875106527295,-5.25468751065315,40.44955535581038,41189.89305210795,24358.924838654144,65548.81789076209,69937.4808315842,123233.82171486618,79636.92536689904,50889.33758742271,31941.764199418143,28937.41604462784,18437.806471364762,1576.0830685777723,103642.2013193534,0.6371614674554777,0.09612382563373004,3.35013,1.2789953809650614,3.3501299999981367,1.2784004975820735,1.278997727429673,2.6205637484781414,20205.599950409145,2060.397786237823,0.0004671452787673154,0.00014540450015728,0.00032174077861003543,0.001077873434644838,0.09612382563372997,0.09612382563373029,0.4965935613119325,3.979039320256561e-13,28937.41604462784,18437.806471364762,0.85,1.0767033594735829,0.6765842261178664,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4114758764797057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15394.313943807501,1576.0830685777723,0.4965935613119325,5.628794196263415
254.20000000000002,-23.1536116008986,4.207397340739397,35.24427661104493,26.393547013308876,5.633283468629611,-20.273802973400787,-34.470500238798536,2.7534748411317738,-5.254766149278453,-5.254766149278811,40.44983205511155,41186.42748937015,24365.070986796884,65551.49847616703,69936.33811330427,123239.20352012673,79637.72121467064,50887.81059073653,31944.345137704568,28937.794420025566,18439.26030273956,1576.1008706410494,103642.49489281642,0.637203376148778,0.09612421186292205,3.35013,1.2789994751429186,3.3501300000002856,1.2784049463630416,1.279001823108879,2.620554629056191,20205.801874097437,2060.4183767236964,0.0004668674625650486,0.00014531727848017165,0.00032155018408487694,0.0010772349182082688,0.09612421186292189,0.09612421186292221,0.4965902279785992,3.410605131648481e-13,28937.794420025566,18439.26030273956,0.85,1.076695052972133,0.6764944167298201,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115102378453446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15394.387241546065,1576.1008706410494,0.4965902279785992,5.629182982152819
254.4,-23.159648599537267,4.209695353208677,35.24421253410342,26.39295842908325,5.633023006647548,-20.279263424415248,-34.47605565944684,2.7526378315255315,-5.254845430648004,-5.254845430648411,40.45010687043111,41182.974240661046,24371.192518432003,65554.16675909304,69935.19684723229,123244.56008947181,79638.51721819556,50886.2946116243,31946.9140073014,28938.170723807518,18440.708290952854,1576.1186146489292,103642.78321299823,0.6372451274462083,0.09612459233086985,3.35013,1.2790036583365874,3.3501300000004135,1.278409394663183,1.2790059187016432,2.620545510683332,20206.00383730369,2060.438971239281,0.0004665899569520642,0.00014523011384621687,0.0003213598431058473,0.0010765972511841923,0.09612459233086987,0.09612459233087003,0.49658689464526584,3.979039320256561e-13,28938.170723807518,18440.708290952854,0.85,1.076686795273498,0.6764049754145914,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115445810382385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15394.460438602837,1576.1186146489292,0.49658689464526584,5.629571238500686
254.60000000000002,-23.16568213091189,4.2119832017163805,35.244147798343114,26.392364885564916,5.632760091144293,-20.284720999516846,-34.48160308236254,2.7517989597492467,-5.2549258838669175,-5.254925883867329,40.45037931993794,41179.50697284343,24377.29089537805,65556.79786822147,69934.04727778671,123249.88320537773,79639.30292981636,50884.76262487298,31949.48922771487,28938.545032212984,18442.14839362845,1576.1363305254977,103643.06540116816,0.6372866491076018,0.09612496595954216,3.35013,1.2790076942695303,3.3501299999987397,1.2784138509807677,1.2790100227105967,2.6205363759394995,20206.203189232627,2060.459299478683,0.0004663127622366698,0.00014514312283669636,0.00032116963939997345,0.001075960044043033,0.09612496595954226,0.09612496595954237,0.4965835613119325,3.979039320256561e-13,28938.545032212984,18442.14839362845,0.85,1.0766778508296542,0.6763152641297345,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115789061259902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15394.533461654792,1576.1363305254977,0.4965835613119325,5.6299587055329265
254.8,-23.171711436637633,4.214261245151014,35.244083249682866,26.3919381069951,5.632770001808991,-20.29005947249271,-34.48703546365721,2.7511180378779034,-5.254932517653742,-5.254932517654141,40.4507748457714,41175.6520422926,24383.173939223274,65558.82598151587,69932.54030220496,123254.71599025594,79640.11822943678,50883.229970244814,31952.098065768845,28939.001748827708,18443.44238045267,1576.153936576085,103643.6497537101,0.6373213057081278,0.09612568107060188,3.35013,1.2790116444835435,3.3501300000009553,1.278417574738234,1.2790133942571005,2.6205287428764934,20206.41004827313,2060.4803932304235,0.00046603591289606273,0.00014505798242942197,0.00032097793046664076,0.0010753177941942073,0.09612568107159496,0.09612568107131889,0.4965802279785992,3.979039320256561e-13,28939.001748827708,18443.44238045267,0.85,1.0766569528409204,0.6762179065194376,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4116132130264278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15394.606459747301,1576.153936576085,0.4965802279785992,5.630345141019641
255.0,-23.177738089167576,4.21652857319541,35.24401682997792,26.39114021966236,5.632172001078598,-20.295632381395865,-34.49270089678464,2.7500662933068525,-5.255161979566424,-5.255161979566815,40.45094423730559,41172.62813725631,24389.60317336273,65562.23131061904,69931.83119970777,123260.8862812136,79640.93271146544,50881.72964901399,31954.6700693905,28939.451908143114,18445.1230483583,1576.1824561138644,103643.78937017613,0.6373694673591288,0.09612586274232836,3.35013,1.2790160243911668,3.3501299999991656,1.2784230162126928,1.2790184846674397,2.6205175888687493,20206.616699873026,2060.5014658291084,0.0004657593363937454,0.00014496923854902743,0.00032079009784471795,0.001074688530492525,0.09612586274232837,0.09612586274232844,0.49657689464526583,3.979039320256561e-13,28939.451908143114,18445.1230483583,0.85,1.076659440706078,0.6761346875556661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4116474974246007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15394.681577592855,1576.1824561138644,0.49657689464526583,5.630793334406245
255.20000000000002,-23.18376065735245,4.218786894223856,35.24395170934618,26.39137142049151,5.6328409371720705,-20.300987231456293,-34.498105373326666,2.750067511277053,-5.255002380700603,-5.255002380700985,40.45143580944725,41168.70266120004,24395.007382931464,65563.7100441315,69930.32081402245,123265.12067288443,79641.66674090021,50880.04858808154,31957.353503131857,28939.792475930517,18446.24234312796,1576.1866326180302,103644.47188715852,0.6374006433691556,0.09612672722174757,3.35013,1.2790189586160703,3.350130000001345,1.2784235779589421,1.279018693507383,2.6205164373991177,20206.802938920333,2060.520456926711,0.0004654830980803885,0.0001448846290071773,0.0003205984690732112,0.001074046549196237,0.09612672722175251,0.09612672722174356,0.49657356131193253,3.979039320256561e-13,28939.792475930517,18446.24234312796,0.85,1.0766302589397798,0.6760366516249323,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4116817682595029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15394.751845553983,1576.1866326180302,0.49657356131193253,5.631128554749622
255.4,-23.189780497261435,4.221033470369282,35.24388378425389,26.389824924431764,5.631490826146872,-20.306540876967265,-34.503801714722044,2.7482512058527346,-5.25549247632739,-5.255492476327774,40.45152751543642,41165.815515181275,24402.054312744916,65567.86982792619,69929.62352132943,123272.22404021515,79642.53498307591,50878.72697692786,31959.786673497834,28940.546206140803,18448.18798583245,1576.2415163256433,103644.6919251933,0.6374512718048835,0.09612692407762119,3.35013,1.2790244286926464,3.350130000001122,1.278432560960833,1.2790273278729176,2.620498024144613,20207.023230625236,2060.542920429019,0.0004652071354265455,0.00014479549951179252,0.000320411635914753,0.0010734206338270913,0.0961269240776211,0.09612692407762112,0.4965702279785992,3.979039320256561e-13,28940.546206140803,18448.18798583245,0.85,1.0766422239023277,0.6759538670591506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4117160173904577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15394.8271524976,1576.2415163256433,0.4965702279785992,5.631625138492365
255.60000000000002,-23.195796732193955,4.223271365269957,35.2438153581743,26.38946621390062,5.631502585872489,-20.31195540304554,-34.5092898705974,2.747661256724056,-5.255277395737323,-5.255277395737677,40.45169899863847,41162.21053883029,24407.263059594658,65569.47359842494,69928.33986798977,123275.86425156574,79643.2733826654,50877.14405350573,31962.365921288518,28940.26132398132,18449.193789929082,1576.2155781435752,103644.2750225161,0.6374923012405964,0.09612663361729279,3.35013,1.2790280305361375,3.3501299999996785,1.278435860801539,1.2790302768333082,2.620491260233872,20207.210578474744,2060.56202459298,0.00046493148831012316,0.00014470967530807443,0.0003202218130020487,0.0010727847023925534,0.0961266336172927,0.09612663361729289,0.4965668946452658,3.410605131648481e-13,28940.26132398132,18449.193789929082,0.85,1.076627997251425,0.675869209600104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4117502525267493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15394.896432266105,1576.2155781435752,0.4965668946452658,5.631921840106637
255.8,-23.201809550913147,4.22549900640495,35.24374685025213,26.388805580232315,5.631163384295962,-20.317401963389873,-34.514827689249046,2.746755796772716,-5.255438981557461,-5.255438981557867,40.451983176580036,41158.79432546176,24413.415319004253,65572.20964446601,69927.2213639197,123281.42663758375,79644.05751131068,50875.63047285284,31964.918931619814,28940.789954659787,18450.70045568891,1576.2441153141942,103644.69764620127,0.637532717130209,0.09612713478853233,3.35013,1.2790322005422787,3.3501300000003127,1.278440622028408,1.279034688249048,2.620481500880811,20207.409528768756,2060.5823118770177,0.0004646561477452103,0.00014462312205371398,0.0003200330256914963,0.0010721522403598525,0.09612713478853224,0.09612713478853237,0.49656356131193247,3.979039320256561e-13,28940.789954659787,18450.70045568891,0.85,1.0766184458488037,0.6757789225031697,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4117844686803114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15394.96969280648,1576.2441153141942,0.49656356131193247,5.6322585255957955
256.0,-23.20781892108828,4.227716852542043,35.24367757648925,26.38823997639122,5.630920603415994,-20.32283577344172,-34.5203523064032,2.7459374557694236,-5.255503465027971,-5.255503465028361,40.45223816246284,41155.34578261334,24419.292317743788,65574.63810035713,69926.09835049513,123286.49930002037,79644.86846940096,50874.11590151926,31967.502853201884,28941.10863178144,18452.079989976814,1576.2585989571019,103644.90338319844,0.6375733640595168,0.09612743139290915,3.35013,1.2790362633997572,3.3501299999989063,1.2784449789636039,1.2790386955761366,2.620472570290704,20207.61528626973,2060.6032933029865,0.00046438111488127554,0.00014453682273127182,0.00031984429215000374,0.0010715199584604921,0.09612743139290925,0.09612743139290904,0.49656022797859917,3.979039320256561e-13,28941.10863178144,18452.079989976814,0.85,1.0766070101027372,0.6756900999583607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118186669222115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15395.041775497375,1576.2585989571019,0.49656022797859917,5.632651716331345
256.2,-23.213824856623912,4.2299248219274785,35.24360769929155,26.38763232333588,5.630644369417125,-20.32826983810198,-34.52587688863275,2.745089350895145,-5.25559687466972,-5.255596874670092,40.45249716467793,41151.91114305367,24425.21836873874,65577.12951179242,69924.94631391189,123291.64673812824,79645.63797974895,50872.60280889074,31970.039078731344,28941.482055477605,18453.480080529782,1576.2769286376106,103645.1586698534,0.6376135142338776,0.09612777291415563,3.35013,1.2790403570281343,3.350129999998187,1.2784494732156504,1.2790428406735754,2.620463358300353,20207.81052758747,2060.6232023767006,0.0004641063887506666,0.00014445057147252543,0.0003196558172781412,0.001070888543138019,0.09612777291415571,0.09612777291415557,0.4965568946452658,3.979039320256561e-13,28941.482055477605,18453.480080529782,0.85,1.076596484387634,0.6756014359316674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118528470661422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15395.113938064314,1576.2769286376106,0.4965568946452658,5.633030452696338
256.40000000000003,-23.219827355866606,4.232122995732938,35.24353718693251,26.387043634336464,5.630380658817367,-20.333699556461898,-34.53139696558935,2.744252859412691,-5.255681166101226,-5.255681166101627,40.452753002625286,41148.474847911726,24431.095716724,65579.57056463572,69923.81609402139,123296.74686877007,79646.43237592238,50871.09112981283,31972.601384566166,28941.835058024684,18454.868282638516,1576.2939079162966,103645.39222116314,0.6376537025257335,0.09612809377104976,3.35013,1.2790443550469353,3.3501299999991296,1.278453913051532,1.2790469317189779,2.6204542579118866,20208.0120829741,2060.6437553062565,0.00046383196909863136,0.00014436443798734378,0.0003194675311112876,0.001070257760001858,0.09612809377104967,0.09612809377104989,0.4965535613119325,3.979039320256561e-13,28941.835058024684,18454.868282638516,0.85,1.0765850329493167,0.6755126904390282,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411887009188758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15395.185917177005,1576.2939079162966,0.4965535613119325,5.633411341117593
256.6,-23.225826418214915,4.234311393784661,35.24346604713073,26.386440451629483,5.630108579372799,-20.339127018007208,-34.53691292144356,2.7434091791650768,-5.255770613580523,-5.25577061358088,40.453006857661265,41145.037953476305,24436.961168966267,65581.99912244258,69922.66522994387,123301.8197210605,79647.20215607673,50869.57487960916,31975.141418297302,28942.193322150357,18456.2502806248,1576.3113764104758,103645.62591937871,0.63769355954442,0.09612841339381911,3.35013,1.2790484228497374,3.350129999999694,1.2784583855978437,1.2790510558789911,2.620445090540341,20208.20739274751,2060.6636713605067,0.00046355785562262084,0.00014427841614631298,0.0003192794394763079,0.0010696276285727634,0.09612841339381899,0.09612841339381911,0.49655022797859916,3.410605131648481e-13,28942.193322150357,18456.2502806248,0.85,1.0765736781142805,0.675424132207757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119211532782288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15395.257802392589,1576.3113764104758,0.49655022797859916,5.633790789537174
256.8,-23.231822042315244,4.236490067653986,35.24339428970613,26.38585193725305,5.6298430624226246,-20.34455072781293,-34.5424244767986,2.7425717479203096,-5.2558577686193075,-5.255857768619731,40.45325981535647,41141.59970760957,24442.795678404822,65584.3953860144,69921.54173524323,123306.88369543625,79648.00036522989,50868.058337596034,31977.71336403762,28942.546281788196,18457.63036010139,1576.328498058443,103645.8538182473,0.6377334661710696,0.09612872746664503,3.35013,1.279052479113452,3.3501300000005227,1.2784628285863016,1.2790551508561168,2.6204359838169924,20208.40991556907,2060.684322940971,0.0004632840480548194,0.00014419251017327113,0.0003190915378815483,0.0010689981338031114,0.09612872746664514,0.09612872746664525,0.4965468946452658,3.979039320256561e-13,28942.546281788196,18457.63036010139,0.85,1.0765613240538472,0.6753352652597983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119552793287071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15395.329586165026,1576.328498058443,0.4965468946452658,5.634169387531641
257.0,-23.237814240719537,4.238659043492684,35.24332190792625,26.385248789470666,5.62957013474698,-20.349972095035554,-34.547935613058485,2.741727989062968,-5.255948528072338,-5.25594852807274,40.45351013205338,41138.174010465285,24448.614496780967,65586.78850724625,69920.39385662363,123311.9091822169,79648.77054527983,50866.55069912128,31980.244273509492,28942.900828812304,18459.001334398305,1576.3458704054326,103646.07778250259,0.6377730222543068,0.09612903638107445,3.35013,1.2790565485646948,3.3501299999988654,1.2784673002975362,1.2790592749568461,2.6204268182849324,20208.605326804587,2060.7042493414765,0.00046301054549316174,0.00014410665792633908,0.00031890388756682266,0.0010683694808542397,0.09612903638107452,0.09612903638107458,0.4965435613119325,3.979039320256561e-13,28942.900828812304,18459.001334398305,0.85,1.0765496166865935,0.675247050055817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411989387330068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15395.401274228934,1576.3458704054326,0.4965435613119325,5.634547677387774
257.2,-23.24380301223405,4.240818368614167,35.243248907542146,26.38465039143341,5.629299775553293,-20.355390120297795,-34.553442418668396,2.7408868836170455,-5.256037913758405,-5.256037913758803,40.45375852697658,41134.74712236938,24454.404927110398,65589.15204947977,69919.25350556006,123316.90832343862,79649.54797032003,50865.04158712943,31982.78487021177,28943.24989076816,18460.366027652773,1576.3629341932844,103646.29381782463,0.6378124812286874,0.09612933723114638,3.35013,1.279060575156473,3.3501299999994507,1.2784717591148274,1.2790633865448315,2.6204176792450404,20208.80257624988,2060.724363187213,0.00046273734766416255,0.0001440209202549254,0.00031871642740923716,0.0010677414649565076,0.09612933723114635,0.09612933723114639,0.49654022797859915,3.979039320256561e-13,28943.24989076816,18460.366027652773,0.85,1.0765373506874985,0.6751587770933375,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4120234773512963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15395.472786970204,1576.3629341932844,0.49654022797859915,5.634924785809594
257.40000000000003,-23.24978835575631,4.242968079105939,35.243175298738265,26.384057057462655,5.629030361818754,-20.36080496497208,-34.55894492855293,2.740046971034508,-5.2561285053350275,-5.2561285053354165,40.45400613138308,41131.31912720227,24460.17370493649,65591.49283213876,69918.12701780263,123321.90036097266,79650.33842876536,50863.530538165,31985.34210066706,28943.599638233543,18461.729397818362,1576.3800887044506,103646.50882926024,0.6378518784315627,0.09612963666807707,3.35013,1.2790645830659195,3.3501300000009433,1.278476211806686,1.279067492391374,2.6204085528237906,20209.003132550246,2060.7448142383228,0.00046246445429047996,0.00014393529648104055,0.0003185291578094394,0.0010671140874521372,0.09612963666807714,0.09612963666807697,0.49653689464526585,3.979039320256561e-13,28943.599638233543,18461.729397818362,0.85,1.0765244063029789,0.6750703024428475,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412057549383185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15395.544202764286,1576.3800887044506,0.49653689464526585,5.635301071341735
257.6,-23.25577028345384,4.245108211270207,35.243101081658686,26.383463793341093,5.628760237610811,-20.366216805668035,-34.56444691456852,2.7392067598250054,-5.256220216472741,-5.256220216473145,40.45425219966667,41127.903303007944,24465.920701439132,65593.82400444707,69917.003141329,123326.87252832041,79651.13011462083,50862.03027629959,31987.888709245817,28943.948685552292,18463.088223109255,1576.3972690600385,103646.72031034257,0.6378911330894295,0.09612993204790121,3.35013,1.279068641527556,3.3501299999975376,1.278480665286428,1.2790715994118675,2.6203994248512505,20209.204000270944,2060.7652970454687,0.0004621918644905649,0.0001438497278260682,0.00031834213666449666,0.0010664875423038302,0.09612993204790113,0.09612993204790127,0.4965335613119325,3.979039320256561e-13,28943.948685552292,18463.088223109255,0.85,1.0765115054621177,0.6749821614031801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4120916034170474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15395.615521055879,1576.3972690600385,0.4965335613119325,5.635677099173533
257.8,-23.261748521958754,4.247239061468361,35.24302694500005,26.383289030659967,5.628857637040057,-20.371687193689453,-34.56997607192022,2.7387963088650356,-5.256252154496508,-5.2562521544968535,40.45459859741125,41124.59795155019,24471.489881110425,65596.08783266062,69916.0511262837,123331.90658858675,79651.88400738346,50860.43083296753,31990.503527128803,28944.365581192622,18464.447176811387,1576.4144089911704,103647.17861374695,0.6379288958680496,0.09613050623267239,3.35013,1.2790721246832981,3.350130000000196,1.2784831266107184,1.2790737137578496,2.6203943800816947,20209.395279071538,2060.784802054885,0.00046191959038544375,0.00014376378388331052,0.00031815580650213323,0.0010658633120369915,0.09613050623343228,0.09613050623349899,0.4965302279785992,3.410605131648481e-13,28944.365581192622,18464.447176811387,0.85,1.0764950970199532,0.6748943347764427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4121256395197006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15395.686666425318,1576.4144089911704,0.4965302279785992,5.6360524956484745
258.0,-23.267722719178465,4.249360807069366,35.24295417715686,26.38347475966441,5.629579189815589,-20.376900535207064,-34.575246123690135,2.738757005842806,-5.256251868424442,-5.2562518684248305,40.4552013874866,41120.39783197857,24476.952639397558,65597.35047137612,69914.21098290522,123336.3197383941,79652.60208224064,50858.788931309195,31993.125723257162,28945.156116091326,18465.608623677424,1576.446254196653,103648.42037113727,0.6379515988656885,0.09613192285083709,3.35013,1.279075086931698,3.3501299999996186,1.2784838673396206,1.2790741071364293,2.6203928618757146,20209.57747009953,2060.8033803693957,0.0004616476476521705,0.00014368191152176296,0.0003179657361304075,0.0010652265515825622,0.09613192285085986,0.09613192285084958,0.49652689464526584,3.979039320256561e-13,28945.156116091326,18465.608623677424,0.85,1.0764555299460252,0.6747876144651439,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4121596561332226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15395.757084062789,1576.446254196653,0.49652689464526584,5.636478249297104
258.2,-23.27369458629844,4.25147081729676,35.24287686442373,26.381362170819216,5.627589310527636,-20.38246905962679,-34.58098116153849,2.736363783856025,-5.256876314183899,-5.256876314184282,40.45509310673462,41117.84272614899,24483.993863563683,65601.83658971268,69913.76237703224,123343.5561432073,79653.50733311818,50857.587682234924,31995.46627875917,28945.799902611376,18467.6293147292,1576.5030976049993,103648.16746706977,0.6380072195919217,0.09613158016157704,3.35013,1.2790812652884052,3.350129999998679,1.278495515841721,1.2790854136443432,2.620368987211019,20209.807151707682,2060.826801375361,0.000461375958090338,0.0001435928643013844,0.0003177830937889536,0.001064614675995187,0.09613158016157701,0.09613158016157708,0.4965235613119325,3.979039320256561e-13,28945.799902611376,18467.6293147292,0.85,1.0764764288695867,0.6747126422312262,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412193651251438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15395.832508143503,1576.5030976049993,0.4965235613119325,5.637032533994496
258.40000000000003,-23.27966279969039,4.253573426484135,35.24279949612805,26.381131179537647,5.627752026203709,-20.387825253782406,-34.58639957299454,2.7359144802957402,-5.256498219175683,-5.256498219176069,40.455185918656056,41114.18900038326,24488.434487575025,65602.62348795828,69912.40094290937,123345.94845890955,79654.20273362756,50855.99079110135,31998.01326947357,28945.11302842516,18468.31864977825,1576.4513952917268,103647.29106538984,0.6380461748980454,0.09613084475911052,3.35013,1.2790846138214693,3.3501299999985035,1.27849815542003,1.2790877074681803,2.6203635772156186,20209.983589766194,2060.844793050246,0.00046110458162498634,0.00014350878008587844,0.0003175958015391079,0.0010639872226102117,0.09613084475911059,0.09613084475911038,0.4965202279785992,3.979039320256561e-13,28945.11302842516,18468.31864977825,0.85,1.0764564844816666,0.6746320954952527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122276346093177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15395.89844133472,1576.4513952917268,0.4965202279785992,5.637231223122248
258.6,-23.2856118292037,4.25566642047006,35.24272319342044,26.380698882881575,5.627792607445011,-20.393054118937247,-34.591720265429444,2.7352348974667575,-5.256645660457025,-5.256645660457355,40.45557457690155,41110.26565817756,24494.203608388096,65604.46926656566,69910.77299808497,123350.76884236795,79654.9959496068,50854.488610670145,32000.563709929622,28945.79223589488,18469.62260611489,1576.4858040088236,103648.03150014832,0.6380762514840141,0.09613168799294133,3.35013,1.2790884541394187,3.3501300000003815,1.2785018600703253,1.2790910681554388,2.620355984320369,20210.184845712192,2060.8653154453555,0.0004608342235029719,0.00014342625651128722,0.00031740796699168466,0.0010633579524578526,0.096131687998071,0.09613168799293714,0.4965168946452658,3.410605131648481e-13,28945.79223589488,18469.62260611489,0.85,1.0764297265759708,0.6745319719315239,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412261598672572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15395.970526440069,1576.4858040088236,0.4965168946452658,5.637530510148884
258.8,-23.29157290499644,4.257749759594429,35.242645994972975,26.380199880246096,5.627490153622603,-20.398568801772075,-34.59731183303518,2.734486050383541,-5.25681199783395,-5.2568119978342995,40.45586424694986,41107.24991878226,24499.996525378974,65607.24644416124,69910.07601509042,123356.41045907668,79655.79786045296,50852.9717640953,32003.140107064068,28946.337918607285,18471.155028053934,1576.5153291521399,103648.47763245422,0.6381171628684783,0.09613221293774156,3.35013,1.2790924719395114,3.3501300000002026,1.2785058865484444,1.279094750303696,2.620347731870266,20210.38830773284,2060.886062797473,0.0004605634641116053,0.0001433395788716597,0.00031722388523994563,0.001062741254658899,0.09613221293774156,0.09613221293774193,0.49651356131193247,3.410605131648481e-13,28946.337918607285,18471.155028053934,0.85,1.0764201527128432,0.6744479403329471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122954550534028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15396.044388569426,1576.5153291521399,0.49651356131193247,5.637977936258797
259.0,-23.297531006739163,4.259823450751473,35.24256697897854,26.379166601132624,5.626738508639761,-20.404011262125785,-34.60285527454687,2.73321876402636,-5.256986376732868,-5.25698637673328,40.45595167614194,41104.07735025062,24505.78530577324,65609.86265602386,69909.09216099542,123361.4374651383,79656.54618117704,50851.531370432225,32005.57201193868,28946.559998369634,18472.55605795669,1576.5311194505155,103648.28375426636,0.6381606677614586,0.09613205463200175,3.35013,1.279096923279576,3.350130000000738,1.2785123150448565,1.2791008359333351,2.620334556482126,20210.578172787467,2060.9054236449215,0.00046029298595474016,0.000143253694973552,0.00031703929098118817,0.001062122839894808,0.0961320546320017,0.09613205463200175,0.4965102279785991,3.979039320256561e-13,28946.559998369634,18472.55605795669,0.85,1.0764162055057866,0.6743665232792684,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123293814825086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15396.11264680978,1576.5311194505155,0.4965102279785991,5.638376029197925
259.2,-23.303485638224974,4.261888423061084,35.24248773982996,26.37866522362458,5.62658212213214,-20.4093871516936,-34.60831007743252,2.7324836356008038,-5.256952980524488,-5.256952980524834,40.45614253788782,41100.60709393589,24511.016614233737,65611.62370816963,69907.89504017061,123365.52084289964,79657.29380677915,50850.00586054454,32008.09771803846,28946.60918849529,18473.688387817463,1576.5289086960302,103648.15919725831,0.6381987011853448,0.09613202621756538,3.35013,1.2791007185401395,3.3501299999986074,1.2785162768046263,1.2791044540760292,2.6203264368076113,20210.767861474713,2060.9247665079015,0.0004600228112498457,0.00014316923069569642,0.0003168535805541493,0.0010615006858218723,0.09613202621756545,0.09613202621756528,0.4965068946452658,3.410605131648481e-13,28946.60918849529,18473.688387817463,0.85,1.0763996258529578,0.6742811044429827,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123632924778635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15396.18168279063,1576.5289086960302,0.4965068946452658,5.638673050280713
259.40000000000003,-23.30943688533948,4.263944009568889,35.242408160865516,26.37803542837503,5.626273475045966,-20.41477522633155,-34.61378534613175,2.731611816038029,-5.257084376961529,-5.257084376961885,40.45638221588705,41097.2227183386,24516.64809531674,65613.87081365535,69906.77835283891,123370.43996636294,79658.06942030773,50848.51378580733,32010.61737166711,28947.013518207285,18475.039158894586,1576.5505013300424,103648.4003144067,0.6382364504467458,0.09613234243497697,3.35013,1.2791047495277597,3.350129999999114,1.2785208714400909,1.2791087057658526,2.6203170201097348,20210.964651300565,2060.9448334854987,0.00045975293577671904,0.00014308449573193808,0.000316668440044781,0.0010608804410472221,0.09613234243497698,0.09613234243497715,0.49650356131193246,3.410605131648481e-13,28947.013518207285,18475.039158894586,0.85,1.0763848570852905,0.6741932407541319,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123971852130153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15396.252309717238,1576.5505013300424,0.49650356131193246,5.639021893674701
259.6,-23.315384731778135,4.265990425419795,35.24232793553407,26.377436436619632,5.626002302352269,-20.4201564907023,-34.61925205830482,2.7307740612764313,-5.25717481320379,-5.2571748132041085,40.45660718136393,41093.82204438793,24522.15048945655,65615.97253384448,69905.63923199064,123375.11499877123,79658.83408976819,50847.01690216527,32013.130208447692,28947.32527732403,18476.326926133042,1576.5659898232643,103648.54223848216,0.6382740632899346,0.09613256415891536,3.35013,1.2791087222704665,3.350129999999613,1.2785253076216512,1.279112799309612,2.6203079282270965,20211.15866438107,2060.964617313871,0.0004594833599543512,0.00014299993935825437,0.00031648342059609685,0.0010602606018416019,0.09613256415891543,0.09613256415891513,0.4965002279785991,3.410605131648481e-13,28947.32527732403,18476.326926133042,0.85,1.076369459692757,0.6741062171685922,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412431060174403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15396.322344818618,1576.5659898232643,0.4965002279785991,5.639395278349806
259.8,-23.321329154970424,4.268027807825874,35.24224753299477,26.376971031446033,5.625858151639096,-20.425544554362475,-34.62471590666098,2.7300735509391583,-5.257242311145319,-5.257242311145732,40.45689128683023,41090.42526584335,24527.570556351882,65617.99582219523,69904.52216701499,123379.79018269855,79659.5863821486,50845.489480667035,32015.663223868403,28947.697459331677,18477.605845240316,1576.5829652400653,103648.84522175891,0.6383100373077795,0.09613296347655234,3.35013,1.2791124966507779,3.350129999999968,1.2785291071725084,1.279116256311941,2.620300141158989,20211.349537130292,2060.9840809175707,0.00045921408448428995,0.00014291547335509345,0.0003162986111291965,0.0010596414661022552,0.09613296347663174,0.09613296347652646,0.49649689464526575,3.979039320256561e-13,28947.697459331677,18477.605845240316,0.85,1.0763513541056775,0.6740183744031487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124649172668402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15396.392368826782,1576.5829652400653,0.49649689464526575,5.63976143174456
260.0,-23.32727022560063,4.270055752303696,35.24216599017575,26.37619919786232,5.625408502598347,-20.43091498524856,-34.63018087260423,2.729053262246247,-5.257413495582114,-5.257413495582484,40.45707007960025,41087.04623727105,24533.233313306915,65620.27955057796,69903.40191663243,123384.70168237224,79660.3835978899,50844.02791852822,32018.172977068534,28948.06645243289,18478.965820378544,1576.605015129389,103648.94097108775,0.6383488807704292,0.09613311425589456,3.35013,1.2791167276492343,3.3501300000004783,1.2785343881130713,1.279121195761369,2.620289318102972,20211.551807901906,2061.004706796093,0.00045894510584540394,0.00014283103612864223,0.0003161140697167617,0.001059023228380215,0.09613311425589459,0.09613311425589433,0.49649356131193245,3.979039320256561e-13,28948.06645243289,18478.965820378544,0.85,1.0763379891006442,0.6739311235488329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124987563594562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15396.462267983006,1576.605015129389,0.49649356131193245,5.640157312970394
260.2,-23.333207877226084,4.272074796875763,35.24208396839732,26.375621440261625,5.625168081268994,-20.436283995581377,-34.63563050664959,2.728244199624245,-5.257468215457777,-5.257468215458132,40.45727732969635,41083.62723159388,24538.573256759777,65622.20048835366,69902.23084990284,123389.09345279056,79661.12326888685,50842.51965057769,32020.670687010173,28948.289346127945,18480.181630621413,1576.614825101208,103648.98067421661,0.638385965044711,0.09613323685064992,3.35013,1.279120640498586,3.3501300000003487,1.278538689564496,1.279125155652495,2.6202805025330465,20211.739478334817,2061.023843854407,0.00045867642672718753,0.0001427468816316691,0.0003159295450955184,0.0010584050469108492,0.0961332368506499,0.09613323685065006,0.49649022797859915,3.410605131648481e-13,28948.289346127945,18480.181630621413,0.85,1.0763214667379333,0.6738449730693113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4125325778522515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15396.531962621957,1576.614825101208,0.49649022797859915,5.6405006371774045
260.40000000000003,-23.339142150802278,4.274084733007237,35.24200146730333,26.375009456556313,5.624878030512008,-20.44165492967435,-34.64108785903079,2.727390809384068,-5.257580634415774,-5.257580634416099,40.457501994676825,41080.24918190853,24544.03832111509,65624.28750302363,69901.11162699966,123393.78707406629,79661.89692693274,50841.03448184153,32023.18049454578,28948.637125951544,18481.476529880314,1576.63299349609,103649.14943811769,0.6384230265994889,0.09613348120706286,3.35013,1.2791245973063634,3.3501299999989294,1.2785431958654279,1.2791293208649186,2.6202712671998105,20211.935772012675,2061.0438602389886,0.00045840804495723227,0.00014266265379831754,0.0003157453911589147,0.001057788107283215,0.09613348120706283,0.09613348120706287,0.4964868946452658,3.410605131648481e-13,28948.637125951544,18481.476529880314,0.85,1.0763052515751514,0.6737579882824142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4125663813646088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15396.601782244397,1576.63299349609,0.4964868946452658,5.6408583051863985
