time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
260.6,-23.345073044603243,4.2760856524875654,35.241918372890886,26.37440113993364,5.624597386135389,-20.447021880177356,-34.646540810912825,2.726546221709458,-5.257680682192927,-5.257680682193247,40.45772009541193,41076.86940853617,24549.44831180309,65626.31772033926,69899.97324014643,123398.3749637758,79662.65345858378,50839.54962697333,32025.670924011614,28948.95341182629,18482.744552135293,1576.6491638227224,103649.28141974908,0.6384598534254673,0.09613368976362326,3.35013,1.2791286348877473,3.3501299999994245,1.2785476607889685,1.2791334450584622,2.62026211673071,20212.127720355988,2061.0634335227614,0.00045813996029627895,0.00014257853968764527,0.00031556142060863365,0.0010571717820236019,0.09613368976362315,0.09613368976362324,0.49648356131193244,3.410605131648481e-13,28948.95341182629,18482.744552135293,0.85,1.0762890044042028,0.6736715454332566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4126001671273092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15396.671265588375,1576.6491638227224,0.49648356131193244,5.641224805451455
260.8,-23.351000544397703,4.278077578524416,35.24183471343975,26.373788178339623,5.6243127699352815,-20.452386172601578,-34.651985799986846,2.725698398139166,-5.257784315801359,-5.2577843158017314,40.45793713869486,41073.47540059133,24554.844377889825,65628.31977848115,69898.83247960833,123402.95075037974,79663.40514091519,50838.04806189828,32028.17453224101,28949.27389288159,18484.010030726058,1576.6656979314857,103649.41453419972,0.6384964990528187,0.09613389855900663,3.35013,1.2791325471876194,3.3501299999998277,1.278552140126157,1.279137584050165,2.620252936786322,20212.318438322665,2061.0828813430344,0.00045787217307010166,0.0001424945940714155,0.00031537757899868617,0.0010565558887308684,0.09613389855900673,0.09613389855900636,0.4964802279785991,3.979039320256561e-13,28949.27389288159,18484.010030726058,0.85,1.076271990276366,0.6735846851812372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4126339351281625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15396.740655177273,1576.6656979314857,0.4964802279785991,5.641588144760902
261.0,-23.35692467506031,4.280060554839919,35.24175049835969,26.373189989849948,5.624034062853923,-20.457746840875306,-34.65743389734996,2.724856228668907,-5.257886711450283,-5.2578867114506975,40.45815391420205,41070.10627165776,24560.214210698334,65630.3204823561,69897.72164151358,123407.52772191528,79664.18760823992,50836.572238384026,32030.68374428433,28949.591869703356,18485.276117694153,1576.6820605177008,103649.54521015732,0.6385332201190569,0.09613410509555878,3.35013,1.2791365463053808,3.3501299999992993,1.2785565926790854,1.2791416966214166,2.620243811797289,20212.516967103944,2061.1031256447354,0.00045760468183824826,0.0001424106461823467,0.00031519403565590155,0.0010559409946719054,0.09613410509555877,0.09613410509555878,0.4964768946452658,3.979039320256561e-13,28949.591869703356,18485.276117694153,0.85,1.0762549008109399,0.6734982067256691,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4126676852837714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15396.810022522695,1576.6820605177008,0.4964768946452658,5.641951075923865
261.2,-23.362845422684355,4.28203460245808,35.24166571024879,26.372567214444302,5.623744253058254,-20.46310557429869,-34.66287413667885,2.724004404672604,-5.257993136999062,-5.257993136999459,40.45836696230957,41066.72322917273,24565.57142910316,65632.29465827589,69896.5653999952,123412.0471600541,79664.91979710435,50835.07762628194,32033.15796758045,28949.910330955743,18486.52818597767,1576.6986470816844,103649.66899814154,0.63856944545387,0.09613430321531519,3.35013,1.2791404772875832,3.350130000000257,1.278561089395693,1.2791458537530296,2.6202345963644382,20212.702739158984,2061.12206912238,0.0004573374869127627,0.00014232686491453574,0.00031501062199822697,0.0010553265350749202,0.09613430321531524,0.09613430321531509,0.4964735613119325,3.979039320256561e-13,28949.910330955743,18486.52818597767,0.85,1.0762379868618597,0.6734118891515085,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127014177334025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15396.87914609909,1576.6986470816844,0.4964735613119325,5.642313993629795
261.40000000000003,-23.368762592587967,4.283999877006244,35.241580641898615,26.372120424080663,5.623610255653942,-20.468469795152238,-34.66831130264325,2.7233174584629456,-5.258072072934567,-5.258072072934976,40.45862013303992,41063.34398161112,24570.835271098644,65634.17925270976,69895.47725219085,123416.56249005317,79665.6895447349,50833.556274979506,32035.70363306154,28950.249966763673,18487.772661231884,1576.7147766566602,103649.8869415138,0.6386049406294165,0.09613460896154782,3.35013,1.2791442137537525,3.3501300000002168,1.2785648213700231,1.27914924618009,2.620226948220137,20212.898040680408,2061.1419843351614,0.00045707059675631636,0.00014224317642294175,0.0003148274203333746,0.0010547127856814483,0.09613460896167737,0.0961346089615772,0.4964702279785992,3.979039320256561e-13,28950.249966763673,18487.772661231884,0.85,1.076217971164066,0.6733246191583501,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127351323955106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15396.94824549486,1576.7147766566602,0.4964702279785992,5.642675165995948
261.6,-23.374676816254258,4.28595622729743,35.241495196426094,26.37148416778075,5.623326199730618,-20.47380331445493,-34.67372894575817,2.7224526978146444,-5.258195161163769,-5.258195161164144,40.4588842935385,41059.90818743384,24576.189825288555,65636.09801272239,69894.25624512498,123421.12734895984,79666.41993753488,50832.07187945071,32038.164508982412,28950.681278546297,18489.03066014584,1576.7371327718502,103650.19612578918,0.6386388797643601,0.0961349998829126,3.35013,1.2791481733089314,3.3501300000013257,1.2785693769017752,1.2791534628916814,2.620217612373936,20213.08335703529,2061.1608813443218,0.000456803982579489,0.0001421598335916333,0.0003146441489878557,0.001054098802848685,0.09613499988296728,0.09613499988298765,0.49646689464526583,3.979039320256561e-13,28950.681278546297,18489.03066014584,0.85,1.076198396037591,0.6732363542421713,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127688281590762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15397.017225119052,1576.7371327718502,0.49646689464526583,5.643056540323925
261.8,-23.38058744780331,4.287903555647991,35.24140841357207,26.370707200281345,5.622853078155968,-20.479165749154873,-34.67918081497771,2.7214313795075515,-5.258350032570604,-5.2583500325709895,40.459012191516045,41056.60715660532,24581.602989663876,65638.2101462692,69893.19831676799,123425.73966334818,79667.20390310342,50830.61274294094,32040.65684462498,28950.93835691632,18490.322015612623,1576.7534739215719,103650.10751156212,0.6386778137433091,0.09613495888505978,3.35013,1.279152332325466,3.350130000000808,1.2785746574300272,1.2791584053180645,2.620206790844627,20213.282265953232,2061.181164409175,0.0004565376731917643,0.00014207600973003688,0.00031446166346172743,0.001053487452613037,0.0961349588850597,0.09613495888505988,0.49646356131193253,3.979039320256561e-13,28950.93835691632,18490.322015612623,0.85,1.0761845124623084,0.6731518829920322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4128025086178537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15397.086414612131,1576.7534739215719,0.49646356131193253,5.643443556291848
262.0,-23.386494701875478,4.289842325044439,35.24132132696654,26.370134017802798,5.622613733186889,-20.48450728682617,-34.684606979694195,2.720626318137579,-5.25840558257886,-5.2584055825792655,40.459203583029264,41053.229678755124,24586.738362131036,65639.96804088616,69892.0393166647,123429.91386998889,79667.94581883265,50829.136180923175,32043.12181989942,28951.136191193145,18491.486007819683,1576.762231417615,103650.09720576505,0.6387136548183122,0.09613502805055851,3.35013,1.2791562699014323,3.3501300000005694,1.2785789351043906,1.2791623448070888,2.6201980245564394,20213.47050592298,2061.200359544083,0.00045627165860017294,0.0001419926263705088,0.00031427903222966413,0.0010528756142435646,0.0961350280505585,0.09613502805055861,0.4964602279785992,3.979039320256561e-13,28951.136191193145,18491.486007819683,0.85,1.0761663504284078,0.6730671216836359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4128361700913936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15397.154737854144,1576.762231417615,0.4964602279785992,5.643762512053684
262.2,-23.392398580193788,4.291772294162544,35.24123378991593,26.369512325059645,5.622315059475523,-20.489851720597283,-34.69002968687562,2.7197681998789762,-5.258526163754254,-5.258526163754667,40.45941348650044,41049.8539243525,24592.018529136818,65641.87245348931,69890.91687287424,123434.40833121625,79668.70316638103,50827.6402178592,32045.62549835759,28951.472929205192,18492.73410327384,1576.7803293403267,103650.22876547868,0.6387493357762479,0.09613523062647446,3.35013,1.2791601684642955,3.350129999999639,1.2785834581040072,1.2791665301074064,2.6201887555841363,20213.66266127699,2061.2199539370727,0.000456005938413256,0.00014190934125892106,0.0003140965971543349,0.001052264433024652,0.09613523062647467,0.09613523062647447,0.4964568946452658,3.979039320256561e-13,28951.472929205192,18492.73410327384,0.85,1.076147458578582,0.6729804364891443,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41286981379965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15397.22339431406,1576.7803293403267,0.4964568946452658,5.644113320911976
262.40000000000003,-23.398299107109413,4.293693567250762,35.24114568412449,26.368904043361567,5.62203121210238,-20.49519165412744,-34.69545546742154,2.71892375912045,-5.2586311500572265,-5.25863115005761,40.45961693671091,41046.502523704854,24597.23614706906,65643.73867077392,69889.78954194637,123438.79868893232,79669.45950031956,50826.17248207811,32048.096686934943,28951.772999916888,18493.95554189538,1576.79604083896,103650.31981921536,0.6387849041904435,0.0961353943096399,3.35013,1.2791641153814268,3.350130000001425,1.2785879171383148,1.2791706517854988,2.620179617759981,20213.854559456384,2061.2395221055494,0.0004557405112225022,0.0001418260540627855,0.0003139144571597167,0.0010516542403644817,0.09613539430963994,0.09613539430963991,0.4964535613119325,3.979039320256561e-13,28951.772999916888,18493.95554189538,0.85,1.0761291623697198,0.6728949214878764,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4129034397500801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15397.291939167771,1576.79604083896,0.4964535613119325,5.644473502362286
262.6,-23.40418073528587,4.29560684214199,35.24105885339555,26.36913863187658,5.622650318639543,-20.500465855423094,-34.70076603172345,2.7189354380710853,-5.258581532696269,-5.2585815326966845,40.46008932607341,41042.81894658873,24602.035065209584,65644.85401179832,69888.46008840152,123442.75943996452,79670.17149756898,50824.53035337888,32050.712382433445,28952.264286353406,18495.020016593844,1576.8123327756834,103651.07959185443,0.6388108312934763,0.09613631140993506,3.35013,1.2791669276217,3.3501300000016068,1.2785884062353443,1.279170802983431,2.6201786154655275,20214.035208464637,2061.2579431778067,0.0004554760755318266,0.0001417445791490654,0.0003137314963827612,0.00105104129797678,0.09613631141779773,0.0961363114095504,0.49645022797859917,3.979039320256561e-13,28952.264286353406,18495.020016593844,0.85,1.0760926367284396,0.6728002662792838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4129370480790324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15397.360241694842,1576.8123327756834,0.49645022797859917,5.644830570210138
262.8,-23.41007467122321,4.297509720624185,35.24096899185546,26.367473287414782,5.6212193518532265,-20.505873000846073,-34.70631048604844,2.717017681476073,-5.2591011184755985,-5.259101118475993,40.460097309114786,41039.91154277179,24608.272910682957,65648.18445345474,69887.6363189364,123448.83683005963,79670.98277852702,50823.258002362505,32053.027529071678,28952.927600440264,18496.72857683813,1576.864770384665,103651.06736344678,0.6388552077392293,0.09613625320089812,3.35013,1.2791722889011727,3.350130000000095,1.278597838729791,1.2791799011232692,2.620159285837797,20214.2410478841,2061.2789329571365,0.00045521122800281977,0.00014165956197133547,0.0003135516660314843,0.0010504388429220567,0.09613625320089807,0.09613625320089816,0.4964468946452658,3.979039320256561e-13,28952.927600440264,18496.72857683813,0.85,1.076094691314768,0.6727197608109986,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4129705502235792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15397.430671527982,1576.864770384665,0.4964468946452658,5.64532237007254
263.0,-23.415965091919976,4.2994053395830445,35.240878783333386,26.367103575635724,5.621220343450585,-20.51117534197281,-34.71167794251812,2.7164305935034507,-5.258897038934833,-5.258897038935146,40.460199776020396,41036.39630178259,24612.62862468434,65649.02492646693,69886.35328436785,123451.52773255756,79671.67601153156,50821.71902894639,32055.50775842796,28952.545823505374,18497.507834633467,1576.8351414621836,103650.4423402969,0.6388905468760576,0.09613573830979684,3.35013,1.2791757566714659,3.350130000000565,1.2786011032539077,1.2791828288644047,2.6201525960475593,20214.41693600004,2061.296868553486,0.0004549466798994795,0.00014157730365891777,0.00031336937624056174,0.0010498281484247931,0.0961357383097967,0.09613573830979687,0.4964435613119325,3.410605131648481e-13,28952.545823505374,18497.507834633467,0.85,1.0760714540466498,0.6726390024338513,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413004123935725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15397.496238745516,1576.8351414621836,0.4964435613119325,5.6455819712094035
263.2,-23.421852199594046,4.3012920414319185,35.240788628314576,26.36642373343932,5.6208554580227394,-20.516511301801632,-34.7170990780927,2.715514560230335,-5.259088110286427,-5.25908811028683,40.46042185912255,41033.083279161,24617.978890675775,65651.06216983678,69885.25819322193,123456.25706928628,79672.4327799704,50820.25786590956,32057.972126734272,28953.01998538857,18498.820037816276,1576.86279091912,103650.70227824559,0.6389254056106026,0.09613605847710781,3.35013,1.2791797838127237,3.350130000001089,1.2786058918195315,1.279187281709163,2.620142783193786,20214.60894442151,2061.316447963526,0.0004546824218253329,0.00014149426743582352,0.00031318815438950937,0.0010492210316649271,0.09613605847710792,0.09613605847710788,0.49644022797859916,3.979039320256561e-13,28953.01998538857,18498.820037816276,0.85,1.0760530176133942,0.6725523034234967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4130376790861128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15397.565167004941,1576.86279091912,0.49644022797859916,5.645888871204442
263.40000000000003,-23.427735320760846,4.303170989808983,35.24069964523728,26.366649974975758,5.6215094901589335,-20.521739901548642,-34.72236916478721,2.7155140709483847,-5.25901579611741,-5.259015796117799,40.46088732207211,41029.25552146306,24622.630973761465,65651.88649522452,69883.78295575829,123459.87594291821,79673.15763877197,50818.630204482295,32060.58603809964,28953.46201339845,18499.79586700454,1576.8757890779184,103651.41100561694,0.6389493546037296,0.09613692739400213,3.35013,1.2791826125374066,3.350129999999988,1.278606436299997,1.2791874889466268,2.620141667434846,20214.79285668203,2061.335201794908,0.0004544184836804044,0.0001414135879294376,0.00031300489575096675,0.0010486070914021862,0.0961369273940017,0.0961369273940186,0.49643689464526586,3.979039320256561e-13,28953.46201339845,18499.79586700454,0.85,1.0760126330220203,0.6724558824032274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4130712168243094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15397.632840977749,1576.8757890779184,0.49643689464526586,5.646255702677252
263.6,-23.433615856622854,4.305039619273101,35.240607627178896,26.365002162661426,5.620051033731767,-20.52718118456797,-34.72794456230474,2.7136163616768667,-5.259551573553324,-5.259551573553698,40.46088642861638,41026.5114703163,24628.82232152901,65655.3337918453,69883.11089373392,123466.07066179212,79673.96050447764,50817.36108105993,32062.888248241903,28954.137446529203,18501.538712049518,1576.9295730073732,103651.39069164667,0.638994642690257,0.09613685621547363,3.35013,1.2791879650251943,3.3501299999992935,1.2786157737244939,1.2791964934497149,2.620122533168326,20214.996560971063,2061.3559738515255,0.000454154802297166,0.00014132828064662297,0.00031282652165054306,0.0010480095149771338,0.09613685621547373,0.09613685621547349,0.4964335613119325,3.979039320256561e-13,28954.137446529203,18501.538712049518,0.85,1.0760166206769348,0.6723780945263625,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131047333110467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15397.703360258602,1576.9295730073732,0.4964335613119325,5.646744482664296
263.8,-23.439492871368095,4.30690115721776,35.24051527736996,26.364646630268567,5.620060280608183,-20.532470631383575,-34.73329476602373,2.7130380406236525,-5.259342428492516,-5.259342428492911,40.460981659629134,41022.99035373046,24633.077233204975,65656.06758693545,69881.8481432926,123468.66055237624,79674.6723116111,50815.81452204885,32065.397543958046,28953.735175878646,18502.2933101533,1576.898792574008,103650.73597738157,0.639029582807249,0.09613631109551649,3.35013,1.279191380594857,3.350129999999377,1.2786189953007727,1.2791993797051922,2.6201159315734555,20215.177161742806,2061.374390005028,0.0004538914193497202,0.00014124646362989485,0.0003126449557198254,0.0010474012455056587,0.09613631109551643,0.09613631109551643,0.49643022797859915,3.979039320256561e-13,28953.735175878646,18502.2933101533,0.85,1.0759914908720316,0.672297171808119,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131382365267742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15397.76758747641,1576.898792574008,0.49643022797859915,5.647000083952327
264.0,-23.44536659435949,4.308753898721066,35.2404229970195,26.363957218732708,5.619688266210297,-20.537795254973428,-34.73870643703265,2.7121169268242418,-5.25953934322655,-5.259539343226928,40.461197691497695,41019.698599657226,24638.355098016087,65658.05369767331,69880.7448087945,123473.30887057635,79675.4139499224,50814.36774078523,32067.829121263516,28954.20896376577,18503.58656438081,1576.9267206837585,103650.98382076385,0.6390637916420647,0.09613661682128259,3.35013,1.2791954440018163,3.3501300000019754,1.2786238051456846,1.27920385531619,2.6201060753896184,20215.365331325662,2061.3935779624708,0.0004536283242466164,0.00014116375110140273,0.00031246457314521367,0.0010467969404309746,0.09613661682128273,0.09613661682128258,0.49642689464526585,3.979039320256561e-13,28954.20896376577,18503.58656438081,0.85,1.0759728084824718,0.672211218879638,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413171721137776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15397.836140230065,1576.9267206837585,0.49642689464526585,5.647303800380722
264.2,-23.451236939913986,4.310598328836334,35.24033004077759,26.363357074465625,5.619415691207019,-20.54310689048374,-34.74408978419376,2.71128564177678,-5.259631547217396,-5.259631547217773,40.46138081607176,41016.321160708285,24643.341930839324,65659.66309154761,69879.60746626857,123477.40331108708,79676.15395882224,50812.867653262154,32070.31811728898,28954.45391397919,18504.735455660913,1576.9393818085632,103650.99326543305,0.6390980645201131,0.096136697121663,3.35013,1.279199224426411,3.350129999997179,1.2786281980645566,1.2792079141821675,2.6200970736223788,20215.5530874918,2061.4127237631405,0.000453365520518931,0.0001410815158247849,0.00031228400469414613,0.0010461920126459997,0.09613669712166308,0.09613669712166292,0.4964235613119325,3.979039320256561e-13,28954.45391397919,18504.735455660913,0.85,1.075950977054115,0.6721257580395735,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132051884484893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15397.903283248888,1576.9393818085632,0.4964235613119325,5.647668037254723
264.40000000000003,-23.457088427223187,4.312434627263073,35.2402373086025,26.362930016499035,5.619506435328394,-20.548217980310525,-34.749285865668185,2.7106359886861364,-5.259690011106386,-5.2596900111068,40.46167535082521,41012.35810039935,24648.220943802422,65660.57904420178,69877.82932225527,123480.87870359307,79676.86522704898,50811.39400610397,32072.745801050016,28954.828437535383,18505.704671288837,1576.956008394708,103651.31809958792,0.6391232713124662,0.09613712218189102,3.35013,1.2792028504470365,3.350129999998154,1.2786317471134456,1.279211130051147,2.6200898011198546,20215.733551531324,2061.4311259738365,0.00045310370034929066,0.00014100218312264147,0.00031210151722664916,0.0010455806559065142,0.09613712218495188,0.09613712218153975,0.4964202279785992,3.979039320256561e-13,28954.828437535383,18505.704671288837,0.85,1.0759165813719516,0.6720299571479413,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132386379683923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15397.970813299762,1576.956008394708,0.4964202279785992,5.648015922217351
264.6,-23.462952190359935,4.314261872781733,35.24014311728024,26.362047192547493,5.61873035626425,-20.553721283381403,-34.75487732850013,2.709499449285675,-5.2599721811222935,-5.259972181122666,40.461791881784826,41009.738744140726,24653.652688803824,65663.39143294455,69877.43579699396,123486.36658848461,79677.6812213718,50809.98416851846,32075.218947614816,28955.27810268683,18507.236906791204,1576.987171778911,103651.3540317286,0.639166263268384,0.09613717936573184,3.35013,1.2792073001386597,3.3501300000005525,1.2786375537862604,1.279216604040563,2.620077902514049,20215.940586832752,2061.452237699189,0.00045284147036565734,0.00014091685980421165,0.0003119246105614457,0.001044987995580216,0.09613717936573189,0.09613717936573164,0.49641689464526584,3.979039320256561e-13,28955.27810268683,18507.236906791204,0.85,1.0759111363426133,0.6719548541500537,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132719814789851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15398.041915461654,1576.987171778911,0.49641689464526584,5.64841967590009
264.8,-23.468812527223747,4.316081377872776,35.240048433943784,26.3615210185759,5.618554143698291,-20.559014268939602,-34.76023521563036,2.708755885414109,-5.2599562708159056,-5.2599562708162955,40.46193497180744,41006.312469717435,24658.29694537436,65664.60941509179,69876.22299120874,123489.79661123866,79678.37488682769,50808.46436533628,32077.678357212677,28955.27667465557,18508.21381572107,1576.9836277432903,103651.09784691868,0.6392000333369713,0.09613700618128074,3.35013,1.2792108739586547,3.350129999999045,1.2786415384104368,1.2792202555278307,2.620069737578498,20216.1165846709,2061.47018448409,0.00045257953302099826,0.00014083514545345702,0.00031174438756754124,0.001044384225121647,0.09613700618128065,0.09613700618128079,0.4964135613119325,3.979039320256561e-13,28955.27667465557,18508.21381572107,0.85,1.0758877622885068,0.6718716543923863,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4133053963891695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15398.1049236143,1576.9836277432903,0.4964135613119325,5.648734492425334
265.0,-23.474669189463672,4.31789256365499,35.23995373946038,26.360946997907035,5.618366617889298,-20.56425809189402,-34.765563312079735,2.707955520614893,-5.260083564760578,-5.260083564760995,40.46216571857689,41002.79657144873,24663.28853067116,65666.08510211989,69874.88722007921,123493.83503645647,79679.09882354215,50807.00817590626,32080.100719595437,28955.659285706093,18509.343492428838,1577.0040705359274,103651.30477326184,0.639230601168385,0.09613728717527736,3.35013,1.2792147362558168,3.350130000001198,1.2786457857145457,1.2792241701997495,2.6200610344387494,20216.3002629781,2061.4889144588724,0.000452317899095135,0.000140753928810748,0.000311563970284387,0.0010437798037688335,0.09613728717539366,0.0961372871754919,0.4964102279785992,3.979039320256561e-13,28955.659285706093,18509.343492428838,0.85,1.0758624959600105,0.6717831737965948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413338793223279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15398.172424684744,1577.0040705359274,0.4964102279785992,5.6490626679765334
265.2,-23.480522910368222,4.319695286147533,35.23985813451707,26.360226643178635,5.61790305608291,-20.569620853265562,-34.771006380300946,2.707000998980246,-5.260252870929492,-5.260252870929877,40.462319214963244,40999.696513204006,24668.366504474332,65668.06301767833,69873.98835227515,123498.33784409268,79679.84909613359,50805.557257062246,32082.54648785705,28955.982987343203,18510.60831751138,1577.0240524643627,103651.31657207434,0.639267136108018,0.09613734916442368,3.35013,1.2792187584517523,3.3501299999987504,1.2786507470347876,1.279228799554082,2.620050868283624,20216.49062326344,2061.508325805799,0.00045205653552701704,0.00014067100427378354,0.00031138553125323353,0.0010431820098173953,0.09613734916442371,0.09613734916442361,0.49640689464526583,3.979039320256561e-13,28955.982987343203,18510.60831751138,0.85,1.0758460857802783,0.6717019047757703,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4133721705635414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15398.24034396559,1577.0240524643627,0.49640689464526583,5.649434800093803
265.40000000000003,-23.48637325752994,4.321489997704681,35.23976204864452,26.359639141615503,5.617648163736903,-20.57491271658469,-34.77636758526785,2.7061876227916537,-5.260324785095179,-5.260324785095542,40.46248521034422,40996.3227679118,24673.173065710573,65669.49583362238,69872.83417623115,123502.17290982697,79680.57152996841,50804.060121649076,32085.01267591037,28956.165667885238,18511.692424587298,1577.0329723501554,103651.24520955673,0.6393005426515529,0.09613734895605829,3.35013,1.279222472938709,3.350129999999766,1.278655053554318,1.2792327741792853,2.620042043933223,20216.673920257763,2061.5270168974894,0.0004517954613314199,0.00014058937098719736,0.0003112060903442225,0.0010425808594448902,0.09613734895605817,0.09613734895605827,0.49640356131193253,3.410605131648481e-13,28956.165667885238,18511.692424587298,0.85,1.075822872614929,0.671617486428795,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134055325867032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15398.305782375392,1577.0329723501554,0.49640356131193253,5.649768392295292
265.6,-23.49222029830321,4.323276482756326,35.23966553975269,26.359002501145028,5.617338032293876,-20.58020712928879,-34.78174419198183,2.705324863279498,-5.260455155694956,-5.260455155695364,40.46266698760667,40993.016414220976,24678.1089690131,65671.12538323407,69871.70059461918,123506.28135266236,79681.29483547527,50802.61065507708,32087.426867109105,28956.47178903009,18512.848562863797,1577.0502276858144,103651.29859291721,0.6393337108796946,0.09613746571927773,3.35013,1.2792264011735095,3.3501299999975993,1.2786595884162277,1.2792369776135244,2.620032751758062,20216.857438414027,2061.545730541421,0.00045153467319818363,0.0001405075470892812,0.00031102712610890247,0.0010419813059912174,0.09613746571927445,0.09613746571927767,0.4964002279785992,3.979039320256561e-13,28956.47178903009,18512.848562863797,0.85,1.0758016252068054,0.6715333934540287,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413438876826171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15398.372679343447,1577.0502276858144,0.4964002279785992,5.650108326213749
265.8,-23.498064003948897,4.3250548417124515,35.239568512576795,26.358389225229644,5.6170459616041795,-20.585496732860914,-34.787108714785404,2.7044786905162166,-5.260570255889036,-5.260570255889408,40.462844010445906,40989.68125324058,24682.98462632479,65672.66587956538,69870.58493317326,123510.3141691766,79682.0410299848,50801.13735005232,32089.89297770276,28956.744609678557,18513.98519644229,1577.0652596739733,103651.31734741745,0.6393669401032788,0.09613754975512982,3.35013,1.2792302420409398,3.3501299999995964,1.2786640458329408,1.2792411039322995,2.6200236183364924,20217.046764002316,2061.565036378612,0.00045127417210642947,0.0001404259508897367,0.00031084822121669277,0.001041381951344679,0.09613754975512974,0.09613754975512964,0.4963968946452658,3.979039320256561e-13,28956.744609678557,18513.98519644229,0.85,1.0757785928104955,0.6714486312955159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134722036635186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15398.439089056337,1577.0652596739733,0.4963968946452658,5.65045625206031
266.0,-23.503903744836418,4.326825139569659,35.23947113983595,26.35782886007803,5.6168283495965605,-20.590765741540125,-34.79245514664797,2.7036903461831767,-5.2606782723432275,-5.260678272343574,40.46304273156786,40986.29843246714,24687.821285676575,65674.11971814372,69869.39670904647,123514.2598088691,79682.77068740748,50799.67241043367,32092.33141885979,28957.041814146047,18515.095694372416,1577.0810011113456,103651.39687011804,0.6393987277156001,0.09613770037697832,3.35013,1.2792340021347628,3.3501299999983836,1.2786682345778086,1.2792449618582504,2.6200150354921017,20217.231893776167,2061.5839143618023,0.0004510139857982387,0.00014034467336724037,0.00031066931243099835,0.0010407825836544606,0.09613770037716052,0.09613770037729637,0.4963935613119325,3.410605131648481e-13,28957.041814146047,18515.095694372416,0.85,1.0757542009069725,0.6713631321985176,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4135055129326404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15398.505561630009,1577.0810011113456,0.4963935613119325,5.650801899041288
266.2,-23.509740832570575,4.32858720428313,35.23937305707143,26.357116049062483,5.6164233683896265,-20.596070259707343,-34.797840484511084,2.7027527955264157,-5.260834610053337,-5.2608346100537995,40.46320064467973,40983.06333934007,24692.761171917595,65675.82451125767,69868.32603747046,123518.43852854735,79683.4893424553,50798.22664432491,32094.73633125599,28957.351319159316,18516.275616943018,1577.0997112243563,103651.40639814592,0.6394326405361503,0.09613776345948374,3.35013,1.2792379732290282,3.350130000001639,1.2786731144436858,1.279249511541987,2.620005036594162,20217.414232011,2061.602507687233,0.00045075405553475853,0.00014026284827599596,0.00031049120725876254,0.0010401859081737982,0.09613776345948356,0.09613776345948388,0.49639022797859916,4.547473508864641e-13,28957.351319159316,18516.275616943018,0.85,1.0757342957265918,0.6712802938698736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4135388010420844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15398.572217808105,1577.0997112243563,0.49639022797859916,5.651158505564247
266.40000000000003,-23.515574579562095,4.330341348796521,35.23927449365925,26.356520200520777,5.616152902604107,-20.60134873686154,-34.803191910590954,2.701927059903556,-5.2609259490536715,-5.260925949054054,40.46336512016176,40979.7225986674,24697.51329196523,65677.23589063264,69867.19642740392,123522.27345906274,79684.22553232133,50796.75170358482,32097.193143040568,28957.56373969357,18517.361929546838,1577.1109085702294,103651.3547061123,0.6394654638768582,0.0961377789452462,3.35013,1.2792417531041425,3.3501299999999667,1.2786774754498529,1.2792535424959344,2.6199961009099555,20217.60101920616,2061.6215546803605,0.0004504944116563259,0.00014018158205269317,0.00031031282960363273,0.0010395883198400181,0.09613777894524624,0.09613777894524606,0.49638689464526586,3.979039320256561e-13,28957.56373969357,18517.361929546838,0.85,1.075710382677909,0.671196229269667,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4135720754660654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15398.637916354928,1577.1109085702294,0.49638689464526586,5.651494795811671
266.6,-23.52140501283711,4.332087440691633,35.23917548107638,26.355878286436223,5.615841063875229,-20.606628369677583,-34.80854717837644,2.7010644207157113,-5.261056195398339,-5.261056195398688,40.463537632361074,40976.408881738076,24702.344862932576,65678.75374467066,69866.05099895503,123526.2500715243,79684.93085138412,50795.28873416727,32099.60235246317,28957.854209636695,18518.486057276736,1577.1274745122578,103651.37810501343,0.6394978689793283,0.0961378638389186,3.35013,1.279245590674691,3.350130000001977,1.2786820069603273,1.279257744392986,2.6199868159276773,20217.7799738149,2061.639802971953,0.00045023505265849443,0.00014010030098804196,0.00031013475167045244,0.0010389917356137329,0.09613786383891856,0.09613786383891877,0.4963835613119325,3.410605131648481e-13,28957.854209636695,18518.486057276736,0.85,1.0756876791595569,0.6711122799565372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4136053322829112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15398.704114756547,1577.1274745122578,0.4963835613119325,5.651834458619443
266.8,-23.527232130081238,4.333825564373183,35.23907596861215,26.355260086152725,5.615545067669822,-20.61190343245696,-34.81389790596438,2.7002163700455184,-5.2611747428380795,-5.261174742838494,40.46370697793682,40973.092851137575,24707.12579107007,65680.21864220765,69864.93215066248,123530.17790121079,79685.66697830697,50793.82767878197,32102.043666138885,28958.119959478245,18519.597623039255,1577.1423716770526,103651.37650273729,0.6395303855690269,0.0961379252863915,3.35013,1.2792494161566719,3.3501299999999357,1.2786864702905498,1.2792618784407934,2.6199776707098232,20217.96674504002,2061.65884833659,0.00044997597834389594,0.00014001913227097896,0.000309956846072917,0.0010383957287342614,0.09613792528639138,0.09613792528639165,0.49638022797859915,3.979039320256561e-13,28958.119959478245,18519.597623039255,0.85,1.0756639802821004,0.6710282190260584,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4136385716443909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15398.770057815127,1577.1423716770526,0.49638022797859915,5.652178235625967
267.0,-23.53305594340866,4.3355557290372655,35.238975967225414,26.354627462010853,5.615240291146826,-20.61717639927787,-34.81924831923095,2.699360747016007,-5.261299106516049,-5.26129910651638,40.463875024342464,40969.7889348675,24711.901201550638,65681.69013641814,69863.7942698663,123534.08868041629,79686.38000690904,50792.37467191007,32104.450372221076,28958.39320899936,18520.705365296923,1577.1578893873993,103651.3780803686,0.6395626038927211,0.09613798854860238,3.35013,1.2792532751569525,3.3501300000017094,1.278690968166939,1.2792660474109605,2.6199684547725886,20218.147655724606,2061.6772960924072,0.0004497171878743415,0.00013993801171610025,0.00030977917615824125,0.0010378005114230087,0.09613798854860238,0.0961379885486024,0.49637689464526585,3.410605131648481e-13,28958.39320899936,18520.705365296923,0.85,1.0756408690508183,0.6709446617954024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413671793535019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15398.835913320072,1577.1578893873993,0.49637689464526585,5.652520523401584
267.2,-23.53887645092779,4.337277979774323,35.2388754841441,26.354009471274935,5.614942262955295,-20.622445715013107,-34.824594331998355,2.6985115270406035,-5.261420877609851,-5.26142087761026,40.464042437483364,40966.48312742926,24716.649557765304,65683.13268519456,69862.68303716452,123537.99368831463,79687.12085010225,50790.92094036688,32106.888788594853,28958.66109338481,18521.811829642083,1577.1730423394195,103651.37433092113,0.6395948959764969,0.09613804684309318,3.35013,1.2792570770112794,3.3501299999985013,1.2786954358076106,1.2792701864921872,2.6199593008511,20218.335623568906,2061.6964634782425,0.00044945868103503893,0.0001398570011977021,0.0003096016798373368,0.0010372058756734572,0.09613804684309318,0.09613804684309332,0.4963735613119325,3.979039320256561e-13,28958.66109338481,18521.811829642083,0.85,1.0756168217945998,0.6708607915036298,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413704998021576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15398.901596764335,1577.1730423394195,0.4963735613119325,5.652862254951261
267.40000000000003,-23.544693651560053,4.338992334184189,35.238774508486344,26.353371852915757,5.614634996867777,-20.627712977890063,-34.82993622366337,2.697654323197783,-5.26154644409911,-5.261546444099526,40.46420696661054,40963.17623882298,24721.387354080565,65684.56359290355,69861.53684144205,123541.85467365822,79687.82250926681,50789.46190664784,32109.289558465527,28958.930478135604,18522.907523425543,1577.1884519790005,103651.36610832546,0.6396267823982863,0.09613809935338366,3.35013,1.2792609156807888,3.3501299999997927,1.2786999399034837,1.2792743624050582,2.619950072299892,20218.51364958279,2061.7146170795113,0.00044920045757533246,0.00013977609635733396,0.00030942436121799853,0.0010366118352472535,0.0961380993533837,0.0961380993533838,0.4963702279785992,3.979039320256561e-13,28958.930478135604,18522.907523425543,0.85,1.075593222686622,0.67077730797249,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413738185090995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15398.967190018157,1577.1884519790005,0.4963702279785992,5.653203762875869
267.6,-23.550507543317202,4.340698839075288,35.23867305797192,26.352753827255242,5.614336484696205,-20.63297638629108,-34.83527371482921,2.6968053276700727,-5.261668953289529,-5.261668953289934,40.464371394285,40959.86736450991,24726.097065340444,65685.96442985036,69860.42718096255,123545.71885788435,79688.56254499005,50788.002728537314,32111.733129391934,28959.194611581355,18524.004199994386,1577.203478446472,103651.35367979479,0.6396588181560225,0.0961381482145896,3.35013,1.2792647136887538,3.3501299999977796,1.2787044053958827,1.2792785000569062,2.6199409229084583,20218.701412554597,2061.7337635741665,0.0004489425172851841,0.00013969530130212538,0.0003092472159830587,0.0010360183756813245,0.09613814821458969,0.09613814821458966,0.49636689464526584,3.979039320256561e-13,28959.194611581355,18524.004199994386,0.85,1.0755684719323624,0.6706933868474606,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137713547348443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15399.03268763097,1577.203478446472,0.49636689464526584,5.653543920198684
267.8,-23.5563181383238,4.342397509584564,35.23857112093814,26.35211624382066,5.614028411231973,-20.638237783309236,-34.8406108218245,2.695948056217398,-5.261795769807009,-5.261795769807433,40.4645331748354,40956.57061269051,24730.79769443439,65687.36830712491,69859.28382038332,123549.54300577065,79689.26455402847,50786.55134633554,32114.12578632548,28959.461490952934,18525.091130948695,1577.2188418033734,103651.33818778521,0.6396904561480198,0.09613819265354386,3.35013,1.2792685534572228,3.350130000000108,1.2787089086999524,1.2792826758961295,2.6199316961090355,20218.879527338995,2061.7519262275086,0.0004486848593291257,0.00013961455515682124,0.00030907030417230447,0.0010354256981167623,0.09613819265354387,0.0961381926535439,0.4963635613119325,3.979039320256561e-13,28959.461490952934,18525.091130948695,0.85,1.0755446214236541,0.6706102005560076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138045069395053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15399.098095337395,1577.2188418033734,0.4963635613119325,5.653884118143853
268.0,-23.562125434745717,4.34408838974195,35.23846870613741,26.351488299574726,5.613725301584482,-20.643495714261423,-34.84594363309441,2.6950955811002135,-5.261920117274315,-5.261920117274791,40.46469368292474,40953.27202936649,24735.47190556811,65688.7439349346,69858.15635769872,123553.35040847087,79689.98302851376,50785.098700181414,32116.538142591493,28959.722145204036,18526.173985382327,1577.2338090164142,103651.31547087319,0.6397220903050139,0.09613823007156594,3.35013,1.279272361905314,3.350130000001109,1.2787133892188405,1.2792868292984,2.619922516058565,20219.06181976123,2061.7705148813543,0.0004484274834916849,0.0001395339170224868,0.0003088935664691981,0.0010348336038354547,0.09613823007156591,0.09613823007156616,0.4963602279785992,4.547473508864641e-13,28959.722145204036,18526.173985382327,0.85,1.0755200731905445,0.6705268435950705,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138376417718375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15399.163332823664,1577.2338090164142,0.4963602279785992,5.654223082405072
268.2,-23.567929444255224,4.3457715044434915,35.23836581960786,26.350860495027177,5.613420953531561,-20.648750810099802,-34.851275955419965,2.6942423193761322,-5.262046429177474,-5.262046429177891,40.464853414561645,40949.985111477545,24740.131179075062,65690.1162905526,69857.03357176385,123557.14951983439,79690.7046611552,50783.6562008689,32118.942733651453,28959.984768995477,18527.255081167434,1577.248961310585,103651.29273688045,0.6397536196566889,0.09613826694219693,3.35013,1.2792761829914525,3.350130000001859,1.278717872834348,1.2792909861561002,2.619913329727889,20219.244913475573,2061.7891852442553,0.0004481703889594748,0.00013945332925747428,0.0003087170597020005,0.001034242283219463,0.09613826694219689,0.09613826694219697,0.49635689464526583,3.979039320256561e-13,28959.984768995477,18527.255081167434,0.85,1.0754955755846538,0.6704437485367262,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138707592191087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15399.228478464065,1577.248961310585,0.49635689464526583,5.6545614996069204
268.40000000000003,-23.573730152152248,4.347446883907618,35.23826245667631,26.35022773118692,5.6131144446357375,-20.6540031498683,-34.856600245088316,2.6933874423517983,-5.262173435130478,-5.262173435130891,40.46501110728076,40946.683505466586,24744.77232152416,65691.45582699074,69855.90134613517,123560.91881490638,79691.41501973121,50782.197179062714,32121.35315629833,28960.245147247053,18528.32888534977,1577.2640505419586,103651.26431946848,0.6397849462648993,0.09613829757811329,3.35013,1.2792799414368345,3.350129999998405,1.27872236338737,1.2792951503123013,2.61990412924774,20219.42514671715,2061.80756392011,0.0004479135760878438,0.00013937290574663033,0.00030854067034121347,0.0010336513559302096,0.09613829757811335,0.09613829757811343,0.4963535613119325,3.979039320256561e-13,28960.245147247053,18528.32888534977,0.85,1.0754704796776378,0.6703603809118057,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4139038593456141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15399.293456139276,1577.2640505419586,0.4963535613119325,5.654899617322352
268.6,-23.57952757005568,4.349114560702998,35.23815862136883,26.349594932422065,5.612807849472038,-20.659252536494638,-34.861924045812316,2.692532815911001,-5.262300554936246,-5.262300554936629,40.46516723264877,40943.3935131017,24749.39392277204,65692.78743587373,69854.76929948322,123564.66632377083,79692.12442590832,50780.7486395268,32123.750873757243,28960.503101515576,18529.397418244516,1577.2790397169983,103651.23099982229,0.6398161438457478,0.09613832296736777,3.35013,1.279283738895319,3.3501300000007106,1.2787268522300113,1.2792993131141992,2.6198949323364915,20219.60513831465,2061.825917955128,0.00044765704406686253,0.00013929253241833696,0.00030836451164852557,0.001033061201409075,0.09613832296736766,0.09613832296736771,0.4963502279785992,3.979039320256561e-13,28960.503101515576,18529.397418244516,0.85,1.0754455225477006,0.6702773767143947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4139369420652517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15399.358416991308,1577.2790397169983,0.4963502279785992,5.655236803185954
268.8,-23.585321683211795,4.350774564978846,35.238054317232034,26.34896213365721,5.612500838468636,-20.664498989666768,-34.867239848803706,2.691678144923574,-5.262428322201686,-5.262428322202072,40.46532202915232,40940.08875197129,24753.997434490866,65694.08618646215,69853.63871750532,123568.39606803408,79692.8340493734,50779.284083839266,32126.16662837126,28960.75991603789,18530.461721282365,1577.2940118148713,103651.19422014609,0.6398472199971716,0.09613834450070359,3.35013,1.2792874940438197,3.3501299999971543,1.2787313407296546,1.279303475930251,2.619885736192552,20219.785185042783,2061.8442776119045,0.00044740079325411255,0.0001392123225096284,0.0003081884707444841,0.0010324714414952185,0.0961383445007036,0.09613834450070356,0.4963468946452658,3.979039320256561e-13,28960.75991603789,18530.461721282365,0.85,1.0754197322188683,0.6701939525834313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4139700074420165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15399.423210162204,1577.2940118148713,0.4963468946452658,5.655573292110319
269.0,-23.591112516799132,4.352426927135144,35.23794954653092,26.348329334892355,5.612193467276077,-20.66974252648438,-34.87255886485798,2.690823476961323,-5.2625566480960515,-5.262556648096473,40.465475465502394,40936.80880287377,24758.582706221416,65695.39150909518,69852.50938426927,123572.1074815245,79693.54370138764,50777.843119992125,32128.556201550567,28961.015391033805,18531.52164405915,1577.3089536342227,103651.15376743855,0.6398781739467748,0.09613836197541009,3.35013,1.2792912920517847,3.350129999999355,1.2787358286686585,1.2793076385409217,2.6198765412618106,20219.96523901445,2061.8626380073165,0.00044714482224152087,0.00013913210678298025,0.0003080127154585406,0.0010318826384391206,0.09613836197541228,0.09613836197541037,0.4963435613119325,3.979039320256561e-13,28961.015391033805,18531.52164405915,0.85,1.0753945361939632,0.6701112437960371,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140030553894927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15399.487986094318,1577.3089536342227,0.4963435613119325,5.655909202600512
