time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
269.2,-23.59689984795028,4.354071786070262,35.237844600477224,26.347808085288875,5.612043783993966,-20.67493770691561,-34.87782570356501,2.6900816433240937,-5.262660112542562,-5.262660112542893,40.465670485350685,40933.35964628621,24763.08463892887,65696.44428521508,69851.22473131926,123575.60821234925,79694.24913257506,50776.384048770946,32130.96120422679,28961.29884210111,18532.518978384247,1577.3238673850658,103651.21548598948,0.6399063481035415,0.09613849490220533,3.35013,1.2792949279630559,3.3501299999998913,1.2787397929637006,1.279311277641333,2.6198684192313233,20220.14422207162,2061.880889199841,0.00044688914057942924,0.0001390527199698862,0.00030783642060954304,0.0010312920277766484,0.09613849490228735,0.09613849490243315,0.49634022797859917,3.410605131648481e-13,28961.29884210111,18532.518978384247,0.85,1.0753644444549229,0.6700252964163602,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140360860490262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15399.55252046464,1577.3238673850658,0.49634022797859917,5.6562445182563845
269.40000000000003,-23.602684145211644,4.355708772087574,35.23773881528253,26.347042992152296,5.611542562546687,-20.680224180386553,-34.88319221707059,2.689082597721543,-5.262857592810121,-5.262857592810513,40.46579329401652,40930.27286982301,24767.80838961257,65698.08125943558,69850.30281728393,123579.72941555375,79694.9995552744,50774.969607813386,32133.36660829001,28961.618208657248,18533.694676996183,1577.3450819997367,103651.16412713494,0.6399398867655836,0.09613848209653138,3.35013,1.2792989518074318,3.3501300000002896,1.2787449491207008,1.2793161094772079,2.6198578553945717,20220.334620442558,2061.900304430418,0.00044663372727557054,0.00013897187376038386,0.0003076618535151867,0.0010307072053168324,0.09613848209653142,0.09613848209653122,0.4963368946452658,3.979039320256561e-13,28961.618208657248,18533.694676996183,0.85,1.075343278278571,0.6699448897885525,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140690981470545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15399.617922820617,1577.3450819997367,0.4963368946452658,5.656600734005725
269.6,-23.608465128954848,4.357338430755148,35.23763257340395,26.3464399491437,5.611278657040938,-20.68545450190408,-34.88849031329153,2.6882680299901476,-5.2629352777708505,-5.262935277771254,40.46592497937331,40926.95935172397,24772.20479945548,65699.16415117946,69849.12735231408,123583.08541972715,79695.67442257576,50773.50642198545,32135.74222287812,28961.753267957585,18534.66292513822,1577.352212811292,103650.9896244305,0.6399703344494828,0.09613837058726536,3.35013,1.2793025970598682,3.3501299999992065,1.2787492495240727,1.2793200855334168,2.619849044874793,20220.505848784793,2061.917764862088,0.00044637859439217934,0.00013889210080638068,0.0003074864935857987,0.0010301197267565917,0.09613837058726538,0.09613837058726547,0.4963335613119325,3.979039320256561e-13,28961.753267957585,18534.66292513822,0.85,1.0753168132895723,0.6698631265149452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141020943540161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15399.681152796838,1577.352212811292,0.4963335613119325,5.656920912390874
269.8,-23.614242269687164,4.358961484043896,35.23752625430441,26.3465350488201,5.6116352222374974,-20.69044260880469,-34.893527592625446,2.688146329776157,-5.2628608083184645,-5.2628608083188055,40.46610306218847,40922.745317807625,24776.192402833956,65698.93772064158,69848.21366672382,123586.55977091212,79696.36719492273,50771.94570995418,32138.246094409493,28962.153701354342,18535.48886626312,1577.3688245313751,103652.20926341244,0.6399900041065093,0.0961389206272853,3.35013,1.2793054543575275,3.350130000000729,1.2787503372765703,1.2793208478913334,2.61984681633396,20220.681620022006,2061.935688540124,0.000446123764984522,0.00013881629413914262,0.0003073074708453794,0.0010295199773032308,0.09613825386207815,0.09613958731599379,0.49633022797859916,3.410605131648481e-13,28962.153701354342,18535.48886626312,0.85,1.0752619940335737,0.6697623166885538,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141350730726094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15399.745574515546,1577.3688245313751,0.49633022797859916,5.657245602280033
270.0,-23.62001682120314,4.360575295828187,35.23741946839931,26.345043873321288,5.610488581229705,-20.695932130592606,-34.899130126554496,2.686403890619193,-5.263390890356334,-5.263390890356676,40.46628275068486,40920.52712465448,24781.71292942602,65702.2400540805,69847.02018833588,123591.41282082316,79697.17610163825,50770.68303795685,32140.54784853489,28962.67970306125,18537.023147941098,1577.4102709268925,103651.32412191517,0.6400313554543712,0.09613879391494541,3.35013,1.279310588701628,3.3501300000006964,1.2787589381132851,1.2793291269999378,2.6198291954407535,20220.886857045105,2061.9566168921197,0.00044586918346043987,0.00013873202573298023,0.00030713715772745964,0.0010289494062174945,0.09613879391494538,0.09613879391494526,0.4963268946452658,3.410605131648481e-13,28962.67970306125,18537.023147941098,0.85,1.0752662778508861,0.6696950188122355,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141680312797729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15399.815044662682,1577.4102709268925,0.4963268946452658,5.657593589833274
270.2,-23.62578807015118,4.362182840248207,35.23731215673385,26.34476884212347,5.610695052334049,-20.7010288958795,-34.90427326234055,2.685935877775183,-5.263243702658713,-5.2632437026590955,40.466438994925106,40916.708939884986,24785.473347986303,65702.18228787128,69845.36530940059,123593.32059794536,79697.78867412673,50769.13230364373,32142.951522758885,28962.481940558464,18537.597600712015,1577.3915381124132,103650.94384047814,0.6400555601124897,0.09613852413495429,3.35013,1.2793135674344374,3.350130000001025,1.2787616302816516,1.2793314951595645,2.61982367993175,20221.04227985413,2061.9724656079425,0.00044561488100111033,0.000138654708753618,0.0003069601722474923,0.0010283564818514915,0.09613852413567592,0.09613852413563612,0.49632356131193245,3.979039320256561e-13,28962.481940558464,18537.597600712015,0.85,1.0752265152871134,0.6696083575685294,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142009761261172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15399.873022966785,1577.3915381124132,0.49632356131193245,5.6579424800540705
270.40000000000003,-23.631556009718956,4.363782130988129,35.23720407653314,26.343829475250118,5.609943986859408,-20.706373946097425,-34.909704281575955,2.6847619232378466,-5.263567599514886,-5.263567599515285,40.46654312896753,40913.91517509076,24790.42555604629,65704.34073113705,69844.69824852615,123598.10409375624,79698.54153864416,50767.75846520859,32145.314526039518,28962.980289183797,18538.956916879124,1577.426938958913,103650.99245785974,0.6400914799435362,0.09613858359742489,3.35013,1.27931786052417,3.350129999998327,1.2787675946174688,1.2793371372995295,2.6198114607386183,20221.233297766816,2061.991944014196,0.00044536085761385315,0.00013857310717722157,0.00030678775043663155,0.0010277788463702725,0.096138583597425,0.096138583597425,0.49632022797859915,3.979039320256561e-13,28962.980289183797,18538.956916879124,0.85,1.0752114901882153,0.669531285381216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142339035398377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15399.940017795889,1577.426938958913,0.49632022797859915,5.658279734949151
270.6,-23.637319989743528,4.36537476743065,35.237096079140855,26.34357822770255,5.610075640581387,-20.711552659327474,-34.91493057282639,2.684308310185592,-5.263525478973122,-5.2635254789735315,40.466738897368714,40910.41834726929,24794.41813449077,65704.83648176005,69843.37550133497,123600.81664736845,79699.18571057467,50766.22855657724,32147.730171108262,28963.023011542704,18539.74204517158,1577.4240049615655,103650.8722127031,0.6401176437205085,0.09613856219200793,3.35013,1.2793210112443196,3.350129999999774,1.2787702188548875,1.2793394382443901,2.619806084473857,20221.39673803359,2062.008610283184,0.00044510714161701226,0.0001384946235045497,0.00030661251811246254,0.0010271917953041043,0.0961385621929402,0.09613856219297102,0.49631689464526585,3.979039320256561e-13,28963.023011542704,18539.74204517158,0.85,1.0751763488395905,0.6694471302782691,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142668134797984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.00107392203,1577.4240049615655,0.49631689464526585,5.658590992597567
270.8,-23.643081396320078,4.366959277028404,35.2369870393122,26.34255395913499,5.609319154953059,-20.716811363252397,-34.920285002421565,2.6830491218853756,-5.2638346031060905,-5.263834603106449,40.46682649775125,40907.382185121736,24799.294241347245,65706.67642646898,69842.4408291562,123605.20432476464,79699.9398328637,50764.88118882924,32150.06516003829,28963.46925426118,18540.999306501966,1577.4563855833594,103650.8489676822,0.6401511898915274,0.09613854916647205,3.35013,1.27932533565443,3.350129999999449,1.278776577274214,1.2793454753457854,2.6197930580969784,20221.588075069965,2062.028121230998,0.00044485367170878375,0.00013841425811072727,0.00030643941359805645,0.0010266118726772568,0.096138549166472,0.09613854916647226,0.4963135613119325,3.410605131648481e-13,28963.46925426118,18540.999306501966,0.85,1.0751575253532513,0.6693669835523396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142997022338784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15400.066050398163,1577.4563855833594,0.4963135613119325,5.658948176185586
271.0,-23.64883923983959,4.368537591273705,35.236879194510685,26.342758791893743,5.60994878971366,-20.721941290378748,-34.925440152268834,2.683050840234408,-5.2636998661317875,-5.263699866132127,40.467175269203764,40903.660486450586,24803.011452820017,65706.6719392706,69840.9770356644,123607.60150461906,79700.58663514903,50763.27008587317,32152.57394363984,28963.61301613463,18541.674541724173,1577.4532070095577,103651.10321599258,0.6401713257042637,0.09613895133927011,3.35013,1.279327905024402,3.350130000000379,1.2787770894986905,1.2793456640197869,2.61979200871774,20221.752182714303,2062.0448555535586,0.00044460049115120013,0.00013833692440024103,0.0003062635667509591,0.0010260227628793907,0.09613895133929393,0.09613895133925367,0.49631022797859914,3.410605131648481e-13,28963.61301613463,18541.674541724173,0.85,1.0751107882845752,0.6692770364318149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143325777087739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.128285626415,1577.4532070095577,0.49631022797859914,5.65925132443116
271.2,-23.654593516539595,4.370107053516222,35.23676939165047,26.341394148208224,5.608856388926841,-20.72719280383347,-34.930804709997005,2.6814556760160855,-5.26419300648098,-5.264193006481311,40.46722556686087,40900.6885588005,24808.322654493644,65709.01121329414,69840.02729246709,123612.65288873264,79701.32589827632,50761.9871639204,32154.820815951025,28964.302941771908,18543.120076164294,1577.50550123508,103651.19301033198,0.6402059843608965,0.09613900892506311,3.35013,1.2793326778104528,3.350130000000195,1.2787850044099505,1.2793532590397,2.619775793778406,20221.939749661913,2062.0639820593083,0.00044434759980049355,0.0001382564916465149,0.00030609110815397865,0.0010254450041598884,0.09613900892574727,0.09613900892566624,0.4963068946452658,3.410605131648481e-13,28964.302941771908,18543.120076164294,0.85,1.0750974027992546,0.6691962522390112,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414365434255531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.194334611297,1577.50550123508,0.4963068946452658,5.659685251973642
271.40000000000003,-23.660344306952872,4.371670002752783,35.2366586962132,26.340738858003192,5.60853059292303,-20.732393207872704,-34.93607525071127,2.6805794937674117,-5.26414765086372,-5.264147650864103,40.46723871218278,40897.400557388006,24812.23045806348,65709.63101545148,69838.88468023587,123615.15107362776,79702.03271904583,50760.54859594387,32157.204581224407,28964.035935328408,18543.87724874589,1577.4888654875595,103650.48169310052,0.6402380279513221,0.09613835933562538,3.35013,1.2793364203209059,3.350130000000718,1.2787895855160527,1.2793575191347863,2.6197664087544648,20222.119085285933,2062.082269203646,0.0004440949938112061,0.0001381775105554326,0.00030591748325577346,0.0010248633381796644,0.09613835933586287,0.09613835933600079,0.49630356131193243,3.979039320256561e-13,28964.035935328408,18543.87724874589,0.85,1.0750703104210726,0.6691192818037159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143982718502246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.25601661997,1577.4888654875595,0.49630356131193243,5.659969970561561
271.6,-23.66609262443769,4.373225656631868,35.236547957813734,26.34006949318575,5.608142783759199,-20.737643265840415,-34.94139426676554,2.67969342516199,-5.264291886105241,-5.2642918861056325,40.467352534145355,40894.29308983595,24816.607672549064,65710.90076238502,69837.90372670015,123618.76321717155,79702.72560597566,50759.114969111644,32159.56737429335,28964.251817922326,18544.920469679528,1577.502879451537,103650.33395069736,0.6402692735258023,0.09613825834495686,3.35013,1.2793401446985082,3.3501299999978373,1.2787942119922295,1.2793618249254404,2.619756930851949,20222.294885595278,2062.1001958462143,0.0004438426284030544,0.0001380978452586168,0.0003057447831444376,0.0010242847703556747,0.09613825834495682,0.0961382583449568,0.49630022797859913,3.979039320256561e-13,28964.251817922326,18544.920469679528,0.85,1.0750457289938702,0.6690402142777749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414431090950001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15400.31940328423,1577.502879451537,0.49630022797859913,5.660236120284839
271.8,-23.67183766435717,4.37477416517667,35.236436826946246,26.339434773568087,5.607842629764228,-20.74284485556919,-34.94666103562338,2.6788498209762275,-5.264408309820567,-5.264408309820902,40.46747901928774,40891.015526797135,24820.89487311875,65711.91039991588,69836.74402036107,123622.08147091692,79703.39197378355,50757.66348021951,32161.92054840449,28964.442577437097,18545.883206011626,1577.5143956531508,103650.19169325626,0.640298295278039,0.09613817070308109,3.35013,1.2793438097322363,3.3501300000000436,1.2787986410584755,1.279365933568769,2.6197478574320825,20222.463957433298,2062.117436375653,0.0004435905386410143,0.00013801900425782325,0.00030557153438319105,0.0010237043644831599,0.096138170703081,0.09613817070308114,0.49629689464526583,3.410605131648481e-13,28964.442577437097,18545.883206011626,0.85,1.0750175053705384,0.6689587509502947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414463897335954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15400.381643141154,1577.5143956531508,0.49629689464526583,5.660552671562876
272.0,-23.6775794623908,4.376315457923681,35.23632530782579,26.338797294907295,5.607526055803691,-20.748045169395212,-34.95193513864649,2.6779917628081065,-5.264548368015085,-5.264548368015453,40.46761355107673,40887.776650925,24825.224351793273,65713.00100271827,69835.63053896066,123625.54091826396,79704.09794718419,50756.24405914861,32164.282097817308,28964.686027510037,18546.883093096414,1577.5294047213415,103650.10520820292,0.6403274344310511,0.09613813603696668,3.35013,1.279347574771382,3.350130000000826,1.278803136601719,1.279370109066482,2.61973864789119,20222.643078061614,2062.1357015965305,0.0004433387226728105,0.00013794009509494957,0.00030539862757786095,0.0010231251042074193,0.09613813603694916,0.0961381360369662,0.4962935613119325,3.410605131648481e-13,28964.686027510037,18546.883093096414,0.85,1.0749895347160563,0.668877259094189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144966864139685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15400.444752383046,1577.5294047213415,0.4962935613119325,5.660875624700338
272.2,-23.683318009551638,4.377849579778369,35.23621334583272,26.338154437858634,5.607209802182554,-20.75324252464585,-34.9572011740878,2.6771343172767907,-5.264685133692012,-5.264685133692419,40.467744430759645,40884.52276748127,24829.52688718728,65714.04965466855,69834.49793434856,123628.94273902357,79704.7838160384,50754.808649171115,32166.63907429698,28964.917917487714,18547.86837906626,1577.5437429209558,103650.00280946621,0.640356324568346,0.09613808532458602,3.35013,1.279351283214055,3.3501299999983467,1.2788076287702228,1.2793742815359825,2.619729445328445,20222.817097734307,2062.1534466646926,0.00044308718060716274,0.0001378613481765118,0.00030522583243065095,0.0010225462180008967,0.09613808532458593,0.0961380853245862,0.4962902279785991,3.979039320256561e-13,28964.917917487714,18547.86837906626,0.85,1.074961163896082,0.6687957051866948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414529458385454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15400.507539138198,1577.5437429209558,0.4962902279785991,5.661202675900988
272.40000000000003,-23.68905330089985,4.379376561314376,35.236100961876424,26.33752153431999,5.606896950747124,-20.758436608548582,-34.96246291380373,2.676280258395837,-5.264821915732114,-5.264821915732454,40.467875264434255,40881.26695436771,24833.811078395585,65715.0780327633,69833.38732487815,123632.34815984752,79705.49173567073,50753.37136516019,32169.022633900604,28965.149756573774,18548.85482540362,1577.5580798784295,103649.90027558553,0.6403852554290307,0.09613803446509138,3.35013,1.2793549834145233,3.3501299999989773,1.2788121047029202,1.2793784381104263,2.6197202760903378,20222.996712163444,2062.1717622392403,0.00044283591237508985,0.00013778270693299785,0.000305053205442092,0.0010219678951477156,0.09613803446509135,0.09613803446509146,0.4962868946452658,3.410605131648481e-13,28965.149756573774,18548.85482540362,0.85,1.0749319973292497,0.6687138363999122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145622131968965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15400.570311710471,1577.5580798784295,0.4962868946452658,5.661527973759534
272.6,-23.69478533492196,4.380896423785746,35.23598814799175,26.336878851894312,5.606579301574263,-20.763628240030858,-34.967720427643485,2.6754222066831703,-5.264960864438308,-5.264960864438701,40.46800411608201,40878.009629496184,24838.082517177954,65716.09214667414,69832.2598544377,123635.72426399455,79706.18008622369,50751.92986128216,32171.389138823917,28965.3818923789,18549.83409054514,1577.5725390188234,103649.79410634289,0.640413931342842,0.09613797915257688,3.35013,1.2793586594378574,3.350130000001404,1.2788165986136273,1.2793826130185086,2.6197110700876856,20223.171361496457,2062.189571514886,0.0004425849177575228,0.00013770417019994143,0.00030488074755758137,0.0010213901388150801,0.09613797915257681,0.09613797915257674,0.49628356131193246,3.979039320256561e-13,28965.3818923789,18549.83409054514,0.85,1.0749028945793382,0.6686321331663554,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145949508178788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15400.632994805928,1577.5725390188234,0.49628356131193246,5.6618533212993025
272.8,-23.700514136295986,4.382409198870005,35.23587490232751,26.33623103555294,5.606260118462035,-20.76881711481367,-34.972981294244505,2.674563096979732,-5.265099519360604,-5.265099519360989,40.468130634228345,40874.776981458315,24842.334949444812,65717.11193090313,69831.12050006397,123639.06509914713,79706.85495284283,50750.51143423726,32173.715020672847,28965.60964963834,18550.804562818037,1577.5867921319789,103649.68005766584,0.6404424000462791,0.0961379155345828,3.35013,1.2793623948050663,3.350129999998294,1.2788210968985407,1.279386792648653,2.6197018551890476,20223.342589665597,2062.207031928905,0.00044233419538964463,0.00013762562473748868,0.00030470857065215595,0.0010208133237989071,0.09613791553458298,0.09613791553458256,0.49628022797859916,3.979039320256561e-13,28965.60964963834,18550.804562818037,0.85,1.0748746782087846,0.6685513325813167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414627671237539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15400.695587168448,1577.5867921319789,0.49628022797859916,5.66217774940989
273.0,-23.706239450895776,4.383915019217233,35.23576150527641,26.335731299500935,5.606088881923232,-20.77399892580668,-34.978222218900896,2.6738483570990437,-5.265214220262806,-5.2652142202631955,40.46829655498867,40871.48847179271,24846.507791662105,65717.99626345481,69829.9816249071,123642.35267321218,79707.54235082517,50749.049198603,32176.103502469072,28965.863256642973,18551.754131523794,1577.6009697016436,103649.6623139882,0.6404695750702052,0.09613796088209103,3.35013,1.2793659087317066,3.3501299999988268,1.2788249252761417,1.2793903024350872,2.6196940126707284,20223.51699731097,2062.2248165592705,0.0004420837561016442,0.0001375474181236882,0.000304536337977956,0.0010202363219500897,0.09613796088220258,0.09613796088232245,0.49627689464526586,3.979039320256561e-13,28965.863256642973,18551.754131523794,0.85,1.0748426939285658,0.6684686580792987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146603745945319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15400.757937113522,1577.6009697016436,0.49627689464526586,5.662501081057631
273.2,-23.711961797100038,4.385413536166571,35.23564732829369,26.33491933755579,5.605589564961203,-20.77918913414089,-34.9834944010712,2.6728169020020656,-5.265417465929033,-5.265417465929376,40.46839411391422,40868.321809521,24850.889830397067,65719.21163991807,69828.89609255653,123645.93603053094,79708.24480979315,50747.67052675771,32178.41587003937,28966.150107577345,18552.79601435324,1577.6210575237326,103649.53693757586,0.6404992014972661,0.09613786776821767,3.35013,1.2793698721332474,3.3501300000011947,1.2788302215623633,1.2793952811094988,2.6196831631857305,20223.69522625217,2062.242990853367,0.0004418335769360709,0.0001374687864586537,0.0003043647904774172,0.0010196616155221097,0.09613786776821767,0.09613786776821769,0.4962735613119325,3.410605131648481e-13,28966.150107577345,18552.79601435324,0.85,1.0748168801128788,0.6683884521231491,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146930594358609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15400.8205112,1577.6210575237326,0.4962735613119325,5.662844206190565
273.40000000000003,-23.71768086311347,4.386905265990414,35.235532751996764,26.33432139353829,5.605319639469045,-20.78436431733211,-34.98873043628407,2.672003093687666,-5.26550720224003,-5.265507202240446,40.46850286580542,40865.04162077525,24854.962105694467,65720.00372646972,69827.75886648548,123648.9879156036,79708.93514155869,50746.21789584845,32180.79693967804,28966.266943423645,18553.691580120958,1577.6279999370272,103649.30384677503,0.6405275355764577,0.0961376906689893,3.35013,1.2793734602397309,3.350129999997718,1.2788345082177925,1.2793992500543612,2.619674382003347,20223.870378261403,2062.260851387722,0.00044158367124962896,0.0001373907349653948,0.0003041929362842342,0.0010190858816339014,0.09613769066898932,0.09613769066898939,0.49627022797859915,3.979039320256561e-13,28966.266943423645,18553.691580120958,0.85,1.0747859267962625,0.6683075036750623,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147257287186603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15400.882284396794,1577.6279999370272,0.49627022797859915,5.663153204605516
273.6,-23.72339670309464,4.388389962762192,35.23541784846683,26.33366495082157,5.604987373558792,-20.78954283253716,-34.99397820616139,2.6711335030013066,-5.2656612748813245,-5.265661274881746,40.46862878369305,40861.81558735754,24859.18193693314,65720.99752429068,69826.63452537988,123652.33578323573,79709.61627010931,50744.797332086964,32183.132153358165,28966.51932092272,18554.66531106753,1577.6441060124287,103649.20735280853,0.6405555705709303,0.09613764157520514,3.35013,1.2793771423073483,3.350130000002151,1.278839052976224,1.2794034775603638,2.619665072163139,20224.043195217175,2062.27847381289,0.0004413340363924269,0.00013731254958488704,0.00030402148680753983,0.0010185115035985434,0.09613764157520498,0.09613764157520524,0.49626689464526585,3.979039320256561e-13,28966.51932092272,18554.66531106753,0.85,1.0747566983588202,0.6682264673993069,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147583806607449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15400.94460599823,1577.6441060124287,0.49626689464526585,5.663467859921006
273.8,-23.729108858658197,4.389868424529028,35.23530435647454,26.333847816009097,5.605596751359048,-20.7946224505161,-34.9990873952396,2.671110343203766,-5.265635629800158,-5.265635629800564,40.469023685660446,40858.11795359465,24862.9229398987,65721.04089349335,69825.1656892603,123655.00988315522,79710.27364110187,50743.22590539198,32185.608595233214,28966.92125399622,18555.412159342282,1577.6577037037323,103649.74782886423,0.6405724652833933,0.09613831893512353,3.35013,1.279379799044691,3.3501299999963186,1.2788396726929077,1.2794037786625736,2.619663802691926,20224.20998436974,2062.295481573192,0.0004410846920873696,0.00013723646834042373,0.0003038482237469459,0.001017931049821356,0.09613831893512335,0.09613831893512811,0.4962635613119325,3.979039320256561e-13,28966.92125399622,18555.412159342282,0.85,1.0747068200698728,0.6681345490420375,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147910155691057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15401.006517980713,1577.6577037037323,0.4962635613119325,5.6637911681890944
274.0,-23.734818358331495,4.3913381750233595,35.23518792303649,26.33217971250417,5.604115169632327,-20.799911612729396,-35.004494002182014,2.6692084240302414,-5.26619569037473,-5.266195690375121,40.46894710755964,40855.47528068782,24868.149703401086,65723.6249840889,69824.50509169069,123660.1657724527,79711.02443628198,50741.994625279025,32187.810901114393,28967.510977360926,18556.91144214183,1577.708994226914,103649.51441501286,0.6406111818390152,0.09613801448758459,3.35013,1.279384864703752,3.3501299999998984,1.2788490028046349,1.279412794313386,2.6196446903839727,20224.400477247054,2062.314906440737,0.0004408355931607136,0.00013715600059583202,0.0003036795925648816,0.0010173661134393868,0.09613801448758459,0.0961380144875845,0.49626022797859914,3.979039320256561e-13,28967.510977360926,18556.91144214183,0.85,1.0747000091781298,0.6680608330681947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148236308242035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15401.071031272877,1577.708994226914,0.49626022797859914,5.664249187887049
274.2,-23.740524373326338,4.392802485188182,35.23507148920504,26.331878767255716,5.604208599753968,-20.80502420459375,-35.0096529937349,2.668708431083276,-5.265999029804732,-5.265999029805144,40.46899918665879,40851.97738533383,24871.41390110781,65723.39128644163,69823.14444938187,123661.6156689709,79711.65824607597,50740.491182236554,32190.185626488237,28967.057318481224,18557.3819725988,1577.6765805209398,103648.7366615214,0.6406374582191003,0.09613733505140688,3.35013,1.279387957728468,3.3501300000024186,1.2788518323100406,1.2794153068487184,2.619638894326427,20224.561288417033,2062.3313046164626,0.0004405867755017302,0.00013707925876568476,0.0003035075167360454,0.0010167896370429279,0.09613733505145199,0.09613733505144369,0.49625689464526584,3.979039320256561e-13,28967.057318481224,18557.3819725988,0.85,1.074662429527454,0.6679826528820678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414856232296566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15401.129415987525,1577.6765805209398,0.49625689464526584,5.664471425007514
274.40000000000003,-23.74622731805052,4.394259362975599,35.23495496062732,26.33105810908603,5.603667304773388,-20.81022651538238,-35.01493401182813,2.6676665021052663,-5.2662739681113635,-5.266273968111765,40.4691198569871,40848.92033030469,24875.873327549965,65724.79365785465,69822.17133357644,123665.54650484702,79712.36701660384,50739.1160133321,32192.50111474637,28967.501843720613,18558.51605196968,1577.70717144135,103648.77625313812,0.6406667772765733,0.0961373981584868,3.35013,1.2793919562967497,3.350129999998013,1.2788571740234818,1.2794203330332024,2.6196279522442483,20224.741118736663,2062.3496422057137,0.0004403382207561329,0.000137000742792949,0.0003033374779631839,0.0010162199850488013,0.09613739815848688,0.09613739815848671,0.4962535613119325,3.979039320256561e-13,28967.501843720613,18558.51605196968,0.85,1.0746368619780409,0.6679025237792204,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148888152516983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15401.192581043579,1577.70717144135,0.4962535613119325,5.664758019660788
274.6,-23.75192699767857,4.395709662887802,35.234837882126286,26.330459117330633,5.603401858956469,-20.815383798146236,-35.02015202594919,2.66685865942416,-5.266356376986948,-5.2663563769873605,40.4692167593736,40845.655235635175,24879.820052678544,65725.47528831373,69821.01568656269,123668.42248043256,79713.03394142537,50737.67349049795,32194.844945474906,28967.586741191324,18559.367657333547,1577.7123493001168,103648.49576570271,0.6406942981875152,0.09613717259944358,3.35013,1.2793954938510432,3.3501299999982876,1.2788614298475098,1.2794242731944585,2.6196192345870233,20224.91033190102,2062.3668971464285,0.0004400899371393804,0.00013692320430262194,0.0003031667328367584,0.0010156479666784094,0.09613717259944356,0.09613717259944374,0.4962502279785992,3.979039320256561e-13,28967.586741191324,18559.367657333547,0.85,1.0746053333036834,0.6678226177285846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149213820537538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15401.253129534889,1577.7123493001168,0.4962502279785992,5.665078976967712
274.8,-23.75762346687333,4.397153083950382,35.23472050642386,26.329792860802286,5.603062767189359,-20.820545557893944,-35.02538187950847,2.665984858209996,-5.266515794671363,-5.266515794671775,40.46933493282265,40842.44480138343,24883.947362452054,65726.3921638355,69819.8816247757,123671.66407569837,79713.69655894297,50736.25973555059,32197.152025991534,28967.835088470612,18560.315710562172,1577.7285493278382,103648.38110044337,0.6407215331721251,0.09613710272948299,3.35013,1.2793991978978738,3.3501299999996728,1.2788659909727018,1.279428519132408,2.619609891613351,20225.078452209775,2062.3840406468853,0.0004398419219901726,0.00013684553052051345,0.00030299639146965914,0.0010150773009542492,0.09613710272948314,0.09613710272948305,0.49624689464526583,3.979039320256561e-13,28967.835088470612,18560.315710562172,0.85,1.0745754272920436,0.6677422284901692,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149539315880268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15401.314764171839,1577.7285493278382,0.49624689464526583,5.665388104138393
275.0,-23.763316709379946,4.398589743197932,35.23460270477281,26.329154474101983,5.602746708354276,-20.82570210877675,-35.03060338608918,2.6651321077510914,-5.2666547039744955,-5.2666547039749085,40.469447089337734,40839.218112743445,24888.004451470064,65727.2225642135,69818.76379365777,123674.80756327914,79714.382087539,50734.836406624774,32199.495201015798,28968.039318151303,18561.23816337068,1577.7417884468066,103648.22113363305,0.6407488597870086,0.09613699018441901,3.35013,1.2794027882022783,3.350129999999958,1.278870453968748,1.279432667239712,2.6196007497111724,20225.25238555165,2062.4017769117536,0.0004395941757377435,0.00013676802127659968,0.0003028261544611438,0.0010145069848449117,0.09613699018441905,0.09613699018441918,0.4962435613119325,3.979039320256561e-13,28968.039318151303,18561.23816337068,0.85,1.0745442509803562,0.6676616678075574,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414986464164483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15401.375987691572,1577.7417884468066,0.4962435613119325,5.665707932492262
275.2,-23.769006743517615,4.400019768703075,35.23448485571142,26.328675902355485,5.602609674789121,-20.8308435519991,-35.035803833138175,2.6644464832884394,-5.266770404855322,-5.266770404855667,40.469610880852315,40835.93045344181,24891.984696913758,65727.91515035558,69817.58136943005,123677.85708920212,79715.04311002413,50733.39219409602,32201.834351031226,28968.291022858328,18562.1268706592,1577.7559348359969,103648.19772290792,0.640773970960599,0.09613702924347717,3.35013,1.2794062785012645,3.3501300000005885,1.278874141525691,1.2794360399075253,2.619593196249406,20225.42010116637,2062.418879144904,0.00043934669730687724,0.0001366908649175671,0.00030265583238931013,0.0010139363837623995,0.09613702924353962,0.09613702924364581,0.4962402279785992,3.410605131648481e-13,28968.291022858328,18562.1268706592,0.85,1.0745100610568883,0.6675796429031452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150189796881043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15401.437204100657,1577.7559348359969,0.4962402279785992,5.666024814688327
275.40000000000003,-23.774693582902863,4.401442714106193,35.23436613541997,26.327814103011065,5.602050311161914,-20.836012988089106,-35.041049612313486,2.6633697163481904,-5.266997191963014,-5.26699719196334,40.46968532243332,40832.81499131044,24896.23275812905,65729.04774943949,69816.53056155164,123681.34178496868,79715.73069397527,50732.01512373428,32204.128411378882,28968.578465287992,18563.14921817039,1577.7772361456034,103648.02776015697,0.6408029044439977,0.09613688233219223,3.35013,1.2794102127803493,3.3501300000011844,1.2788796421829831,1.2794412268114528,2.6195819289776927,20225.59455599603,2062.4366685867276,0.0004390994858287218,0.00013661307668766108,0.0003024864091410607,0.0010133687938557417,0.0961368823321922,0.09613688233219216,0.4962368946452658,3.410605131648481e-13,28968.578465287992,18563.14921817039,0.85,1.0744832312547303,0.6675005419268983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415051478261332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15401.498668352142,1577.7772361456034,0.4962368946452658,5.666367605379423
275.6,-23.780376520214546,4.402859366653102,35.23424739084307,26.327375904098176,5.601961626769181,-20.841138376021558,-35.046228755358584,2.6627234825856436,-5.267046836009001,-5.2670468360094125,40.46982663773297,40829.48115153404,24900.008471855974,65729.48962339002,69815.32137348206,123684.0127541727,79716.39513699606,50730.55491507982,32206.489135462485,28968.682908834657,18563.93906820869,1577.7816193921224,103647.84849851858,0.6408278597487493,0.09613677335931434,3.35013,1.279413561862894,3.3501300000031966,1.278883145981427,1.2794444163578014,2.61957475202246,20225.763139474184,2062.453859317319,0.0004388525717514337,0.00013653631666732648,0.0003023162550841072,0.0010127987556449202,0.0961367733593911,0.09613677335933747,0.49623356131193247,3.979039320256561e-13,28968.682908834657,18563.93906820869,0.85,1.0744471560422435,0.6674191471332402,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415083959959764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15401.559051101794,1577.7816193921224,0.49623356131193247,5.666665762460167
275.8,-23.78605693507182,4.404268937159335,35.234127902159855,26.326528144441568,5.601406942474509,-20.8463063903645,-35.051474220212526,2.6616563977672127,-5.267287449737466,-5.267287449737863,40.4699038783532,40826.390465156976,24904.257696260283,65730.64816141725,69814.3022667608,123687.55795968114,79717.09757633434,50729.18577473062,32208.790890670803,28968.997996660066,18564.97789234568,1577.8048258664917,103647.70501435982,0.6408567494977251,0.0961366508976246,3.35013,1.2794174747122455,3.350129999999264,1.2788886007163245,1.2794495579979548,2.6195635789728224,20225.941363434908,2062.472033103548,0.00043860589485625193,0.00013645861426541696,0.00030214728059083497,0.001012232669125774,0.09613665089762469,0.09613665089762453,0.49623022797859917,3.979039320256561e-13,28968.997996660066,18564.97789234568,0.85,1.0744201344457094,0.667340078935275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151164207409503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15401.62059393595,1577.8048258664917,0.49623022797859917,5.666997434908733
276.0,-23.791734097919885,4.405672129724427,35.234008023352395,26.325928838364803,5.601141076137647,-20.851443444803564,-35.056669952440984,2.6608504230213037,-5.267370379380054,-5.267370379380431,40.469991173100546,40823.13845402725,24908.084460945007,65731.22291497226,69813.14717519256,123690.2993704996,79717.75737045567,50727.748649290246,32211.120801294914,28969.06773436205,18565.79649035482,1577.8093676921483,103647.39426573744,0.6408834644109983,0.0961363929966931,3.35013,1.2794210249045865,3.3501299999993948,1.2788928442131589,1.2794534882099091,2.6195548869938152,20226.10876738733,2062.489103555988,0.0004383594865703449,0.00013638168879882522,0.0003019777977715197,0.0010116648796483013,0.09613639299669317,0.09613639299669294,0.4962268946452658,3.979039320256561e-13,28969.06773436205,18565.79649035482,0.85,1.0743873872938927,0.6672607494538,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151488684830589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15401.6806354851,1577.8093676921483,0.4962268946452658,5.6672971129290435
276.2,-23.797407964581335,4.407068720097519,35.233888112928994,26.3253511506133,5.600933017426268,-20.856545686694567,-35.06183425253255,2.6600707396898864,-5.267512163840706,-5.2675121638411175,40.47013749617263,40819.78941209106,24912.04577614199,65731.83518823305,69811.87034159062,123693.24979342242,79718.40159072993,50726.32066173702,32213.423254436566,28969.333675689806,18566.663309173488,1577.8254504198353,103647.34768984735,0.6409075029832002,0.09613640036322747,3.35013,1.2794245113572105,3.350130000001358,1.2788969652698536,1.2794572962716229,2.61954644586486,20226.272219919956,2062.505771075745,0.00043811334853106535,0.00013630526836124873,0.0003018080801698166,0.0010110963036193078,0.0961364003634642,0.09613640036351816,0.4962235613119325,3.979039320256561e-13,28969.333675689806,18566.663309173488,0.85,1.0743522928086084,0.6671780001464989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151812990167751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15401.741498495685,1577.8254504198353,0.4962235613119325,5.667601866509995
276.40000000000003,-23.803078744917357,4.408458485206634,35.23376746082627,26.32459286777305,5.600446343349868,-20.86172514615199,-35.06708492115138,2.6590927445844756,-5.267712751504064,-5.267712751504406,40.47021614442137,40816.755941028176,24916.14093453093,65732.8968755591,69810.92360625562,123696.64911471076,79719.10540331336,50724.93773808582,32215.741850252816,28969.584573924207,18567.662388631645,1577.843836205488,103647.15804820783,0.6409364394318782,0.09613623958787086,3.35013,1.2794283307949081,3.3501300000003824,1.278902005367437,1.2794620241082775,2.6195361223454223,20226.450792302494,2062.5239803911118,0.0004378674713602582,0.0001362276103748547,0.0003016398609854035,0.0010105327474830299,0.09613623958787099,0.09613623958787072,0.49622022797859916,3.410605131648481e-13,28969.584573924207,18567.662388631645,0.85,1.0743245270909454,0.6671004034212307,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4152137120875152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15401.802818005672,1577.843836205488,0.49622022797859916,5.667936215543912
276.6,-23.808746294790925,4.40984186894232,35.23364644019736,26.323975470755272,5.600160762601769,-20.86685551876915,-35.07227572901172,2.6582699865799926,-5.26781628973248,-5.267816289732899,40.47030539519715,40813.525479765594,24919.969758588686,65733.49523835428,69809.77414263389,123699.43572324046,79719.7609612481,50723.51229837971,32218.054069853766,28969.691822017885,18568.493856378565,1577.8510557465809,103646.87964839504,0.6409627679320331,0.09613601055336896,3.35013,1.279431883185171,3.3501299999998406,1.2789063251273458,1.2794660316308168,2.6195272743423286,20226.617121443312,2062.54094124327,0.00043762186103588394,0.0001361508778748227,0.0003014709831610612,0.001009966984817366,0.0961360105533691,0.0961360105533689,0.4962168946452658,3.979039320256561e-13,28969.691822017885,18568.493856378565,0.85,1.0742918255971659,0.6670212292489006,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415246108891992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15401.862235122826,1577.8510557465809,0.4962168946452658,5.668236770859626
276.8,-23.814410641932266,4.411218658064033,35.233525112121086,26.323308725282573,5.5998212917801835,-20.871988399011396,-35.077470588125266,2.657399048859314,-5.267976109691745,-5.267976109692081,40.47040984223116,40810.32220287628,24923.926526971998,65734.24872984827,69808.64001035668,123702.48448536603,79720.41261797657,50722.094810496084,32220.353119422765,28969.91794803735,18569.394607413822,1577.8663063283282,103646.7213035369,0.6409888575011259,0.0961358940972808,3.35013,1.2794354982161895,3.350130000001199,1.278910867776028,1.2794702624769003,2.619517969868952,20226.782460764236,2062.5578011618886,0.0004373765160810413,0.00013607412542413074,0.00030130239065691056,0.0010094021780114358,0.09613589409727599,0.0961358940972806,0.4962135613119325,3.410605131648481e-13,28969.91794803735,18569.394607413822,0.85,1.0742598060626107,0.6669413534364694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415278488604624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15401.922676428221,1577.8663063283282,0.4962135613119325,5.668542677022626
277.0,-23.820071795657476,4.412588943769759,35.23340338184764,26.32266041999685,5.599497839741529,-20.877116802009947,-35.08266474874688,2.6565428460939957,-5.268121183051051,-5.268121183051429,40.470509394441095,40807.129330381955,24927.82857656456,65734.95790694651,69807.51405801589,123705.45403705805,79721.07678253898,50720.69205490515,32222.649697370918,28970.111402477596,18570.274759765733,1577.8793862195437,103646.52855910166,0.6410149585471583,0.09613574501248313,3.35013,1.27943909896072,3.350130000002125,1.2789153415838745,1.2794744247883618,2.6195088064633167,20226.950973591513,2062.574984688096,0.000437131435818622,0.00013599742321850552,0.0003011340126001165,0.0010088380896320281,0.09613574501248305,0.09613574501248297,0.49621022797859915,3.979039320256561e-13,28970.111402477596,18570.274759765733,0.85,1.0742276819260772,0.6668620372235985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4153108513816615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15401.982863546582,1577.8793862195437,0.49621022797859915,5.6688562393408715
277.2,-23.825729754658855,4.413952733829678,35.23328128017042,26.32201249888169,5.599171468436563,-20.882242621027743,-35.08785468349231,2.655684334805494,-5.268270941528499,-5.268270941528875,40.47060963166249,40803.93460875526,24931.725964048277,65735.66057280354,69806.39934689073,123708.43909581969,79721.75013420839,50719.28539607301,32224.960820150412,28970.31378488068,18571.159243909435,1577.8930924864305,103646.34393789113,0.6410410112161622,0.0961356033091719,3.35013,1.2794427370699126,3.3501300000016117,1.278919825581124,1.2794785976297465,2.6194996222517277,20227.121817385334,2062.59240590674,0.00043688662003227156,0.00013592082327115715,0.0003009657967611144,0.0010082745447033122,0.09613560330917201,0.09613560330917181,0.49620689464526585,3.979039320256561e-13,28970.31378488068,18571.159243909435,0.85,1.0741950419714132,0.666782441489373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4153431972741675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15402.042891496094,1577.8930924864305,0.49620689464526585,5.66916740955386
277.40000000000003,-23.831384517038224,4.415310055473936,35.23315879524805,26.321359583549224,5.598843283549655,-20.887365743753087,-35.09304035743696,2.6548245102645067,-5.268420823533461,-5.268420823533811,40.47070785739764,40800.73798686639,24935.607013444947,65736.34500031134,69805.27384461855,123711.3938768374,79722.41101255962,50717.87515480756,32227.262064168954,28970.513018773912,18572.03616131473,1577.9066674772737,103646.15300185334,0.6410668720046274,0.09613545485257144,3.35013,1.2794463504524902,3.350129999999229,1.278924315153242,1.279482776384257,2.619490426686105,20227.28949643019,2062.609504410802,0.0004366420685313863,0.0001358443259809514,0.0003007977425504349,0.0010077115412504883,0.09613545485257147,0.09613545485257143,0.4962035613119325,3.410605131648481e-13,28970.513018773912,18572.03616131473,0.85,1.0741623353335514,0.6667029631643983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415375526272511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15402.102830965305,1577.9066674772737,0.4962035613119325,5.669478977959926
277.6,-23.83703608061761,4.416660938949652,35.23303593944662,26.320716516952984,5.598518897589646,-20.892485606784774,-35.098221770580835,2.6539684237567798,-5.268570095834775,-5.2685700958351225,40.47080591553913,40797.53918669809,24939.469914570793,65737.0091012689,69804.16879059056,123714.34966352985,79723.09254750545,50716.462943613005,32229.588448769387,28970.710958368512,18572.91351625029,1577.9201553388439,103645.96074844376,0.6410927761814315,0.09613530515948626,3.35013,1.2794499495485798,3.350129999999674,1.2789287868774248,1.279486937618639,2.619481267740894,20227.46241649716,2062.627137350386,0.00043639778113762576,0.00013576793123106312,0.0003006298499065626,0.0010071490790674726,0.09613530515948623,0.09613530515948636,0.49620022797859914,3.410605131648481e-13,28970.710958368512,18572.91351625029,0.85,1.0741288807093952,0.6666231959959955,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154078383636863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15402.162682794733,1577.9201553388439,0.49620022797859914,5.669789595192722
