time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
277.8,-23.842684456924797,4.418005400938775,35.23291270204456,26.320058677252405,5.598187776533155,-20.897603274258536,-35.103402799554146,2.653106593866892,-5.268721902566199,-5.268721902566535,40.47090158085116,40794.35191384379,24943.322806526172,65737.67472036996,69803.03672508031,123717.26865305277,79723.74373352552,50715.058922288925,32231.87201248511,28970.909121446286,18573.781702572425,1577.9337807403363,103645.76400589028,0.641118358582086,0.09613515000519429,3.35013,1.2794535524910318,3.350129999999688,1.2789332847214065,1.279491125318836,2.6194720553619555,20227.627636389247,2062.6439850906527,0.0004361537570808434,0.00013569158179230315,0.00030046217528854023,0.0010065873472993973,0.09613515000519424,0.09613515000519426,0.4961968946452658,3.410605131648481e-13,28970.909121446286,18573.781702572425,0.85,1.0740962012251496,0.6665440876709935,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154401335330875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15402.222447126405,1577.9337807403363,0.4961968946452658,5.670100183105434
278.0,-23.848329643706368,4.4193434769544915,35.23278909338908,26.319410581514262,5.597861249545517,-20.902717610846775,-35.108579497877486,2.652249216685929,-5.268871820353752,-5.268871820354156,40.470996535031446,40791.16238889786,24947.15439056977,65738.31677946763,69801.9220043472,123720.17935281566,79724.41274371943,50713.65312826998,32234.177350499383,28971.102957898678,18574.647895236903,1577.9471220214782,103645.5625805848,0.6411439675676108,0.09613499037800974,3.35013,1.2794571263110264,3.350130000001352,1.278937761405213,1.2794952921840246,2.6194628863871348,20227.797378657397,2062.6612939849388,0.00043590999618717296,0.00013561533574849794,0.000300294660438675,0.0010060261507754183,0.09613499037800957,0.0961349903780099,0.49619356131193243,3.979039320256561e-13,28971.102957898678,18574.647895236903,0.85,1.074062833275638,0.66646475897768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154724118444324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15402.282046440523,1577.9471220214782,0.49619356131193243,5.670409627750811
278.2,-23.85397163909995,4.420675185500956,35.23266511348529,26.318757666181796,5.597531710333652,-20.90782937575934,-35.11375200524924,2.651389446993009,-5.269023793963299,-5.269023793963699,40.47109033961515,40787.9710009732,24950.974872121486,65738.9458730947,69800.80117158404,123723.07433795826,79725.07355755699,50712.24338694586,32236.47796734569,28971.298294252734,18575.510312122573,1577.9606325530638,103645.36005558545,0.6411694126875751,0.09613482902626423,3.35013,1.279460696284659,3.3501299999973937,1.278942248671379,1.2794994699703448,2.6194536958023407,20227.96504133375,2062.6783908198777,0.0004356664982660242,0.0001355391909256785,0.00030012730734034574,0.0010054654961401126,0.09613482902626427,0.09613482902626425,0.49619022797859913,3.979039320256561e-13,28971.298294252734,18575.510312122573,0.85,1.0740293127482743,0.666385441396332,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155046732826913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15402.34155981103,1577.9606325530638,0.49619022797859913,5.670718769582637
278.40000000000003,-23.859610454352907,4.422000553415456,35.23254075849657,26.31809968678283,5.597200394534035,-20.912938455515466,-35.11892402367664,2.650528395696593,-5.269175854855973,-5.269175854856354,40.47118214105475,40784.79086102009,24954.779251299915,65739.57011232001,69799.66940399769,123725.93909100447,79725.72177239085,50710.84322941335,32238.753936641668,28971.490435706874,18576.365159096575,1577.9740079494927,103645.1511970438,0.6411946668853984,0.09613466091103942,3.35013,1.2794642404327168,3.3501299999996696,1.27894674137015,1.2795036535248292,2.6194444941553767,20228.129507372018,2062.695161688448,0.0004354232625616235,0.0001354630927540842,0.0002999601698075393,0.0010049055636773315,0.09613466091103934,0.09613466091103941,0.49618689464526583,3.979039320256561e-13,28971.490435706874,18576.365159096575,0.85,1.0739962041716267,0.666306617123137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155369178350683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15402.400984583655,1577.9740079494927,0.49618689464526583,5.671027388729831
278.6,-23.865231246020116,4.4233203023462035,35.23241787926275,26.318280526343756,5.5977953384470265,-20.91795278732506,-35.12396161733193,2.650516879860871,-5.269165383720406,-5.269165383720751,40.471547188026626,40781.207912831414,24958.15064162241,65739.35855445382,69798.24320047513,123728.26163857838,79726.33401665837,50709.29872938143,32241.150319196597,28971.86779648083,18577.02621019047,1577.9872975572653,103645.61469057342,0.6412091322757932,0.09613525227793705,3.35013,1.279466798263602,3.350129999998754,1.278947292750552,1.2795038951968256,2.619443364859145,20228.28484690433,2062.7110019124098,0.0004351809285981759,0.00013538901034206445,0.00029979191825611144,0.0010043418991073467,0.09613525228264759,0.09613525227736561,0.49618356131193253,3.410605131648481e-13,28971.86779648083,18577.02621019047,0.85,1.0739440821268236,0.6662178923405646,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155691455636945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15402.460246734554,1577.9872975572653,0.49618356131193253,5.671335057305771
278.8,-23.870863847140967,4.424631977261907,35.23229210991196,26.316589093208336,5.596303524194394,-20.923158227957902,-35.129282938409574,2.6485979050113753,-5.269735032670951,-5.2697350326713615,40.47144154044681,40778.57672712548,24962.995050578167,65741.57177770365,69797.53947302299,123732.95954617966,79727.06474802237,50708.10200212505,32243.29193988591,28972.425022578514,18578.41509421088,1578.0376639954934,103645.29976722563,0.6412447380477307,0.09613485852413545,3.35013,1.2794718254590411,3.3501300000018173,1.2789566902918246,1.2795129863850705,2.6194241176654605,20228.470249160186,2062.7299076810314,0.00043493820989438145,0.00013531079606988365,0.0002996274138244978,0.0010037907878758649,0.09613485852413538,0.09613485852413539,0.4961802279785992,3.979039320256561e-13,28972.425022578514,18578.41509421088,0.85,1.0739328891306514,0.6661455382794853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4156012716258095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15402.522029461106,1578.0376639954934,0.4961802279785992,5.671779551451725
279.0,-23.876493101549958,4.425938760187007,35.232166175191644,26.31619367692622,5.5962717804725095,-20.928228733448773,-35.134396493062354,2.6480074123712716,-5.269568131051301,-5.269568131051647,40.47143314587914,40775.230017593305,24965.930244939536,65741.16026253284,69796.2830957589,123734.13329470702,79727.6860962645,50706.63301809861,32245.614531295432,28971.919954008576,18578.82595283477,1578.0044938042413,103644.365308723,0.6412700981615197,0.0961340042673056,3.35013,1.2794749009003863,3.3501300000008287,1.2789599268032987,1.2795159142041748,2.6194174890010005,20228.62789856657,2062.745983446597,0.0004346957597785664,0.0001352356748995172,0.0002994600848790492,0.001003230214155849,0.09613400426730545,0.09613400426730567,0.4961768946452658,3.410605131648481e-13,28971.919954008576,18578.82595283477,0.85,1.0738942823369468,0.6660710915657977,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4156334665323298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15402.577960261842,1578.0044938042413,0.4961768946452658,5.671988639628732
279.2,-23.88211921121979,4.427238947875585,35.232040466122214,26.315464067179732,5.595860396864977,-20.9333343846554,-35.1395640062168,2.6470755703006135,-5.269804697504014,-5.2698046975043855,40.47154495671282,40772.08527642711,24969.887386853425,65741.97266328054,69795.17980527603,123737.35310396187,79728.33155076351,50705.23702191469,32247.882809832023,28972.285911832412,18579.775458788296,1578.029725023387,103644.32765108088,0.6412947709866494,0.096133995550551,3.35013,1.2794785582413901,3.3501299999989644,1.2789647457468492,1.2795204254733716,2.6194076194365294,20228.791664248547,2062.7626828987013,0.0004344535692788625,0.00013515980014980924,0.00029929376912905326,0.0010026730347723152,0.09613399555055094,0.09613399555055091,0.49617356131193247,3.979039320256561e-13,28972.285911832412,18579.775458788296,0.85,1.073861343998811,0.6659910635299963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4156656436565913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15402.637875939254,1578.029725023387,0.49617356131193247,5.672246349648162
279.40000000000003,-23.887742142544518,4.428533016217416,35.23191424705406,26.31482871891933,5.595550202993998,-20.93842705224084,-35.14471828294916,2.6462351126903036,-5.269936496365347,-5.269936496365744,40.47162501866908,40768.90693152205,24973.558994901636,65742.46592642368,69794.0533990036,123740.03719228388,79728.98692231867,50703.84045483703,32250.162741646265,28972.424798378648,18580.584182698443,1578.0397523633908,103644.05539582978,0.6413196103537129,0.09613376543672193,3.35013,1.2794821282150228,3.350130000000109,1.2789691404037433,1.2795245126029053,2.6193986189083773,20228.957946100858,2062.7796389287737,0.000434211639574882,0.0001350841588900321,0.0002991274806848499,0.001002115946866736,0.09613376543672202,0.09613376543672188,0.49617022797859917,3.979039320256561e-13,28972.424798378648,18580.584182698443,0.85,1.073826974128525,0.6659128365796193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4156978041508927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15402.696540196193,1578.0397523633908,0.49617022797859917,5.672564224485399
279.6,-23.893361907950286,4.429820870136873,35.231787711730426,26.314171228464716,5.595213768465626,-20.9435194946984,-35.149872419983126,2.6453713552137383,-5.270096663193158,-5.270096663193486,40.47171253650909,40765.741013957035,24977.287648325673,65743.02866228271,69792.94069091602,123742.85160541654,79729.64608902318,50702.44641206431,32252.44408550986,28972.623266174847,18581.427476402205,1578.0538135064623,103643.84298766404,0.641344323767043,0.09613359136057728,3.35013,1.2794857168709863,3.3501299999995258,1.2789736426043348,1.2795287076532254,2.619389398188248,20229.12519086415,2062.79669314844,0.0004339699698645678,0.00013500855874931108,0.00029896141111525673,0.001001559592219555,0.09613359136057723,0.09613359136057724,0.49616689464526587,3.410605131648481e-13,28972.623266174847,18581.427476402205,0.85,1.0737926719565085,0.6658341554741516,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415729947821005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15402.75529737235,1578.0538135064623,0.49616689464526587,5.672866269362789
279.8,-23.898963682631912,4.431102830761864,35.23166151635459,26.31375918807464,5.595272842631473,-20.948446824970247,-35.154859407898016,2.644755984833565,-5.270187897392873,-5.270187897393298,40.4719018339994,40762.05736772305,24980.82362499954,65742.88099272258,69791.32253405407,123745.02293324917,79730.29540877427,50701.030241984474,32254.739074210884,28972.87677419557,18582.080583373358,1578.0668100705925,103643.8703914735,0.6413612541203819,0.09613369113387804,3.35013,1.279488925836049,3.3501299999985363,1.2789769911135784,1.2795317496565979,2.6193825403247577,20229.28993724367,2062.813492603863,0.00043372919691134795,0.00013493544749892882,0.00029879374941241916,0.0010009979037190278,0.09613369113499569,0.09613369113406406,0.4961635613119325,3.979039320256561e-13,28972.87677419557,18582.080583373358,0.85,1.0737455653261998,0.6657462780952617,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415762074735829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15402.813885537907,1578.0668100705925,0.4961635613119325,5.673172090803076
280.0,-23.90457717577836,4.432377923946732,35.23153402130789,26.31278053103017,5.594451918699997,-20.953691439106642,-35.160170880239434,2.643566182028301,-5.270512984433026,-5.270512984433367,40.471913405563555,40759.4687529414,24984.944089078752,65744.41284202016,69790.76018815488,123748.9270939519,79730.97121671755,50699.67978150417,32256.990483570415,28973.22281671827,18583.232426659426,1578.09562960801,103643.62261351087,0.6413933494459733,0.09613343488647445,3.35013,1.2794929837482054,3.3501300000026633,1.2789830043246813,1.2795374570287754,2.6193702251492463,20229.461404246973,2062.8309773721885,0.00043348804350420663,0.00013485761936118183,0.00029863042414302477,0.0010004507428342717,0.09613343488647451,0.09613343488647434,0.49616022797859916,3.410605131648481e-13,28973.22281671827,18583.232426659426,0.85,1.073725033744251,0.6656757596620888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415794100137906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15402.875650452916,1578.09562960801,0.49616022797859916,5.673528907233786
280.2,-23.91018742424308,4.433647476375577,35.23140620652752,26.312228862103098,5.594242869431219,-20.958762571312324,-35.1652916293591,2.6428180165004767,-5.270534481951472,-5.270534481951895,40.471954053678985,40756.22407101934,24988.268542693237,65744.49261371257,69789.5749500176,123750.95614182357,79731.59758931304,50698.24671031478,32259.27875444251,28973.11264911272,18583.87000288959,1578.0892127360266,103643.08412055552,0.6414177940753185,0.096132951195166,3.35013,1.279496273486875,3.3501299999987295,1.27898696895586,1.2795411152663934,2.619362105569364,20229.620328439814,2062.847183129796,0.00043324715267572156,0.00013478262508642954,0.00029846452758929205,0.000999894967812715,0.09613295119516593,0.0961329511951661,0.4961568946452658,3.979039320256561e-13,28973.11264911272,18583.87000288959,0.85,1.073688142937618,0.6655990912132329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4158261938728616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15402.930748630315,1578.0892127360266,0.4961568946452658,5.673796867130067
280.40000000000003,-23.915794539297075,4.434910791542073,35.231278294838496,26.311549194529675,5.593879226597168,-20.963846347215124,-35.17044052770359,2.6419310345151827,-5.270724509468096,-5.270724509468513,40.472045866887555,40753.0906587014,24992.01090010226,65745.10155880367,69788.47925799184,123753.85806655209,79732.26036518325,50696.871765892894,32261.54288810039,28973.367908457985,18584.73745793519,1578.1072615594726,103642.92326922924,0.6414420828346256,0.09613282393347304,3.35013,1.2794998797262092,3.350130000001049,1.2789915768439664,1.2795454173669782,2.6193526686600745,20229.788488926028,2062.8643307272137,0.00043300651938099697,0.00013470725737056618,0.0002982992620104308,0.0009993413066390045,0.09613282393347315,0.09613282393347308,0.4961535613119325,3.979039320256561e-13,28973.367908457985,18584.73745793519,0.85,1.0736539125080065,0.6655205360565639,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41585827039584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15402.989490580512,1578.1072615594726,0.4961535613119325,5.67407938788427
280.6,-23.921398478946738,4.436168070569797,35.23114995794163,26.31088534779849,5.593547838172792,-20.968924037979555,-35.175573360733665,2.6410733972056333,-5.2708737093777245,-5.270873709378107,40.472121539083815,40749.91390159657,24995.632583365852,65745.54648496243,69787.32836983306,123756.48934860462,79732.87774969367,50695.46328145718,32263.793853596093,28973.528395405705,18585.534214298918,1578.1191104784039,103642.65888755769,0.6414660292892046,0.0961325975065103,3.35013,1.279503368926235,3.3501300000019123,1.2789960481421605,1.2795495831476873,2.619343511550579,20229.94513264847,2062.880303941557,0.0004327661451576512,0.00013463216352846535,0.00029813398162918583,0.0009987875958753843,0.09613259750648527,0.09613259750650929,0.49615022797859915,3.979039320256561e-13,28973.528395405705,18585.534214298918,0.85,1.0736188989066078,0.6654424524949051,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415890330340889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15403.047497916268,1578.1191104784039,0.49615022797859915,5.674387542192382
280.8,-23.926999251662064,4.43741930440507,35.23102129605654,26.31023225784304,5.5932147863902335,-20.973999044180932,-35.18070577466858,2.640214578909083,-5.271031064074521,-5.27103106407494,40.47220094267935,40746.74832271349,24999.259698836027,65746.00802154951,69786.2192531037,123759.18760778024,79733.53528392283,50694.06435353262,32266.07881154467,28973.70865584052,18586.34862906014,1578.1322348453475,103642.4168069744,0.6414901471480594,0.09613239261422184,3.35013,1.279506877907552,3.3501299999987983,1.2790005244143663,1.2795537542329753,2.619334344318561,20230.111963217667,2062.89731592518,0.000432526029377043,0.00013455711444985163,0.0002979689149271913,0.0009982346009650314,0.09613239261422189,0.09613239261422193,0.49614689464526585,3.979039320256561e-13,28973.70865584052,18586.34862906014,0.85,1.0735832167373902,0.6653639734529485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4159223734657833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15403.105655463878,1578.1322348453475,0.49614689464526585,5.674687668034447
281.0,-23.93259634438651,4.438664706287958,35.230892787611246,26.309796852897875,5.593131891022423,-20.97904690995842,-35.18580406727267,2.639582456561492,-5.271144563718224,-5.271144563718598,40.47235327748035,40743.47780108081,25002.75887026688,65746.2366713477,69785.00083342574,123761.69726726029,79734.16254640165,50692.63951394604,32268.358924950684,28973.937563567662,18587.09947294249,1578.1452778756625,103642.35356963317,0.6415109935321403,0.09613238991061576,3.35013,1.2795101769873871,3.3501299999999508,1.2790039488113105,1.279556873344458,2.619327331329639,20230.27111319304,2062.9135447061985,0.00043228619375333324,0.00013448260254096493,0.0002978035912123683,0.0009976807450282914,0.0961323899106529,0.09613238991062531,0.4961435613119325,3.979039320256561e-13,28973.937563567662,18587.09947294249,0.85,1.0735429668884762,0.6652833113258475,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415954399816825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15403.163650312927,1578.1452778756625,0.4961435613119325,5.674989703689259
281.2,-23.93819085070109,4.439903624177817,35.230763239585336,26.30885305060076,5.592477227421403,-20.98414725039658,-35.19097762238232,2.6384336271168594,-5.2714164791556755,-5.271416479156075,40.472375378304704,40740.481921917155,25006.649266084776,65747.13118800193,69783.99600791295,123764.85803252185,79734.8179299066,50691.30384391068,32270.571206662127,28974.212758524118,18588.050613104035,1578.1683234783288,103642.0723009948,0.6415377276345667,0.09613211238098997,3.35013,1.2795140651101247,3.350129999997967,1.279009769046754,1.2795623896260335,2.6193154118727744,20230.43739807727,2062.9305010454405,0.00043204659116437733,0.00013440702959543736,0.00029763956156893994,0.0009971312243989528,0.09613211238098994,0.09613211238098995,0.4961402279785992,3.979039320256561e-13,28974.212758524118,18588.050613104035,0.85,1.0735139701917307,0.6652073741508423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4159864064579455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15403.222157645505,1578.1683234783288,0.4961402279785992,5.675328289577249
281.40000000000003,-23.94378216768486,4.4411369479389995,35.23063340560629,26.308265968132787,5.592224109209189,-20.989205748202952,-35.19609236447138,2.637647689727279,-5.271486641688057,-5.271486641688458,40.47242391605611,40737.29259221936,25010.005743290705,65747.29833551007,69782.84014938406,123767.0425183606,79735.45248902774,50689.90493186285,32272.830619072094,28974.196625685836,18588.730661629,1578.1684692555068,103641.62070638461,0.641561555675713,0.09613170804138664,3.35013,1.279517472987063,3.350130000000768,1.2790139058214205,1.2795662220478592,2.619306940098081,20230.59839936766,2062.946918608053,0.00043180724718642105,0.00013433235429503377,0.0002974748928913873,0.0009965795629222232,0.0961317080413868,0.09613170804138671,0.49613689464526584,3.979039320256561e-13,28974.196625685836,18588.730661629,0.85,1.0734773799349961,0.6651309365501658,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4160183996406221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15403.278987276135,1578.1684692555068,0.49613689464526584,5.67560177075515
281.6,-23.94937015705273,4.4423645424812435,35.230504233833635,26.3079552439973,5.592287798509787,-20.994225983993434,-35.201152589265234,2.6371436254369582,-5.271594010781882,-5.271594010782235,40.47262986726991,40733.92535053943,25013.443274653455,65747.36862519289,69781.54797638323,123769.49594928921,79736.06841491206,50688.445789022706,32275.136250988176,28974.504698252527,18589.45779832545,1578.1846655985387,103641.72196435201,0.6415798299891764,0.09613188207266907,3.35013,1.2795204984256996,3.35012999999873,1.2790167348340944,1.2795687464793062,2.619301146544073,20230.754673005304,2062.9628540842496,0.0004315681674692319,0.00013425851263078111,0.00029730965483845077,0.0009960259939639391,0.09613188207268443,0.0961318820726646,0.4961335613119325,3.410605131648481e-13,28974.504698252527,18589.45779832545,0.85,1.0734327190534811,0.6650475777367704,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4160503759150205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15403.336822675774,1578.1846655985387,0.4961335613119325,5.675888497361994
281.8,-23.95495523600398,4.4435854243271535,35.23037352683793,26.30683807600292,5.591427044377355,-20.99934322493837,-35.20635097576303,2.6358150333117374,-5.271937252353496,-5.271937252353896,40.47261146142118,40731.05456004338,25017.470892453704,65748.5254524971,69780.65341508864,123772.955257719,79736.74538583544,50687.146530790094,32277.332061161498,28974.83095017666,18590.498042584004,1578.2135370727185,103641.40076439592,0.6416085075544041,0.09613154278907476,3.35013,1.2795246459031477,3.350129999999941,1.2790233872873604,1.2795750963140884,2.6192875230414536,20230.92643508166,2062.980368941653,0.000431329333902869,0.00013418269384448227,0.0002971466400583867,0.000995479873258803,0.09613154278907483,0.09613154278907479,0.4961302279785991,3.979039320256561e-13,28974.83095017666,18590.498042584004,0.85,1.0734074066956074,0.664973325962445,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4160823344881122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15403.395579747157,1578.2135370727185,0.4961302279785991,5.6762540451173775
282.0,-23.960537090123335,4.444801025085048,35.23024258554183,26.30629524299877,5.591225388289722,-21.004388056047873,-35.21144472816957,2.635076354214279,-5.271952196376105,-5.271952196376515,40.47263948698842,40727.829722798095,25020.639545263522,65748.46926806161,69779.47337342113,123774.80174803696,79737.36993204046,50685.72628141743,32279.604056247805,28974.6888293523,18591.08988282724,1578.205392553838,103640.81338654076,0.6416320807557341,0.09613100884158207,3.35013,1.2795279631158336,3.3501300000010046,1.2790273033863058,1.2795787089434139,2.619279503361905,20231.084895879976,2062.9965274461692,0.00043109075967603445,0.0001341084394862991,0.00029698232018973535,0.0009949293803372381,0.09613100884158213,0.09613100884158221,0.4961268946452658,3.979039320256561e-13,28974.6888293523,18591.08988282724,0.85,1.0733691659922502,0.6648975574473173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4161142777438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15403.451400304912,1578.205392553838,0.4961268946452658,5.676507404116025
282.2,-23.966115818279903,4.446010587897208,35.2301115735084,26.305600837245606,5.590851942041775,-21.009447257731022,-35.216563067492075,2.6341833814929085,-5.272149533540869,-5.272149533541251,40.472721157479484,40724.70376302622,25024.26231270403,65748.96607573025,69778.36142527609,123777.5630615214,79738.00363716719,50684.34597491743,32281.841846944175,28974.939323541286,18591.922949059717,1578.2236029942567,103640.62912781013,0.6416552849846463,0.09613085470234876,3.35013,1.2795314852846786,3.3501300000015806,1.279031934565463,1.2795830372851715,2.619270019351135,20231.245680493626,2063.012922913903,0.0004308524402996711,0.0001340338649124141,0.00029681857538725695,0.0009943808139621113,0.09613085470234883,0.09613085470234874,0.4961235613119325,3.979039320256561e-13,28974.939323541286,18591.922949059717,0.85,1.0733336753810563,0.6648195185065986,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4161462038818797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15403.509143752744,1578.2236029942567,0.4961235613119325,5.676783994392417
282.40000000000003,-23.97169140280622,4.447214339360736,35.22998015799176,26.30494659477847,5.590523154205781,-21.01449916209863,-35.221672780439235,2.6333309134982272,-5.272299882729499,-5.272299882729844,40.472787653444236,40721.5601347529,25027.749121883244,65749.30925663614,69777.23444290253,123780.06997772219,79738.63630305663,50682.96199490728,32284.082564610384,28975.08641293642,18592.68925360356,1578.2349252306517,103640.33665832729,0.641678474694817,0.09613059807820182,3.35013,1.2795349805289877,3.350130000002898,1.2790363773961408,1.279587177521745,2.6192609211164006,20231.40620143043,2063.029291494081,0.0004306143762682158,0.00013395945420374968,0.00029665492206446616,0.0009938325540558301,0.09613059807820186,0.09613059807820176,0.49612022797859917,3.410605131648481e-13,28975.08641293642,18592.68925360356,0.85,1.073297440269474,0.6647422877982313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4161781134656097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15403.566224850947,1578.2349252306517,0.49612022797859917,5.677087452503215
282.6,-23.977263841884923,4.448412252959838,35.22984843671176,26.304293504823022,5.590186874659618,-21.01954898424302,-35.226778337359406,2.6324720170177667,-5.272462248219824,-5.27246224822019,40.47285816810913,40718.41468605062,25031.25184053857,65749.6665265892,69776.13655189007,123782.64856691431,79739.29448195055,50681.572616111494,32286.357628710062,28975.260174485687,18593.474545583027,1578.2480191907323,103640.07229707377,0.6417017287718992,0.09613036812714405,3.35013,1.2795384911587462,3.3501300000010072,1.279040849544702,1.279591347413084,2.6192517629069783,20231.57319556494,2063.046320156724,0.0004303765673986587,0.00013388514209939763,0.00029649142529926105,0.0009932848186378134,0.09613036812714404,0.09613036812714429,0.4961168946452658,3.410605131648481e-13,28975.260174485687,18593.474545583027,0.85,1.0732603689607316,0.664664371366414,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4162100063918754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15403.623308152892,1578.2480191907323,0.4961168946452658,5.677383360293059
282.8,-23.98283314663666,4.449604357014926,35.229716376171396,26.30363032165917,5.589847638742491,-21.024596280491636,-35.23188347518442,2.631610772597467,-5.272623824323432,-5.272623824323782,40.47292569772042,40715.28035676768,25034.73756694717,65750.01792371485,69775.01461722866,123785.17983126208,79739.92657081777,50680.192310356884,32288.593622734315,28975.427647086253,18594.24778494541,1578.2607985366483,103639.79733971889,0.6417247058928304,0.09613012711232852,3.35013,1.2795419506868346,3.3501300000030816,1.27904533208811,1.2795955280270552,2.619242583474921,20231.733570098804,2063.0626738079573,0.00043013901295642744,0.00013381087413880715,0.00029632813881762027,0.0009927377876970743,0.09613012711232852,0.09613012711232871,0.49611356131193246,3.410605131648481e-13,28975.427647086253,18594.24778494541,0.85,1.073223999354155,0.6645871347140012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4162418826481793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15403.680304390145,1578.2607985366483,0.49611356131193246,5.677681316607788
283.0,-23.988399314815076,4.450790677623747,35.229583984690045,26.30296703372153,5.589508583008784,-21.029640735064092,-35.23698435220865,2.6307500032577815,-5.27278510284475,-5.27278510284513,40.47299189924586,40712.14378716624,25038.20763470736,65750.35142187361,69773.89182698111,123787.69187162243,79740.55681387144,50678.80877405638,32290.83115535007,28975.59240993396,18595.0162239479,1578.2734445505741,103639.51773239691,0.6417475770943273,0.09612988122961236,3.35013,1.2795454453816641,3.3501300000007936,1.27904981193396,1.2795997062654119,2.619233409631254,20231.89347631009,2063.078979703578,0.0004299017127779718,0.0001337367061398683,0.0002961650066381035,0.0009921912736885097,0.09612988122961243,0.09612988122961218,0.4961102279785991,3.979039320256561e-13,28975.59240993396,18595.0162239479,0.85,1.0731873609663476,0.6645098802574033,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4162737422960359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15403.737138838042,1578.2734445505741,0.4961102279785991,5.6779778179121685
283.2,-23.993947661122274,4.451971501876749,35.22945196863031,26.302549335546814,5.589556450255088,-21.03452789836934,-35.24192670648915,2.6301366871144194,-5.272884982878793,-5.272884982879205,40.47316166551232,40708.519293136604,25041.505448246582,65750.02474138318,69772.2930658774,123789.62622579568,79741.18090859393,50677.40713454705,32293.0819711632,28975.827711671707,18595.611131996047,1578.286082702693,103639.49318886688,0.6417628968888981,0.09612992339624042,3.35013,1.2795486213779075,3.3501300000010845,1.2790531423250846,1.2796027356781265,2.6192265896865528,20232.051822557583,2063.095126527161,0.0004296652922007169,0.00013366487929334964,0.00029600041290736725,0.0009916398632933583,0.0961299233970953,0.09612992339668779,0.4961068946452658,3.979039320256561e-13,28975.827711671707,18595.611131996047,0.85,1.073138482172202,0.6644237591931802,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4163055853205002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15403.79388847272,1578.286082702693,0.4961068946452658,5.678273691952248
283.40000000000003,-23.999509724236677,4.453146241570411,35.22931967837516,26.30199787616732,5.5892290169072565,-21.039668087381138,-35.247109027672536,2.6293873800542786,-5.273128004566331,-5.27312800456673,40.473302104446496,40705.68555250144,25045.156183803138,65750.84173630457,69771.50781938738,123792.91609816582,79741.81238645918,50675.99011958176,32295.358074308242,28976.25209497531,18596.577957571837,1578.3141999014451,103639.55549802506,0.6417868638296607,0.09613001936065751,3.35013,1.2795520221116021,3.3501299999989156,1.2790571044077261,1.2796063964579347,2.6192184762159583,20232.212042067113,2063.1114643703113,0.0004294284071417636,0.00013358960326691186,0.00029583880387485176,0.0009910984520252572,0.09613001936065799,0.09613001936065863,0.4961035613119325,3.979039320256561e-13,28976.25209497531,18596.577957571837,0.85,1.07310451862854,0.6643482265283744,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4163373277023756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15403.853643817129,1578.3141999014451,0.4961035613119325,5.6786214426774295
283.6,-24.00506655470016,4.454314878736344,35.22918574049875,26.30089303655552,5.5883887710120765,-21.044756221804963,-35.252272489573784,2.6280784381168676,-5.273381315609015,-5.27338131560942,40.47321899892952,40702.80607081245,25048.817700440344,65751.6237712528,69770.585945651,123795.72464720157,79742.46496433887,50674.685089500264,32297.533194265117,28976.321001110242,18597.453771113265,1578.3272905238389,103638.9125883201,0.6418155627969712,0.09612936195934557,3.35013,1.279556029471569,3.350130000001257,1.2790636613991067,1.2796126536968409,2.6192050490555356,20232.377615103906,2063.1283481213163,0.00042919186486696325,0.0001335146400967438,0.0002956772247702194,0.0009905571410194552,0.0961293619593455,0.0961293619593457,0.49610022797859915,3.979039320256561e-13,28976.321001110242,18597.453771113265,0.85,1.0730779813784816,0.6642769025272852,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4163691498747817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15403.908427079441,1578.3272905238389,0.49610022797859915,5.678954607758097
283.8,-24.010620193539246,4.4554784144916,35.22905183659461,26.30034073898571,5.588177229984406,-21.04977664140746,-35.25734326159579,2.62733367785264,-5.273406458069815,-5.273406458070168,40.473239224998835,40699.61444253388,25051.87854684655,65751.49298938044,69769.40768895419,123797.46904976483,79743.07851048237,50673.28526406207,32299.770273800335,28976.182813964086,18598.020957700897,1578.3198313000767,103638.31302117025,0.6418381978435825,0.09612881228865408,3.35013,1.2795593104185534,3.350130000001499,1.2790676012226854,1.2796162929690502,2.6191969812991482,20232.533284950143,2063.144222027924,0.00042895557816643304,0.0001334410603853402,0.0002955145177810928,0.0009900120514539726,0.0961288122886541,0.09612881228865415,0.49609689464526585,3.410605131648481e-13,28976.182813964086,18598.020957700897,0.85,1.0730390908029743,0.6642020628261884,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4164009434255327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15403.963415412,1578.3198313000767,0.49609689464526585,5.679175954443458
284.0,-24.016170713195066,4.45663612496066,35.228917858517505,26.299636100325756,5.5877988088757125,-21.05481094646214,-35.26243107682092,2.626439042142785,-5.273606095840648,-5.27360609584106,40.47330970910591,40696.49498284431,25055.37371856443,65751.86870140875,69768.27835908378,123800.07055399354,79743.68370604902,50671.90032980957,32301.981529154946,28976.418476345338,18598.81438360794,1578.3375108691914,103638.0956679334,0.6418603596159038,0.09612862231358027,3.35013,1.2795627710456028,3.3501299999997083,1.2790722356829474,1.279620627496542,2.6191874911671684,20232.686836075514,2063.1598798851305,0.00042871954369903245,0.00013336727098333106,0.0002953522727157014,0.0009894685093930528,0.09612862231358461,0.09612862231358063,0.4960935613119325,3.979039320256561e-13,28976.418476345338,18598.81438360794,0.85,1.0730023743359314,0.6641246341156336,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4164327200295588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15404.020088516409,1578.3375108691914,0.4960935613119325,5.679448978158672
284.2,-24.021718108223432,4.457788236278552,35.228783507635896,26.298991601821058,5.587471966135694,-21.05983727909813,-35.26751386290414,2.625591137010391,-5.273758641105417,-5.273758641105835,40.47336789651568,40693.37063699836,25058.733209264796,65752.10384626315,69767.1778470418,123802.4664105759,79744.33405246439,50670.526842421044,32304.23023338149,28976.55535426929,18599.553566739363,1578.3484984163495,103637.77922670118,0.6418828373262448,0.0961283395900516,3.35013,1.2795662388158964,3.3501300000017595,1.2790766529138713,1.279624745022034,2.6191784459266385,20232.851842941833,2063.1767059028143,0.00042848376143972503,0.00013329359212524222,0.0002951901693144828,0.0009889254419255284,0.09612833959005151,0.09612833959005185,0.4960902279785992,3.979039320256561e-13,28976.55535426929,18599.553566739363,0.85,1.0729644409048409,0.6640477964955924,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4164644800992465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15404.076251162915,1578.3484984163495,0.4960902279785992,5.679747170050603
284.40000000000003,-24.027262382415945,4.4589348289520405,35.228649181147006,26.298528431821637,5.587301528571206,-21.064898417258647,-35.27261292384935,2.624937563375816,-5.273897946157206,-5.273897946157567,40.47347654627529,40690.31582430787,25062.044395907236,65752.36022021511,69766.16134425506,123804.96006536041,79744.94065571474,50669.095135639174,32306.49502230619,28976.75432519813,18600.310217100247,1578.3615345719102,103637.60815632484,0.6419045421151759,0.0961282151652109,3.35013,1.2795693922834475,3.350129999999215,1.2790801683193578,1.2796279606558574,2.619171247414374,20233.005751226825,2063.1924001801663,0.00042824823097107955,0.00013321971510060895,0.0002950285158704706,0.0009883838818731396,0.09612821516530345,0.09612821516526654,0.49608689464526584,3.410605131648481e-13,28976.75432519813,18600.310217100247,0.85,1.0729254881275774,0.6639712524637034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416496223601364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15404.132344966056,1578.3615345719102,0.49608689464526584,5.680039245920218
284.6,-24.032803289308134,4.460075864900078,35.2285150732936,26.29805216509851,5.58723431218831,-21.069837568807703,-35.277603928092844,2.62426859168994,-5.274051681187927,-5.274051681188325,40.47364655657678,40686.89570377492,25065.378431177636,65752.27413495256,69764.7531796033,123807.21116474202,79745.55517148477,50667.697695663366,32308.730528690445,28977.079553961084,18600.99209542797,1578.3808193594894,103637.65247119925,0.6419208692438871,0.09612831608866922,3.35013,1.279572614436038,3.350129999999459,1.2790837546219656,1.2796312475506264,2.619163903766516,20233.16166708816,2063.2082991733323,0.00042801296249955854,0.0001331474402402065,0.00029486552225935203,0.000987837832086723,0.09612831608867375,0.09612831608867684,0.4960835613119325,3.979039320256561e-13,28977.079553961084,18600.99209542797,0.85,1.0728792529017313,0.6638877033509647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4165279505555284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15404.187943303259,1578.3808193594894,0.4960835613119325,5.680356613325732
284.8,-24.038341385592755,4.461210627425378,35.228379329192585,26.29689424009996,5.58632859054136,-21.074915545665416,-35.28276173220945,2.6229027506139904,-5.274378687067326,-5.274378687067735,40.47358058559816,40684.07189091735,25069.142484819764,65753.21437573712,69763.87329592112,123810.31530504249,79746.22086813937,50666.419463135506,32310.89045000429,28977.299524301605,18601.947283907015,1578.4042300069375,103637.15780660871,0.6419489596781309,0.09612779658001193,3.35013,1.2795767800463365,3.3501299999972476,1.2790905726661812,1.27963776787243,2.619149942616551,20233.33056864016,2063.22552233843,0.00042777793213437875,0.00013307278797219246,0.0002947051441621863,0.000987300544612065,0.09612779658001186,0.09612779658001208,0.4960802279785992,3.979039320256561e-13,28977.299524301605,18601.947283907015,0.85,1.07285293305779,0.6638158494805199,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416559659549188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15404.245536407689,1578.4042300069375,0.4960802279785992,5.680704755452353
285.0,-24.043876276028875,4.46234049552409,35.22824348383405,26.296345225442224,5.586127739223328,-21.079918018025847,-35.28780693942679,2.6221694812202774,-5.27438926788227,-5.274389267882611,40.47358822471586,40680.86604361993,25072.079140772257,65752.94518439219,69762.67011675666,123811.86539407064,79746.8068117143,50665.00273857746,32313.115636818708,28977.11613654172,18602.46477242477,1578.3940601895279,103636.49935992196,0.641970880910611,0.09612718817507257,3.35013,1.27957992087584,3.3501299999976815,1.2790944562359692,1.2796413527876371,2.619141990387896,20233.47923512137,2063.240682100551,0.0004275431564011463,0.0001329998027694656,0.00029454335363168066,0.0009867585253021023,0.09612718817507251,0.09612718817507244,0.49607689464526583,3.410605131648481e-13,28977.11613654172,18602.46477242477,0.85,1.072812800374683,0.663741429369202,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416591353766079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15404.299621587852,1578.3940601895279,0.49607689464526583,5.680934870288373
285.2,-24.0494080860787,4.463464660412167,35.22810761685667,26.29564575562256,5.585747785437809,-21.084935633355784,-35.292884382046736,2.621275332714857,-5.274594006443408,-5.27459400644379,40.47365470061257,40677.78565818475,25075.501067154088,65753.28672533884,69761.5635762204,123814.41823334307,79747.42801134675,50663.65009331089,32315.308797817626,28977.353589968567,18603.246725155317,1578.4120762585499,103636.27554038232,0.6419926052734997,0.09612698994637875,3.35013,1.2795834628259763,3.3501300000009975,1.2790990855137552,1.2796456840462638,2.619132511266246,20233.636846822283,2063.256754021229,0.0004273086297217717,0.0001329263885434585,0.00029438224117831315,0.0009862187776387022,0.0961269899463786,0.09612698994637864,0.4960735613119325,3.979039320256561e-13,28977.353589968567,18603.246725155317,0.85,1.072775829337143,0.6636648511174909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416623030942263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15404.355790532427,1578.4120762585499,0.4960735613119325,5.681201794416511
285.40000000000003,-24.054936771525878,4.464583355453186,35.22797136751541,26.29498627446594,5.585413680447397,-21.08994584945114,-35.29794561965389,2.6204227583726705,-5.274749838872083,-5.2747498388724186,40.473705240280424,40674.66105460237,25078.782975388433,65753.4440299908,69760.43735538577,123816.70350718431,79748.0439329565,50662.26763217319,32317.529223092562,28977.483176410104,18603.95837745739,1578.4229113420374,103635.9386514615,0.6420142931047387,0.09612668457701896,3.35013,1.2795868712523952,3.3501299999995156,1.2791035214736302,1.2796498222228985,2.619123428055597,20233.793119375376,2063.272689386832,0.00042707435371747534,0.0001328532458485868,0.0002942211078688885,0.0009856789601047995,0.09612668457701905,0.09612668457701898,0.4960702279785992,3.410605131648481e-13,28977.483176410104,18603.95837745739,0.85,1.0727372661486616,0.663588430156389,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416654691793692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15404.411145520862,1578.4229113420374,0.4960702279785992,5.681498173865206
285.6,-24.060462343829453,4.465696548623097,35.22783483016891,26.294318062160187,5.585068063865915,-21.094954414518977,-35.30300654293967,2.6195601345554196,-5.274918635086806,-5.274918635087137,40.473758844673,40671.547910177826,25082.08409805385,65753.63200823168,69759.32048694337,123819.04400610572,79748.66428491066,50660.891708145034,32319.74730751736,28977.6394211085,18604.684800756833,1578.4355655282186,103635.62800116562,0.6420358998326282,0.09612640363562545,3.35013,1.2795903077023105,3.3501299999999974,1.2791080035603246,1.2796540068636748,2.6191142504582126,20233.95051600208,2063.2887393760443,0.0004268403276485639,0.00013278014484044087,0.000294060182808123,0.0009851398402309771,0.09612640363562544,0.09612640363562541,0.4960668946452658,3.410605131648481e-13,28977.6394211085,18604.684800756833,0.85,1.0726987807707755,0.6635119387754295,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4166863360652355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15404.466655901633,1578.4355655282186,0.4960668946452658,5.681786613277066
285.8,-24.0659848647559,4.466804566414748,35.22769875642119,26.294001575466268,5.5851128835987085,-21.099930696309446,-35.30801759390158,2.6190587151625873,-5.275016530675998,-5.275016530676369,40.47392564297258,40668.27207383043,25085.189325009625,65753.46139884005,69758.07329395566,123821.12907512429,79749.25278325546,50659.45156316497,32322.001355656103,28977.866456158998,18605.321697141753,1578.44774389002,103635.5913162351,0.6420528483451324,0.09612643342765817,3.35013,1.2795932446746154,3.350129999999548,1.2791108097763155,1.2796565152327193,2.619108504435088,20234.099830683328,2063.3039652361745,0.00042660654864757524,0.0001327078007773065,0.00029389874787026876,0.0009845990122026235,0.09612643342766101,0.09612643342765864,0.49606356131193247,3.979039320256561e-13,28977.866456158998,18605.321697141753,0.85,1.0726525806009415,0.6634316439095471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167179638204088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15404.522003871389,1578.44774389002,0.49606356131193247,5.682076614831506
286.0,-24.071504287335525,4.46790638761809,35.22756132010056,26.292901834845566,5.584282254532102,-21.104972722157754,-35.313139705080516,2.617750689354281,-5.275358574709628,-5.275358574710036,40.47389444614692,40665.39818463565,25088.907277994924,65754.30546263057,69757.13659609378,123824.21325316293,79749.91988365982,50658.18147220152,32324.153790509226,28978.16937907423,18606.26701845998,1578.4755416963808,103635.22735642805,0.6420787584979738,0.0961260489799341,3.35013,1.2795972839044407,3.350129999998638,1.2791173568327243,1.279662766354213,2.6190950987448067,20234.269088396824,2063.3212247196366,0.000426373018452162,0.0001326338909478374,0.0002937391275043246,0.000984064263226063,0.09612604897993411,0.09612604897993401,0.49606022797859917,3.979039320256561e-13,28978.16937907423,18606.26701845998,0.85,1.0726233862415195,0.663358190718826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167495754107104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15404.57818225259,1578.4755416963808,0.49606022797859917,5.6824233060051705
286.2,-24.077020530799906,4.469003353793228,35.22742365403251,26.292329874727898,5.584058000988271,-21.109960748883815,-35.31817108215762,2.6169982190721806,-5.275392877242041,-5.275392877242441,40.47390200101398,40662.219069591905,25091.820294916848,65754.03936450876,69755.93528162157,123825.78085056407,79750.49355817933,50656.777346149654,32326.351346699634,28978.025274025647,18606.790504383735,1578.4682846339178,103634.59862737346,0.6421000164238888,0.09612546580309549,3.35013,1.2796004659449678,3.3501299999999086,1.279121326532384,1.279666439339844,2.6190869704924613,20234.414641954914,2063.336067051941,0.0004261397402252482,0.00013256132736215405,0.00029357841286309415,0.0009835258482850376,0.09612546580309542,0.0961254658030954,0.4960568946452658,3.979039320256561e-13,28978.025274025647,18606.790504383735,0.85,1.072583117047457,0.6632841129950444,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167811705652409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15404.63196869241,1578.4682846339178,0.4960568946452658,5.682670982284645
