time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
286.40000000000003,-24.082533692608095,4.470094776484526,35.22728594639145,26.291644619219028,5.583685899985211,-21.114960790891278,-35.32322676675392,2.6161129982683966,-5.275593140105798,-5.275593140106213,40.47396191904325,40659.137414273006,25095.146385221153,65754.28379949415,69754.85032788642,123828.24106140023,79751.13274237791,50655.419828764585,32328.56990401481,28978.244348292665,18607.549314080086,1578.485272625542,103634.34803792936,0.6421213476715129,0.09612524029595819,3.35013,1.2796039529470726,3.350130000001943,1.2791259115008808,1.2796707281712403,2.619077582494656,20234.57681672688,2063.352604276372,0.0004259067095917784,0.00013248845011694924,0.00029341825947482914,0.0009829893136144093,0.09612524029595808,0.09612524029595829,0.4960535613119325,3.979039320256561e-13,28978.244348292665,18607.549314080086,0.85,1.0725444569486706,0.6632074739186544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4168127488195679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15404.6874021017,1578.485272625542,0.4960535613119325,5.682938038607627
286.6,-24.088043628255967,4.4711811609935355,35.22714870437043,26.291350938286655,5.583764040973616,-21.119910995613168,-35.328211170248665,2.615631408320073,-5.2756807009845375,-5.275680700984911,40.47413079000095,40655.818836184044,25098.1692945945,65753.98813077854,69753.56781666863,123830.19476127942,79751.73138204099,50653.98240152033,32330.832200578516,28978.457650016295,18608.15068124493,1578.4963301809744,103634.30491061161,0.6421373734234771,0.0961252660243619,3.35013,1.2796068849740552,3.350130000002667,1.279128623748825,1.2796731438069453,2.6190720290361083,20234.728704478584,2063.368092516668,0.0004256739324048951,0.000132416636584659,0.0002932572958202361,0.0009824500644462475,0.0961252660243707,0.09612526602439825,0.49605022797859916,3.979039320256561e-13,28978.457650016295,18608.15068124493,0.85,1.0724963262666238,0.6631265658965974,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416844310729528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15404.742180837784,1578.4963301809744,0.49605022797859916,5.683231309799506
286.8,-24.093550648613455,4.472261373639123,35.22701004356132,26.29022350246089,5.582894849509601,-21.124957128206663,-35.33333359574897,2.6143013291028487,-5.276038592437146,-5.2760385924375655,40.47409027930564,40652.995962753266,25101.872412647474,65754.86837540074,69752.66796294473,123833.31176717559,79752.37972860194,50652.707728410474,32332.968889101627,28978.771391583396,18609.107421817735,1578.525400888998,103633.93104656207,0.6421634364810431,0.09612486676164454,3.35013,1.2796109225554395,3.3501300000026086,1.2791352712264465,1.2796794966524512,2.619058418104494,20234.893203938846,2063.384866793334,0.0004254413952821899,0.0001323428719144524,0.0002930985233677375,0.0009819181560899585,0.09612486676164445,0.0961248667616448,0.49604689464526586,3.979039320256561e-13,28978.771391583396,18609.107421817735,0.85,1.072467818958899,0.663054021573094,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4168758554657668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15404.798219049117,1578.525400888998,0.49604689464526586,5.683579151272801
287.0,-24.099054493094037,4.473336861830384,35.22687116288013,26.28966044811534,5.582679537888897,-21.129933098486333,-35.33835170147938,2.6135581432811974,-5.276063947972489,-5.276063947972847,40.47409094388808,40649.82008890888,25104.707085243317,65754.5271741522,69751.46657187701,123834.77457624149,79752.9521849772,50651.30570200898,32335.16275885358,28978.600919121167,18609.6041085954,1578.5165396681937,103633.2688531663,0.6421843539146186,0.0961242503840235,3.35013,1.2796141320699825,3.350130000001149,1.2791391959210994,1.2796831258749357,2.6190503822280222,20235.03844842756,2063.3996776093327,0.00042520910897984025,0.00013227064626193552,0.00029293846271790476,0.0009813819321051343,0.09612425038402352,0.09612425038402346,0.4960435613119325,3.410605131648481e-13,28978.600919121167,18609.6041085954,0.85,1.072426861927784,0.662980343245691,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169073848060003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15404.851326072821,1578.5165396681937,0.4960435613119325,5.6838222794136515
287.2,-24.10455526001001,4.474406876910798,35.226732256700814,26.28896052427592,5.582299119989731,-21.13492281414174,-35.343394324276574,2.6126666741214573,-5.276269220856193,-5.276269220856595,40.474146460706024,40646.7425221257,25107.990951751035,65754.73347387674,69750.36033223793,123837.17226523029,79753.56312776144,50649.94531764922,32337.353122346918,28978.820981241315,18610.347481418525,1578.533824071716,103633.01043533138,0.6422051295139112,0.09612401519604105,3.35013,1.2796175421448428,3.3501299999993974,1.279143807952741,1.2796874430399252,2.619040939080849,20235.193457745587,2063.415484160808,0.00042497706909655725,0.00013219810438434338,0.00029277896471221386,0.000980847593051329,0.09612401519604119,0.09612401519604091,0.49604022797859915,3.979039320256561e-13,28978.820981241315,18610.347481418525,0.85,1.0723880678332924,0.6629040887883292,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416938897256278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15404.906352221733,1578.533824071716,0.49604022797859915,5.684085995562586
287.40000000000003,-24.110052846685647,4.475471952216911,35.22659383291354,26.2886804988608,5.582382486324143,-21.139867431619194,-35.34837010139597,2.612197071274502,-5.276355160921298,-5.276355160921693,40.47431265720157,40643.44346632849,25110.95481633191,65754.3982826604,69749.10637246208,123839.08831278751,79754.16755396494,50648.504647888025,32339.625451196574,28979.027123993525,18610.93948600352,1578.544487316638,103632.95663779683,0.6422209899032247,0.09612403000854272,3.35013,1.2796204153774307,3.3501300000003047,1.2791464626338573,1.2796898023412713,2.619035503645012,20235.34681366699,2063.431122112749,0.0004247452797116146,0.000132126560126336,0.00029261871958527854,0.0009803107510442293,0.09612403000856246,0.09612403000853721,0.49603689464526585,3.979039320256561e-13,28979.027123993525,18610.93948600352,0.85,1.0723392560205252,0.6628234926801552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169703933774183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15404.960719941882,1578.544487316638,0.49603689464526585,5.68437716867195
287.6,-24.115547479378236,4.476530928968704,35.226453983850234,26.287539267819398,5.581506389105988,-21.1448970507744,-35.35347485505042,2.6108559605021653,-5.276717206535466,-5.276717206535818,40.47426714046769,40640.608300006745,25114.613948924147,65755.22224893089,69748.18332212431,123842.13669535524,79754.80661431025,50647.23159219279,32341.750024574954,28979.339424306767,18611.879350484243,1578.5737056360733,103632.57191910318,0.6422465011356783,0.0961236180758295,3.35013,1.279624450760894,3.350130000000004,1.2791531594215046,1.2796962057718582,2.6190217921324543,20235.508957014717,2063.4476561327997,0.00042451373103787597,0.0001320531985176893,0.00029246053252018667,0.000979780803811853,0.09612361807582953,0.09612361807582967,0.4960335613119325,3.410605131648481e-13,28979.339424306767,18611.879350484243,0.85,1.0723100786352717,0.6627509175923143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417001872579451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15405.01625871635,1578.5737056360733,0.4960335613119325,5.684723773951503
287.8,-24.121038952972103,4.477585272529867,35.22631392240512,26.286975934077077,5.581291111368217,-21.149861880993598,-35.358483566064365,2.6101140393897335,-5.276742441373585,-5.276742441374006,40.47426338145364,40637.44920393997,25117.393863302474,65754.84306724244,69746.98119632486,123843.53642899788,79755.37420216264,50645.84220977777,32343.924435983183,28979.16136937053,18612.360233863597,1578.5645064757518,103631.89535130856,0.6422670413622078,0.09612298643293363,3.35013,1.2796276399446653,3.350129999998488,1.2791570763202285,1.2796998284495669,2.619013772442531,20235.652966254518,2063.462340988464,0.0004242824314723982,0.00013198125370341007,0.00029230117776898813,0.0009792469446792203,0.0961229864329335,0.09612298643293368,0.49603022797859914,3.979039320256561e-13,28979.16136937053,18612.360233863597,0.85,1.0722689865274495,0.6626778263071716,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170333361558993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15405.069047801662,1578.5645064757518,0.49603022797859914,5.684964497329266
288.0,-24.126527365768098,4.478634226273629,35.22617384573146,26.28627597531306,5.580909615468613,-21.15484058288067,-35.36351675922049,2.6092228325812,-5.276949367412499,-5.276949367412909,40.47431527129169,40634.38840450004,25120.627753742836,65755.01615824287,69745.8785627789,123845.88444553534,79755.98424839189,50644.49409011312,32346.1001758653,28979.378129013592,18613.09137204713,1578.5817305267462,103631.6273470041,0.6422874669422965,0.09612274059904849,3.35013,1.2796310461731628,3.3501299999991825,1.2791616852271752,1.2797041437401986,2.619004335956973,20235.80774809727,2063.478124343917,0.0004240513766250027,0.00013190899367418707,0.00029214238295081565,0.000978714961395016,0.09612274059904842,0.09612274059904849,0.49602689464526584,3.979039320256561e-13,28979.378129013592,18613.09137204713,0.85,1.0722299764437642,0.6626020624329525,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170647829302008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15405.12359078275,1578.5817305267462,0.49602689464526584,5.685226097478604
288.2,-24.132012686831438,4.479678006647976,35.22603341315554,26.28561136024075,5.580569987960433,-21.1598123133167,-35.368537658918626,2.608369614445667,-5.277111032338496,-5.277111032338935,40.474352153708836,40631.29667083262,25123.731775391294,65755.0284462239,69744.75407202782,123847.98047386279,79756.58550929844,50643.12810810324,32348.286001327997,28979.49462644368,18613.75625843381,1578.592288895894,103631.25388189804,0.6423078282893459,0.09612239473658923,3.35013,1.279634419432841,3.350130000001887,1.2791661174402467,1.2797082825743358,2.618995261306625,20235.960300914794,2063.493680402053,0.0004238205675506697,0.0001318369465217999,0.0002919836210288698,0.0009781830883174476,0.09612239473658912,0.09612239473658926,0.4960235613119325,4.547473508864641e-13,28979.49462644368,18613.75625843381,0.85,1.0721899239322448,0.6625267742435333,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170962134632166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15405.17747634789,1578.592288895894,0.4960235613119325,5.685515550881679
288.40000000000003,-24.137494914201447,4.480716586349445,35.22589271589276,26.284942833613627,5.580221442782229,-21.164782150756274,-35.373554402589775,2.6075086793370112,-5.277284259910118,-5.277284259910501,40.47439227565806,40628.202977661065,25126.852179119363,65755.05515678044,69743.64652457897,123850.1344485636,79757.19967204405,50641.756125126056,32350.492829908882,28979.635744865263,18614.43657713739,1578.604506906143,103630.90544182119,0.6423281762758379,0.09612207238913051,3.35013,1.2796377399424093,3.350129999999899,1.2791705849734143,1.2797124570556755,2.618986114404458,20236.11612720624,2063.509570261633,0.00042359000408384546,0.00013176499528319124,0.0002918250088006542,0.0009776517167333358,0.09612207238913047,0.09612207238913043,0.4960202279785992,3.979039320256561e-13,28979.635744865263,18614.43657713739,0.85,1.0721493120075785,0.6624509669521866,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171276275757598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15405.231440418866,1578.604506906143,0.4960202279785992,5.6857975210645355
288.6,-24.142974071925355,4.481749992839859,35.225751723069074,26.284264178853505,5.579870213670238,-21.16974949327452,-35.37857449902219,2.606645635019393,-5.277456261820532,-5.277456261820918,40.47442936071296,40625.13333133401,25129.9561057515,65755.08943708551,69742.51387283589,123852.23974090604,79757.78679759619,50640.406256094306,32352.645046113197,28979.769762318658,18615.104403614525,1578.6163527186939,103630.54569029933,0.6423482503929023,0.09612173833400214,3.35013,1.279641137379222,3.3501300000012453,1.2791750618167708,1.279716641161667,2.618976948504546,20236.26509358047,2063.5247606043317,0.0004233596849661285,0.00013169303224025368,0.00029166665272587486,0.0009771212032965353,0.09612173833400225,0.096121738334002,0.4960168946452658,3.979039320256561e-13,28979.769762318658,18615.104403614525,0.85,1.072109905381479,0.6623762240280966,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171590252545585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,48.0,15405.285320385592,1578.6163527186939,0.4960168946452658,5.686081133303404
288.8,-24.148450144063375,4.482778253833196,35.22561045525961,26.28360033212232,5.57952492664712,-21.17471346364803,-35.38358649294821,2.605788246231774,-5.277626951602485,-5.277626951602878,40.47446697371466,40622.047744305404,25133.04340399789,65755.0911483033,69741.41102287373,123854.35690356573,79758.40469326566,50639.04141469723,32354.848087298255,28979.902476694122,18615.775397777605,1578.6280755637106,103630.18596977688,0.6423684625146191,0.09612140466684359,3.35013,1.279644489758648,3.35012999999933,1.279179511950463,1.2797207988577541,2.6189678373536487,20236.421866994955,2063.5407470435835,0.0004231296106210631,0.00013162122153603697,0.00029150838908502614,0.0009765909995254186,0.09612140466684352,0.09612140466684369,0.4960135613119325,3.979039320256561e-13,28979.902476694122,18615.775397777605,0.85,1.0720691050940045,0.66230069203466,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171904066353012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15405.338965960545,1578.6280755637106,0.4960135613119325,5.686363247697916
289.0,-24.153908686476615,4.483801647160357,35.22546961406043,26.28314009578901,5.579566652343245,-21.17948977722435,-35.388416739273794,2.6051477430507215,-5.277737771771456,-5.2777377717718545,40.4746087358157,40618.391906161414,25135.964003750447,65754.35590991186,69739.69063161903,123855.76387940033,79758.97813268754,50637.679407094365,32356.998583992412,28980.109244030857,18616.236043193618,1578.6400207461925,103630.08509046947,0.6423797745699691,0.09612136265786156,3.35013,1.2796475668484346,3.350130000000462,1.2791829542656208,1.2797239493955888,2.6189607896419402,20236.567360903726,2063.5555832933496,0.0004229003872106863,0.00013155204907139688,0.00029134833813928944,0.0009760548080505777,0.09612136265839141,0.09612136265844337,0.49601022797859917,3.979039320256561e-13,28980.109244030857,18616.236043193618,0.85,1.0720159172531194,0.6622156365775689,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172217716246633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15405.392606519163,1578.6400207461925,0.49601022797859917,5.686645646961941
289.2,-24.15936368949792,4.484819567707596,35.2253285091692,26.2825260515325,5.579256994199542,-21.184442574282485,-35.393419198784954,2.6043358797164102,-5.277995062080436,-5.277995062080827,40.47471552075944,40615.353893349406,25139.24767170519,65754.60156505459,69738.63572210967,123858.38462070333,79759.61064982301,50636.328823529424,32359.202029215092,28980.50122688847,18617.033018080157,1578.6674482919193,103630.05708725631,0.6423985862883228,0.09612135867544745,3.35013,1.279650991759263,3.3501300000009544,1.2791871909732953,1.2797278949962285,2.6189521155625286,20236.727844098452,2063.5719480249068,0.000422671426517892,0.0001314804457654457,0.00029119098075244625,0.0009755276403481928,0.09612135867486588,0.09612135868044094,0.4960068946452658,3.979039320256561e-13,28980.50122688847,18617.033018080157,0.85,1.0719745625523829,0.6621380889922712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172530374846686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15405.449721021578,1578.6674482919193,0.4960068946452658,5.686980199532357
289.40000000000003,-24.164830362664905,4.485832146839217,35.225186283937134,26.28165573058652,5.578596103364368,-21.189511557972146,-35.39853656021876,2.603277298507429,-5.2782270846277015,-5.278227084628084,40.474671992605636,40612.67517314915,25142.4525210283,65755.12769417746,69737.90075351346,123860.95393604158,79760.211043112,50634.98546219459,32361.36175657489,28980.60066149982,18617.84149311451,1578.680806721469,103629.51425453695,0.6424242792816907,0.09612081356580239,3.35013,1.2796545452484858,3.3501299999988836,1.279192572977123,1.2797329858946138,2.618941096728767,20236.88017678275,2063.5874816357014,0.000422442090362129,0.0001314072350194423,0.00029103485534268667,0.0009750045999291949,0.09612081356604134,0.09612081356600694,0.4960035613119325,3.979039320256561e-13,28980.60066149982,18617.84149311451,0.85,1.071943659807049,0.6620700344790801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172842843429772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15405.50322451163,1578.680806721469,0.4960035613119325,5.687297322849093
289.6,-24.17029417931895,4.486839866963011,35.22504352426807,26.280888087954395,5.578096925804412,-21.194519791543073,-35.40359231466425,2.60232253802853,-5.278351560501903,-5.278351560502317,40.47461696593566,40609.79226165094,25145.36792572322,65755.16018737416,69736.96683207472,123862.8368870851,79760.80749672519,50633.632926301434,32363.527300470836,28980.502129287153,18618.464640323113,1578.6800864704337,103628.79848050496,0.6424479657827474,0.09612011341016083,3.35013,1.2796579443337395,3.350129999999936,1.2791974729233524,1.2797375948289682,2.6189310649152096,20237.031509886605,2063.6029133176576,0.0004222129883859841,0.0001313349425952065,0.0002908780457907776,0.0009744792675450577,0.09612011341016083,0.09612011341016088,0.49600022797859916,3.979039320256561e-13,28980.502129287153,18618.464640323113,0.85,1.0719080699233678,0.6620007299675545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4173155993244693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15405.554259384517,1578.6800864704337,0.49600022797859916,5.687539265434751
289.8,-24.17575492800335,4.487843054326036,35.224901693349885,26.2806512991898,5.578235721592572,-21.199425204079333,-35.408524016942806,2.601905997624189,-5.278404550405412,-5.278404550405828,40.47477107864181,40606.486704520365,25148.087582184548,65754.57428670491,69735.67216305534,123864.39307495371,79761.3792228642,50632.19376417987,32365.76162076036,28980.633329713823,18618.962016351154,1578.685812564738,103628.66411332265,0.642462219666578,0.09612005137157142,3.35013,1.279660678547807,3.3501300000022383,1.2791998756227925,1.279739705771052,2.618926145821389,20237.17656909868,2063.617705240697,0.00042198412921827874,0.00013126445936764337,0.0002907196698506354,0.0009739486875567092,0.0961200513716171,0.09612005137159571,0.49599689464526586,3.979039320256561e-13,28980.633329713823,18618.962016351154,0.85,1.0718571863886952,0.6619213197010608,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4173468992186684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15405.60635787202,1578.685812564738,0.49599689464526586,5.687775428191949
290.0,-24.181212656353328,4.488840294362724,35.22475842101872,26.27945995135235,5.577306189816744,-21.2044274432389,-35.41360142463816,2.600520976702313,-5.278793095146511,-5.278793095146849,40.47470864828006,40603.703956936246,25151.65597798715,65755.3599349234,69734.7607240951,123867.3781856519,79761.9978493069,50630.94108214816,32367.840852398607,28980.961483569652,18619.890145644233,1578.7170637616687,103628.25849614608,0.6424869704961486,0.09611961005668022,3.35013,1.2796647051395849,3.3501300000003114,1.2792067706010806,1.279746311193379,2.618912029699329,20237.333527926043,2063.6337105868,0.00042175551062006555,0.000131191930214982,0.00029056358040508356,0.0009734257676224826,0.09611961005668014,0.09611961005668032,0.4959935613119325,3.410605131648481e-13,28980.961483569652,18619.890145644233,0.85,1.0718279319427173,0.6618499858330674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417378182812282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15405.660773012787,1578.7170637616687,0.4959935613119325,5.68811624625538
290.2,-24.186652933366933,4.489833431870244,35.22461554947184,26.279101136047416,5.577430502052897,-21.20921366890491,-35.41842514006419,2.5999912365593776,-5.278755886749536,-5.278755886749884,40.47477848539291,40600.098779247586,25154.11749544683,65754.21627469442,69733.10395325706,123868.02370221005,79762.54001394767,50629.534836463674,32370.005752759993,28980.80225350616,18620.15479924655,1578.7055405435162,103627.73933907587,0.6424996325625817,0.09611916281289584,3.35013,1.279667518478818,3.350129999999101,1.2792096962365844,1.279748946676689,2.6189060400777384,20237.47108675052,2063.647737683156,0.00042152773639916175,0.00013112305924080063,0.00029040467715836114,0.0009728934210885404,0.0961191628130496,0.0961191628130237,0.49599022797859915,3.410605131648481e-13,28980.80225350616,18620.15479924655,0.85,1.0717742506012067,0.6617695854160688,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4174094503762003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15405.712104798295,1578.7055405435162,0.49599022797859915,5.688348758101326
290.40000000000003,-24.192104538121082,4.490820798822201,35.22447191269379,26.27813903326171,5.576632092024074,-21.214299486325576,-35.42357093011958,2.598827040228582,-5.279113115284645,-5.279113115285047,40.47476049454241,40597.58036155357,25157.579828826165,65755.16019037974,69732.52312737107,123871.25536584518,79763.18709771128,50628.244331893795,32372.1586286861,28981.152409647955,18621.141039432703,1578.7361766108313,103627.43685694318,0.6425259001513564,0.09611883972519371,3.35013,1.2796713879192252,3.3501299999990772,1.2792155658992828,1.2797545269646895,2.6188940232640725,20237.63526581195,2063.664479288233,0.00042129960138667096,0.0001310496266094558,0.00029024997477721513,0.0009723751480003917,0.09611883972519371,0.09611883972519361,0.4959868946452658,3.979039320256561e-13,28981.152409647955,18621.141039432703,0.85,1.0717459103274047,0.6617015394032747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4174406192275553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15405.768349638674,1578.7361766108313,0.4959868946452658,5.688647442482972
290.6,-24.19755301622161,4.491803721899892,35.22432795207278,26.277552754059457,5.576391072511194,-21.21922818561057,-35.42853961754588,2.5980662419001628,-5.279165658055206,-5.279165658055606,40.47475030008994,40594.453708050525,25160.24615338541,65754.69986143593,69731.33080863957,123872.58596148106,79763.74141194485,50626.86431135581,32374.307889543383,28981.008999456077,18621.606417095783,1578.7298683026572,103626.77411505705,0.642545137660503,0.09611821543244896,3.35013,1.2796744787460197,3.3501299999985323,1.2792195637081714,1.2797582349204943,2.6188858387130374,20237.775907249306,2063.678820723622,0.0004210717106649505,0.00013097875733107588,0.00029009295333387467,0.0009718491057524136,0.09611821543244893,0.09611821543244897,0.4959835613119325,3.979039320256561e-13,28981.008999456077,18621.606417095783,0.85,1.0717033697404839,0.6616289470314642,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417471854247624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15405.817981460132,1578.7298683026572,0.4959835613119325,5.688902202888022
290.8,-24.202998438184,4.492781565356609,35.22418395400684,26.276851922180526,5.576010132384081,-21.2241681300949,-35.433524929080136,2.597179824294979,-5.279371415601929,-5.279371415602333,40.474787027357216,40591.39756979936,25163.293925969276,65754.69149576864,69730.22390824286,123874.7163583381,79764.3329738449,50625.50663540148,32376.473709381575,28981.19852412596,18622.283044870594,1578.7458449031426,103626.45584049686,0.6425642828183283,0.09611791642130374,3.35013,1.2796778074977921,3.3501300000002416,1.2792241438064897,1.279762525717406,2.6188764621274845,20237.925999220373,2063.6941258452553,0.00042084406104026483,0.00013090768649319328,0.00028993637454707155,0.0009713245464613808,0.09611791642130359,0.09611791642130386,0.4959802279785992,3.979039320256561e-13,28981.19852412596,18622.283044870594,0.85,1.071662093788817,0.6615537404242061,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175030726228126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15405.870989711257,1578.7458449031426,0.4959802279785992,5.6891608558285025
291.0,-24.208440812627565,4.493754516831029,35.22403963997035,26.276192091777943,5.575668768891197,-21.22910137220132,-35.4385091579519,2.5963293284649818,-5.279538343498018,-5.279538343498387,40.47481232831811,40588.350050026515,25166.229115348247,65754.57916537476,69729.1218140081,123876.65537493443,79764.94165622606,50624.16989224465,32378.635293312673,28981.304445578084,18622.909216202035,1578.756207748386,103626.05175516153,0.642583540405252,0.09611753655835152,3.35013,1.2796811373485255,3.3501300000012697,1.2792285567937545,1.2797666496385491,2.6188674277227926,20238.080435025553,2063.709873914696,0.0004206166519107484,0.00013083666667444032,0.00028977998523630806,0.0009708006219397127,0.0961175365583514,0.09611753655835181,0.49597689464526584,3.410605131648481e-13,28981.304445578084,18622.909216202035,0.85,1.071620660730516,0.6614796269804853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175342747551238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15405.923499303171,1578.756207748386,0.49597689464526584,5.689442990032896
291.2,-24.21388012473927,4.494722543242462,35.22389506460589,26.275503553356998,5.575309239287577,-21.23403367467265,-35.44348570341242,2.595462789220941,-5.279717904578433,-5.279717904578839,40.47483779913112,40585.28771795927,25169.184153139853,65754.47187109911,69727.98418710669,123878.59999234228,79765.50765872987,50622.81118958252,32380.773854608164,28981.431652095733,18623.53728530164,1578.7681384872883,103625.66418546127,0.6426023913816873,0.09611717086490515,3.35013,1.279684413899668,3.350130000000292,1.2792330437417778,1.2797708478576864,2.618858241967245,20238.224042028334,2063.7245177535992,0.00042038948365393045,0.00013076579181822722,0.00028962369183570323,0.0009702770187295445,0.09611717086490522,0.09611717086490507,0.4959735613119325,3.979039320256561e-13,28981.431652095733,18623.53728530164,0.85,1.0715793431498377,0.6614052963517629,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175654606919408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15405.975864407374,1578.7681384872883,0.4959735613119325,5.689719425140186
291.40000000000003,-24.219316384623802,4.495685689904709,35.22375022670374,26.274834328237944,5.574960097828848,-21.23896219028943,-35.448461620230205,2.5946059034944824,-5.279891786852886,-5.279891786853288,40.47486267335975,40582.23549204582,25172.112002651847,65754.34749469766,69726.87672383535,123880.53714773527,79766.1063024587,50621.46507066908,32382.93470198847,28981.548421248084,18624.16339430103,1578.7793266026672,103625.26751334264,0.642621405992461,0.09611679701676852,3.35013,1.2796877124300226,3.3501299999988245,1.2792374854398962,1.2797750011131672,2.6188491489115315,20238.37593081161,2063.7400060990867,0.00042016255560651416,0.0001306949613470449,0.0002894675942594693,0.0009697540715564759,0.0961167970167685,0.09611679701676867,0.4959702279785992,3.979039320256561e-13,28981.548421248084,18624.16339430103,0.85,1.071537543348081,0.6613310082078857,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417596630346377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15406.028217294952,1578.7793266026672,0.4959702279785992,5.689995959323988
291.6,-24.22474929368349,4.496644230307938,35.22360584044947,26.274499052111082,5.57499265323838,-21.24384838708906,-35.45337488232178,2.594091746272957,-5.280006549520749,-5.280006549521128,40.47499287026859,40578.977048180706,25174.875758059843,65753.85280624055,69725.60849732564,123882.22670077303,79766.67544985557,50620.04399946097,32385.146055993995,28981.742445387543,18624.703046566927,1578.7909147264438,103625.13438379235,0.6426357242551183,0.09611671962802451,3.35013,1.2796905439021065,3.350129999999406,1.2792403366486849,1.2797775635322923,2.618843311942906,20238.52033574137,2063.754731303898,0.00041993587998304755,0.000130625057492053,0.00028931082249099456,0.0009692288657517556,0.09611671962884648,0.09611671962883817,0.49596689464526583,3.979039320256561e-13,28981.742445387543,18624.703046566927,0.85,1.0714874814739914,0.6612519884769319,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176277837743294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15406.080416891491,1578.7909147264438,0.49596689464526583,5.690272209034614
291.8,-24.230179513608952,4.497597197902111,35.22346023326621,26.273397111240797,5.574154026802639,-21.24882154979692,-35.45842110235242,2.592796062990578,-5.280352100542473,-5.280352100542828,40.47494274569139,40576.19553038836,25178.21944349572,65754.41497388408,69724.69233941943,123884.93140326894,79767.29466604062,50618.797857009435,32387.21867670131,28982.019620353785,18625.553573233567,1578.817772171858,103624.71387130962,0.6426589249892379,0.09611627407467473,3.35013,1.279694473235868,3.350130000000366,1.2792468131113086,1.279783753012897,2.6188300534843716,20238.677444199035,2063.7707519080454,0.00041970942893765226,0.00013055329789188309,0.0002891561310457692,0.0009687106293003627,0.09611627407467477,0.09611627407467482,0.49596356131193253,3.410605131648481e-13,28982.019620353785,18625.553573233567,0.85,1.0714556151993075,0.6611813451876504,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176589192625262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15406.133705807151,1578.817772171858,0.49596356131193253,5.6906011924169615
292.0,-24.235606176091885,4.498546128754068,35.22331499994741,26.273225561622553,5.57423837853623,-21.253824818436577,-35.46343019753692,2.592457021064822,-5.2803437698171365,-5.280343769817522,40.4750117887389,40573.29793819153,25180.641488821842,65753.93942701336,69723.80108368627,123886.34963114932,79767.82539470223,50617.32224982701,32389.447938750243,28981.90705864122,18626.02778789056,1578.809745071175,103624.2286520256,0.6426777834254713,0.09611585516080129,3.35013,1.2796970316162337,3.350129999997101,1.2792488509488107,1.27978550233674,2.6188258817002104,20238.812101469764,2063.7844831282614,0.0004194832384360608,0.0001304821022119062,0.00028900113622415456,0.000968191376498627,0.09611585516159361,0.09611585516177445,0.4959602279785992,3.979039320256561e-13,28981.90705864122,18626.02778789056,0.85,1.0714109119769015,0.6611113269360935,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176900406010748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15406.184167356696,1578.809745071175,0.4959602279785992,5.690839987209301
292.2,-24.24103027504126,4.499489504934004,35.223168947746025,26.272037845943146,5.573452007953287,-21.25865936718086,-35.46834335485471,2.5910811000928846,-5.280694686148593,-5.280694686148985,40.474980553058465,40570.074555564766,25183.974292038693,65754.04884760347,69722.42006812264,123888.61899486979,79768.42605919976,50616.08054664188,32391.495013953194,28982.224634708455,18626.758079504856,1578.8386408462313,103623.8755837724,0.6426959391239372,0.09611547994648542,3.35013,1.2797009109472857,3.3501300000015988,1.2792556987546226,1.279792063924702,2.6188118632275073,20238.964502965493,2063.800023755869,0.0004192572668105484,0.00013041230493910492,0.0002888449618714435,0.000967668172114379,0.09611547994648541,0.09611547994648548,0.4959568946452658,3.979039320256561e-13,28982.224634708455,18626.758079504856,0.85,1.071371414736101,0.6610333345902958,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177211428115304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15406.235204433324,1578.8386408462313,0.4959568946452658,5.691138404171241
292.40000000000003,-24.246451276959352,4.50042860202581,35.22302263124376,26.271466619242005,5.573212640638081,-21.26356316626178,-35.473289026971884,2.5903245299405246,-5.280752658135327,-5.280752658135736,40.47496587071861,40566.97752409295,25186.54174491598,65753.51926900893,69721.27310435558,123889.89760207353,79769.01707836267,50614.72149810014,32393.661755847254,28982.08275280198,18627.211115181934,1578.8326727788228,103623.20526862063,0.6427147170222285,0.09611484613170104,3.35013,1.2797041149670259,3.3501300000002283,1.2792596727337835,1.2797957507867912,2.618803727972412,20239.114457232485,2063.815314835595,0.0004190315360612718,0.00013034208056053533,0.0002886894555007365,0.0009671472055566824,0.09611484613170106,0.096114846131701,0.4959535613119325,3.979039320256561e-13,28982.08275280198,18627.211115181934,0.85,1.071327440431175,0.6609610661158847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417752231588347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15406.287996495375,1578.8326727788228,0.4959535613119325,5.691386664416058
292.6,-24.251869252545617,4.501362789390036,35.222876275274494,26.270760723296576,5.5728273441648355,-21.268478838367542,-35.47825139304621,2.589436929986765,-5.280962484964505,-5.280962484964927,40.47499467994395,40563.95119228555,25189.487581464033,65753.43877374959,69720.16415177987,123891.9175655333,79769.59592379116,50613.382964297045,32395.79217721568,28982.2658322894,18627.860312571567,1578.8485742035762,103622.86665476805,0.6427330568411979,0.09611452438186639,3.35013,1.2797074173437433,3.350130000001343,1.2792642541452723,1.279800045637911,2.6187943492866186,20239.26132276135,2063.830290951686,0.0004188060430045349,0.00013027165422354527,0.0002885343887809896,0.0009666277118868568,0.09611452438186632,0.09611452438186666,0.49595022797859917,3.979039320256561e-13,28982.2658322894,18627.860312571567,0.85,1.071285747808556,0.6608868463385363,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177833038718828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15406.339973405702,1578.8485742035762,0.49595022797859917,5.691643193174309
292.8,-24.25728418424343,4.50229225628972,35.22272960032449,26.270080811250978,5.572476822291004,-21.273388291730164,-35.48320523751897,2.5885809297777835,-5.281132932133232,-5.281132932133615,40.47500970023118,40560.907302866144,25192.319860190088,65753.22716305623,69719.02560312481,123893.70591827593,79770.15587052463,50612.03757026615,32397.90922250942,28982.360454961017,18628.448575335016,1578.8586213377205,103622.4339535587,0.6427512556916777,0.09611411311843593,3.35013,1.279710658178665,3.3501299999983596,1.279268688492314,1.2798041936656748,2.6187852717229454,20239.403393285018,2063.844778113323,0.00041858078813321526,0.0001302013838602942,0.0002883794042729211,0.0009661084936368412,0.09611411311843596,0.09611411311843596,0.4959468946452658,3.979039320256561e-13,28982.360454961017,18628.448575335016,0.85,1.0712436994585393,0.660813442430247,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178143600653708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15406.391451024683,1578.8586213377205,0.4959468946452658,5.691921483720278
293.0,-24.262696082901208,4.503216982991732,35.22258269093805,26.26940180724489,5.572120471157056,-21.278295597755807,-35.48815876767037,2.5877199860116087,-5.281312717509934,-5.281312717510326,40.47502781283359,40557.874264017075,25195.163978792796,65753.03824280987,69717.90966025503,123895.54939493624,79770.73544258837,50610.70004635032,32400.039329153384,28982.47575588841,18629.05148035753,1578.8700438770911,103622.02298721267,0.6427695010345222,0.0961137224691759,3.35013,1.2797139336308465,3.35013000000067,1.279273145314464,1.2798083644797908,2.618776148213828,20239.550443176864,2063.8597730292063,0.00041835577075828866,0.00013013115294075413,0.00028822461781753456,0.0009655899388890571,0.09611372246917592,0.09611372246917602,0.4959435613119325,3.979039320256561e-13,28982.47575588841,18629.05148035753,0.85,1.0712014349968062,0.6607398573979345,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178454000661889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15406.442933947546,1578.8700438770911,0.4959435613119325,5.692192888141802
293.2,-24.268104945656845,4.5041369975766825,35.222435534823916,26.268732512276642,5.571768684622954,-21.28319971416179,-35.493107967171795,2.586863453127948,-5.2814906719490295,-5.281490671949357,40.475045601433145,40554.8383621451,25197.991249029554,65752.82961117465,69716.81118226686,123897.38990238335,79771.33300032395,50609.36018020229,32402.192022357405,28982.587471086947,18629.6536820439,1578.881217408229,103621.60866026697,0.6427878014904245,0.09611332873795815,3.35013,1.2797172266663983,3.350129999999236,1.2792775812126136,1.2798125146628399,2.6187670676011123,20239.702056420305,2063.87523327745,0.0004181309907615679,0.00013006101834316962,0.00028806997241839825,0.0009650718566980485,0.09611332873795816,0.09611332873795815,0.49594022797859916,3.410605131648481e-13,28982.587471086947,18629.6536820439,0.85,1.0711585209521977,0.6606660266080485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178764239345365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15406.494258039165,1578.881217408229,0.49594022797859916,5.692465848783468
293.40000000000003,-24.273510770224306,4.505052309297935,35.22228812322413,26.26804847912865,5.571410150890328,-21.288101770418553,-35.498053080495424,2.586001151084561,-5.281671173128245,-5.281671173128657,40.475061377781955,40551.8001751848,25200.812967248472,65752.61314243327,69715.68574630916,123899.19877853633,79771.90030860978,50608.01473748549,32404.317301249208,28982.70006497869,18630.247854187244,1578.8925578884039,103621.19108534174,0.642805805270681,0.09611293086318497,3.35013,1.2797204350819813,3.350130000000169,1.2792820434171288,1.279816691464762,2.61875793320085,20239.845994728057,2063.8899109000586,0.00041790644800098636,0.00012999097649826473,0.00028791547150272166,0.0009645542585454129,0.09611293086318502,0.09611293086318506,0.4959368946452658,3.979039320256561e-13,28982.70006497869,18630.247854187244,0.85,1.0711159454149846,0.6605924495933304,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417907431652022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15406.545503770467,1578.8925578884039,0.4959368946452658,5.692738657306264
293.6,-24.27891357245384,4.5059632316911875,35.22214122152365,26.2677039829083,5.571433748688726,-21.292959427093358,-35.50293896170331,2.5854796033579364,-5.281783006773708,-5.2817830067740825,40.475189197638926,40548.56671125479,25203.446564048074,65752.01327530286,69714.41697057223,123900.74877528124,79772.46365731258,50606.61339809518,32406.500288019328,28982.885240660944,18630.750889944502,1578.9036125458051,103621.04655376857,0.6428190545987076,0.0961128421374273,3.35013,1.2797232945775612,3.350130000002423,1.2792849242199085,1.2798192865047509,2.6187520360586336,20239.988928404477,2063.904486078781,0.0004176821415818193,0.00012992180780284346,0.00028776033377897584,0.0009640345270029604,0.096112842137431,0.09611284213742038,0.4959335613119325,3.979039320256561e-13,28982.885240660944,18630.750889944502,0.85,1.0710648544378152,0.6605142951351266,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4179384232035557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15406.596666388214,1578.9036125458051,0.4959335613119325,5.6930104684683265
293.8,-24.28431247913326,4.506869164593967,35.22199410482343,26.267136737611168,5.571181975930907,-21.297860874312327,-35.50788002377374,2.584730371203213,-5.282039673592578,-5.28203967359292,40.47528206131139,40545.5420421132,25206.440258331237,65751.98230044443,69713.32537278679,123903.01858447143,79773.04355908853,50605.260228728876,32408.64814484406,28983.25295335341,18631.45791514182,1578.9299535132382,103620.97285921869,0.6428352933719308,0.09611278971810831,3.35013,1.2797264260658991,3.3501299999998815,1.2792888608296786,1.2798229381396249,2.6187439776715355,20240.1360619514,2063.9194895251085,0.00041745810749453866,0.0001298518924711167,0.00028760621502342196,0.0009635182091364166,0.09611278972071104,0.09611278972137804,0.49593022797859915,3.410605131648481e-13,28983.25295335341,18631.45791514182,0.85,1.0710204623778132,0.6604379619595077,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4179693986780266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15406.648850785568,1578.9299535132382,0.49593022797859915,5.6933383723955
294.0,-24.28970953867286,4.507770119236118,35.221845882916135,26.26622038604694,5.570485978642635,-21.30285815348735,-35.512925300840266,2.583634593706165,-5.282298702009143,-5.282298702009562,40.47521972186691,40542.890002467524,25209.427214707623,65752.31721717515,69712.55433968919,123905.34745659909,79773.61500014788,50603.950663765056,32410.738151536472,28983.36590220227,18632.20832273037,1578.9452684685225,103620.4036543909,0.6428586792024257,0.09611220926706295,3.35013,1.279729950982146,3.3501300000006236,1.2792944049071182,1.2798281981505042,2.6187326288222392,20240.281048832643,2063.9342740724555,0.00041723426051191325,0.00012978053834753378,0.00028745372216437947,0.0009630073382345527,0.0961122092674973,0.09611220926769828,0.4959268946452658,3.979039320256561e-13,28983.36590220227,18632.20832273037,0.85,1.0709874870007325,0.6603710670161423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180003530668388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15406.699766863603,1578.9452684685225,0.4959268946452658,5.693648849821349
294.2,-24.295103253397798,4.508666657791303,35.22169703555347,26.265280600078427,5.5699402687212505,-21.307685830528495,-35.517810413707025,2.582522845851978,-5.282431154592189,-5.282431154592658,40.4751270378224,40539.6903308844,25212.076866888696,65751.7671977731,69711.19801998876,123906.49271065774,79774.16118878528,50602.65349968101,32412.786321226966,28983.21782378029,18632.641639925176,1578.9427835093757,103619.57695602337,0.6428769142616516,0.09611138890856646,3.35013,1.279733421499841,3.350129999998894,1.2793000226138187,1.2798335321374468,2.6187211293525485,20240.41962863157,2063.9484052792313,0.0004170106625422877,0.00012971148387511187,0.0002872991786671758,0.0009624895974282657,0.09611138890856644,0.09611138890856658,0.4959235613119325,4.547473508864641e-13,28983.21782378029,18632.641639925176,0.85,1.0709453833913725,0.6602985144625425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180312981125922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15406.748430465814,1578.9427835093757,0.4959235613119325,5.693881691055701
294.40000000000003,-24.30049392706616,4.509558819330907,35.2215483080464,26.26465590381997,5.569636804294426,-21.31256873883528,-35.52273736624045,2.581711616063566,-5.282558880178328,-5.282558880178705,40.475124444949955,40536.649274875475,25214.703076237252,65751.35235111273,69710.08718469326,123908.00230770445,79774.75657654567,50601.31866672789,32414.931010908636,28983.212046773937,18633.15739002839,1578.94628579113,103619.03363499876,0.6428948371891172,0.09611087144122961,3.35013,1.279736655740999,3.3501300000008616,1.279304245574399,1.2798374710965705,2.6187124850006374,20240.570691305657,2063.9638093850253,0.00041678730074812004,0.00012964187232309145,0.00028714542842502857,0.000961974514129541,0.09611087144122972,0.09611087144122954,0.4959202279785992,3.979039320256561e-13,28983.212046773937,18633.15739002839,0.85,1.0709013184542142,0.6602259817009766,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180622252264132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15406.800134514924,1578.94628579113,0.4959202279785992,5.694099308498906
294.6,-24.305881214232937,4.510446420572565,35.22139966638792,26.26410601604732,5.56939143978326,-21.317472945790836,-35.527674831077434,2.5809831713508022,-5.282733872632548,-5.282733872632917,40.47517472613361,40533.65860242536,25217.43925500412,65751.09785742949,69709.03262860837,123909.84486761308,79775.3250961299,50599.95106997937,32417.082251278374,28983.372984000584,18633.754936504683,1578.959464405359,103618.71988781208,0.6429118842306897,0.09611058556770677,3.35013,1.279739720192738,3.350130000000566,1.2793080839480229,1.279841025626792,2.6187046279433286,20240.714936945857,2063.9785183468216,0.00041656418919674564,0.0001295721468402177,0.0002869920423565279,0.0009614606508598749,0.09611058556782869,0.0961105855678974,0.49591689464526584,3.410605131648481e-13,28983.372984000584,18633.754936504683,0.85,1.07085684634551,0.6601524116898708,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180931361479363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15406.85083753895,1578.959464405359,0.49591689464526584,5.6943619700876535
294.8,-24.31126587244304,4.511329233852947,35.221250438252476,26.26325685940685,5.568878447580539,-21.322341238927393,-35.53259954843668,2.579953814064904,-5.282966700815052,-5.282966700815457,40.475159053029365,40530.63381855277,25220.312031771144,65750.94585032391,69707.8715282651,123911.70370806857,79775.89919247104,50598.66148275881,32419.153010791364,28983.52014803233,18634.370007253056,1578.974956111125,103618.26742643022,0.6429298412366287,0.09611013644550016,3.35013,1.2797431599395352,3.350130000000698,1.2793133180452527,1.279845976739753,2.618693913949778,20240.860597529165,2063.993371592661,0.000416341296281634,0.00012950263585545405,0.00028683866042618,0.0009609468014535583,0.09611013644550022,0.09611013644550023,0.4959135613119325,3.979039320256561e-13,28983.52014803233,18634.370007253056,0.85,1.0708156903894561,0.6600793049142427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418124028894226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15406.901165734744,1578.974956111125,0.4959135613119325,5.694651096638444
