time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
295.0,-24.316647495560503,4.51220767963421,35.221100989456865,26.262603245582454,5.56855749736164,-21.327217748749714,-35.53751780474556,2.5791277505508554,-5.283105924731103,-5.283105924731499,40.475154341776154,40527.598725816155,25222.932531241702,65750.53125705785,69706.72221139239,123913.1846950846,79776.44717421886,50597.32368864263,32421.248317306923,28983.529952450495,18634.878919499948,1578.9797199095754,103617.73182781851,0.6429471824195248,0.09610962409649962,3.35013,1.279746363959275,3.3501300000002576,1.2793176084628923,1.2798499840790312,2.6186851316970468,20240.999632278756,2064.007549191493,0.0004161186385922167,0.0001294332504205535,0.00028668538817166317,0.0009604333194755339,0.09610962409649959,0.09610962409649967,0.4959102279785992,3.979039320256561e-13,28983.529952450495,18634.878919499948,0.85,1.0707722283143684,0.6600072480967899,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4181549078073727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15406.951584722847,1578.9797199095754,0.4959102279785992,5.694907237338005
295.2,-24.32202609643993,4.5130815515694644,35.220951384976985,26.26191488178449,5.568190059119081,-21.332096188072985,-35.54243634045122,2.5782601507521368,-5.283297803322341,-5.283297803322694,40.47516585251771,40524.5764866232,25225.676838847306,65750.2533254705,69705.61248496028,123914.94366261823,79777.01806972803,50595.98207139095,32423.373331485644,28983.65433881065,18635.461388835258,1578.9921511229243,103617.31489384419,0.6429645196217161,0.09610922384059863,3.35013,1.2797495240205898,3.3501299999998015,1.279322091144352,1.27985418406015,2.6186759559536044,20241.144480742187,2064.022319624152,0.00041589621536272165,0.00012936389536283302,0.0002865323199998886,0.0009599205212012269,0.09610922384059858,0.09610922384059871,0.4959068946452658,3.410605131648481e-13,28983.65433881065,18635.461388835258,0.85,1.0707284788069154,0.6599338548709088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4181857705565077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15407.00196899008,1578.9921511229243,0.4959068946452658,5.6951688563457195
295.40000000000003,-24.327400917802056,4.5139509832780575,35.2208016872608,26.261248590331547,5.567882170813909,-21.336935176224657,-35.547318938747026,2.5774164291863797,-5.283462987535472,-5.283462987535808,40.475196719977156,40521.443449549384,25228.340974845705,65749.7844243951,69704.37658634805,123916.48416523187,79777.58295463769,50594.64981767022,32425.481263297188,28983.766604038123,18635.98085715943,1579.0027064847384,103616.9263748367,0.6429799519073893,0.09610886103269883,3.35013,1.2797527445247399,3.3501299999998455,1.2793264625177572,1.2798582730246542,2.618667008112091,20241.287804187312,2064.0369345482213,0.00041567405765285893,0.0001292950809789513,0.00028637897667390766,0.0009594068011245583,0.09610886103289072,0.09610886103306047,0.4959035613119325,3.410605131648481e-13,28983.766604038123,18635.98085715943,0.85,1.0706821318905715,0.6598589765679815,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418216617213378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.052183718188,1579.0027064847384,0.4959035613119325,5.695438592745675
295.6,-24.332773494671592,4.514815798287962,35.22065151328564,26.260537176299863,5.567459913045314,-21.341843768122345,-35.55226803347466,2.576530186496075,-5.283673908141509,-5.2836739081418855,40.47518282287014,40518.55247581556,25231.110994056857,65749.66346987241,69703.37408311537,123918.36537520203,79778.1392204391,50593.317613139385,32427.57956366635,28983.880298029806,18636.601460683785,1579.0156301601232,103616.45190269708,0.6429988417372334,0.09610839439871922,3.35013,1.2797560249222442,3.350129999998506,1.2793310307951444,1.27986255923124,2.6186576572896767,20241.428940779384,2064.051326475339,0.0004154521017830735,0.00012922536389041792,0.0002862267378926556,0.0009588967814163224,0.09610839439871934,0.09610839439871902,0.4959002279785991,3.979039320256561e-13,28983.880298029806,18636.601460683785,0.85,1.0706415971537926,0.6597881334699874,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182474434327046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15407.102954441216,1579.0156301601232,0.4959002279785991,5.695718024653162
295.8,-24.338143053157516,4.515676211107892,35.22050115642519,26.259865995403402,5.567115806883727,-21.346711733272915,-35.557177279237635,2.57568448699914,-5.283839248325592,-5.283839248325996,40.47518291064177,40515.534093195936,25233.75230804226,65749.2864012382,69702.24370047855,123919.93752503098,79778.69429151293,50591.98468423032,32429.677341425122,28983.941516510185,18637.13508009096,1579.0239602899592,103615.96471829998,0.6430158944902179,0.0961079265349429,3.35013,1.2797591888299213,3.3501299999996768,1.2793354105062518,1.2798666570900874,2.61864869250692,20241.569774243384,2064.0656874919964,0.0004152303795160457,0.00012915624243035122,0.00028607413708569445,0.0009583855488748975,0.09610792653494295,0.09610792653494304,0.4958968946452658,3.979039320256561e-13,28983.941516510185,18637.13508009096,0.85,1.0705978189191612,0.6597157901884639,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182782580163575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15407.152230265783,1579.0239602899592,0.4958968946452658,5.695975066556803
296.0,-24.343509604551855,4.516532149988785,35.220350605226855,26.259186851698928,5.566755078506927,-21.351578654067303,-35.562086350377626,2.574824128022344,-5.284025780676643,-5.284025780677031,40.47518986559089,40512.52699897239,25236.436671464475,65748.96367043686,69701.14262289988,123921.62870871037,79779.27205925135,50590.65643532377,32431.79513769731,28984.049414346016,18637.70022843544,1579.0354011904683,103615.52637524133,0.6430329993575872,0.09610750493794681,3.35013,1.279762366474606,3.3501299999989853,1.2793398577845287,1.279870822840184,2.618639589484471,20241.71636633911,2064.080635725667,0.0004150088901536925,0.00012908715755573114,0.0002859217325979613,0.0009578749740284081,0.09610750493794688,0.0961075049379466,0.4958935613119325,3.979039320256561e-13,28984.049414346016,18637.70022843544,0.85,1.0705537658888933,0.659642919420287,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4183090565239644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15407.202139428118,1579.0354011904683,0.4958935613119325,5.696239100948532
296.2,-24.348873070936754,4.5173837414179205,35.220200055310656,26.25859173657375,5.566529111853252,-21.35639797074704,-35.56694327909497,2.574054011728663,-5.284187187714508,-5.284187187714891,40.47522991466691,40509.34964304325,25239.04514251699,65748.39478556023,69699.87058990062,123923.0864292027,79779.82883408683,50589.30788744889,32433.912162931043,28984.1706967851,18638.19588327532,1579.0461611699968,103615.16254963422,0.6430474095069642,0.09610716943502483,3.35013,1.2797654743352909,3.3501299999991345,1.2793438858849462,1.2798745695383689,2.618631344521299,20241.85763208407,2064.095040822714,0.0004147876366783084,0.00012901884004558513,0.00028576879663272327,0.0009573626186631853,0.09610716943523567,0.09610716943543263,0.49589022797859916,3.979039320256561e-13,28984.1706967851,18638.19588327532,0.85,1.0705054883548688,0.6595671463007055,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4183398390183357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.251888447208,1579.0461611699968,0.49589022797859916,5.696506572792865
296.40000000000003,-24.354237297449778,4.51823148915734,35.22005114903597,26.258759654033952,5.5670965449864385,-21.361196995975302,-35.57174453800542,2.574056243472677,-5.284235056997318,-5.284235056997686,40.475535490055236,40505.97519922167,25241.35135634919,65747.32655557086,69698.49627663654,123924.39341108226,79780.35424001829,50587.83316247113,32436.13453060796,28984.545778096537,18638.600989075345,1579.0623015754877,103615.50794366765,0.643053064614883,0.09610761944014701,3.35013,1.2797675870871172,3.350129999998025,1.2793443301874974,1.2798747310498098,2.618630435098746,20241.99093886373,2064.1086343311663,0.00041456646035145536,0.00012895133838992695,0.0002856151219615284,0.0009568477885369752,0.09610761944017487,0.09610761944019885,0.49588689464526586,3.410605131648481e-13,28984.545778096537,18638.600989075345,0.85,1.0704428252035039,0.6594843136812536,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418370605050554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.302518417127,1579.0623015754877,0.49588689464526586,5.696790613950134
296.6,-24.35959498397249,4.519072911195145,35.21989900994459,26.256902852933877,5.565402942890957,-21.36619356881345,-35.57684157332403,2.5720015277319432,-5.284867584849849,-5.284867584850271,40.47528918118406,40503.6621316567,25245.146777316946,65748.80890897365,69697.91808834596,123928.03793998896,79780.98832065139,50586.73236396232,32438.062174098966,28984.97307432606,18639.749959402052,1579.1102031917035,103614.82000863411,0.6430832249388058,0.09610681183713407,3.35013,1.2797723889956254,3.350130000000572,1.2793543179101856,1.279884440419189,2.6186099918530847,20242.151818751416,2064.125039514148,0.00041434566194605384,0.00012887971404113477,0.0002854659479049191,0.0009563480360547066,0.09610681183713396,0.09610681183713436,0.4958835613119325,3.979039320256561e-13,28984.97307432606,18639.749959402052,0.85,1.0704259182740328,0.6594213712793568,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184013766765007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15407.35410174122,1579.1102031917035,0.4958835613119325,5.69720758802766
296.8,-24.364949776875125,4.51991196671535,35.219748161672655,26.257042097300314,5.565978465312003,-21.37095855971693,-35.5816001194529,2.571987248149394,-5.2845799509061635,-5.2845799509066085,40.47535569542498,40500.17486744542,25246.566687876544,65746.74155532196,69696.4201294069,123927.3786785902,79781.47295483826,50585.22769286193,32440.27251330703,28984.391861306744,18639.65814477796,1579.0675881275681,103613.97351881996,0.643092952716435,0.09610608377916992,3.35013,1.279774363827892,3.3501300000005414,1.2793548375852886,1.2798846781062456,2.6186089281713154,20242.274780862987,2064.1375781600227,0.00041412509085563887,0.0001288128793424521,0.00028531221151318676,0.0009558329991566724,0.09610608377917099,0.09610608377916596,0.49588022797859915,4.547473508864641e-13,28984.391861306744,18639.65814477796,0.85,1.070363871332677,0.6593471088493852,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184321120175276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.399599635974,1579.0675881275681,0.49588022797859915,5.697348483137175
297.0,-24.37030123388574,4.5207452985270455,35.219596662913915,26.255849352479004,5.565044502040982,-21.375866805282172,-35.58657883023841,2.5706100734370367,-5.285080298747459,-5.285080298747868,40.47533637013236,40497.472192979396,25250.000912982905,65747.4731059623,69695.5200517936,123930.49868077022,79782.06169331397,50584.013834498626,32442.275398683712,28984.9777159937,18640.622063926585,1579.1157636228681,103613.84744648504,0.6431132101109336,0.09610590987440526,3.35013,1.2797783107450234,3.350129999999851,1.2793616806478865,1.2798912421118218,2.6185949217295987,20242.424156470606,2064.1528102329144,0.00041390476506142056,0.00012874298663666809,0.0002851617784247525,0.000955329028754116,0.09610590987440594,0.09610590987440734,0.49587689464526585,3.979039320256561e-13,28984.9777159937,18640.622063926585,0.85,1.0703306720100205,0.6592753238920745,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184628319885688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15407.451708696317,1579.1157636228681,0.49587689464526585,5.697645826755093
297.2,-24.37564976548053,4.521574757212239,35.21944417423395,26.25506204729902,5.56456811540603,-21.380729192132712,-35.59147930992765,2.5696475420582128,-5.285153316140395,-5.285153316140799,40.47521023909021,40494.507202116605,25252.324788884074,65746.83199100068,69694.44431128925,123931.44414176582,79782.6193896889,50582.68228051626,32444.37456574738,28984.675041592498,18641.00705043586,1579.103518181007,103612.83817859784,0.6431332082794216,0.09610491124156963,3.35013,1.2797815241059292,3.350129999999979,1.279366599320925,1.279895881220606,2.6185848542381955,20242.565656029936,2064.167239172392,0.00041368466742636644,0.0001286742263494665,0.0002850104410769,0.0009548220289649549,0.09610491124156953,0.09610491124156977,0.4958735613119325,3.979039320256561e-13,28984.675041592498,18641.00705043586,0.85,1.0702889335137116,0.6592077764666914,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184935340503246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15407.499248506501,1579.103518181007,0.4958735613119325,5.697900239869968
297.40000000000003,-24.380995282486875,4.522400016498436,35.219291943829354,26.254399213381134,5.564234868844707,-21.38557442808628,-35.59636218762023,2.5688140144441434,-5.285306557591355,-5.285306557591754,40.475199304180286,40491.49261181116,25254.84442828224,65746.3370400934,69693.30579074504,123932.84797780207,79783.16192613628,50581.3487472024,32446.459087704312,28984.697758774804,18641.497422938995,1579.1095546318493,103612.30026918907,0.6431496225381713,0.09610439265850526,3.35013,1.2797846259223298,3.350130000000674,1.2793709189581106,1.2798999213399986,2.6185760129113036,20242.703309189743,2064.1812758882743,0.0004134648013927892,0.00012860574675923925,0.00028485905463354995,0.0009543148646994947,0.09610439265850532,0.09610439265850527,0.4958702279785992,3.979039320256561e-13,28984.697758774804,18641.497422938995,0.85,1.0702441629806554,0.6591360913648804,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41852422055572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15407.548189589288,1579.1095546318493,0.4958702279785992,5.698101180037276
297.6,-24.38633763339517,4.523221223882722,35.21914034307445,26.25405719680714,5.564263518106552,-21.39038246411148,-35.601194424647815,2.5683083488269642,-5.285429482691029,-5.285429482691453,40.4753178758288,40488.31332384015,25257.275569428497,65745.58889326865,69692.02889643097,123934.190393192,79783.68073228707,50579.965159710126,32448.57285841883,28984.885927332514,18641.9474212647,1579.1213018746785,103612.13993519888,0.6431609725151788,0.09610428413440124,3.35013,1.2797873628837988,3.350129999999954,1.279373716803353,1.2799024393406366,2.6185702863825004,20242.834941463167,2064.1946986446105,0.0004132451729581973,0.00012853801049575784,0.0002847071624624395,0.0009538060061802924,0.09610428413440439,0.09610428413439896,0.49586689464526584,3.979039320256561e-13,28984.885927332514,18641.9474212647,0.85,1.070191882286098,0.659059641506476,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4185548909912147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.597319949418,1579.1213018746785,0.49586689464526584,5.698359712195748
297.8,-24.39167722701635,4.524037373328609,35.218987421297996,26.25293646650391,5.563403917801276,-21.395273168071874,-35.60614778017623,2.5669998588567995,-5.285791881998193,-5.285791881998609,40.47523051181965,40485.56922733546,25260.310332467587,65745.87955980304,69691.12107144973,123936.56041386533,79784.28086207277,50578.7290179584,32450.61316012708,28985.129009948014,18642.717827454442,1579.1475262237348,103611.62095639206,0.6431821580320052,0.0961037292634689,3.35013,1.279791142209433,3.3501299999995533,1.2793802394552836,1.279908683967457,2.618556936150875,20242.987207291015,2064.2102254379442,0.00041302576508986177,0.00012846861062535677,0.000284557154464505,0.0009533034598861722,0.09610372926346888,0.09610372926346887,0.4958635613119325,3.979039320256561e-13,28985.129009948014,18642.717827454442,0.85,1.070156837656425,0.6589904800898733,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418585544485501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15407.64730204828,1579.1475262237348,0.4958635613119325,5.698683063506576
298.0,-24.397013753174328,4.524849826775443,35.21883436567111,26.252357905637496,5.563168225657715,-21.400100551819996,-35.611005302611716,2.5662550243033913,-5.2858406322141605,-5.28584063221456,40.475185158342136,40482.50176527484,25262.527931899258,65745.0296971741,69689.93790767799,123937.38645952243,79784.80861291171,50577.37247050867,32452.70682489227,28984.92061994519,18643.055804257496,1579.138182385648,103610.84042465,0.6431984426905341,0.09610298063921326,3.35013,1.2797940676426518,3.3501300000020104,1.2793841461996613,1.2799123119021683,2.618548940090725,20243.121109024112,2064.2238796147626,0.000412806590310216,0.00012840058703303192,0.0002844060032771841,0.0009527970837589928,0.09610298063921321,0.0961029806392133,0.4958602279785992,3.979039320256561e-13,28984.92061994519,18643.055804257496,0.85,1.0701101658947376,0.6589203302426117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186161833823503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15407.694696665276,1579.138182385648,0.4958602279785992,5.698903398453013
298.2,-24.4023473225686,4.525657865181643,35.21868134459825,26.251641706936084,5.562772375926148,-21.404941294339483,-35.61589104412121,2.565366347697038,-5.286061341140396,-5.286061341140757,40.47519143818586,40479.54500228552,25265.17695628018,65744.7219585657,69688.83058142707,123939.09173719614,79785.35724654782,50576.07166740619,32454.76175460181,28985.084199488898,18643.626503081487,1579.1537843988237,103610.44306416872,0.6432145021476334,0.09610259344932884,3.35013,1.2797973419958728,3.3501300000024496,1.2793887199591116,1.2799166074175725,2.618539578891291,20243.26030917178,2064.238074079505,0.0004125876438440972,0.0001283322018061269,0.0002842554420379703,0.0009522926840346655,0.09610259344932874,0.09610259344932882,0.49585689464526583,3.410605131648481e-13,28985.084199488898,18643.626503081487,0.85,1.0700665168934782,0.6588484130076235,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186468059000727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15407.743846026715,1579.1537843988237,0.49585689464526583,5.699144713468889
298.40000000000003,-24.407677891006276,4.5264616930277155,35.21852803649372,26.250956067256652,5.56241554127505,-21.409775432630504,-35.6207607203163,2.5645130828992846,-5.286238614683043,-5.286238614683411,40.47518299178676,40476.54391456814,25267.70329235615,65744.24720692428,69687.69482392095,123940.5491299472,79785.88958921173,50574.73867985881,32456.834343725463,28985.15101367011,18644.131821650266,1579.1629625151577,103609.94350525609,0.6432304531674592,0.09610210920408259,3.35013,1.279800404799171,3.3501300000004273,1.279393128954946,1.2799207383935607,2.618530554980005,20243.395375949578,2064.2518470578207,0.00041236892727927445,0.0001282640748988685,0.0002841048523804059,0.0009517881891051693,0.09610210920408412,0.09610210920408283,0.4958535613119325,3.410605131648481e-13,28985.15101367011,18644.131821650266,0.85,1.0700215304649308,0.658776627726534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186774126719432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15407.792268148623,1579.1629625151577,0.4958535613119325,5.699411848634188
298.6,-24.413005482077747,4.527261283959903,35.21837453334139,26.250271405465924,5.562052237571492,-21.414607537697027,-35.625633819121845,2.5636542931907975,-5.286426265821262,-5.286426265821649,40.47517819883119,40473.566676192495,25270.245440687497,65743.81211688,69686.58417142689,123942.07078236488,79786.44385954297,50573.42636430857,32458.908328038215,28985.24117025051,18644.65418482146,1579.1736853753928,103609.46879201307,0.6432464741386287,0.09610164860428447,3.35013,1.279803600027226,3.350129999999356,1.2793975631455399,1.279924894865386,2.618521479565223,20243.536006247974,2064.266187357352,0.000412150439421096,0.0001281959335294138,0.00028395450589168217,0.0009512845088229012,0.09610164860428451,0.09610164860428441,0.4958502279785991,3.979039320256561e-13,28985.24117025051,18644.65418482146,0.85,1.06997676188375,0.6587049703946137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187080034424349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15407.84084925428,1579.1736853753928,0.4958502279785991,5.699671615985631
298.8,-24.418329922393568,4.528056777825397,35.218221120279814,26.24969738479706,5.561858367626727,-21.419385094994066,-35.63044621897859,2.562913540594289,-5.286585428272872,-5.286585428273209,40.475217749876705,40470.389542520184,25272.703680703915,65743.0932232241,69685.27554449032,123943.33709485007,79786.9732838408,50572.08728310729,32460.984445259448,28985.35786965584,18645.098886151907,1579.184133326698,103609.10046715292,0.643259226606654,0.09610130892813923,3.35013,1.2798065485386179,3.3501300000000547,1.2794014491472923,1.2799285032220293,2.6185135261749366,20243.67033257356,2064.279884830555,0.00041193218714944557,0.00012812867371896915,0.0002838035134304764,0.000950778664448842,0.09610130892823679,0.09610130892829041,0.4958468946452658,3.410605131648481e-13,28985.35786965584,18645.098886151907,0.85,1.069926878418373,0.6586297575713719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418738578344994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.889199471101,1579.184133326698,0.4958468946452658,5.699933207396084
299.0,-24.423651488480257,4.528847896639725,35.218067444024385,26.24910674002024,5.561477219711203,-21.424322096606584,-35.63540963279081,2.5621478277619643,-5.286813738855983,-5.28681373885634,40.47523332324009,40467.75273105656,25275.328711402366,65743.08144245892,69684.5417534539,123945.42003763374,79787.5307930872,50570.74177043539,32463.098914057562,28985.54957277747,18645.77061640916,1579.201350011913,103608.74253796002,0.6432781469122401,0.09610096165998513,3.35013,1.2798096316726881,3.3501300000017418,1.2794054505343397,1.2799322272964122,2.6185053366787114,20243.81178465436,2064.29430892857,0.0004117141589017641,0.00012805933740831375,0.00028365482149345035,0.0009502805271298529,0.09610096166013873,0.09610096166015028,0.49584356131193247,3.410605131648481e-13,28985.54957277747,18645.77061640916,0.85,1.0698865322732678,0.6585621283391856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187691363825607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15407.93860325357,1579.201350011913,0.49584356131193247,5.700216992779885
299.2,-24.428970146761056,4.529634716853106,35.21791307282084,26.248171110078715,5.560920648925095,-21.429091720024118,-35.64023209093136,2.561042222188164,-5.287028534397564,-5.287028534397894,40.47516877632687,40464.63388572775,25277.907871971325,65742.54175769907,69683.23685364827,123946.72998587682,79788.0711994458,50569.46823152527,32465.114408800582,28985.585260257227,18646.247212693066,1579.2110586383903,103608.11023501199,0.643293797426245,0.09610032600560593,3.35013,1.2798130038334055,3.350130000001156,1.2794110287192062,1.2799375291038613,2.618493920092084,20243.948897364855,2064.3082905339597,0.00041149635583370605,0.00012799200334977548,0.00028350435248393057,0.0009497764363869903,0.09610032600560596,0.09610032600560574,0.4958402279785991,3.410605131648481e-13,28985.585260257227,18646.247212693066,0.85,1.0698420377921642,0.6584893923689994,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418799679140229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15407.984821309801,1579.2110586383903,0.4958402279785991,5.700488797974489
299.40000000000003,-24.434285800601817,4.530417604127363,35.21775863490784,26.247535726893716,5.560609839575581,-21.433907827825333,-35.64508374603463,2.5602318667990858,-5.28716206012308,-5.287162060123472,40.47514493796557,40461.62944752063,25280.267635445904,65741.89708296653,69682.11557713369,123947.9368856199,79788.62853332951,50568.142403716454,32467.20681068117,28985.55367304031,18646.68680457514,1579.213725613565,103607.50593543272,0.643309664355957,0.0960997420857838,3.35013,1.2798160897148771,3.3501299999997625,1.2794152363879603,1.279941460121965,2.6184853085367914,20244.09030495237,2064.3227100949225,0.0004112787816788712,0.0001279242946052534,0.0002833544870736178,0.0009492743677799393,0.09609974208578381,0.09609974208578384,0.49583689464526576,3.979039320256561e-13,28985.55367304031,18646.68680457514,0.85,1.0697956701291103,0.6584184197590067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418830206423425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15408.033697730862,1579.213725613565,0.49583689464526576,5.7007205071713924
299.6,-24.439597823277705,4.531196414253621,35.217604433217154,26.247010111715667,5.5604077335500754,-21.438734716077473,-35.649936937820144,2.5595446264315003,-5.287333265064376,-5.28733326506475,40.47519205825393,40458.644556179206,25282.713924244803,65741.35848042401,69680.99787559379,123949.41480485,79789.14090105542,50566.78758191587,32469.281465710606,28985.703005011408,18647.18795018741,1579.2262092324543,103607.17711888716,0.6433236394840398,0.09609944121468018,3.35013,1.2798189805308358,3.3501299999986016,1.2794188722484565,1.279944819420319,2.618477867308981,20244.220303658993,2064.3359662738035,0.00041106146184469855,0.00012785659749517275,0.00028320486434952577,0.0009487731122032768,0.09609944121478652,0.09609944121476652,0.49583356131193246,3.979039320256561e-13,28985.703005011408,18647.18795018741,0.85,1.0697481912430402,0.6583460219643249,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188607176755952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15408.081828490831,1579.2262092324543,0.49583356131193246,5.700972557400723
299.8,-24.444907549031676,4.5319707712838655,35.217449513988726,26.24611185109245,5.5598257102083455,-21.443547693801854,-35.65479934969915,2.558465854978525,-5.28759652263949,-5.287596522639863,40.47514320104485,40455.70136155249,25285.3857818536,65741.0871434061,69679.90457256179,123951.1357706902,79789.71678964948,50565.51357864008,32471.336901121555,28985.84541627481,18647.77434523523,1579.243032001814,103606.65644048719,0.6433407091436768,0.09609891129628345,3.35013,1.2798224125849083,3.3501299999975998,1.2794243246135089,1.2799499962232614,2.6184667084643825,20244.366418975398,2064.350865889514,0.0004108443415224982,0.00012778880493897346,0.00028305553658352473,0.0009482728447745637,0.09609891129628345,0.09609891129628326,0.49583022797859916,3.979039320256561e-13,28985.84541627481,18647.77434523523,0.85,1.0697055195906224,0.6582745878686487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188912092972554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15408.129766744096,1579.243032001814,0.49583022797859916,5.701260113132824
300.0,-24.450214274845763,4.532741271541357,35.2172944309785,26.24547081012281,5.559516480287927,-21.44835560632664,-35.65964213395489,2.5576578117688333,-5.287724687877642,-5.2877246878779856,40.47511379063079,40452.70142152699,25287.69984550481,65740.40126703179,69678.75897673689,123952.25444614404,79790.24734473681,50564.189789527016,32473.39728356644,28985.79562390234,18648.191108187864,1579.2446322108208,103606.02746462032,0.6433561924658762,0.09609830256013376,3.35013,1.2798254176927735,3.350130000000206,1.2794285202300566,1.2799539160510445,2.618458121753927,20244.501032206597,2064.364592618947,0.0004106274492549657,0.0001277213190152381,0.0002829061302397276,0.0009477723141000187,0.09609830256013384,0.09609830256013374,0.49582689464526586,3.410605131648481e-13,28985.79562390234,18648.191108187864,0.85,1.0696593651336859,0.6582042410226804,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189216889452034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15408.177358515095,1579.2446322108208,0.49582689464526586,5.701499652973309
300.2,-24.455518040946764,4.533507608944781,35.21713925042129,26.244767393823736,5.559136263672181,-21.453167955189198,-35.66449302071703,2.556786177914661,-5.287928335888182,-5.287928335888576,40.47510631400381,40449.74170974525,25290.197557945896,65739.93926769114,69677.64230956751,123953.74776017605,79790.78191844729,50562.881318625135,32475.445110913504,28985.90789266263,18648.707175574255,1579.257130413128,103605.564319114,0.6433715046853823,0.09609784996279166,3.35013,1.2798285513790328,3.3501299999995777,1.2794330105024474,1.2799581309431924,2.6184489320659057,20244.636665048878,2064.3784233197757,0.0004104107831740288,0.00012765375316229314,0.0002827570300117357,0.000947272808953216,0.09609784996279175,0.09609784996279165,0.4958235613119325,3.979039320256561e-13,28985.90789266263,18648.707175574255,0.85,1.0696142544057898,0.6581329523837797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189521525821815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15408.225181412417,1579.257130413128,0.4958235613119325,5.701748899872186
300.40000000000003,-24.46081883032139,4.534269884195837,35.21698383644443,26.244081928767287,5.558774968764132,-21.457975731580145,-35.66933566527439,2.555931870022924,-5.288112581577309,-5.288112581577634,40.475092443067254,40446.76498063704,25292.63484936669,65739.39983000373,69676.52249844687,123955.13458987804,79791.31872623932,50561.56120842958,32477.50835312193,28985.97724206449,18649.1951725596,1579.2667722491058,103605.05611479582,0.6433868010320474,0.09609735464210259,3.35013,1.2798316312162203,3.3501299999981398,1.279437419934931,1.279962265250336,2.6184399078857483,20244.772864725674,2064.392311821639,0.0004101943437517255,0.00012758633502229016,0.0002826080087294353,0.0009467735682847431,0.09609735464210253,0.09609735464210264,0.49582022797859915,3.410605131648481e-13,28985.97724206449,18649.1951725596,0.85,1.069568365565525,0.6580616863649638,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189826004371935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15408.272680563387,1579.2667722491058,0.49582022797859915,5.702009109510919
300.6,-24.466116667782764,4.535028220585682,35.216828569591364,26.243574439454846,5.558594080532615,-21.46278360952488,-35.6741706962697,2.555261022575611,-5.28827203809135,-5.2882720380916854,40.47513059532592,40443.773503404234,25294.99816609422,65738.77166949846,69675.39459025572,123956.48484079944,79791.83715352214,50560.2160676842,32479.57898426437,28986.092084449512,18649.66337216962,1579.27715489584,103604.68362818816,0.643400404505539,0.09609701046363377,3.35013,1.2798345269775018,3.350129999998386,1.2794409775624274,1.2799655476897747,2.6184326270232643,20244.904400872147,2064.405724775754,0.00040997812975240763,0.00012751905566730238,0.0002824590740851052,0.0009462746178647335,0.09609701046370281,0.09609701046374802,0.4958168946452658,3.410605131648481e-13,28986.092084449512,18649.66337216962,0.85,1.069520116293981,0.6579896192492751,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4190130324106587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15408.320183136966,1579.27715489584,0.4958168946452658,5.70226611428879
300.8,-24.471410912388542,4.535782503131269,35.216673538094,26.24307603053751,5.558487406599126,-21.467522114195397,-35.67893916098399,2.5545986079489214,-5.288462340619503,-5.288462340619874,40.475215475975084,40440.56310227379,25297.43047265919,65737.99357493297,69674.04714938642,123957.81372076759,79792.35763009034,50558.873581438296,32481.64894294671,28986.33609872197,18650.118074314058,1579.2947457701584,103604.50016769386,0.6434106749744185,0.09609685915527696,3.35013,1.279837374933996,3.3501300000017467,1.2794444955571904,1.2799687908002935,2.6184254273109664,20245.036456966387,2064.419190749786,0.00040976216709356716,0.00012745273465800775,0.0002823094324355594,0.0009457732988853405,0.09609685915698823,0.09609685915701272,0.49581356131193244,3.979039320256561e-13,28986.33609872197,18650.118074314058,0.85,1.0694671954899724,0.6579126202828909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4190434486431214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15408.367676814087,1579.2947457701584,0.49581356131193244,5.702549151859971
301.0,-24.47670289494481,4.536532309290933,35.21651764203846,26.24220490632581,5.5578504418714445,-21.472397025070745,-35.6838591285981,2.5535445723038874,-5.288755575835182,-5.2887555758355616,40.47516714032384,40437.892223762174,25300.11630420072,65738.0085279629,69673.23067864991,123959.87619780496,79792.94198336558,50557.60352951043,32483.709393172394,28986.52921495433,18650.79803888908,1579.3153004753347,103604.01902256036,0.6434298463462474,0.09609636323384496,3.35013,1.2798408113839108,3.3501300000011267,1.279449830546781,1.2799738519001553,2.6184145091240514,20245.184719954374,2064.4343093670495,0.000409546401269269,0.0001273843398824857,0.0002821620613867833,0.0009452795867137045,0.09609636323403997,0.09609636323412618,0.49581022797859914,3.979039320256561e-13,28986.52921495433,18650.79803888908,0.85,1.069428230904442,0.6578450505382624,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419073845452652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15408.416342868004,1579.3153004753347,0.49581022797859914,5.702855600782316
301.2,-24.481991845458122,4.5372782194083054,35.21636100016356,26.241281465068482,5.557265119999444,-21.4771861708777,-35.68869129577649,2.5524594454190113,-5.288917481397789,-5.288917481398105,40.47504941297226,40434.92611961221,25302.453929576506,65737.38004918871,69672.063898167,123960.90613454653,79793.45471166275,50556.31693310784,32485.708642838792,28986.38830680302,18651.2078263066,1579.3146152391994,103603.14908222668,0.643447111412953,0.09609548892417634,3.35013,1.2798440758464862,3.350130000000229,1.2794553093941168,1.279979057206113,2.6184032966235034,20245.314810145675,2064.4475748747714,0.0004093308634709861,0.00012731719864151448,0.0002820136648294716,0.0009447824389551577,0.09609548892417648,0.09609548892417613,0.49580689464526584,3.410605131648481e-13,28986.38830680302,18651.2078263066,0.85,1.0693856775870365,0.6577769122263173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191042304781671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15408.461814865004,1579.3146152391994,0.49580689464526584,5.703095414701319
301.40000000000003,-24.487277815154,4.538020390943322,35.21620448378851,26.240645138919376,5.556957027938674,-21.48197528428503,-35.69351584939284,2.5516544970696753,-5.289046435848604,-5.289046435848974,40.47501530286226,40431.94530210645,25304.69707899016,65736.64238109661,69670.93055497757,123961.9596157175,79793.99094765536,50555.00569478405,32487.761392079232,28986.33198174976,18651.608198365062,1579.315969702986,103602.50599523718,0.6434621741760358,0.09609486496015017,3.35013,1.279847119967453,3.3501300000008456,1.279459487584008,1.2799829616089249,2.618394745992326,20245.450864744664,2064.461448582815,0.00040911555138726044,0.0001272501957791305,0.0002818653556081299,0.0009442855837834643,0.09609486496015017,0.09609486496015024,0.4958035613119325,3.410605131648481e-13,28986.33198174976,18651.608198365062,0.85,1.0693389487071685,0.6577070613508114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191345992969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15408.50888179848,1579.315969702986,0.4958035613119325,5.703300467366069
301.6,-24.492560831171815,4.5387585110390525,35.21604787884705,26.239941582921915,5.556575325305698,-21.486769101910884,-35.69834480350835,2.5507835960447527,-5.2892523404407825,-5.289252340441138,40.47500307138653,40428.99162528895,25307.12794256149,65736.11956785044,69669.81866722736,123963.38667634012,79794.52284710949,50553.695805171184,32489.807824375894,28986.440066551266,18652.107656965047,1579.3283996662415,103602.03040474853,0.6434770055978187,0.09609439851372621,3.35013,1.279850199255161,3.350130000000022,1.2794639714084322,1.2799871720565623,2.618385569944718,20245.585819070624,2064.4752100942346,0.0004089004636913389,0.00012718316439835236,0.00028171729929298657,0.0009437895758804131,0.0960943985137263,0.09609439851372624,0.49580022797859913,3.410605131648481e-13,28986.440066551266,18652.107656965047,0.85,1.0692929679846641,0.6576359653084094,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191649522010494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15408.555940184742,1579.3283996662415,0.49580022797859913,5.703547309701548
301.8,-24.497840888648074,4.539492679965389,35.21589104008467,26.239246024657064,5.556209115502816,-21.49155870643055,-35.7031693222001,2.5499269332852728,-5.289438832344047,-5.289438832344447,40.47498302603056,40426.03422513615,25309.49864419783,65735.53286933398,69668.68159007242,123964.68308271185,79795.03378592276,50552.3864209865,32491.830405484732,28986.502848441603,18652.572734578567,1579.337868242047,103601.5051873766,0.6434916565170049,0.09609388448432497,3.35013,1.2798532713996251,3.3501299999998,1.2794683887232732,1.279991316252588,2.6183765300703925,20245.71545523139,2064.4884293037267,0.0004086856003608556,0.00012711622713704342,0.00028156937322381217,0.0009432940043182899,0.09609388448432732,0.09609388448432504,0.4957968946452658,3.979039320256561e-13,28986.502848441603,18652.572734578567,0.85,1.0692471540798605,0.6575655533497133,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191952893445487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15408.602749595884,1579.337868242047,0.4957968946452658,5.703805084558898
302.0,-24.50311798696354,4.5402228977990715,35.21573401544815,26.238555774930887,5.555842167119328,-21.49634572089732,-35.70798964994026,2.5490699010531324,-5.289629257459069,-5.2896292574594055,40.47496460981606,40423.07392287745,25311.86929979058,65734.94322266802,69667.56496532449,123966.00914905615,79795.56393672808,50551.07289428104,32493.87893605227,28986.57488394108,18653.045705735098,1579.3479402550652,103600.99016810456,0.6435063742584197,0.09609338024907851,3.35013,1.2798563495883717,3.350129999998531,1.279472807319667,1.2799954620156266,2.618367487635862,20245.84996588755,2064.5021455734172,0.0004084709612007498,0.00012704938050162235,0.00028142158069912747,0.0009427988801475679,0.09609338024907857,0.09609338024907854,0.4957935613119325,3.410605131648481e-13,28986.57488394108,18653.045705735098,0.85,1.0692006831168042,0.657494722489051,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192256106975718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15408.649486898212,1579.3479402550652,0.4957935613119325,5.704058941339817
302.2,-24.508392135100564,4.540949182535143,35.21557679937801,26.237870449572824,5.555477078720148,-21.501129893470324,-35.712809453811474,2.5482148370899176,-5.289819422651647,-5.289819422652061,40.47494600316878,40420.123743585,25314.22915835705,65734.35290194205,69666.45865028449,123967.33397695648,79796.10403537487,50549.76912867528,32495.92767411065,28986.646168314935,18653.518429070682,1579.3579664160422,103600.4742052691,0.6435211000526404,0.09609287508044813,3.35013,1.2798593964567408,3.3501300000011676,1.279477216349711,1.2799995984925998,2.6183584648406364,20245.987000524943,2064.516119217566,0.0004082565456259233,0.0001269825735762175,0.00028127397204970577,0.0009423043719828808,0.09609287508044814,0.0960928750804482,0.4957902279785991,3.979039320256561e-13,28986.646168314935,18653.518429070682,0.85,1.0691542138494952,0.6574240669751109,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192559162546625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15408.69614734198,1579.3579664160422,0.4957902279785991,5.704313602460245
302.40000000000003,-24.513663330331305,4.541671543437982,35.21541938081446,26.237170316185825,5.555105730462255,-21.505912033913035,-35.71762520642949,2.54735443404399,-5.290011352987506,-5.290011352987857,40.474925211953945,40417.17091830052,25316.583458296536,65733.75437659706,69665.32347873967,123968.62368190053,79796.61217886017,50548.45961842113,32497.947289376712,28986.716744864338,18653.98211791853,1579.3680507502404,103599.95345505138,0.6435355298120651,0.09609236434087014,3.35013,1.279862482887693,3.3501300000018674,1.2794816497260721,1.2800037596098837,2.6183493922849452,20246.115927450915,2064.5292661052363,0.0004080423535279894,0.00012691585519308542,0.000281126498334904,0.0009418103158667119,0.0960923643408701,0.0960923643408701,0.4957868946452658,3.410605131648481e-13,28986.716744864338,18653.98211791853,0.85,1.069108133045822,0.6573536922279032,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419286206065511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15408.742657602997,1579.3680507502404,0.4957868946452658,5.704568158027254
302.6,-24.51893158276988,4.542390005940093,35.21526177053714,26.23647985691207,5.554739071479082,-21.510691056098143,-35.72244040025396,2.5464985448073474,-5.290201255703494,-5.2902012557039,40.47490418551668,40414.228045994416,25318.922498733285,65733.1505447277,69664.20528868565,123969.91134390383,79797.1378977449,50547.16065505346,32499.9747141016,28986.783556484894,18654.445308658473,1579.3778681857227,103599.42938373653,0.6435500259043098,0.09609185061423628,3.35013,1.2798655429435892,3.350130000000908,1.279486061724021,1.2800078996232813,2.61834036354091,20246.24931363355,2064.5428677105383,0.0004078283842771508,0.00012684917690616217,0.00028097920737098865,0.0009413168719897702,0.09609185061423631,0.09609185061423633,0.49578356131193246,3.979039320256561e-13,28986.783556484894,18654.445308658473,0.85,1.069061898749874,0.6572834409018995,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193164801125573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15408.789088363992,1579.3778681857227,0.49578356131193246,5.70482160975981
302.8,-24.52419687605803,4.543104583292899,35.215103979101684,26.235799420997523,5.554375329963318,-21.51546712253327,-35.72724759634582,2.5456455764385164,-5.290391955858695,-5.290391955859096,40.474884159482976,40411.26889541414,25321.253588316387,65732.52248373053,69663.11099517695,123971.21794341004,79797.68750460233,50545.84540483943,32502.04677751434,28986.853359916713,18654.913531117865,1579.3878568962396,103598.90952874094,0.6435646290919611,0.09609134116096751,3.35013,1.2798686019005254,3.3501300000010907,1.27949045973499,1.2800120259278256,2.6183313634819,20246.388760708385,2064.5570873548445,0.0004076146383190788,0.00012678264162550897,0.00028083199669356985,0.0009408236970830291,0.09609134116096749,0.09609134116096747,0.49578022797859916,3.979039320256561e-13,28986.853359916713,18654.913531117865,0.85,1.0690144454822699,0.6572124205359463,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193467384520007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15408.835369794397,1579.3878568962396,0.49578022797859916,5.705074932199797
303.0,-24.529459233870554,4.5438152834075565,35.21494599104699,26.23510417705404,5.554005164107172,-21.520241188981775,-35.73205821504814,2.5447871192183698,-5.290584689875743,-5.290584689876137,40.4748620756871,40408.33341903462,25323.57993120551,65731.91335024012,69661.98848807211,123972.49153297007,79798.20574963445,50544.55068059687,32504.061187819534,28986.92311369247,18655.37327158646,1579.3979461391627,103598.38563319849,0.6435789406973752,0.09609082685917751,3.35013,1.2798716575605793,3.350129999999152,1.2794948827904984,1.28001617756944,2.6183223122343215,20246.52025061394,2064.570495593698,0.00040740111447443313,0.0001267160912244936,0.00028068502324993954,0.00094033131694032,0.09609082685917741,0.0960908268591775,0.49577689464526586,3.979039320256561e-13,28986.92311369247,18655.37327158646,0.85,1.06896830644202,0.6571424067778505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193769809879968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15408.881650939584,1579.3979461391627,0.49577689464526586,5.705328743715992
303.2,-24.53471863991041,4.544522130275413,35.214787812633304,26.234413717780285,5.553637778742044,-21.52501232002358,-35.73686076616866,2.5439314588551936,-5.290775686922473,-5.290775686922897,40.47483917639566,40405.38164513536,25325.891879285646,65731.273524421,69660.8726973666,123973.75319526697,79798.73065881335,50543.23960658202,32506.10116914592,28986.988618614712,18655.829942544286,1579.4077619566551,103597.8569208481,0.643593240677784,0.09609030789992602,3.35013,1.279874713770114,3.3501300000009775,1.279499292436045,1.2800203160785197,2.6183132884908993,20246.653431356797,2064.584076249973,0.00040718781318672677,0.00012664968459823587,0.00028053812858849086,0.0009398392007281609,0.09609030789992608,0.09609030789992629,0.4957735613119325,3.979039320256561e-13,28986.988618614712,18655.829942544286,0.85,1.068921300771976,0.6570719049017034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194072078546398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15408.927703278605,1579.4077619566551,0.4957735613119325,5.705581514082324
303.40000000000003,-24.539974613992353,4.545225458365672,35.21463030370287,26.233990291971736,5.553552871815787,-21.5297722663963,-35.741639079619176,2.543350523375918,-5.290892268177004,-5.2908922681774,40.47494326439039,40402.3584395647,25328.00314584841,65730.3615854131,69659.705047679,123974.85024308387,79799.2298292172,50541.88321826062,32508.16290106287,28987.142049556445,18656.217235448552,1579.4176726655496,103597.64189747236,0.6436031949460166,0.09609014289606047,3.35013,1.2798773677600548,3.3501299999990013,1.279502426603135,1.280023178897546,2.618306874879507,20246.78008161911,2064.5969909825585,0.00040697475369839324,0.00012658364499843405,0.0002803911086999592,0.0009393466649889943,0.0960901428968331,0.09609014289705263,0.49577022797859915,3.979039320256561e-13,28987.142049556445,18656.217235448552,0.85,1.0688679670455254,0.6569990745148391,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194374189564354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15408.973756884225,1579.4176726655496,0.49577022797859915,5.705833863979048
