time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
303.6,-24.545228178863574,4.545924301137186,35.21447134189191,26.232955790497385,5.552823519971682,-21.534554185275322,-35.74647323749957,2.54214952638339,-5.291238548218473,-5.2912385482188204,40.474814236951445,40399.54047965192,25330.694337091714,65730.23481674364,69658.64976896964,123976.63295634746,79799.75924033951,50540.6499510217,32510.12143257534,28987.288850286095,18656.83814155965,1579.4388787383577,103596.9686430917,0.6436213554816635,0.09608942820272488,3.35013,1.2798808904783803,3.350130000000265,1.279508438118922,1.2800289204904645,2.618294573285673,20246.914404601786,2064.61068811488,0.0004067618943348249,0.00012651686593803018,0.0002802450283967947,0.0009388572769829539,0.09608942820272483,0.09608942820272504,0.49576689464526585,3.410605131648481e-13,28987.288850286095,18656.83814155965,0.85,1.0688293135339042,0.6569307600731729,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194676115330493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15409.02013596613,1579.4388787383577,0.49576689464526585,5.7061497653455175
303.8,-24.55047875195805,4.546619760409979,35.214312448023996,26.232345238700532,5.552547978235236,-21.539308177613304,-35.751254309993215,2.5413774038904204,-5.291331476997129,-5.291331476997466,40.47475929426307,40396.548700711915,25332.72443632417,65729.27313703609,69657.49391745502,123977.35623594545,79800.27207429767,50539.32685755436,32512.161351937004,28987.137882166244,18657.15256698359,1579.4342745988147,103596.21311860668,0.6436355545975455,0.09608869429028856,3.35013,1.2798837192030628,3.350130000000598,1.2795124587734157,1.2800326706961247,2.6182863457316774,20247.04452160155,2064.6239563563045,0.00040654925849719145,0.00012645085218710749,0.000280098406310084,0.0009383660739316017,0.09608869429028866,0.09608869429028843,0.4957635613119325,3.410605131648481e-13,28987.137882166244,18657.15256698359,0.85,1.0687808471903235,0.6568619350756892,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194977914577147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15409.06523702084,1579.4342745988147,0.4957635613119325,5.70634903731324
304.0,-24.555726401961298,4.547311316956883,35.214153556641016,26.231637282203906,5.55215700169768,-21.54407108530409,-35.75605172719804,2.5405016850405113,-5.291549293473054,-5.291549293473388,40.47474209255129,40393.62561289045,25335.066071857946,65728.6916847484,69656.39877118879,123978.72231348824,79800.80573991884,50538.032581620675,32514.192398109073,28987.257470441502,18657.637341736536,1579.4478106172783,103595.73657452341,0.6436496229683629,0.09608822362539957,3.35013,1.279886830910109,3.350129999999132,1.2795169598018832,1.280036901751435,2.6182771352391647,20247.179924042055,2064.6377635626905,0.0004063368431863848,0.00012638464472017395,0.00027995219846621084,0.0009378762586476069,0.09608822362539957,0.09608822362539954,0.49576022797859914,3.410605131648481e-13,28987.257470441502,18657.637341736536,0.85,1.0687340188765122,0.6567914366120686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195279553820725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15409.111240414204,1579.4478106172783,0.49576022797859914,5.7065853211325335
304.2,-24.560971111362303,4.547999119529357,35.2139944294364,26.23094612443822,5.5517921062992555,-21.548828736908806,-35.7608407624997,2.539649731845779,-5.2917362033888935,-5.291736203389307,40.47471355520676,40390.685008352106,25337.318456515557,65728.00346486767,69655.27253664861,123979.89776777684,79801.31611956403,50536.72859126752,32516.208364773895,28987.30677461268,18658.071823539078,1579.4567118669627,103595.18457870545,0.6436635168838786,0.09608768099053165,3.35013,1.2798898272262886,3.350130000000649,1.2795213501044846,1.2800410223168106,2.6182681513883543,20247.30941832986,2064.6509683051663,0.00040612464889546536,0.0001263185848460358,0.00027980606404942956,0.0009373866893539154,0.09608768099053165,0.09608768099053165,0.4957568946452658,3.979039320256561e-13,28987.30677461268,18658.071823539078,0.85,1.068686941159494,0.6567215697641661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195581036988223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15409.156756999437,1579.4567118669627,0.4957568946452658,5.706840465883614
304.40000000000003,-24.5662129948473,4.548683290697197,35.2138354962223,26.23044216251003,5.551619076820529,-21.5535826842522,-35.76561788851393,2.5389887660892074,-5.291898184757372,-5.291898184757711,40.47474120054042,40387.71406193577,25339.49729929639,65727.21136123216,69654.13056079857,123981.03613201182,79801.81371972851,50535.397220406856,32518.240554801836,28987.408271916873,18658.48547864904,1579.466640144639,103594.78146386765,0.6436755333082145,0.0960873035450993,3.35013,1.2798926521046088,3.3501300000004037,1.2795248535805717,1.2800442559704213,2.6182609822897374,20247.43567018869,2064.6638424119033,0.000405912670771718,0.00012625272100475304,0.00027965994976696497,0.0009368971875128024,0.09608730354516563,0.09608730354517453,0.4957535613119325,3.410605131648481e-13,28987.408271916873,18658.48547864904,0.85,1.068636988878972,0.6566504838558977,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195882363054884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15409.202281588223,1579.466640144639,0.4957535613119325,5.707089926964244
304.6,-24.571451869286513,4.549363344534047,35.2136758870909,26.229515543114417,5.551001418650322,-21.558342334754652,-35.77042218586428,2.5378918841184572,-5.292177509014948,-5.292177509015292,40.474675751216836,40384.850047618274,25341.96769788955,65726.81774550783,69653.06247611318,123982.57988197457,79802.35586704132,50534.14343854623,32520.23603166121,28987.549707971848,18659.028806080383,1579.4842353689044,103594.22771905008,0.6436911361621219,0.0960867341207098,3.35013,1.279895973163657,3.350129999999522,1.2795303797979056,1.2800495134702725,2.618249674172749,20247.57322461669,2064.677869059943,0.0004057009160063945,0.00012618651451694955,0.0002795144014894449,0.000936409581861834,0.09608673412071002,0.09608673412070963,0.49575022797859913,3.410605131648481e-13,28987.549707971848,18659.028806080383,0.85,1.068593462683476,0.6565811069605121,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419618353859142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15409.247885125224,1579.4842353689044,0.49575022797859913,5.707367494742485
304.8,-24.57668777793812,4.550039956382182,35.213516118057726,26.22887303531172,5.550693608613542,-21.563086353481086,-35.775194003339834,2.537092184156498,-5.2923029139548134,-5.292302913955234,40.47462609556538,40381.88425782791,25344.032891118844,65725.91714894676,69651.9078498311,123983.40228371334,79802.85413993504,50532.83054793186,32522.248435559086,28987.461542763405,18659.3701150749,1579.4840179940359,103593.53019783311,0.643704868311697,0.09608605318719976,3.35013,1.2798988436488434,3.3501299999999308,1.2795345263048983,1.2800533909812484,2.6182411893758486,20247.699647161386,2064.6907605717943,0.00040548938263280227,0.00012612078735001634,0.00027936859528278595,0.0009359211121147197,0.0960860531871997,0.09608605318720002,0.4957468946452658,3.979039320256561e-13,28987.461542763405,18659.3701150749,0.85,1.0685453918106613,0.6565123501973829,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4196484553057396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15409.292785092257,1579.4840179940359,0.4957468946452658,5.707598478831368
305.0,-24.581920761365406,4.550712774848807,35.213356291824844,26.228159141633682,5.550305053393686,-21.567835815664182,-35.77997406302018,2.5362201076923925,-5.292513990209102,-5.292513990209513,40.47460144863556,40378.959033438136,25346.308920025174,65725.2679534633,69650.78481363623,123984.65124063885,79803.35581687994,50531.53003668154,32524.2508668871,28987.55750697745,18659.824570438494,1579.4961808640585,103593.02121437169,0.6437184149077404,0.0960855498174174,3.35013,1.2799018960120154,3.350130000002264,1.2795390083049454,1.2800576044004208,2.6182320181375682,20247.82693338704,2064.703740154593,0.0004052780687966669,0.00012605497834117756,0.00027922309045548934,0.0009354336520276485,0.09608554981741733,0.09608554981741738,0.4957435613119325,3.979039320256561e-13,28987.55750697745,18659.824570438494,0.85,1.0684983857731776,0.6564423986369835,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4196785408919244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15409.338175596204,1579.4961808640585,0.4957435613119325,5.7078373321698415
305.2,-24.587150828327538,4.551381914329358,35.21319626354511,26.22747786752882,5.5499427797343905,-21.572580023446708,-35.7847533194348,2.535371974853564,-5.292702090201999,-5.292702090202408,40.47457109730036,40376.04256654747,25348.516311669297,65724.55887821676,69649.68305329987,123985.80512370972,79803.88664756484,50530.24616081234,32526.267207502773,28987.605758740556,18660.253812259096,1579.5050966576375,103592.4648825027,0.6437321511671421,0.09608500225031122,3.35013,1.2799049198022114,3.3501300000017054,1.2795433787534645,1.2800617065011788,2.618223075222122,20247.961616543274,2064.717474014396,0.000405066973930486,0.00012598921208311695,0.000279077761847369,0.0009349467822977264,0.09608500225031133,0.09608500225031114,0.4957402279785992,3.979039320256561e-13,28987.605758740556,18660.253812259096,0.85,1.068450996644027,0.6563729549057077,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197086108488945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15409.383241920732,1579.5050966576375,0.4957402279785992,5.708088676176398
305.40000000000003,-24.592377963297615,4.552047353259893,35.213036057066276,26.22677246052774,5.5495664916561696,-21.577322993603225,-35.78952478766439,2.5345115219617464,-5.292898915352907,-5.29289891535328,40.47454019808618,40373.11057527929,25350.736641678923,65723.84721695821,69648.54727582955,123986.95152077546,79804.37775670216,50528.9410561519,32528.263000611398,28987.667603266993,18660.681353450513,1579.515047612587,103591.91781263017,0.643745526851129,0.0960844621885482,3.35013,1.279907918865793,3.3501299999990715,1.2795478059597718,1.2800658656615853,2.618214016229829,20248.086221488968,2064.73018018273,0.00040485609844720816,0.00012592358459441282,0.00027893251385279535,0.0009344601826336653,0.09608446218854816,0.09608446218854796,0.4957368946452658,3.979039320256561e-13,28987.667603266993,18660.681353450513,0.85,1.068403689447145,0.6563033376712647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419738665225121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15409.428165002028,1579.515047612587,0.4957368946452658,5.70833715111841
305.6,-24.597602175879906,4.552709127677021,35.212875677958316,26.226086471602343,5.549200000662982,-21.58206235294857,-35.79429569710044,2.533660177731619,-5.293091008137537,-5.293091008137943,40.4745093777105,40370.18819128961,25352.935349723535,65723.12354101315,69647.44397304449,123988.10103185262,79804.90366222954,50527.64788047446,32530.284201950086,28987.721709084617,18661.10967904906,1579.5244212668651,103591.36501348723,0.6437591013991539,0.09608391730609617,3.35013,1.279910905840807,3.3501299999982956,1.2795521904674458,1.2800699823841697,2.6182050446696756,20248.219655026853,2064.7437866169234,0.0004046454417457283,0.00012585799634417258,0.0002787874454015557,0.0009339741844631138,0.09608391730609606,0.09608391730609629,0.4957335613119325,3.979039320256561e-13,28987.721709084617,18661.10967904906,0.85,1.0683558832524536,0.6562336927772274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197687039295153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15409.473084798083,1579.5244212668651,0.4957335613119325,5.708585334954701
305.8,-24.602823463476128,4.553367235605328,35.212715116242286,26.225380889978283,5.548824066527419,-21.586800023715814,-35.79906252035869,2.532800626767119,-5.293287227701455,-5.293287227701817,40.47447673484441,40367.2632105637,25355.1352430159,65722.3984535796,69646.30652532076,123989.22140572817,79805.39126097436,50526.34794621739,32532.27034972996,28987.779637391497,18661.530556072343,1579.534170516056,103590.81157411802,0.6437723340493706,0.0960833706298349,3.35013,1.2799138900684195,3.3501299999990133,1.2795566126437075,1.2800741370685491,2.6181959960945034,20248.343369310507,2064.7564019630054,0.0004044350037176313,0.0001257924957653417,0.0002786425079522896,0.000933488625166204,0.09608337062983496,0.09608337062983498,0.49573022797859917,3.410605131648481e-13,28987.779637391497,18661.530556072343,0.85,1.068308599673405,0.6561643434784943,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197987270154055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15409.517856739694,1579.534170516056,0.49573022797859917,5.708833541087809
306.0,-24.608041835813864,4.554021706458368,35.21255438267658,26.224689941760175,5.548455261718435,-21.591534356942418,-35.80382881974799,2.531947782847003,-5.293480230697071,-5.293480230697416,40.47444411741197,40364.34794589178,25357.317488176144,65721.66543406792,69645.19425068416,123990.34399717898,79805.90545803969,50525.05915324731,32534.273671991534,28987.832258318667,18661.952014547842,1579.543525331368,103590.25414936172,0.6437857045758364,0.0960828205801188,3.35013,1.279916901220568,3.350130000000356,1.2795610032691451,1.2800782604665357,2.6181870121399187,20248.473832159867,2064.769705471274,0.00040422478375813154,0.0001257270338489876,0.00027849774990914395,0.0009330036669031205,0.09608282058011874,0.09608282058011873,0.4957268946452658,3.410605131648481e-13,28987.832258318667,18661.952014547842,0.85,1.0682609842471065,0.6560950301606208,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198287344659986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15409.562551510753,1579.543525331368,0.4957268946452658,5.709080817840789
306.2,-24.61325723722286,4.5546726665587185,35.21239379880294,26.224163348693423,5.548257195281327,-21.596266002448644,-35.80857957769183,2.5312659605623313,-5.293647310058418,-5.293647310058804,40.474458969675176,40361.39019858913,25359.423939790122,65720.81413837925,69644.06069349623,123991.40552802908,79806.39742128708,50523.7269265659,32536.300549690204,28987.920894742725,18662.34765285101,1579.5531489284185,103589.8163673837,0.6437973844559384,0.09608240486754724,3.35013,1.2799196167523044,3.350130000001409,1.2795645996783023,1.2800815896071476,2.6181796533307207,20248.59865381165,2064.782433737479,0.0004040147838960975,0.00012566181667880098,0.00027835296721729654,0.0009325186260636817,0.0960824048676568,0.09608240486760614,0.49572356131193246,3.979039320256561e-13,28987.920894742725,18662.34765285101,0.85,1.0682104152709446,0.6560243957746378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419858726335342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15409.607097882545,1579.5531489284185,0.49572356131193246,5.709328089189799
306.40000000000003,-24.618469647935694,4.555319827928344,35.21223298209699,26.22347247032451,5.547868760975206,-21.601013683216678,-35.81335520194841,2.530412796333474,-5.293885289827813,-5.293885289828158,40.47444756025468,40358.53132827301,25361.70317822299,65720.234506496,69643.01478708419,123992.80161078641,79806.91295190241,50522.42949335135,32538.314953945624,28988.083645479222,18662.840585269132,1579.569593257391,103589.38384571958,0.643810774575975,0.09608197563002949,3.35013,1.279922587242909,3.350129999997771,1.2795689909339374,1.2800857141960935,2.6181706681988226,20248.729455011315,2064.7957717478766,0.0004038050047117585,0.00012559628962601548,0.00027820871508574306,0.0009320353626702004,0.09608197563020222,0.09608197563023799,0.49572022797859916,3.410605131648481e-13,28988.083645479222,18662.840585269132,0.85,1.0681631950274812,0.6559547161378999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198887023016051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15409.651796724647,1579.569593257391,0.49572022797859916,5.7095991036378875
306.6,-24.623679049989477,4.5559634206360125,35.21207191372394,26.222736748773627,5.54743972284659,-21.605754745978462,-35.81812981339169,2.529515418632224,-5.294073230003619,-5.294073230004025,40.474416055674205,40355.68085605507,25363.844375398097,65719.52523145317,69641.95480953112,123993.92888349823,79807.42657294066,50521.15261877962,32540.30439351227,28988.129698569017,18663.26315539537,1579.5784056078562,103588.82358633075,0.6438243291120872,0.09608142393130956,3.35013,1.2799256451008847,3.3501299999989547,1.2795735869802205,1.2800900439395377,2.618161264102262,20248.85977171022,2064.8090603529463,0.00040359544671152517,0.00012553080800415135,0.00027806463870737384,0.0009315526880727343,0.096081423931444,0.09608142393148605,0.4957168946452658,3.979039320256561e-13,28988.129698569017,18663.26315539537,0.85,1.0681163302986005,0.655886688025575,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199186622492757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15409.69583905302,1579.5784056078562,0.4957168946452658,5.70985698090556
306.8,-24.628885773044114,4.556603341876383,35.21191021874935,26.22187928007918,5.546940043669107,-21.61044908716851,-35.8228637027554,2.5285033577934524,-5.294288796289209,-5.294288796289626,40.47431536499047,40352.69865911328,25366.047255777477,65718.74591489075,69640.72266859493,123994.87629217686,79807.91638306904,50519.89237358721,32542.248899424252,28988.106367804463,18663.650179728924,1579.5855747370606,103588.07611358818,0.6438381984294649,0.0960806655182404,3.35013,1.27992880626116,3.3501299999995187,1.2795787149382511,1.2800949060731825,2.618150771726199,20248.98404706942,2064.8217329128115,0.0004033860964269198,0.00012546591598179964,0.0002779201804451202,0.0009310687341146105,0.09608066551824032,0.09608066551824036,0.4957135613119325,3.979039320256561e-13,28988.106367804463,18663.650179728924,0.85,1.0680703147165604,0.6558177420536571,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199486060731972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15409.739742483944,1579.5855747370606,0.4957135613119325,5.710104793090696
307.0,-24.634089576889576,4.557239843945637,35.21174856981645,26.221214734856062,5.546601881167627,-21.615167240298238,-35.82761233029885,2.5276795445763103,-5.294448994286142,-5.294448994286517,40.47426915892367,40349.779450754686,25368.098758447795,65717.87820920248,69639.59635748477,123995.77690232718,79808.42198624984,50518.605079519766,32544.241007477864,28988.081786394618,18664.013350754423,1579.5898960163463,103587.43360473143,0.643851272681115,0.09608003376044254,3.35013,1.27993175202515,3.350129999999401,1.2795829687186928,1.2800988939525253,2.618142068079137,20249.11232946553,2064.8348140767266,0.00040317696331175896,0.0001254008530415888,0.00027777611027017014,0.0009305860802994051,0.09608003376044255,0.09608003376044244,0.49571022797859915,3.979039320256561e-13,28988.081786394618,18664.013350754423,0.85,1.0680220610125708,0.6557493300866062,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199785356664612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15409.784302560147,1579.5898960163463,0.49571022797859915,5.710317956284933
307.20000000000005,-24.63929039139874,4.5578728691860615,35.211587134267454,26.220669806376122,5.546392868486515,-21.619880043177364,-35.83234122544525,2.5269825203471954,-5.294626103917722,-5.29462610391805,40.474282737574576,40346.80329780343,25370.18485574309,65716.98815354652,69638.43799173716,123996.80781722584,79808.90348979898,50517.268796141536,32546.26077073049,28988.1849697456,18664.40131654823,1579.600662933228,103587.00438708835,0.6438623644780761,0.09607962446158462,3.35013,1.2799344439292328,3.3501300000013274,1.2795866335669375,1.280102292941794,2.6181345694908345,20249.23449726701,2064.847271725514,0.0004029680499712175,0.00012533609141681933,0.00027763195855439815,0.0009301031533118459,0.09607962446166464,0.09607962446173138,0.49570689464526585,3.410605131648481e-13,28988.1849697456,18664.40131654823,0.85,1.0679707497603939,0.6556783410054206,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200084496465053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15409.82840958517,1579.600662933228,0.49570689464526585,5.710558336117603
307.40000000000003,-24.64448839330356,4.5585020389892295,35.211425082127754,26.219773257058137,5.5458043233562275,-21.624607759094875,-35.837109899707116,2.5259236891475547,-5.294895288427597,-5.294895288428003,40.47421147595907,40343.977510991965,25372.498118099375,65716.47562909134,69637.37363587093,123998.17159253842,79809.41930016069,50516.02317528172,32548.21791653219,28988.299838568113,18664.897405608877,1579.6165865534717,103586.4191230292,0.6438769265376426,0.09607902423837546,3.35013,1.2799376886105165,3.3501299999985203,1.2795919773773639,1.2801073718398492,2.6181236356814193,20249.365369444346,2064.8606169736195,0.00040275934909626246,0.00012527081628837302,0.00027748853280788944,0.0009296226584156946,0.09607902423837544,0.09607902423837544,0.4957035613119325,3.979039320256561e-13,28988.299838568113,18664.897405608877,0.85,1.0679264610101307,0.6556103429763566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200383476083285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15409.872753628297,1579.6165865534717,0.4957035613119325,5.71082861585282
307.6,-24.649683465423443,4.559127937909232,35.21126289499971,26.219131133426004,5.545489598798702,-21.629315707210402,-35.84184553530065,2.525121840585648,-5.2950315370411545,-5.295031537041533,40.474156307853185,40341.047727294135,25374.46064799822,65715.50837529235,69636.24398230351,123998.92512395857,79809.92653188934,50514.73027687987,32550.21806112164,28988.220493656845,18665.221872649556,1579.6173027181871,103585.71758133045,0.6438898819861623,0.09607833610995764,3.35013,1.2799405486555773,3.3501300000019008,1.2795961279503538,1.2801112572955127,2.618115143382162,20249.494065038056,2064.873740271964,0.0004025508651838609,0.00012520602446186555,0.0002773448407219954,0.0009291412712479785,0.0960783361099577,0.09607833610995746,0.4957002279785992,3.979039320256561e-13,28988.220493656845,18665.221872649556,0.85,1.0678774099345345,0.655542270403636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200682305660703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15409.916143133305,1579.6173027181871,0.4957002279785992,5.7110564358650455
307.8,-24.654875647890023,4.5597502537068975,35.211100647025866,26.218416715879016,5.545099930172099,-21.634028550491287,-35.846589343249775,2.524252832773405,-5.295244123535781,-5.295244123536183,40.47412213372002,40338.158075018364,25376.610521400933,65714.7685964193,69635.12327660364,124000.03686632366,79810.4164922164,50513.45129063131,32552.18355731677,28988.30306831909,18665.641501461876,1579.628957718055,103585.17987193292,0.643902523630688,0.09607780176978736,3.35013,1.2799435515655206,3.3501300000002927,1.2796005898392726,1.2801154544659465,2.61810601417494,20249.618378505893,2064.8864167178285,0.00040234259641366447,0.0001251411518399348,0.00027720144457372964,0.0009286608755097889,0.09607780176978735,0.09607780176978734,0.49569689464526584,3.979039320256561e-13,28988.30306831909,18665.641501461876,0.85,1.0678298499031458,0.6554734986157021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200980978442481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15409.96003555716,1579.628957718055,0.49569689464526584,5.711292271983131
308.0,-24.660064923192127,4.560369092108185,35.21093821152491,26.21773009831088,5.544733698860611,-21.638736432264412,-35.85132483914492,2.5234052079328784,-5.295435552251661,-5.29543555225205,40.47408236951943,40335.25091170103,25378.6969592276,65713.94787092862,69634.01723375083,124001.05533754289,79810.92803796667,50512.161715916685,32554.184802277763,28988.34114456446,18666.03640654495,1579.637597636554,103584.5974855423,0.6439153007568692,0.09607722558446527,3.35013,1.27994647864718,3.350130000002811,1.2796049520589856,1.2801195522011766,2.6180970889565374,20249.748168659626,2064.899651630233,0.0004021345432791796,0.00012507642383564362,0.00027705811944353596,0.0009281807176913731,0.09607722558446531,0.0960772255844651,0.4956935613119325,3.979039320256561e-13,28988.34114456446,18666.03640654495,0.85,1.0677811295508002,0.6554045400499303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42012794967174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15410.003606406972,1579.637597636554,0.4956935613119325,5.71153858610195
308.20000000000005,-24.665251301918993,4.560984435367487,35.210775613613755,26.21702420236545,5.544355854553659,-21.643442868079116,-35.856060090567894,2.522547420713796,-5.295634611008268,-5.295634611008654,40.474042343460006,40332.354335727956,25380.794044418566,65713.14838014652,69632.88551693226,124002.07103089205,79811.40902635847,50510.87784515425,32556.14575689357,28988.39146954123,18666.430802259914,1579.6471587707108,103584.02389460437,0.6439277881931863,0.09607665670358616,3.35013,1.279949434851296,3.350130000000924,1.2796093610351946,1.2801236969850143,2.6180880681349263,20249.87020575461,2064.912095950667,0.00040192670514698544,0.00012501173007840703,0.0002769149750685784,0.0009277011654264966,0.09607665670358613,0.09607665670358603,0.4956902279785992,3.979039320256561e-13,28988.39146954123,18666.430802259914,0.85,1.0677332439494112,0.6553360566728623,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420157785946031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15410.047185648,1579.6471587707108,0.4956902279785992,5.711782083095831
308.40000000000003,-24.67043476748096,4.561596313183494,35.210612851807475,26.216327875759475,5.543983580386694,-21.648146124205788,-35.86078727440906,2.521694937111494,-5.295830215125136,-5.295830215125538,40.47400155483521,40329.44116942466,25382.873310395757,65712.31447982042,69631.76734388094,124003.07543215426,79811.90445907664,50509.57828462026,32558.140193840427,28988.434777877555,18666.822241913265,1579.656238591968,103583.4434887665,0.6439403294778371,0.0960760815017556,3.35013,1.279952305336483,3.350130000001174,1.2796137449777756,1.280127816999052,2.6180790985940723,20249.995907685716,2064.9249139803824,0.0004017190824731231,0.00012494717735403004,0.00027677190511909305,0.0009272218624966272,0.09607608150175569,0.09607608150175563,0.49568689464526583,3.979039320256561e-13,28988.434777877555,18666.822241913265,0.85,1.0676843432801366,0.6552670264422826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4201876067261674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15410.090611936757,1579.656238591968,0.49568689464526583,5.712025426923597
308.6,-24.675614519190898,4.562204996236302,35.21045063062789,26.215885555744194,5.543993364166685,-21.652723239559972,-35.86539065055547,2.5211020849760972,-5.295965942914165,-5.295965942914517,40.474064728987656,40326.109551517875,25384.790168313357,65710.89971983123,69630.21772107332,124003.55969624946,79812.38082098193,50508.27265290978,32560.12018674683,28988.551806862793,18667.051675219853,1579.6655246733067,103583.1211780612,0.6439456444595686,0.09607579715631563,3.35013,1.2799549719644712,3.350129999999656,1.2796169232743972,1.2801307311976668,2.618072595841723,20250.116770941615,2064.9372386025416,0.0004015117070971116,0.00012488434487738654,0.00027662736221972507,0.0009267376249931675,0.0960757971576128,0.09607579715759246,0.49568356131193253,3.410605131648481e-13,28988.551806862793,18667.051675219853,0.85,1.0676249802214053,0.6551905710606525,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202174119149218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.134042004356,1579.6655246733067,0.49568356131193253,5.71226836680833
308.8,-24.680792261801727,4.562809522378083,35.21028731143615,26.214851124119036,5.543138832788386,-21.657554163936545,-35.87026050137354,2.5199007349232003,-5.2963300174008054,-5.296330017401185,40.47395166783692,40323.71821535611,25387.284314931614,65711.00253028772,69629.58505200026,124005.62414009316,79812.91245614666,50507.0456195027,32562.07426293773,28988.75477316128,18667.7485128391,1579.6900935073584,103582.52157585169,0.6439651740447404,0.09607515608752376,3.35013,1.2799584128102288,3.350129999998515,1.2796229257772254,1.2801364709634562,2.618060314889386,20250.25165821167,2064.9509932761616,0.0004013045105620589,0.00012481790698113974,0.0002764866035809191,0.0009262660652545446,0.09607515608752379,0.09607515608752368,0.4956802279785992,3.979039320256561e-13,28988.75477316128,18667.7485128391,0.85,1.0675892357477235,0.6551287585697118,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202471969061894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15410.179794779979,1579.6900935073584,0.4956802279785992,5.7125633231784345
309.0,-24.685967036165927,4.563411184206794,35.21012386546336,26.2142515386455,5.542885034163637,-21.662237745121615,-35.87496205056084,2.519155743119337,-5.296395768326022,-5.296395768326418,40.47386813324844,40320.7499732936,25389.00290277302,65709.75287606662,69628.3937311455,124005.907552463,79813.37174655999,50505.72798870801,32564.048619835536,28988.51091854448,18667.949158975087,1579.6800517559057,103581.63991035704,0.6439775127267009,0.09607429526011842,3.35013,1.2799611151544377,3.350129999999151,1.2796268095165841,1.280140091391157,2.618052368929038,20250.36819006307,2064.962876217982,0.0004010975310656683,0.00012475379613065252,0.00027634373493501575,0.0009257874367178444,0.09607429526011858,0.09607429526011825,0.4956768946452658,3.979039320256561e-13,28988.51091854448,18667.949158975087,0.85,1.0675389190776778,0.6550621172487929,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420276971500959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15410.220055733807,1579.6800517559057,0.4956768946452658,5.712770099085199
309.20000000000005,-24.691138255353707,4.5640094157144855,35.20996084434862,26.213688554149144,5.542647892493494,-21.66693239845128,-35.879672680143244,2.518442035678397,-5.296596834920365,-5.296596834920728,40.47388522550691,40317.827431588856,25391.061095385678,65708.88852697454,69627.26945927495,124006.99033114244,79813.84881900901,50504.40679161701,32566.046697102225,28988.659776481807,18668.35147404772,1579.6940280346564,103581.25219608996,0.6439880842367591,0.09607392368230458,3.35013,1.2799638076080009,3.350130000001065,1.2796305475636627,1.280143566374054,2.6180447210942566,20250.48923359919,2064.9752192236074,0.0004008907918557553,0.00012468959194702402,0.0002762011999087313,0.000925309925850238,0.09607392368239898,0.09607392368244025,0.4956735613119325,3.410605131648481e-13,28988.659776481807,18668.35147404772,0.85,1.0674876429663953,0.6549917909021481,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203067301820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15410.263526001945,1579.6940280346564,0.4956735613119325,5.712991591864984
309.40000000000003,-24.69630728562866,4.5646039590447,35.209797146499355,26.212801050301664,5.542071597144897,-21.671627128571583,-35.88440960794685,2.517391440087782,-5.296861672749685,-5.296861672750091,40.47380358687339,40315.00588256878,25393.274001871585,65708.27988444036,69626.19466112985,124008.21877075618,79814.36773636339,50503.178957802214,32567.987531734638,28988.750107754742,18668.81309381868,1579.7086600519615,103580.62809910232,0.6440020016187111,0.09607328330899673,3.35013,1.2799670083308592,3.3501300000001173,1.27963584906704,1.2801486056755211,2.618033874592151,20250.62089408736,2064.988644857047,0.0004006842381050834,0.00012462506008833912,0.0002760591780167443,0.0009248341340492356,0.09607328330899663,0.09607328330899667,0.49567022797859916,3.979039320256561e-13,28988.750107754742,18668.81309381868,0.85,1.0674425319493819,0.6549243418108991,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203364695722571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15410.306657641195,1579.7086600519615,0.49567022797859916,5.7132634075639475
309.6,-24.701473394193542,4.565195353669615,35.209633345048644,26.212149077933304,5.541749559833844,-21.676309734327038,-35.88911461466921,2.5165858999673354,-5.297003957029517,-5.2970039570298795,40.47374266977837,40312.08417032941,25395.1632250512,65707.24739538062,69625.05668861188,124008.89111494261,79814.85447959916,50501.88196131672,32569.969464758266,28988.671201279525,18669.11706514218,1579.709700309002,103579.9157118339,0.6440142404429406,0.09607258201604688,3.35013,1.279969839253463,3.3501300000004473,1.2796400126252516,1.2801525068484538,2.618025356308627,20250.744391309974,2065.0012380690628,0.0004004778989087389,0.0001245609936166799,0.000275916905292059,0.0009243575019260857,0.09607258201604674,0.09607258201604693,0.49566689464526587,3.410605131648481e-13,28988.671201279525,18669.11706514218,0.85,1.0673927605362417,0.6548566331902418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203661975269324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15410.349105418427,1579.709700309002,0.49566689464526587,5.713485812462115
309.8,-24.706636404742,4.565783598959669,35.20947025083151,26.21177314957606,5.541741490394185,-21.68095864821488,-35.893773241527356,2.5160637338649003,-5.297149537337816,-5.2971495373381945,40.473815379284005,40309.012513996364,25397.052825967,65706.06533996336,69623.7910764941,124009.66439799572,79815.3166368089,50500.538074303804,32571.976180561218,28988.82049553462,18669.423768875135,1579.7208965747748,103579.63642907141,0.6440215037983672,0.09607234081597177,3.35013,1.2799723053211345,3.3501299999997856,1.279642860328313,1.280155091921097,2.618019530183969,20250.861650529252,2065.013195181765,0.0004002717810955908,0.00012449758864083296,0.00027577419245475787,0.000923879395368458,0.09607234081597726,0.09607234081596,0.4956635613119325,3.979039320256561e-13,28988.82049553462,18669.423768875135,0.85,1.0673361763928753,0.6547838021993699,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203959098300818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.392034783727,1579.7208965747748,0.4956635613119325,5.713718544286704
310.0,-24.71179678709321,4.566368154562169,35.2093069655271,26.211202167347096,5.541450106129318,-21.68568230738186,-35.89851422058416,2.5153356265798834,-5.297424714759529,-5.297424714759913,40.4738412992268,40306.23934590097,25399.266638504363,65705.50598440533,69622.8227514661,124011.19667831883,79815.81546260686,50499.23205758713,32573.981561133034,28989.107288348358,18669.948473544944,1579.7446511967614,103579.37064458305,0.644033232477255,0.09607207902965637,3.35013,1.2799750966811554,3.350130000000474,1.2796466636105914,1.280158633213141,2.6180117490772252,20250.98821335764,2065.0261009985716,0.00040006586570511096,0.000124433093423192,0.00027563277228191896,0.0009234056194048251,0.09607207903161197,0.09607207903215811,0.49566022797859915,3.979039320256561e-13,28989.107288348358,18669.948473544944,0.85,1.0672873504617668,0.6547143767338846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204256054657942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.435736458749,1579.7446511967614,0.49566022797859915,5.714018129805791
310.20000000000005,-24.71695389052557,4.566949319361509,35.20914339980631,26.21046476941558,5.541082878133772,-21.69031884226024,-35.90318224215878,2.5144478298693302,-5.297633640015306,-5.297633640015643,40.47382362990043,40303.22400807976,25401.30112039617,65704.52512847593,69621.54939450035,124012.06178163913,79816.29168063437,50497.96629421675,32575.91709601958,28989.211266742615,18670.298302877174,1579.757060275328,103578.88124712072,0.6440429900311347,0.09607159711138784,3.35013,1.279977999585681,3.350130000000022,1.2796512077317044,1.280162915930705,2.6180024523545002,20251.109040108655,2065.0384218982686,0.000399860178493866,0.00012436962083958202,0.00027549055765428395,0.0009229291819143463,0.09607159711138805,0.09607159711138946,0.49565689464526586,3.410605131648481e-13,28989.211266742615,18670.298302877174,0.85,1.0672360616439072,0.6546437095136027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420455287134482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15410.477633057162,1579.757060275328,0.49565689464526586,5.714294334943425
310.40000000000003,-24.722094712854982,4.567527235007783,35.20897980179652,26.209505181200825,5.540551026063663,-21.69487267149123,-35.907785303983815,2.51332898531187,-5.297812808577248,-5.297812808577612,40.473814419683585,40300.043126671175,25403.25061223239,65703.29373890357,69620.08223791711,124012.61271646466,79816.79784968962,50496.75874050502,32577.821232427337,28989.279866315148,18670.560416335604,1579.7664192834231,103578.38141746077,0.6440505077199365,0.09607111210942026,3.35013,1.279981272290461,3.350129999998691,1.27965682289449,1.2801682710710287,2.617990964501132,20251.23746607928,2065.05151770271,0.0003996552374494687,0.0001243070608036784,0.00027534817664579025,0.0009224521870263613,0.09607111210881648,0.09607111211228411,0.4956535613119325,3.410605131648481e-13,28989.279866315148,18670.560416335604,0.85,1.0671818644429494,0.6545710681105028,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204849510914361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15410.5208332045,1579.7664192834231,0.4956535613119325,5.714548735630186
310.6,-24.727246210119915,4.568101618943335,35.20881473962033,26.20871546622368,5.539983746646859,-21.699642487607505,-35.91258170837534,2.5123800241888317,-5.29806134753062,-5.298061347530965,40.47359746473989,40297.49922896209,25405.36963867132,65702.86886763341,69619.30655611746,124013.79374311536,79817.30392940374,50495.4966024316,32579.785918857935,28989.11754832658,18671.03430890571,1579.769169690666,103577.30235501452,0.6440704611922038,0.096069991891403,3.35013,1.2799843570729719,3.350130000001647,1.2796616501567795,1.2801728375732322,2.6179810886647688,20251.365869382138,2065.0646111956826,0.000399449967758091,0.00012424190396397058,0.00027520806379412047,0.0009219827907585969,0.09606999189160915,0.09606999189145617,0.49565022797859914,3.410605131648481e-13,28989.11754832658,18671.03430890571,0.85,1.0671437230103058,0.6545105882946279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420514522540925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.565179111436,1579.769169690666,0.49565022797859914,5.714807360754921
310.8,-24.73239506226677,4.568672785031519,35.20864978746072,26.20791457537564,5.539455727469216,-21.70437403838248,-35.91733864797277,2.5114347035849054,-5.298239971119472,-5.29823997111986,40.47347883844789,40294.827754597645,25407.3003470898,65702.12810168744,69618.36106544969,124014.66428143893,79817.76018235674,50494.226871504594,32581.703678724603,28989.00286889945,18671.403988724982,1579.7704777916226,103576.45061723613,0.6440857615270514,0.09606913248299302,3.35013,1.2799873358057816,3.3501299999981184,1.2796664601367203,1.2801773870430908,2.617971248259543,20251.481630564555,2065.076415551137,0.0003992449003637065,0.00012417731437598588,0.00027506758598772063,0.0009215121718450425,0.09606913248299297,0.09606913248299305,0.4956468946452658,3.979039320256561e-13,28989.00286889945,18671.403988724982,0.85,1.0671004408706564,0.6544480324166847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420544156539868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15410.605498286895,1579.7704777916226,0.4956468946452658,5.714961992985706
311.0,-24.737541010187893,4.569240835589207,35.20848489987169,26.207238854281627,5.539115320369129,-21.709040332426163,-35.922025808226294,2.510614642607412,-5.298397869415055,-5.298397869415448,40.47341642108761,40291.923779172175,25409.169665386988,65701.09344455917,69617.20522262619,124015.32230150978,79818.21611016415,50492.93466671022,32583.646048282146,28988.947413496597,18671.704911429246,1579.7733328346267,103575.75312627837,0.6440973742543037,0.09606844283934383,3.35013,1.2799900859547781,3.350130000000695,1.2796706882331113,1.28018135466706,2.617962598350712,20251.597309250545,2065.088211494297,0.00039904004538782764,0.0001241137025704792,0.00027492634281734845,0.0009210389888626836,0.09606844283933999,0.09606844283934364,0.4956435613119325,3.979039320256561e-13,28988.947413496597,18671.704911429246,0.85,1.0670509353377033,0.6543808131808421,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205737764674105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15410.646448193584,1579.7733328346267,0.4956435613119325,5.715165723638844
311.20000000000005,-24.74268407959827,4.569805567445856,35.20831994967106,26.206538162101083,5.53873309836025,-21.713708217799496,-35.926716949883826,2.509757236561466,-5.298606427121115,-5.298606427121455,40.47337107351733,40289.04501703229,25411.160886010824,65700.20590304311,69616.10616369057,124016.27169042292,79818.713768698,50491.65262203973,32585.623496286968,28989.004640721527,18672.083067095435,1579.7836772315286,103575.17441043875,0.6441091475374883,0.09606786595454347,3.35013,1.2799929481977599,3.3501300000012337,1.2796750892849336,1.2801854955839815,2.6179535946675423,20251.723575918935,2065.1010871111885,0.000398835401602255,0.00012405006685315258,0.0002747853347491024,0.0009205665935030105,0.09606786595454349,0.0960678659545435,0.4956402279785992,3.410605131648481e-13,28989.004640721527,18672.083067095435,0.85,1.0670012615724593,0.6543124373790115,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420603380831235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15410.688637448475,1579.7836772315286,0.4956402279785992,5.715397524081532
311.40000000000003,-24.74782416705972,4.570367152523843,35.20815512813276,26.206011219788365,5.538518257569852,-21.718383629891115,-35.93141284128649,2.5090777205833446,-5.298778072022117,-5.298778072022472,40.473364920698394,40286.19484689115,25413.048953206762,65699.24380009792,69615.02847677941,124017.14324756133,79819.19740478598,50490.3637755109,32587.59292141676,28989.065817575167,18672.43201694182,1579.7923320444338,103574.67487764469,0.6441198255385417,0.09606738330445998,3.35013,1.27999566977378,3.3501300000002896,1.2796786641112163,1.2801888102194587,2.617946281324295,20251.84628479136,2065.1135999338576,0.00039863097291635823,0.00012398639687248182,0.00027464457604387644,0.0009200950335418718,0.09606738330456151,0.0960673833045981,0.49563689464526584,3.410605131648481e-13,28989.065817575167,18672.43201694182,0.85,1.066950450796309,0.6542445737053428,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206329697774578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.730590703897,1579.7923320444338,0.49563689464526584,5.715637834226121
311.6,-24.752961523649702,4.570925180834129,35.207989756257064,26.2050942395814,5.537937466800761,-21.72303928086941,-35.93610206209121,2.5080152240204656,-5.299048805118389,-5.299048805118768,40.473283017469036,40283.33219679641,25415.183013828708,65698.51521062512,69613.86991469235,124018.21842301449,79819.65753313797,50489.11981524202,32589.486353217726,28989.16549449344,18672.85256308533,1579.8076725575988,103574.05734766442,0.6441321177952598,0.0960667483421382,3.35013,1.2799987501604484,3.350130000000788,1.2796840164379226,1.2801939033243743,2.6179353316651466,20251.963029245813,2065.125504555155,0.00039842674914237174,0.00012392284744145506,0.0002745039017009167,0.000919623756205292,0.09606674834213828,0.09606674834213806,0.4956335613119325,3.979039320256561e-13,28989.16549449344,18672.85256308533,0.85,1.0669040850894673,0.6541769101476961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206625427091362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15410.772292434704,1579.8076725575988,0.4956335613119325,5.715897738328153
311.8,-24.758095988597116,4.571480211803273,35.20782426251161,26.20444184811788,5.537614616334974,-21.727693481464023,-35.940779687929876,2.507212109201884,-5.299192183735727,-5.299192183736074,40.47321527333893,40280.440556015106,25416.98141851382,65697.42197452893,69612.73354836699,124018.79197938327,79820.13500476048,50487.8420124086,32591.436658168757,28989.07701250245,18673.131328712818,1579.808349258693,103573.32441470015,0.644143700079152,0.09606602489391868,3.35013,1.2800015849294142,3.3501299999994645,1.2796881642386684,1.2801977916916096,2.6179268462587606,20252.08417406083,2065.1378578883546,0.00039822273647210313,0.0001238594851076108,0.00027436325136449233,0.0009191525592937267,0.09606602489391881,0.09606602489391883,0.4956302279785992,3.410605131648481e-13,28989.07701250245,18673.131328712818,0.85,1.0668540753959068,0.6541101747126116,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420692101069021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15410.813971270109,1579.808349258693,0.4956302279785992,5.71611972172318
312.0,-24.763227248252363,4.572032045970256,35.207658973222145,26.20386566212403,5.537356654669791,-21.732354306758992,-35.94545448487622,2.506483713351236,-5.299385235509703,-5.299385235510136,40.473204824457916,40277.551517378924,25418.89949981201,65696.45101719094,69611.63538313603,124019.70150123509,79820.61756922073,50486.5337040525,32593.426516853593,28989.166618287054,18673.491947385337,1579.8193292230096,103572.83812007852,0.6441541487986638,0.09606555056360143,3.35013,1.2800042460625995,3.3501300000002354,1.27969196473341,1.2802013328987458,2.6179190714055247,20252.206611038262,2065.15034298545,0.0003980189471557566,0.0001237961909758024,0.0002742227561799542,0.0009186818821611499,0.09606555056376072,0.09606555056370024,0.4956268946452658,4.547473508864641e-13,28989.166618287054,18673.491947385337,0.85,1.066802284097108,0.6540411740861801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207216439303334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15410.855726083973,1579.8193292230096,0.4956268946452658,5.716348747032204
